time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1620.0,-29.999991380267772,4.869274725410388,34.93236609489532,24.071398295369022,6.504161793776186,-26.349576062860947,-39.86103296102954,2.853746476889512,-5.1311446385078625,-5.131144638518728,39.864691027221326,44284.21067243134,25751.07986211747,25751.07986211747,70035.29053454881,75580.61426456134,75571.26585585039,25751.07986211747,101322.34571796787,101322.34571796787,101322.34571796787,127284.81837213972,123985.13876469948,3299.6796074402337,0.0,91286.02314346409,59989.61955357206,34773.781766546694,25962.472654171852,60736.25442071854,19802.20586789805,1450.0,0.0,0.8867411966444542,2.8707899816817273,0.001494314320929203,1.0,1.0,-5.1311446385078625,352846.73901688657,1548707.365395836,4.3891786267060215,1548707.365395836,4.3891786267060215,0.7627241877793978,0.09193003594383105,4.280423233535361,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280423233535361,1.2784213710145458,1.278718942684519,3.348210011647762,7094.45524049353,16581.138101141772,6485.918123830443,0.00014223036564103836,21326.40119048872,2174.687705841314,19386.84330977004,1976.907844143519,0.9090536718598496,0.9090536718598496,38034.131126868226,35405.22815468563,1.093660753606213,0.8,4590.316692291663,4273.035954225843,1.093660753606213,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558856980732543,4.869274725410388,-2.4515724279989852,7.320847153409373,3.5,3.5,1.0,0.6,0.00023275281971934294,0.99708800220835,0.00023343257486183977,198.9224211662348,0.0,0.0,0.0,0.00013518485367480082,8.010482862591302e-05,0.00015264799109342993,0.0006533980076288163,0.0919300359134235,0.0919300359134235,0.0919300359134235,0.09192994875238983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499559.4582962855,591.777911185625,0.0,0.0919300359134235,0.09193003594383105,0.09193003594383105,0.375,0.375,0.5,7.34386587993638,-1.117695177299538e-05,-1.117695177299538e-05,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,25962.472654171852,19802.20586789805,0.7627241877793978,1.2734942368285618,3.9030062920604,1.1531051956120981,0.7291231751908127,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4021390305845,261.4021390305845,-11.747860969415456,244.97524449708425,277.8290335640999,141330.04247466166,141332.04221371905,-1.9997390573888039,0.0,nan,277.8290335640999,4.679033564099939,271.25827575066245,-1.8917242493375284,264.687517937287,-8.46248206271298,258.1167601238919,-15.033239876108098,251.54600231048153,-21.60399768951845,244.97524449708425,-28.17475550291573,1.0,1.0,26022.012520719443,26022.012520719443,276.8616625207697,3.711662520769721,276.8616625207697,276.8616625207697,75571.09973331398,75571.26585585039,-0.16612253640778363,0.0,8546.071908451686,8546.071908451686,0.8628411129021938,4301.825349703037,276.8616625207697,3.711662520769721,1.0,0.002,0.22249352528222413,0.004752152957068844,0.0003446532280297808,0.001655346772072874,0.1723266140148904,0.1723266140148904,0.0,1.0265486377614153e-13,0.999999028521506,0.999999028521506,0.0,0.09192994663577818,8.930805287051013e-08,0.0,0.0,0.0,1601728.721739639,268.0188553614921,0.0,1.0,1279689.364326694,2617.7322745951783,,,,,,,,,,,,,,,,,,,2.0,16581.138101141772,1450.0,0.375,6.173730061729009,3.5
1622.5,-30.00000358710209,4.869252767293126,34.93236241454474,24.07139214864003,6.50416047554368,-26.349587180836952,-39.861045918054856,2.853744069764492,-5.131156553953929,-5.13115655395823,39.86468528906925,44284.17492540937,25751.054002222238,25751.054002222238,70035.2289276316,75580.52461821208,75571.2333169888,25751.054002222238,101322.28731921104,101322.28731921104,101322.28731921104,127284.75372117569,123985.07856524886,3299.6751559268364,0.0,91285.92384520402,59989.57415449206,34773.72187856884,25962.466401964648,60736.18828053349,19802.200633170316,1450.0,0.0,0.8867411567253951,2.8707887204385463,0.001494314320929203,1.0,1.0,-5.131156553953929,352846.5749630205,1548707.1186846516,4.389179968225457,1548707.1186846516,4.389179968225457,0.7627241698297136,0.09193003227187888,4.280419326141718,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280419326141718,1.278421382164105,1.2787189538366734,3.348206926026102,7094.448702431496,16581.114639155705,6485.917430035928,0.00014223375949943043,21326.39746010288,2174.6873254478214,19386.841235971806,1976.907632674951,0.9090537336294342,0.9090537336294343,38034.10335123434,35405.22815468563,1.0936597552556195,0.8,4590.3133400669085,4273.035954225843,1.0936597552556195,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558851398385712,4.869252767293126,-2.451587034333665,7.320839801626791,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9970892690045527,0.00023343227828709104,198.9224311527167,0.0,0.0,0.0,0.00013518485367480082,8.010471130947359e-05,0.00015264810840986934,0.0006533979133365809,0.09193003223879986,0.09193003223879986,0.09193003223879986,0.09192990422572236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499559.4769436947,591.7779047799886,0.0,0.09193003223879986,0.09193003227187888,0.09193003227187888,0.375,0.375,0.5,7.3438562784295005,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,25962.466401964648,19802.200633170316,0.7627241698297136,1.2734954020754923,3.9030027830008587,1.1531054369784766,0.7291233806254986,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4021173925985,261.4021173925985,-11.747882607401493,244.97523025385175,277.82900453135323,141330.23195397668,141331.67901918356,-1.4470652068614578,0.0,nan,277.82900453135323,4.679004531353257,271.25824967583173,-1.8917503241682425,264.68749482035116,-8.462505179648815,258.1167399648539,-15.0332600351461,251.54598510934917,-21.604014890650802,244.97523025385175,-28.17476974614823,1.0,1.0,26022.012520719443,26022.012520719443,276.8616467978661,3.7116467978661376,276.8616467978661,276.8616467978661,75571.0880780726,75571.2333169888,-0.14523891620046925,0.0,8546.071908451686,8546.071908451686,0.8628413616379248,4301.821422772427,276.8616467978661,3.7116467978661376,1.0,0.002,0.22249384891778523,0.004752149454703944,0.0003446537208530193,0.0016553462793267376,0.17232686042650966,0.17232686042650966,0.0,1.7975681707027569e-13,0.9999985918155192,0.9999985918155192,0.0,0.09192990281743411,1.2945444476470718e-07,0.0,0.0,0.0,1601728.7080066835,268.01884344604605,0.0,1.0,1279689.4053196083,2617.7321069258674,,,,,,,,,,,,,,,,,,,2.0,16581.114639155705,1450.0,0.375,6.173730061729009,3.5
1625.0,-30.000014430470856,4.869230731336863,34.93235857434497,24.07133193863558,6.504099415906003,-26.349603045826182,-39.861059573572106,2.8536880320579536,-5.13118004078035,-5.13118004078168,39.86467589168424,44284.15231277637,25751.057738205247,25751.057738205247,70035.21005098162,75580.46637571203,75571.11012822101,25751.057738205247,101322.16786642626,101322.16786642626,101322.16786642626,127284.62264871658,123984.95480565098,3299.6678430655984,0.0,91285.83115108257,59989.51709157429,34773.682288342534,25962.45478229032,60736.13707063285,19802.190991634136,1450.0,0.0,0.8867410711029255,2.870786234372595,0.001494314320929203,1.0,1.0,-5.13118004078035,352846.2515926152,1548706.714643429,4.389182845653453,1548706.714643429,4.389182845653453,0.7627241398275535,0.09193002833934645,4.280415825174202,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280415825174202,1.2784216417251375,1.2787192134581227,3.348203507723861,7094.441459459233,16581.088827150194,6485.9167316685935,0.0001422375048225621,21326.39324763908,2174.6868958960586,19386.839148505107,1976.9074198125872,0.9090538153070638,0.9090538153070638,38034.0784646686,35405.22815468563,1.0936588607480995,0.8,4590.310336522073,4273.035954225843,1.0936588607480995,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558852204868208,4.869230731336863,-2.4516101324030792,7.320840863739942,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9970903943049922,0.00023343201483911596,198.92244002374034,0.0,0.0,0.0,0.00013518485367480082,8.010458766887015e-05,0.00015264823205047277,0.0006533979081537075,0.09193002829626905,0.09193002829626905,0.09193002829626905,0.09192981573899912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499559.50854104554,591.7778939421439,0.0,0.09193002829626905,0.09193002833934645,0.09193002833934645,0.375,0.375,0.5,7.343840335603637,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,25962.45478229032,19802.190991634136,0.7627241398275535,1.2734962016841718,3.9030024303802815,1.1531060984259576,0.729123623079227,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40209064264815,261.40209064264815,-11.74790935735183,244.9752163281414,277.828964957159,141329.75100530105,141331.53993961294,-1.7889343118979064,0.0,nan,277.828964957159,4.678964957158996,271.2582152313444,-1.8917847686555547,264.68746550554323,-8.462534494456747,258.1167157797543,-15.033284220245662,251.54596605394667,-21.604033946053306,244.9752163281414,-28.174783671858563,1.0,1.0,26022.012520719443,26022.012520719443,276.8616088963772,3.7116088963772427,276.8616088963772,276.8616088963772,75570.96298305655,75571.11012822101,-0.14714516446110792,0.0,8546.071908451686,8546.071908451686,0.862841584501502,4301.817904300074,276.8616088963772,3.7116088963772427,1.0,0.002,0.22249438691149734,0.004752142994878506,0.0003446545374690004,0.0016553454626426723,0.17232726873450022,0.17232726873450022,0.0,1.1167282376600696e-13,0.9999976591100755,0.9999976591100755,0.0,0.09192981314126936,2.1519807709462476e-07,0.0,0.0,0.0,1601728.680937314,268.0188199592196,0.0,1.0,1279689.486121738,2617.73177642887,,,,,,,,,,,,,,,,,,,2.0,16581.088827150194,1450.0,0.375,6.173730061729009,3.5
1627.5,-30.000025864675965,4.869209205777242,34.93235486731722,24.071321286633633,6.504093002707641,-26.349613977936887,-39.8610687238164,2.8536811166303533,-5.131192053720326,-5.1311920537273625,39.8646699079666,44284.10364798065,25751.033243224356,25751.033243224356,70035.13689120501,75580.38006276269,75571.07197135445,25751.033243224356,101322.10521457881,101322.10521457881,101322.10521457881,127284.55362040551,123984.89443408753,3299.6591863179756,0.0,91285.73285787232,59989.45644593758,34773.64045770527,25962.448405826693,60736.08886353196,19802.18564382089,1450.0,0.0,0.8867410315773158,2.870784962811074,0.001494314320929203,1.0,1.0,-5.131192053720326,352846.0861966199,1548706.4573747164,4.389184173950892,1548706.4573747164,4.389184173950892,0.7627241211725135,0.0919300231761157,4.280411971110467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280411971110467,1.2784216737567113,1.2787192454971523,3.348200409128112,7094.434893906661,16581.065307611294,6485.916050636845,0.00014224090956545897,21326.389486334905,2174.6865123497737,19386.83711285564,1976.9072122341106,0.90905388018342,0.90905388018342,38034.05106811991,35405.22815468563,1.0936578760234543,0.8,4590.307030048885,4273.035954225843,1.0936578760234543,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558846917163915,4.869209205777242,-2.451624694215467,7.320833899992709,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9970915809226,0.00023343173703661084,198.92244937813157,0.0,0.0,0.0,0.00013518485367480082,8.010450482027719e-05,0.00015264831489906575,0.0006533976744638012,0.09193002314633046,0.09193002314633046,0.09193002314633046,0.09192977092271301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499559.57113717904,591.7778731028137,0.0,0.09193002314633046,0.0919300231761157,0.0919300231761157,0.375,0.375,0.5,7.343821418831178,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,25962.448405826693,19802.18564382089,0.7627241211725135,1.2734963341512326,3.9029991209629316,1.1531058091107431,0.7291234005449823,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40207025921086,261.40207025921086,-11.747929740789118,244.97520338191,277.8289371365158,141329.85607557956,141331.21924159225,-1.3631660127006566,0.0,nan,277.8289371365158,4.678937136515799,271.2581903855847,-1.8918096144152514,264.6874436346664,-8.462556365333569,258.1166968837566,-15.03330311624336,251.54595013283188,-21.6040498671681,244.97520338191,-28.17479661808997,1.0,1.0,26022.012520719443,26022.012520719443,276.8615924185888,3.7115924185888503,276.8615924185888,276.8615924185888,75570.93805130119,75571.07197135445,-0.13392005326750223,0.0,8546.071908451686,8546.071908451686,0.8628418298423789,4301.814030966019,276.8615924185888,3.7115924185888503,1.0,0.002,0.22249502245685945,0.004752138089612532,0.000344655513385906,0.001655344487163003,0.172327756692953,0.172327756692953,0.0,5.489090085242232e-13,0.9999972346538207,0.9999972346538207,0.0,0.09192976895777735,2.5421833835005375e-07,0.0,0.0,0.0,1601728.667091988,268.01880794627965,0.0,1.0,1279689.5274500528,2617.731607387753,,,,,,,,,,,,,,,,,,,2.0,16581.065307611294,1450.0,0.375,6.173730061729009,3.5
1630.0,-30.000035976385192,4.869187695164859,34.932351042330566,24.071269039437198,6.504039248993376,-26.349628453834608,-39.86108216978607,2.853631727427819,-5.13121328595048,-5.131213285935714,39.86466099118921,44284.086577956405,25751.032526333973,25751.032526333973,70035.11910429038,75580.33033402325,75570.96104626838,25751.032526333973,101321.99357260235,101321.99357260235,101321.99357260235,127284.43131905454,123984.7833069029,3299.648012151638,0.0,91285.65267324673,59989.40892141774,34773.60416869888,25962.43774645219,60736.04191515107,19802.17677873294,1450.0,0.0,0.8867409557021227,2.87078271539495,0.001494314320929203,1.0,1.0,-5.13121328595048,352845.7938681616,1548706.0739992042,4.389186723812464,1548706.0739992042,4.389186723812464,0.7627240928652372,0.09193001773154434,4.2804087882672635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2804087882672635,1.2784219025226395,1.2787194743163293,3.3481973203220066,7094.428349097171,16581.03994719378,6485.914619827029,0.00014224445707095078,21326.386611359085,2174.686219183828,19386.83283606935,1976.9067761232786,0.9090538021918504,0.9090538021918504,38034.02844292761,35405.22815468563,1.0936570627976336,0.8,4590.304299427867,4273.035954225843,1.0936570627976336,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558846762409586,4.869187695164859,-2.4516460010210612,7.32083369618592,3.5,3.5,1.0,0.6,0.00023275281971934294,0.99709263029564,0.00023343149136538223,198.92245765058178,0.0,0.0,0.0,0.00013518485367480082,8.010438307726046e-05,0.00015264843664208248,0.0006533977097180284,0.09193001769082762,0.09193001769082762,0.09193001769082762,0.09192969108869488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499559.64652065403,591.777847920904,0.0,0.09193001769082762,0.09193001773154434,0.09193001773154434,0.375,0.375,0.5,7.343796922411719,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,25962.43774645219,19802.17677873294,0.7627240928652372,1.2734971722551063,3.9029987803901167,1.1531064075945257,0.7291236830977851,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4020457510357,261.4020457510357,-11.747954248964277,244.9751906686915,277.8289008333812,141329.44409541506,141331.08310830896,-1.6390128938842439,0.0,nan,277.8289008333812,4.678900833381249,271.2581588004436,-1.8918411995563815,264.68741676749215,-8.462583232507825,258.11667473457345,-15.033325265426527,251.5459327016323,-21.60406729836768,244.9751906686915,-28.174809331308467,1.0,1.0,26022.012520719443,26022.012520719443,276.86155820672303,3.711558206723055,276.86155820672303,276.86155820672303,75570.83266032471,75570.96104626838,-0.12838594366621692,0.0,8546.071908451686,8546.071908451686,0.8628420324548951,4301.8108322086,276.86155820672303,3.711558206723055,1.0,0.002,0.22249584644861028,0.004752130747951292,0.0003446567746355552,0.001655343225690557,0.17232838731777758,0.17232838731777758,0.0,3.2611240097235594e-13,0.9999964146948077,0.9999964146948077,0.0,0.09192968813437444,3.2959716990007996e-07,0.0,0.0,0.0,1601728.6426211062,268.0187867140495,0.0,1.0,1279689.6004956462,2617.731308616635,,,,,,,,,,,,,,,,,,,2.0,16581.03994719378,1450.0,0.375,6.173730061729009,3.5
1632.5,-30.000046631737664,4.86916671504982,34.93234735535708,24.07125817788767,6.504032560352941,-26.349638712528048,-39.86109121525658,2.8536246418924347,-5.131224377893375,-5.13122437787942,39.86465509910158,44284.041340592106,25751.00706429279,25751.00706429279,70035.0484048849,75580.24530467443,75570.92499042496,25751.00706429279,101321.93205471775,101321.93205471775,101321.93205471775,127284.36377843973,123984.72811740736,3299.635661032373,0.0,91285.55539173378,59989.35143087449,34773.55995651032,25962.43172372198,60735.9916802323,19802.17171105435,1450.0,0.0,0.8867409205379481,2.8707815413214117,0.001494314320929203,1.0,1.0,-5.131224377893375,352845.64115274174,1548705.8206700294,4.389187905539741,1548705.8206700294,4.389187905539741,0.7627240746081972,0.09193001119855485,4.280404983607723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280404983607723,1.278421935342149,1.278719507143478,3.348194258308108,7094.421861057152,16581.016831677167,6485.913995996951,0.00014224781139773193,21326.38284025034,2174.685834637755,19386.830971399497,1976.9065859798707,0.9090538755034338,0.9090538755034338,38034.00139755896,35405.22815468563,1.093656090695906,0.8,4590.301035338391,4273.035954225843,1.093656090695906,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558841265947064,4.86916671504982,-2.451659742460568,7.320826457510388,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9970937360881914,0.0002334312324862066,198.9224663677905,0.0,0.0,0.0,0.00013518485367480082,8.010430117750885e-05,0.00015264851854183408,0.0006533974795068025,0.09193001118309348,0.09193001118309348,0.09193001118309348,0.0919296498463856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499559.7492213663,591.7778139261449,0.0,0.09193001118309348,0.09193001119855485,0.09193001119855485,0.375,0.375,0.5,7.3437698217320335,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,25962.43172372198,19802.17171105435,0.7627240746081972,1.2734974905064684,3.9029954299843355,1.1531061972876153,0.7291235413384253,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40202689863366,261.40202689863366,-11.747973101366313,244.97517876125448,277.8288750360084,141329.52294944864,141330.78372551771,-1.2607760690720726,0.0,nan,277.8288750360084,4.678875036008435,271.2581357810653,-1.8918642189346997,264.68739652610293,-8.462603473897047,258.11665727116264,-15.03334272883734,251.54591801620825,-21.60408198379173,244.97517876125448,-28.174821238745494,1.0,1.0,26022.012520719443,26022.012520719443,276.86154289578326,3.711542895783282,276.86154289578326,276.86154289578326,75570.80321640903,75570.92499042496,-0.12177401593362447,0.0,8546.071908451686,8546.071908451686,0.8628422746508195,4301.807008525761,276.86154289578326,3.711542895783282,1.0,0.002,0.22249675581439587,0.004752124784513799,0.0003446581753706544,0.0016553418253949506,0.17232908768532718,0.17232908768532718,0.0,7.65605027291949e-13,0.9999960432204209,0.9999960432204209,0.0,0.09192964745176382,3.637467910164281e-07,0.0,0.0,0.0,1601728.629837255,268.0187756221066,0.0,1.0,1279689.6386554362,2617.7311525354617,,,,,,,,,,,,,,,,,,,2.0,16581.016831677167,1450.0,0.375,6.173730061729009,3.5
1635.0,-30.00005606082381,4.869145795768462,34.93234356909752,24.071208235714607,6.503982059640908,-26.34965224876776,-39.86110455645246,2.8535782487586743,-5.131244163822998,-5.131244163850604,39.86464646061168,44284.02476528501,25751.00414601909,25751.00414601909,70035.0289113041,75580.18824280589,75570.82038970574,25751.00414601909,101321.82453572482,101321.82453572482,101321.82453572482,127284.24620502682,123984.62517734096,3299.6210276858637,0.0,91285.46832840357,59989.30485593261,34773.51496941217,25962.421669301995,60735.93663871416,19802.163333416578,1450.0,0.0,0.8867408510245256,2.870779446997123,0.001494314320929203,1.0,1.0,-5.131244163822998,352845.3687374308,1548705.4492589254,4.38919024160805,1548705.4492589254,4.38919024160805,0.7627240473037492,0.09193000446372238,4.280401623328126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280401623328126,1.278422150230667,1.2787197220820143,3.34819106705544,7094.415099175686,16580.992015259257,6485.913060939135,0.00014225136540580054,21326.379242288644,2174.6854677477677,19386.82817644911,1976.9063009742483,0.9090538978133923,0.9090538978133923,38033.97751105488,35405.22815468563,1.093655232134564,0.8,4590.298152490403,4273.035954225843,1.093655232134564,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558840635982565,4.869145795768462,-2.451679832097662,7.320825627866125,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9970947146222198,0.00023343100340024223,198.92247408178392,0.0,0.0,0.0,0.00013518485367480082,8.010418038342199e-05,0.00015264863933592095,0.0006533974836123057,0.0919300044418901,0.0919300044418901,0.0919300044418901,0.09192957557430428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499559.8631040322,591.7777761249229,0.0,0.0919300044418901,0.09193000446372238,0.09193000446372238,0.375,0.375,0.5,7.343737659843757,2.7625901566352695e-11,2.7625901566352695e-11,2.7625901566352695e-11,2.7625901566352695e-11,2.7625901566352695e-11,2.7625901566352695e-11,25962.421669301995,19802.163333416578,0.7627240473037492,1.2734986613875119,3.902994631222677,1.1531069213257599,0.729123929193801,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4020040774804,261.4020040774804,-11.747995922519578,244.97516700551736,277.8288411494373,141329.12027880448,141330.64646941944,-1.5261906149523476,0.0,nan,277.8288411494373,4.678841149437346,271.25810632066344,-1.8918936793365333,264.6873714918615,-8.462628508138494,258.11663666309653,-15.033363336903449,251.54590183430633,-21.604098165693642,244.97516700551736,-28.174832994482614,1.0,1.0,26022.012520719443,26022.012520719443,276.86151087018663,3.7115108701866575,276.86151087018663,276.86151087018663,75570.69612288842,75570.82038970574,-0.12426681732176803,0.0,8546.071908451686,8546.071908451686,0.8628424885585353,4301.803631444767,276.86151087018663,3.7115108701866575,1.0,0.002,0.2224978361820812,0.004752116555724335,0.0003446598347909619,0.0016553401666235593,0.17232991739548095,0.17232991739548095,0.0,1.4145212778871041e-12,0.9999952991786282,0.9999952991786282,0.0,0.09192957231719268,4.3214652969531275e-07,0.0,0.0,0.0,1601728.607033276,268.018755836177,0.0,1.0,1279689.7067252803,2617.7308741162133,,,,,,,,,,,,,,,,,,,2.0,16580.992015259257,1450.0,0.375,6.173730061729009,3.5
1637.5,-30.00006595019615,4.869125377527446,34.932339902230495,24.071194021403812,6.503972846241262,-26.34966207055208,-39.86111353207377,2.8535689674903653,-5.131255242633301,-5.1312552426582965,39.864640408479275,44283.98006343774,25750.98009697829,25750.98009697829,70034.96016041603,75580.09539742932,75570.77977613619,25750.98009697829,101321.75987311447,101321.75987311447,101321.75987311447,127284.17546533047,123984.57020614644,3299.6052591840285,0.0,91285.36093646334,59989.24560631465,34773.46147794299,25962.415592216003,60735.877070159,19802.1582126484,1450.0,0.0,0.8867408165076374,2.8707782743147474,0.001494314320929203,1.0,1.0,-5.131255242633301,352845.21620297065,1548705.1890477038,4.389191401582803,1548705.1890477038,4.389191401582803,0.7627240285986887,0.09192999674456227,4.28039757914783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.28039757914783,1.2784221932206146,1.2787197650819686,3.3481877910493774,7094.4081577119505,16580.96927760365,6485.913175462204,0.000142254794247961,21326.37430250978,2174.684964030508,19386.82851876623,1976.9063358808799,0.9090541244267998,0.9090541244267998,38033.94876304654,35405.22815468563,1.0936541988345774,0.8,4590.294682910353,4273.035954225843,1.0936541988345774,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558835444542863,4.869125377527446,-2.4516934133690103,7.320818790896457,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9970957409250459,0.00023343076313154116,198.922482172341,0.0,0.0,0.0,0.00013518485367480082,8.010409911629077e-05,0.00015264872060305218,0.000653397214129318,0.09192999674653224,0.09192999674653224,0.09192999674653224,0.09192953444365712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499560.0017249217,591.7777303352341,0.0,0.09192999674653224,0.09192999674456227,0.09192999674456227,0.375,0.375,0.5,7.343702986383164,2.5011104298755527e-11,2.5011104298755527e-11,2.5011104298755527e-11,2.5011104298755527e-11,2.5011104298755527e-11,2.5011104298755527e-11,25962.415592216003,19802.1582126484,0.7627240285986887,1.273499334874307,3.9029910423584964,1.153106920305361,0.729123908300248,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4019859955342,261.4019859955342,-11.748014004465801,244.97515592841347,277.82881606264846,141329.14783528057,141330.3570864605,-1.209251179928945,0.0,nan,277.82881606264846,4.67881606264848,271.25808403581664,-1.8919159641833403,264.68735200894804,-8.462647991051938,258.11661998211406,-15.033380017885918,251.54588795526448,-21.6041120447355,244.97515592841347,-28.174844071586506,1.0,1.0,26022.012520719443,26022.012520719443,276.8614950390705,3.7114950390705417,276.8614950390705,276.8614950390705,75570.65327165228,75570.77977613619,-0.12650448390922975,0.0,8546.071908451686,8546.071908451686,0.8628427460018089,4301.799567043569,276.8614950390705,3.7114950390705417,1.0,0.002,0.22249899906158505,0.004752109464775627,0.00034466162824019144,0.001655338372768396,0.1723308141200957,0.1723308141200957,0.0,1.0085873108911514e-12,0.9999949401434005,0.9999949401434005,0.0,0.09192953159196156,4.651526007188368e-07,0.0,0.0,0.0,1601728.5942645564,268.0187447573667,0.0,1.0,1279689.7448398806,2617.7307182199065,,,,,,,,,,,,,,,,,,,2.0,16580.96927760365,1450.0,0.375,6.173730061729009,3.5
1640.0,-30.00007467179839,4.869105012369911,34.93233613002527,24.071145231742435,6.503923016008857,-26.349674903023384,-39.861126768495865,2.853523248567356,-5.131274619621081,-5.131274619600432,39.86463173327959,44283.96816998337,25750.977552323628,25750.977552323628,70034.94572230699,75580.04410705515,75570.67382972462,25750.977552323628,101321.65138204825,101321.65138204825,101321.65138204825,127284.05704843238,123984.4697472027,3299.587301229674,0.0,91285.28037063003,59989.204439295376,34773.417701482955,25962.405666384133,60735.82336786709,19802.149932025764,1450.0,0.0,0.8867407492112892,2.8707762232784373,0.001494314320929203,1.0,1.0,-5.131274619621081,352844.94941827597,1548704.8160592262,4.389193663144465,1548704.8160592262,4.389193663144465,0.7627240012532965,0.0919299888385238,4.28039442110011,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.28039442110011,1.2784224049863384,1.2787199768969841,3.3481847661656485,7094.401748346307,16580.945054260235,6485.912013689369,0.00014225821906430883,21326.37121491451,2174.6846491834126,19386.82504614948,1976.9059817725197,0.9090540932060388,0.9090540932060388,38033.92631409747,35405.22815468563,1.0936533919440758,0.8,4590.291973560025,4273.035954225843,1.0936533919440758,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558834895231092,4.869105012369911,-2.451713055099493,7.3208180674694034,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9970966460395673,0.00023343055123475637,198.92248930753863,0.0,0.0,0.0,0.00013518485367480082,8.010397927112772e-05,0.00015264884044821522,0.0006533972450419412,0.09192998882265704,0.09192998882265704,0.09192998882265704,0.09192946178762838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499560.1511336068,591.7776808745812,0.0,0.09192998882265704,0.0919299888385238,0.0919299888385238,0.375,0.375,0.5,7.34366345671732,-2.063416104647331e-11,-2.063416104647331e-11,-2.063416104647331e-11,-2.063416104647331e-11,-2.063416104647331e-11,-2.063416104647331e-11,25962.405666384133,19802.149932025764,0.7627240012532965,1.273500596062918,3.902990460956443,1.1531077021565448,0.7291243571650048,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4019639157297,261.4019639157297,-11.748036084270268,244.97514495847662,277.82878287297757,141328.75072622535,141330.22733756594,-1.4766113405683368,0.0,nan,277.82878287297757,4.678782872977592,271.25805529008056,-1.8919447099194144,264.6873277071741,-8.462672292825857,258.1166001242869,-15.033399875713087,251.54587254138255,-21.604127458617427,244.97514495847662,-28.174855041523358,1.0,1.0,26022.012520719443,26022.012520719443,276.8614632650397,3.711463265039697,276.8614632650397,276.8614632650397,75570.55196518658,75570.67382972462,-0.12186453804315533,0.0,8546.071908451686,8546.071908451686,0.8628429470359105,4301.79639320561,276.8614632650397,3.711463265039697,1.0,0.002,0.22250032602083866,0.004752100207780354,0.00034466366993427645,0.0016553363308690408,0.17233183496713822,0.17233183496713822,0.0,8.033170482979468e-13,0.9999942262044055,0.9999942262044055,0.0,0.09192945805355923,5.307849645602704e-07,0.0,0.0,0.0,1601728.571931889,268.0187253803789,0.0,1.0,1279689.8115028262,2617.7304455552267,,,,,,,,,,,,,,,,,,,2.0,16580.945054260235,1450.0,0.375,6.173730061729009,3.5
1642.5,-30.00008392128284,4.869085159947671,34.93233248223322,24.071133497077994,6.503915395964941,-26.349683989557388,-39.86113563934339,2.8535154652602017,-5.131284914152616,-5.131284914143454,39.864625772832134,44283.928873566656,25750.952940784642,25750.952940784642,70034.8818143513,75579.9603025249,75570.63496219352,25750.952940784642,101321.58790297816,101321.58790297816,101321.58790297816,127283.98779852602,123984.41944595866,3299.568352567373,0.0,91285.18353893148,59989.15211436479,34773.36824951854,25962.399895547864,60735.76814506641,19802.145054638528,1450.0,0.0,0.8867407183588931,2.87077513361219,0.001494314320929203,1.0,1.0,-5.131284914152616,352844.80768198945,1548704.5597898737,4.38919469997043,1548704.5597898737,4.38919469997043,0.7627239829255645,0.0919299799524602,4.2803906791621555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2803906791621555,1.2784224410378873,1.2787200129569245,3.348181744750288,7094.395346329716,16580.922824053145,6485.911624497112,0.00014226148234555328,21326.3672363663,2174.684243484401,19386.82388282778,1976.9058631467199,0.9090542082464397,0.9090542082464398,38033.89971456652,35405.22815468563,1.0936524358678983,0.8,4590.288763278436,4273.035954225843,1.0936524358678983,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558829582365534,4.869085159947671,-2.451725910637871,7.320811070585542,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9970976059378558,0.00023343032651293848,198.92249687460054,0.0,0.0,0.0,0.00013518485367480082,8.01038989528261e-05,0.00015264892076651684,0.0006533970176331611,0.09192997998248453,0.09192997998248453,0.09192997998248453,0.09192942369527635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499560.324345102,591.7776237388215,0.0,0.09192997998248453,0.0919299799524602,0.0919299799524602,0.375,0.375,0.5,7.343621737246057,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,25962.399895547864,19802.145054638528,0.7627239829255645,1.2735012770636562,3.902987152612427,1.1531076983676918,0.7291243731007929,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40194670916395,261.40194670916395,-11.748053290836026,244.97513463208514,277.8287587862402,141328.79643517282,141329.9471441348,-1.1507089619874478,0.0,nan,277.8287587862402,4.678758786240223,271.25803395541027,-1.891966044589708,264.68730912457613,-8.462690875423846,258.1165842937527,-15.033415706247297,251.54585946291914,-21.604140537080838,244.97513463208514,-28.174865367914833,1.0,1.0,26022.012520719443,26022.012520719443,276.8614484224971,3.711448422497142,276.8614484224971,276.8614484224971,75570.51829942729,75570.63496219352,-0.11666276623145677,0.0,8546.071908451686,8546.071908451686,0.8628431852391327,4301.7926325579665,276.8614484224971,3.711448422497142,1.0,0.002,0.2225017246227735,0.004752092208740052,0.00034466582908839,0.0016553341728190926,0.172332914544195,0.172332914544195,0.0,1.9074824185449923e-12,0.9999939144861435,0.9999939144861435,0.0,0.09192942051129338,5.594411668286396e-07,0.0,0.0,0.0,1601728.560067074,268.01871508584736,0.0,1.0,1279689.8469192549,2617.7303006950046,,,,,,,,,,,,,,,,,,,2.0,16580.922824053145,1450.0,0.375,6.173730061729009,3.5
1645.0,-30.000092078923466,4.869065392007222,34.93232874326199,24.071085929777496,6.503868098883769,-26.349696061135116,-39.861144964210666,2.8534720826151103,-5.1313031083956275,-5.131303108403783,39.86461731629427,44283.899176076586,25750.948888558334,25750.948888558334,70034.84806463492,75579.89809976485,75570.53371900109,25750.948888558334,101321.48260755942,101321.48260755942,101321.48260755942,127283.87306871329,123984.32566143414,3299.5474072791544,0.0,91285.09182051156,59989.092903361576,34773.33213016665,25962.390461153867,60735.72259132052,19802.137169489404,1450.0,0.0,0.8867406562973288,2.8707732077699264,0.001494314320929203,1.0,1.0,-5.1313031083956275,352844.5571816857,1548704.1962026162,4.389196785612204,1548704.1962026162,4.389196785612204,0.7627239563752144,0.09192997093408185,4.280387224787528,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280387224787528,1.278422641982269,1.278720213948079,3.348178516418121,7094.388505881244,16580.898999879908,6485.9111803423475,0.00014226497480308324,21326.363019654793,2174.6838134994923,19386.822555219464,1976.9057277683476,0.9090543257353441,0.9090543257353441,38033.87515917266,35405.22815468563,1.0936515532649986,0.8,4590.285799702538,4273.035954225843,1.0936515532649986,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558828707615944,4.869065392007222,-2.4517445265594686,7.320809918566691,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9970984525269762,0.0002334301283182925,198.92250354841858,0.0,0.0,0.0,0.00013518485367480082,8.010381452382502e-05,0.00015264900519551793,0.00065339685171542,0.09192997095018748,0.09192997095018748,0.09192997095018748,0.09192935559098538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499560.5068953332,591.7775634139326,0.0,0.09192997095018748,0.09192997093408185,0.09192997093408185,0.375,0.375,0.5,7.343575587908256,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,25962.390461153867,19802.137169489404,0.7627239563752144,1.2735017458295088,3.902986018946872,1.1531080075540798,0.729124431005041,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4019257451729,261.4019257451729,-11.748074254827088,244.97512438132995,277.82872710901853,141328.40520528905,141329.8071965338,-1.4019912447450413,0.0,nan,277.82872710901853,4.678727109018553,271.2580065634751,-1.8919934365248992,264.687286017933,-8.462713982066987,258.1165654724099,-15.033434527590089,251.54584492687093,-21.60415507312905,244.97512438132995,-28.17487561867003,1.0,1.0,26022.012520719443,26022.012520719443,276.86141838148507,3.711418381485089,276.86141838148507,276.86141838148507,75570.41151801366,75570.53371900109,-0.12220098743273411,0.0,8546.071908451686,8546.071908451686,0.862843405136733,4301.789160911466,276.86141838148507,3.711418381485089,1.0,0.002,0.2225032729604348,0.004752082172824679,0.00034466821455206916,0.0016553317873980586,0.17233410727603457,0.17233410727603457,0.0,1.950127559435799e-12,0.9999932629653202,0.9999932629653202,0.0,0.09192935159867956,6.193354022953155e-07,0.0,0.0,0.0,1601728.5390975538,268.01869689160435,0.0,1.0,1279689.909513178,2617.7300446734935,,,,,,,,,,,,,,,,,,,2.0,16580.898999879908,1450.0,0.375,6.173730061729009,3.5
1647.5,-30.000100461900523,4.869046089623869,34.9323251041032,24.071072169486456,6.503857112218393,-26.349704704487472,-39.86115380013359,2.853461356001282,-5.131313732303113,-5.131313732363434,39.86461110883741,44283.86676035076,25750.926541617304,25750.926541617304,70034.79330196806,75579.82595743355,75570.48810254196,25750.926541617304,101321.41464415926,101321.41464415926,101321.41464415926,127283.79912912798,123984.27366667376,3299.5254624542104,0.0,91285.00604931907,59989.046857381676,34773.28799104154,25962.38448496872,60735.672476010266,19802.132116142602,1450.0,0.0,0.8867406246618312,2.870772083240519,0.001494314320929203,1.0,1.0,-5.131313732303113,352844.41091064486,1548703.9293143128,4.389197848755241,1548703.9293143128,4.389197848755241,0.7627239373027281,0.09192996103571943,4.280383815227768,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280383815227768,1.2784226916669574,1.2787202636443322,3.3481757192892916,7094.3825791009,16580.877039090024,6485.910277655936,0.00014226810646234163,21326.359969067777,2174.683502426188,19386.81985702937,1976.9054526295292,0.9090543292502069,0.9090543292502069,38033.85092234102,35405.22815468563,1.0936506821124292,0.8,4590.282874573725,4273.035954225843,1.0936506821124292,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558823883606629,4.869046089623869,-2.4517574758679017,7.3208035654917705,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9970993225020263,0.00023342992464912637,198.92251040658627,0.0,0.0,0.0,0.00013518485367480082,8.010373452188971e-05,0.00015264908519745324,0.0006533966736885034,0.09192996108567464,0.09192996108567464,0.09192996108567464,0.09192931630104967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499560.71108345746,591.7774961010707,0.0,0.09192996108567464,0.09192996103571943,0.09192996103571943,0.375,0.375,0.5,7.343527228590611,6.03108674113173e-11,6.03108674113173e-11,6.03108674113173e-11,6.03108674113173e-11,6.03108674113173e-11,6.03108674113173e-11,25962.38448496872,19802.132116142602,0.7627239373027281,1.273502430134285,3.902983277892587,1.1531080573715689,0.729124498915234,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4019088094559,261.4019088094559,-11.748091190544073,244.97511475114192,277.8287028677683,141328.41724632678,141329.54984203677,-1.1325957099816848,0.0,nan,277.8287028677683,4.6787028677683224,271.2579852444452,-1.8920147555547828,264.68726762111197,-8.462732378888006,258.1165499977977,-15.0334500022023,251.5458323744704,-21.604167625529584,244.97511475114192,-28.17488524885806,1.0,1.0,26022.012520719443,26022.012520719443,276.86140241981474,3.7114024198147604,276.86140241981474,276.86140241981474,75570.378502525,75570.48810254196,-0.10960001696366817,0.0,8546.071908451686,8546.071908451686,0.8628436221815234,4301.785734303907,276.86140241981474,3.7114024198147604,1.0,0.002,0.2225048938858662,0.004752073124462701,0.00034467071786060163,0.0016553292839277586,0.1723353589303008,0.1723353589303008,0.0,1.788360258492272e-12,0.9999929471154066,0.9999929471154066,0.0,0.09192931266431358,6.483714058561287e-07,0.0,0.0,0.0,1601728.5268531153,268.01868626769686,0.0,1.0,1279689.9460627593,2617.7298951784965,,,,,,,,,,,,,,,,,,,2.0,16580.877039090024,1450.0,0.375,6.173730061729009,3.5
1650.0,-30.000108006736554,4.869026950463732,34.93232141225818,24.071032495144777,6.503817011002203,-26.34971550495624,-39.86116291545329,2.853424510814589,-5.131329830002642,-5.131329830003338,39.86460315986338,44283.842947738616,25750.918709702702,25750.918709702702,70034.76165744133,75579.77376192586,75570.39864378782,25750.918709702702,101321.31735349052,101321.31735349052,101321.31735349052,127283.69331934053,123984.19149273222,3299.5018266083025,0.0,91284.92861383053,59988.997806495696,34773.256452594265,25962.37596585,60735.632418444264,19802.12497444533,1450.0,0.0,0.8867405714446168,2.8707703793166637,0.001494314320929203,1.0,1.0,-5.131329830002642,352844.1892759695,1548703.58754901,4.389199637173916,1548703.58754901,4.389199637173916,0.7627239124990853,0.09192995094966952,4.280380754127088,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280380754127088,1.278422862330502,1.2787204343476013,3.3481728778881226,7094.376558512782,16580.854164931003,6485.909138399676,0.00014227133300354376,21326.35712975178,2174.6832128965325,19386.81645171617,1976.905105384221,0.9090542906022233,0.9090542906022232,38033.82916252503,35405.22815468563,1.0936498999921824,0.8,4590.280248394459,4273.035954225843,1.0936498999921824,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55882219293993,4.869026950463732,-2.451774388470939,7.32080133893467,3.5,3.5,1.0,0.6,0.00023275281971934294,0.997100105496531,0.0002334297413432103,198.92251657906573,0.0,0.0,0.0,0.00013518485367480082,8.01036519903254e-05,0.00015264916772901753,0.0006533965596808044,0.09192995098537352,0.09192995098537352,0.09192995098537352,0.09192925622005746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499560.9249913632,591.7774255117316,0.0,0.09192995098537352,0.09192995094966952,0.09192995094966952,0.375,0.375,0.5,7.343475117371332,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,25962.37596585,19802.12497444533,0.7627239124990853,1.273502900371438,3.9029822464983717,1.1531082968714275,0.7291245877319695,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4018894139852,261.4018894139852,-11.748110586014775,244.9751052843625,277.8286735436075,141328.1078806021,141329.40497511122,-1.297094509141292,0.0,nan,277.8286735436075,4.678673543607545,271.2579598917564,-1.8920401082435774,264.6872462399051,-8.46275376009487,258.1165325880653,-15.03346741193468,251.54581893621412,-21.60418106378586,244.9751052843625,-28.174894715637464,1.0,1.0,26022.012520719443,26022.012520719443,276.86137585435347,3.7113758543534914,276.86137585435347,276.86137585435347,75570.29286817758,75570.39864378782,-0.10577561023819726,0.0,8546.071908451686,8546.071908451686,0.8628438170442062,4301.782657897724,276.86137585435347,3.7113758543534914,1.0,0.002,0.22250664140966697,0.004752062563953382,0.0003446734133691558,0.0016553265878033107,0.1723367066845779,0.1723367066845779,0.0,1.1724666376666804e-12,0.9999923962563907,0.9999923962563907,0.0,0.09192925193789248,6.990117770375414e-07,0.0,0.0,0.0,1601728.5082999317,268.01867016999734,0.0,1.0,1279690.0014439013,2617.729668658726,,,,,,,,,,,,,,,,,,,2.0,16580.854164931003,1450.0,0.375,6.173730061729009,3.5
1652.5,-30.000115719405688,4.8690082810155,34.93231782124204,24.071015451941662,6.5038053546762615,-26.349723611998822,-39.861171681527026,2.8534132485488146,-5.13133974328008,-5.131339743274057,39.86459705962166,44283.80593065841,25750.896162545607,25750.896162545607,70034.70209320402,75579.6782238934,75570.35438088693,25750.896162545607,101321.25054343254,101321.25054343254,101321.25054343254,127283.62081948282,123984.14350140718,3299.4773180756497,0.0,91284.81633853602,59988.94405080543,34773.19143081177,25962.370276050275,60735.56170686205,19802.120150171242,1450.0,0.0,0.8867405430419024,2.8707693300075032,0.001494314320929203,1.0,1.0,-5.13133974328008,352844.0527890669,1548703.3252711708,4.389200591676115,1548703.3252711708,4.389200591676115,0.7627238938363909,0.09192994012908198,4.280376654516367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280376654516367,1.278422914496299,1.2787204865255408,3.3481695344946494,7094.36947426321,16580.832653794387,6485.909919067407,0.00014227469632681813,21326.351325231717,2174.682621000211,19386.818785184263,1976.9053433317458,0.909054647442071,0.9090546474420711,38033.800020461706,35405.22815468563,1.0936488525295587,0.8,4590.276731256147,4273.035954225843,1.0936488525295587,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558817325710196,4.8690082810155,-2.4517866479242603,7.32079492893976,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9971009059092419,0.00023342955395983618,198.92252288885103,0.0,0.0,0.0,0.00013518485367480082,8.010357262096452e-05,0.00015264924709837842,0.0006533962736093992,0.0919299402073006,0.0919299402073006,0.0919299402073006,0.09192921967401468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499561.157236717,591.7773489974339,0.0,0.0919299402073006,0.09192994012908198,0.09192994012908198,0.375,0.375,0.5,7.343421075816221,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,25962.370276050275,19802.120150171242,0.7627238938363909,1.2735042171429651,3.9029785535380896,1.1531086586672883,0.7291248271382188,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40187348671753,261.40187348671753,-11.748126513282443,244.97509637362512,277.8286505998095,141328.07322232187,141329.13837660762,-1.0651542857380238,0.0,nan,277.8286505998095,4.678650599809544,271.2579397545713,-1.892060245428695,264.687228909333,-8.46277109066699,258.1165180641023,-15.033481935897669,251.54580721886407,-21.604192781135907,244.97509637362512,-28.174903626374856,1.0,1.0,26022.012520719443,26022.012520719443,276.86136076175575,3.7113607617557705,276.86136076175575,276.86136076175575,75570.23610582904,75570.35438088693,-0.11827505788824055,0.0,8546.071908451686,8546.071908451686,0.8628440780160711,4301.778537788949,276.86136076175575,3.7113607617557705,1.0,0.002,0.2225084523936302,0.004752052796119341,0.0003446762115943713,0.0016553237903355542,0.17233810579718564,0.17233810579718564,0.0,1.9299254035154423e-12,0.9999921201352183,0.9999921201352183,0.0,0.09192921573358438,7.243954976050235e-07,0.0,0.0,0.0,1601728.496874518,268.0186602567199,0.0,1.0,1279690.0355486833,2617.729529163457,,,,,,,,,,,,,,,,,,,2.0,16580.832653794387,1450.0,0.375,6.173730061729009,3.5
