time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1655.0,-30.000122490467415,4.868989704361939,34.9323141436379,24.070972634386294,6.503761067022807,-26.349734134707475,-39.86118076192213,2.853372713135556,-5.1313565919618895,-5.131356591968357,39.86458877532506,44283.78825507265,25750.89171305051,25750.89171305051,70034.67996812316,75579.63571284643,75570.2555031398,25750.89171305051,101321.14721619031,101321.14721619031,101321.14721619031,127283.50858876156,123984.05753404547,3299.4510547160858,0.0,91284.74751212043,59988.90006240349,34773.16383301883,25962.361372571246,60735.52520559008,19802.11268786162,1450.0,0.0,0.8867404872132525,2.8707675465943776,0.001494314320929203,1.0,1.0,-5.1313565919618895,352843.8208149844,1548702.9690885087,4.389202467854977,1548702.9690885087,4.389202467854977,0.7627238679753601,0.0919299292091754,4.280373882159924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280373882159924,1.2784231022527044,1.2787206743256492,3.348166874188595,7094.3638373939075,16580.810385206427,6485.908517481704,0.00014227778547192975,21326.34905856802,2174.6823898648386,19386.814595750802,1976.9049161284233,0.9090545476166257,0.9090545476166257,38033.78031317595,35405.22815468563,1.0936481441843156,0.8,4590.274352795536,4273.035954225843,1.0936481441843156,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588163652026354,4.868989704361939,-2.4518039596183057,7.320793663980244,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9971016086035056,0.00023342938945342367,198.9225284283014,0.0,0.0,0.0,0.00013518485367480082,8.010349040576664e-05,0.00015264932931357628,0.0006533962023230612,0.09192992927097808,0.09192992927097808,0.09192992927097808,0.09192915677685774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499561.3977446698,591.7772696627097,0.0,0.09192992927097808,0.0919299292091754,0.0919299292091754,0.375,0.375,0.5,7.343363139334531,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,25962.361372571246,19802.11268786162,0.7627238679753601,1.2735047195510871,3.902978083224385,1.153108987385149,0.7291249743074055,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40185413013717,261.40185413013717,-11.74814586986281,244.97508755712073,277.8286207031532,141327.7217661784,141329.0162602126,-1.2944940341927496,0.0,nan,277.8286207031532,4.6786207031532285,271.2579140739435,-1.8920859260564953,264.6872074447388,-8.46279255526116,258.116500815539,-15.033499184460993,251.54579418632787,-21.60420581367211,244.97508755712073,-28.174912442879247,1.0,1.0,26022.012520719443,26022.012520719443,276.8613323430971,3.7113323430971263,276.8613323430971,276.8613323430971,75570.14917122536,75570.2555031398,-0.10633191443048418,0.0,8546.071908451686,8546.071908451686,0.8628442544979587,4301.7757515707235,276.8613323430971,3.7113323430971263,1.0,0.002,0.2225103950443954,0.004752041240813311,0.0003446792088275626,0.0016553207935133948,0.1723396044137813,0.1723396044137813,0.0,2.340957289126422e-12,0.999991547237714,0.999991547237714,0.0,0.09192915214733684,7.770618385743559e-07,0.0,0.0,0.0,1601728.4774557934,268.0186434080381,0.0,1.0,1279690.0935134308,2617.7292920762793,,,,,,,,,,,,,,,,,,,2.0,16580.810385206427,1450.0,0.375,6.173730061729009,3.5
1657.5,-30.000129656861194,4.868971648137767,34.932310593303534,24.070964112784736,6.503755253752588,-26.349741165799475,-39.86118935337288,2.853366763977278,-5.131364945627013,-5.131364945633555,39.864583039795484,44283.76222887683,25750.866728961148,25750.866728961148,70034.62895783798,75579.56755325205,75570.21934437394,25750.866728961148,101321.08607333509,101321.08607333509,101321.08607333509,127283.4424322375,123984.018282422,3299.424149815507,0.0,91284.66820592262,59988.86288708184,34773.11702093419,25962.35635890242,60735.47337983661,19802.108412085923,1450.0,0.0,0.8867404654365323,2.870766662369069,0.001494314320929203,1.0,1.0,-5.131364945627013,352843.70580105466,1548702.7224903367,4.389203199683965,1548702.7224903367,4.389203199683965,0.7627238505759064,0.09192991745027286,4.280370684852168,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280370684852168,1.2784231298086777,1.2787207018880364,3.3481643010422903,7094.358385205656,16580.789737475625,6485.907511525189,0.00014228070192830527,21326.346460826517,2174.682124968926,19386.81158887946,1976.9046095128776,0.9090545173544045,0.9090545173544045,38033.75758512215,35405.22815468563,1.0936473272627592,0.8,4590.271609760223,4273.035954225843,1.0936473272627592,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558810971915044,4.868971648137767,-2.4518149130452183,7.3207865611829845,3.5,3.5,1.0,0.6,0.00023275281971934294,0.997102352325525,0.00023342921534233416,198.92253429117588,0.0,0.0,0.0,0.00013518485367480082,8.010341261761327e-05,0.00015264940710172967,0.000653396047218308,0.09192991757066503,0.09192991757066503,0.09192991757066503,0.09192912620414108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499561.65749253123,591.7771841418538,0.0,0.09192991757066503,0.09192991745027286,0.09192991745027286,0.375,0.375,0.5,7.343303788201971,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,25962.35635890242,19802.108412085923,0.7627238505759064,1.2735056855046105,3.9029752492965564,1.1531091314600435,0.7291251679546219,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4018393688204,261.4018393688204,-11.748160631179587,244.97507935410272,277.8285993835407,141327.77509392545,141328.7622740617,-0.9871801362652471,0.0,nan,277.8285993835407,4.6785993835407,271.2578953776481,-1.8921046223518942,264.6871913717612,-8.462808628238804,258.11648736587995,-15.03351263412003,251.54578335998997,-21.60421664001001,244.97507935410272,-28.17492064589726,1.0,1.0,26022.012520719443,26022.012520719443,276.86131975839265,3.7113197583926762,276.86131975839265,276.86131975839265,75570.12562987678,75570.21934437394,-0.09371449715399649,0.0,8546.071908451686,8546.071908451686,0.8628444580312794,4301.772538276429,276.86131975839265,3.7113197583926762,1.0,0.002,0.22251238344626212,0.004752030953346555,0.0003446822829944542,0.0016553177198431238,0.1723411414972271,0.1723411414972271,0.0,2.837577828956883e-12,0.9999913481673917,0.9999913481673917,0.0,0.09192912208801539,7.953622574784398e-07,0.0,0.0,0.0,1601728.4678278845,268.01863505437296,0.0,1.0,1279690.122252657,2617.729174527223,,,,,,,,,,,,,,,,,,,2.0,16580.789737475625,1450.0,0.375,6.173730061729009,3.5
1660.0,-30.000135985546756,4.868953756594218,34.93230699108153,24.070923041459196,6.503715655331184,-26.349750821456862,-39.861198294069595,2.8533304930688788,-5.131379768794147,-5.131379768786259,39.864575279124,44283.73845321282,25750.858827854725,25750.858827854725,70034.59728106754,75579.4994948583,75570.13191065016,25750.858827854725,101320.99073850489,101320.99073850489,101320.99073850489,127283.33909044944,123983.9433103868,3299.395780062637,0.0,91284.5730196031,59988.81198582052,34773.06781531399,25962.348351944554,60735.41616725855,19802.10167981576,1450.0,0.0,0.8867404180319297,2.870765093355334,0.001494314320929203,1.0,1.0,-5.131379768794147,352843.50171457324,1548702.3888213371,4.389204792764282,1548702.3888213371,4.389204792764282,0.762723826495942,0.09192990568773357,4.28036719300048,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.28036719300048,1.2784232978123324,1.2787208699307966,3.348161129670543,7094.351665449477,16580.767883442666,6485.907682389846,0.0001422840083053244,21326.34162061546,2174.6816314047574,19386.812099605355,1976.904661592425,0.9090547476208846,0.9090547476208846,38033.7327632997,35405.22815468563,1.0936464350843598,0.8,4590.268614029216,4273.035954225843,1.0936464350843598,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558809266311982,4.868953756594218,-2.4518305583609274,7.320784314955145,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9971030091114196,0.0002334290615838813,198.922539468716,0.0,0.0,0.0,0.00013518485367480082,8.010333166741361e-05,0.0001526494880519293,0.0006533958606857969,0.09192990578827619,0.09192990578827619,0.09192990578827619,0.09192907104592618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499561.92317096156,591.777096573747,0.0,0.09192990578827619,0.09192990568773357,0.09192990568773357,0.375,0.375,0.5,7.343241182708944,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,25962.348351944554,19802.10167981576,0.762723826495942,1.2735068038405961,3.9029735272434816,1.1531096961318268,0.7291254633253909,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40182167813197,261.40182167813197,-11.74817832186801,244.97507122638666,277.8285721298781,141327.43304147405,141328.61612654905,-1.1830850749906963,0.0,nan,277.8285721298781,4.678572129878148,271.2578719491699,-1.892128050830081,264.68717176848213,-8.462828231517847,258.1164715877883,-15.033528412211695,251.54577140708662,-21.60422859291336,244.97507122638666,-28.174928773613317,1.0,1.0,26022.012520719443,26022.012520719443,276.8612947043731,3.711294704373131,276.8612947043731,276.8612947043731,75570.0239968415,75570.13191065016,-0.107913808664307,0.0,8546.071908451686,8546.071908451686,0.8628446803145977,4301.769028965482,276.8612947043731,3.711294704373131,1.0,0.002,0.22251448198356788,0.004752019053440168,0.00034468552314866204,0.0016553144793515593,0.172342761574331,0.172342761574331,0.0,2.5002213840941145e-12,0.9999908689474695,0.9999908689474695,0.0,0.09192906627093561,8.394167979614592e-07,0.0,0.0,0.0,1601728.450743633,268.01862023120583,0.0,1.0,1279690.1732489977,2617.7289659422404,,,,,,,,,,,,,,,,,,,2.0,16580.767883442666,1450.0,0.375,6.173730061729009,3.5
1662.5,-30.000142445039398,4.86893628113006,34.93230346478684,24.070905963331484,6.503701875353512,-26.34975801299882,-39.861203148588515,2.853317444851395,-5.131389487923855,-5.131389487958974,39.864569040800056,44283.69621172724,25750.838855404258,25750.838855404258,70034.5350671315,75579.4242820542,75570.08174964189,25750.838855404258,101320.92060504615,101320.92060504615,101320.92060504615,127283.26328382076,123983.89666631568,3299.366617505084,0.0,91284.48197451042,59988.7539108023,34773.03118189791,25962.342678774618,60735.373860672524,19802.096858914483,1450.0,0.0,0.8867403911193414,2.8707640645980583,0.001494314320929203,1.0,1.0,-5.131389487923855,352843.36790092813,1548702.1206062788,4.3892056971894835,1548702.1206062788,4.3892056971894835,0.7627238074745692,0.09192989328525569,4.280363736007591,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280363736007591,1.278423358250538,1.27872093038307,3.348158267277803,7094.34560038274,16580.74745540853,6485.907560382806,0.0001422870488815347,21326.337574211364,2174.681218786371,19386.81173491815,1976.9046244046795,0.9090549030022592,0.9090549030022592,38033.708189266974,35405.22815468563,1.0936455518124866,0.8,4590.2656482038055,4273.035954225843,1.0936455518124866,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558804954881306,4.86893628113006,-2.4518423558007885,7.320778636930848,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9971036794728559,0.00023342890464750224,198.92254475327053,0.0,0.0,0.0,0.00013518485367480082,8.010328771401647e-05,0.00015264953200532647,0.0006533955211141296,0.09192989342148258,0.09192989342148258,0.09192989342148258,0.09192903531249978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499562.2047427925,591.7770038663608,0.0,0.09192989342148258,0.09192989328525569,0.09192989328525569,0.375,0.375,0.5,7.343176823966941,3.512923285597935e-11,3.512923285597935e-11,3.512923285597935e-11,3.512923285597935e-11,3.512923285597935e-11,3.512923285597935e-11,25962.342678774618,19802.096858914483,0.7627238074745692,1.273506930703826,3.9029707138216194,1.1531094750118989,0.729125275713531,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40180669135395,261.40180669135395,-11.748193308646023,244.9750635637404,277.82854981896986,141327.38097112265,141328.38322893973,-1.002257817097179,0.0,nan,277.82854981896986,4.678549818969884,271.2578525679153,-1.8921474320846983,264.6871553168774,-8.462844683122569,258.11645806583397,-15.03354193416601,251.54576081478695,-21.604239185213032,244.9750635637404,-28.17493643625957,1.0,1.0,26022.012520719443,26022.012520719443,276.8612791157192,3.7112791157192078,276.8612791157192,276.8612791157192,75569.97670870104,75570.08174964189,-0.10504094084899407,0.0,8546.071908451686,8546.071908451686,0.8628449003788865,4301.765554687629,276.8612791157192,3.7112791157192078,1.0,0.002,0.22251663824730686,0.004752007782482312,0.0003446888563667109,0.0016553111464266735,0.17234442818335544,0.17234442818335544,0.0,2.793384447363767e-12,0.9999906177667834,0.9999906177667834,0.0,0.09192903077755732,8.625076983756868e-07,0.0,0.0,0.0,1601728.4395419757,268.0186105120761,0.0,1.0,1279690.206685835,2617.7288291790414,,,,,,,,,,,,,,,,,,,2.0,16580.74745540853,1450.0,0.375,6.173730061729009,3.5
1665.0,-30.000148066916807,4.868918985395069,34.9322998968546,24.070871073659532,6.503666476607351,-26.3497666125602,-39.861211949586846,2.853285024205515,-5.131403434769368,-5.131403434695561,39.864561458371064,44283.68191082524,25750.830231733373,25750.830231733373,70034.51214255861,75579.37697912868,75569.99760693323,25750.830231733373,101320.8278386666,101320.8278386666,101320.8278386666,127283.16288057859,123983.82675263024,3299.3361279483565,0.0,91284.41157043554,59988.71651054205,34772.99451099276,25962.33504191198,60735.32955290474,19802.09042540529,1450.0,0.0,0.8867403475344432,2.8707625883429295,0.001494314320929203,1.0,1.0,-5.131403434769368,352843.17587985337,1548701.7946011142,4.389207161904876,1548701.7946011142,4.389207161904876,0.762723784029365,0.09192988074491021,4.280360931917722,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280360931917722,1.2784235084201674,1.2787210805876537,3.3481556805907355,7094.340119503238,16580.72641347494,6485.906436530127,0.0001422900034694304,21326.33509705864,2174.6809661870916,19386.808375647284,1976.904281854383,0.9090548510757078,0.9090548510757079,38033.68825639222,35405.22815468563,1.0936448353592592,0.8,4590.263242516991,4273.035954225843,1.0936448353592592,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588030932990575,4.868918985395069,-2.4518571998880496,7.320776185283119,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9971042629075862,0.00023342876806145495,198.9225493525666,0.0,0.0,0.0,0.00013518485367480082,8.010320802877856e-05,0.0001526496116905644,0.0006533954341527026,0.09192988086817659,0.09192988086817659,0.09192988086817659,0.09192898352064702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499562.4940570181,591.7769085512016,0.0,0.09192988086817659,0.09192988074491021,0.09192988074491021,0.375,0.375,0.5,7.3431095198475935,-7.37827576813288e-11,-7.37827576813288e-11,-7.37827576813288e-11,-7.37827576813288e-11,-7.37827576813288e-11,-7.37827576813288e-11,25962.33504191198,19802.09042540529,0.762723784029365,1.2735078624541776,3.902969707743192,1.15310993878042,0.7291255721639089,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40178973188273,261.40178973188273,-11.748210268117248,244.9750560982103,277.8285233655601,141327.10713980094,141328.24132346906,-1.1341836681297293,0.0,nan,277.8285233655601,4.678523365560125,271.2578299120793,-1.8921700879207037,264.68713645861436,-8.462863541385616,258.11644300515013,-15.033556994849846,251.5457495516826,-21.604250448317373,244.9750560982103,-28.174943901789675,1.0,1.0,26022.012520719443,26022.012520719443,276.8612553232067,3.7112553232067285,276.8612553232067,276.8612553232067,75569.90164606826,75569.99760693323,-0.09596086497185752,0.0,8546.071908451686,8546.071908451686,0.8628450788808589,4301.7627365773105,276.8612553232067,3.7112553232067285,1.0,0.002,0.22251889388953883,0.004751995335406728,0.00034469234050903754,0.0016553076618424814,0.17234617025451876,0.17234617025451876,0.0,2.3515187193290377e-12,0.9999901853471159,0.9999901853471159,0.0,0.09192897848504102,9.022598691858888e-07,0.0,0.0,0.0,1601728.4234677139,268.0185965652306,0.0,1.0,1279690.2546673447,2617.7286329253334,,,,,,,,,,,,,,,,,,,2.0,16580.72641347494,1450.0,0.375,6.173730061729009,3.5
1667.5,-30.000153921192588,4.868902146301793,34.932296426835954,24.070856475178175,6.503656069716995,-26.34977292210223,-39.86121666440738,2.8532750721551157,-5.131411760520223,-5.131411760536695,39.864555568516984,44283.6405882413,25750.808310109103,25750.808310109103,70034.44889835041,75579.29608713092,75569.9546267525,25750.808310109103,101320.7629368616,101320.7629368616,101320.7629368616,127283.09291800327,123983.78786496632,3299.305053036944,0.0,91284.31564187052,59988.660149556716,34772.95054701534,25962.329981141662,60735.280528157,19802.086102549445,1450.0,0.0,0.8867403264595177,2.870761707073514,0.001494314320929203,1.0,1.0,-5.131411760520223,352843.061250415,1548701.5413679595,4.389207870149488,1548701.5413679595,4.389207870149488,0.7627237662002273,0.09192986759723384,4.280357367080963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280357367080963,1.2784235545172116,1.2787211266954277,3.348152771400878,7094.333955279023,16580.70683447394,6485.906776615283,0.00014229299887571402,21326.330447058644,2174.680492019053,19386.809392184572,1976.9043855123384,0.9090550969521541,0.9090550969521541,38033.66291574392,35405.22815468563,1.0936439245329594,0.8,4590.260184169201,4273.035954225843,1.0936439245329594,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558798361102399,4.868902146301793,-2.4518678068209088,7.320769953122702,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9971048704608517,0.00023342862582926402,198.92255414198954,0.0,0.0,0.0,0.00013518485367480082,8.010316534028775e-05,0.00015264965437905518,0.0006533950727037517,0.09192986777454651,0.09192986777454651,0.09192986777454651,0.0919289531153493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499562.7978615619,591.7768085656718,0.0,0.09192986777454651,0.09192986759723384,0.09192986759723384,0.375,0.375,0.5,7.343040922697123,1.6484591469634324e-11,1.6484591469634324e-11,1.6484591469634324e-11,1.6484591469634324e-11,1.6484591469634324e-11,1.6484591469634324e-11,25962.329981141662,19802.086102549445,0.7627237662002273,1.2735082842155392,3.9029665084313883,1.1531098282469,0.7291254803328242,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4017759255901,261.4017759255901,-11.748224074409904,244.97504912683235,277.8285027243513,141327.07724725924,141328.0005589353,-0.9233116760646765,0.0,nan,277.8285027243513,4.678502724351347,271.25781200484,-1.8921879951599863,264.68712128533923,-8.462878714660746,258.11643056583995,-15.033569434160029,251.5457398463375,-21.604260153662466,244.97504912683235,-28.17495087316763,1.0,1.0,26022.012520719443,26022.012520719443,276.8612419681333,3.711241968133322,276.8612419681333,276.8612419681333,75569.8539685116,75569.9546267525,-0.10065824090270326,0.0,8546.071908451686,8546.071908451686,0.8628453058102472,4301.759153916369,276.8612419681333,3.711241968133322,1.0,0.002,0.22252119173232737,0.004751983679025897,0.0003446958940340129,0.0016553041096114723,0.17234794701700645,0.17234794701700645,0.0,3.6454849555722646e-12,0.9999900017373418,0.9999900017373418,0.0,0.09192894845827147,9.191389623743295e-07,0.0,0.0,0.0,1601728.4138719728,268.01858823947975,0.0,1.0,1279690.2833105288,2617.7285157691504,,,,,,,,,,,,,,,,,,,2.0,16580.70683447394,1450.0,0.375,6.173730061729009,3.5
1670.0,-30.00015886212986,4.8688854552712275,34.93229290098553,24.070821271184855,6.50361846640237,-26.349781129276096,-39.86122539555652,2.8532407356402087,-5.131425693215306,-5.131425693193794,39.86454791820289,44283.634643853155,25750.801207297427,25750.801207297427,70034.43585115059,75579.2665478514,75569.8672280103,25750.801207297427,101320.66843530773,101320.66843530773,101320.66843530773,127282.99075950829,123983.71808313076,3299.272676377531,0.0,91284.26377384593,59988.631878846405,34772.92432777725,25962.322324200566,60735.24665197781,19802.07964882595,1450.0,0.0,0.8867402831929365,2.8707602323171884,0.001494314320929203,1.0,1.0,-5.131425693215306,352842.86942430004,1548701.2124432079,4.389209324167655,1548701.2124432079,4.389209324167655,0.7627237425662652,0.09192985443737414,4.280355112022807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280355112022807,1.2784237135610304,1.2787212857762662,3.3481505909335345,7094.329335130371,16580.686460113793,6485.904793774767,0.00014229570074747667,21326.329564910066,2174.680402064932,19386.803465341578,1976.9037811425492,0.9090548566425727,0.9090548566425727,38033.6468856569,35405.22815468563,1.0936433483589532,0.8,4590.258249507521,4273.035954225843,1.0936433483589532,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558796827826339,4.8688854552712275,-2.4518824785731015,7.320767933844329,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9971053832287116,0.00023342850578709104,198.9225581842043,0.0,0.0,0.0,0.00013518485367480082,8.010308628758321e-05,0.00015264973343175972,0.0006533950668435515,0.09192985459276225,0.09192985459276225,0.09192985459276225,0.09192890140449922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499563.10712645436,591.7767067004031,0.0,0.09192985459276225,0.09192985443737414,0.09192985443737414,0.375,0.375,0.5,7.342969433612451,-2.148681232938543e-11,-2.148681232938543e-11,-2.148681232938543e-11,-2.148681232938543e-11,-2.148681232938543e-11,-2.148681232938543e-11,25962.322324200566,19802.07964882595,0.7627237425662652,1.2735090735086256,3.902966248157809,1.1531102565938118,0.7291257891419312,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40175945292606,261.40175945292606,-11.74824054707392,244.97504229735728,277.82847660849905,141326.78717718943,141327.8888052628,-1.101628073355507,0.0,nan,277.82847660849905,4.678476608499068,271.2577897462558,-1.8922102537441674,264.6871028840478,-8.46289711595216,258.11641602181265,-15.033583978187323,251.54572915958374,-21.604270840416234,244.97504229735728,-28.1749577026427,1.0,1.0,26022.012520719443,26022.012520719443,276.86121780870263,3.7112178087026564,276.86121780870263,276.86121780870263,75569.78573328884,75569.8672280103,-0.08149472146760672,0.0,8546.071908451686,8546.071908451686,0.8628454493621144,4301.756887582921,276.86121780870263,3.7112178087026564,1.0,0.002,0.2225235874298408,0.0047519706114786345,0.00034469959513835246,0.0016553004080216115,0.17234979756917623,0.17234979756917623,0.0,3.159964043902841e-12,0.9999895759492795,0.9999895759492795,0.0,0.09192889615590875,9.582814653826567e-07,0.0,0.0,0.0,1601728.397814015,268.01857430678467,0.0,1.0,1279690.3312433502,2617.7283197146285,,,,,,,,,,,,,,,,,,,2.0,16580.686460113793,1450.0,0.375,6.173730061729009,3.5
1672.5,-30.000164292189243,4.868869313742799,34.932289520114,24.07081330837684,6.503616165770734,-26.349786246392256,-39.86122993575407,2.853238121341656,-5.131431589378963,-5.131431589434567,39.86454271155129,44283.592236888224,25750.774825681718,25750.774825681718,70034.36706256995,75579.17556719291,75569.83933260088,25750.774825681718,101320.6141582826,101320.6141582826,101320.6141582826,127282.93251737457,123983.69246897736,3299.240048397216,0.0,91284.16030405053,59988.57697963097,34772.87036046618,25962.318359091976,60735.18871955815,19802.076221148527,1450.0,0.0,0.8867402720227334,2.870759608216674,0.001494314320929203,1.0,1.0,-5.131431589378963,352842.78824561863,1548700.9885853082,4.389209699553889,1548700.9885853082,4.389209699553889,0.7627237270285556,0.0919298406113554,4.280351340343014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280351340343014,1.2784237256702409,1.2787212978882954,3.3481476089619258,7094.323016690359,16580.667743408347,6485.905672877855,0.00014229866266925293,21326.324183644072,2174.679853328514,19386.806093039537,1976.9040490931702,0.9090552092379792,0.9090552092379791,38033.620074657105,35405.22815468563,1.0936423846836483,0.8,4590.2550137038825,4273.035954225843,1.0936423846836483,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587911328562845,4.868869313742799,-2.451891119997561,7.32076043374036,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9971059467577266,0.00023342837386155558,198.9225626265733,0.0,0.0,0.0,0.00013518485367480082,8.01030451802051e-05,0.00015264977453913783,0.0006533946670516575,0.09192984083527507,0.09192984083527507,0.09192984083527507,0.09192888026122299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499563.430934894,591.7766001848125,0.0,0.09192984083527507,0.0919298406113554,0.0919298406113554,0.375,0.375,0.5,7.3428973936131205,5.559286364587024e-11,5.559286364587024e-11,5.559286364587024e-11,5.559286364587024e-11,5.559286364587024e-11,5.559286364587024e-11,25962.318359091976,19802.076221148527,0.7627237270285556,1.2735098304462933,3.9029623237552276,1.1531102238926154,0.7291257863932161,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4017474828788,261.4017474828788,-11.74825251712116,244.97503602355434,277.8284589422021,141326.82531961656,141327.62583034972,-0.8005107331574084,0.0,nan,277.8284589422021,4.678458942202099,271.2577743584704,-1.892225641529592,264.6870897747488,-8.462910225251164,258.1164051910138,-15.033594808986152,251.54572060728324,-21.604279392716734,244.97503602355434,-28.17496397644564,1.0,1.0,26022.012520719443,26022.012520719443,276.8612086483413,3.7112086483413123,276.8612086483413,276.8612086483413,75569.74461733007,75569.83933260088,-0.09471527081041131,0.0,8546.071908451686,8546.071908451686,0.8628456894586636,4301.753097044729,276.8612086483413,3.7112086483413123,1.0,0.002,0.22252600001966083,0.004751958864317768,0.0003447033281458436,0.001655296675878056,0.1723516640729218,0.1723516640729218,0.0,4.02389970302619e-12,0.9999895024527411,0.9999895024527411,0.0,0.09192887557350908,9.650378463211292e-07,0.0,0.0,0.0,1601728.3910184635,268.018568410621,0.0,1.0,1279690.3515279917,2617.7282367465173,,,,,,,,,,,,,,,,,,,2.0,16580.667743408347,1450.0,0.375,6.173730061729009,3.5
1675.0,-30.000168564550542,4.868853238615132,34.93228604366906,24.07077132901179,6.503571825230872,-26.349794525560515,-39.8612387018278,2.853197788480471,-5.131446429565983,-5.1314464295554965,39.864534734114805,44283.58836664331,25750.771645539367,25750.771645539367,70034.36001218267,75579.14436420932,75569.74177021011,25750.771645539367,101320.51341574948,101320.51341574948,101320.51341574948,127282.82368218977,123983.61766237381,3299.2060198159543,0.0,91284.1032838898,59988.54729595919,34772.839986589555,25962.310266440305,60735.15025302986,19802.069407626128,1450.0,0.0,0.8867402253172634,2.8707580374044728,0.001494314320929203,1.0,1.0,-5.131446429565983,352842.5839252257,1548700.6455969363,4.389211269139602,1548700.6455969363,4.389211269139602,0.7627237023364174,0.0919298270060305,4.280349003252318,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280349003252318,1.27842391248868,1.2787214847502193,3.3481452915878704,7094.3181064528135,16580.647714734878,6485.904203180511,0.00014230140389036248,21326.322506536224,2174.6796823111076,19386.801700015825,1976.90360112942,0.9090550747356483,0.9090550747356483,38033.603461436855,35405.22815468563,1.0936417875500863,0.8,4590.253008664199,4273.035954225843,1.0936417875500863,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558790446362492,4.868853238615132,-2.4519062910335863,7.3207595296487185,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9971063901416133,0.00023342827006282287,198.9225661218217,0.0,0.0,0.0,0.00013518485367480082,8.010296581140032e-05,0.0001526498539079426,0.000653394650021474,0.09192982717950554,0.09192982717950554,0.09192982717950554,0.09192882511791921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499563.7563797513,591.7764929938069,0.0,0.09192982717950554,0.0919298270060305,0.0919298270060305,0.375,0.375,0.5,7.342822237736648,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,25962.310266440305,19802.069407626128,0.7627237023364174,1.273510831549038,3.9029622159908826,1.1531108381293402,0.7291261844607713,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4017311069717,261.4017311069717,-11.748268893028296,244.97502974905058,277.82843246489455,141326.44570396075,141327.54086145895,-1.095157498191194,0.0,nan,277.82843246489455,4.67843246489457,271.2577519217125,-1.89224807828748,264.68707137856546,-8.462928621434514,258.11639083539103,-15.033609164608947,251.54571029221592,-21.604289707784062,244.97502974905058,-28.1749702509494,1.0,1.0,26022.012520719443,26022.012520719443,276.86118239216955,3.711182392169576,276.86118239216955,276.86118239216955,75569.65802529473,75569.74177021011,-0.083744915376883,0.0,8546.071908451686,8546.071908451686,0.8628458382325382,4301.75074826858,276.86118239216955,3.711182392169576,1.0,0.002,0.22252851860235837,0.004751945091915989,0.00034470721895702615,0.0016552927841388945,0.17235360947851308,0.17235360947851308,0.0,3.095920655254991e-12,0.9999890412480833,0.9999890412480833,0.0,0.0919288195698626,1.0074361679043213e-06,0.0,0.0,0.0,1601728.373914582,268.018553570434,0.0,1.0,1279690.4025828629,2617.728027922229,,,,,,,,,,,,,,,,,,,2.0,16580.647714734878,1450.0,0.375,6.173730061729009,3.5
1677.5,-30.000173545104644,4.868837752153765,34.93228273430021,24.070768884290032,6.503575078702064,-26.349798682722586,-39.861243102326966,2.8532002176378795,-5.13145094009019,-5.131450940084158,39.8645299071005,44283.54906945117,25750.74338251265,25750.74338251265,70034.29245196382,75579.0564500725,75569.72140274216,25750.74338251265,101320.46478525481,101320.46478525481,101320.46478525481,127282.77170776577,123983.59977179278,3299.171935972986,0.0,91284.00571429983,59988.498339348414,34772.78597216823,25962.30692251096,60735.0928946792,19802.066486935993,1450.0,0.0,0.8867402198323046,2.870757559972182,0.001494314320929203,1.0,1.0,-5.13145094009019,352842.5218241349,1548700.438060791,4.389211453467334,1548700.438060791,4.389211453467334,0.7627236880774393,0.09192981261548484,4.280345405110119,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280345405110119,1.2784239012370247,1.278721473495945,3.348142506541363,7094.31220527346,16580.62989177605,6485.904889566254,0.00014230419759332148,21326.317639067118,2174.6791859673913,19386.80375166874,1976.903810339794,0.9090553784191306,0.9090553784191306,38033.577884022496,35405.22815468563,1.0936408682141483,0.8,4590.249921741254,4273.035954225843,1.0936408682141483,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587843452543355,4.868837752153765,-2.451913742519341,7.320751494673106,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9971069070217411,0.0002334281490583115,198.92257019644768,0.0,0.0,0.0,0.00013518485367480082,8.01029259689199e-05,0.00015264989375042304,0.0006533942713051712,0.09192981287173911,0.09192981287173911,0.09192981287173911,0.09192880926071924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499564.0976797928,591.7763807573735,0.0,0.09192981287173911,0.09192981261548484,0.09192981261548484,0.375,0.375,0.5,7.342746968937812,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,25962.30692251096,19802.066486935993,0.7627236880774393,1.27351167964785,3.9029582438502723,1.153110814754336,0.7291262260229572,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4017202711975,261.4017202711975,-11.748279728802459,244.9750240837064,277.82841645868797,141326.54403169247,141327.268686699,-0.7246550065251464,0.0,nan,277.82841645868797,4.678416458687991,271.2577379836884,-1.8922620163115766,264.68705950870077,-8.462940491299207,258.11638103370115,-15.033618966298832,251.54570255870038,-21.604297441299593,244.9750240837064,-28.17497591629359,1.0,1.0,26022.012520719443,26022.012520719443,276.861175498386,3.7111754983860124,276.861175498386,276.861175498386,75569.6310743709,75569.72140274216,-0.09032837125414517,0.0,8546.071908451686,8546.071908451686,0.8628460672820836,4301.74713213567,276.861175498386,3.7111754983860124,1.0,0.002,0.22253103897676385,0.0047519331060597,0.00034471111991676693,0.0016552888842742213,0.17235555995838348,0.17235555995838348,0.0,4.190988268232276e-12,0.9999890334584988,0.9999890334584988,0.0,0.0919288044633796,1.0081521052483689e-06,0.0,0.0,0.0,1601728.3687160313,268.0185490599098,0.0,1.0,1279690.4181004711,2617.7279644522146,,,,,,,,,,,,,,,,,,,2.0,16580.62989177605,1450.0,0.375,6.173730061729009,3.5
1680.0,-30.000177273533584,4.86882229164651,34.93227931171148,24.070725857187085,6.503528074321311,-26.349806738751298,-39.861248061619676,2.8531575418872333,-5.1314659200129995,-5.131465920007528,39.86452184840481,44283.53538725715,25750.742145009146,25750.742145009146,70034.2775322663,75579.04018827662,75569.6198295632,25750.742145009146,101320.36197457236,101320.36197457236,101320.36197457236,127282.66072597487,123983.52427384396,3299.1364521309097,0.0,91283.96390906772,59988.459118151,34772.783101018584,25962.29875140252,60735.081852421106,19802.0596070872,1450.0,0.0,0.8867401727092828,2.870755974370112,0.001494314320929203,1.0,1.0,-5.1314659200129995,352842.3155799844,1548700.0915790803,4.389213037085433,1548700.0915790803,4.389213037085433,0.7627236631354712,0.09192979856536893,4.280343518958847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280343518958847,1.278424098907588,1.278721671212519,3.3481405134778015,7094.307982210934,16580.610320606895,6485.902704474095,0.00014230674309480162,21326.317269804476,2174.679148313081,19386.797220282053,1976.9031443237043,0.9090550878998432,0.9090550878998432,38033.56447630369,35405.22815468563,1.0936403862969384,0.8,4590.248303571636,4273.035954225843,1.0936403862969384,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55878407811583,4.86882229164651,-2.4519288512132333,7.320751142859743,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9971072939569466,0.00023342805847471096,198.9225732467015,0.0,0.0,0.0,0.00013518485367480082,8.010288106709888e-05,0.00015264993865224407,0.0006533941755795985,0.0919297987664945,0.0919297987664945,0.0919297987664945,0.09192875360052569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499564.4383800092,591.7762685563073,0.0,0.0919297987664945,0.09192979856536893,0.09192979856536893,0.375,0.375,0.5,7.342668583591528,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,25962.29875140252,19802.0596070872,0.7627236631354712,1.2735113913260505,3.9029587982000935,1.1531107787496049,0.7291261333089297,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4017042459101,261.4017042459101,-11.748295754089895,244.9750183373292,277.82839015447877,141326.1406823179,141327.2123917286,-1.0717094106710592,0.0,nan,277.82839015447877,4.678390154478791,271.2577157910733,-1.8922842089266965,264.687041427622,-8.462958572378,258.11636706419654,-15.033632935803439,251.5456927007607,-21.60430729923928,244.9750183373292,-28.174981662670774,1.0,1.0,26022.012520719443,26022.012520719443,276.8611486330982,3.711148633098219,276.8611486330982,276.8611486330982,75569.548301562,75569.6198295632,-0.07152800120820757,0.0,8546.071908451686,8546.071908451686,0.8628461873501829,4301.745236553641,276.8611486330982,3.711148633098219,1.0,0.002,0.22253366566063168,0.004751918830615492,0.0003447151780816379,0.001655284825825942,0.17235758904081896,0.17235758904081896,0.0,3.9075799887489104e-12,0.9999885708875437,0.9999885708875437,0.0,0.09192874788936303,1.0506760058912987e-06,0.0,0.0,0.0,1601728.351451096,268.018534079987,0.0,1.0,1279690.4696360673,2617.727753661698,,,,,,,,,,,,,,,,,,,2.0,16580.610320606895,1450.0,0.375,6.173730061729009,3.5
1682.5,-30.00018174878747,4.86880750016442,34.93227609784855,24.070729175023757,6.503538826987276,-26.349809691209746,-39.86125228749586,2.85316677053449,-5.131468236368278,-5.131468236371663,39.86451765905617,44283.49423042608,25750.710021580413,25750.710021580413,70034.20425200649,75578.93910513898,75569.61312666745,25750.710021580413,101320.32314824786,101320.32314824786,101320.32314824786,127282.61955280972,123983.51834227226,3299.1012105374584,0.0,91283.85502603905,59988.41015616592,34772.71652208125,25962.29640456186,60735.01292664312,19802.057502135816,1450.0,0.0,0.8867401760945082,2.870755729187462,0.001494314320929203,1.0,1.0,-5.131468236368278,352842.2836883214,1548699.911459021,4.3892129233214146,1548699.911459021,4.3892129233214146,0.7627236510040143,0.09192978365946373,4.280339606086231,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280339606086231,1.2784240561612485,1.2787216284562297,3.3481375647286384,7094.301734165298,16580.59318193888,6485.9041108776655,0.00014230956217018442,21326.311327316693,2174.6785423479673,19386.801424116442,1976.9035729955126,0.9090555383238756,0.9090555383238756,38033.53666161902,35405.22815468563,1.093639386546451,0.8,4590.244946633867,4273.035954225843,1.093639386546451,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558777143666983,4.86880750016442,-2.451934510235128,7.320742010399549,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9971077583976258,0.00023342794974675742,198.92257690793812,0.0,0.0,0.0,0.00013518485367480082,8.010284280570672e-05,0.00015264997691363623,0.0006533937420515859,0.09192978395768735,0.09192978395768735,0.09192978395768735,0.0919287461001146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499564.79522249446,591.7761512515146,0.0,0.09192978395768735,0.09192978365946373,0.09192978365946373,0.375,0.375,0.5,7.342590746933339,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,25962.29640456186,19802.057502135816,0.7627236510040143,1.2735126461087767,3.9029540202350765,1.1531108808126065,0.7291262831196317,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4016950649074,261.4016950649074,-11.748304935092563,244.97501331685493,277.82837681295206,141326.29930418398,141326.91329435422,-0.6139901702225157,0.0,nan,277.82837681295206,4.678376812952081,271.25770411374833,-1.8922958862516452,264.68703141451516,-8.462968585484816,258.11635871529865,-15.033641284701332,251.54568601607514,-21.60431398392484,244.97501331685493,-28.17498668314505,1.0,1.0,26022.012520719443,26022.012520719443,276.8611455324093,3.7111455324093185,276.8611455324093,276.8611455324093,75569.5248588653,75569.61312666745,-0.08826780214440078,0.0,8546.071908451686,8546.071908451686,0.8628464364347549,4301.741304116662,276.8611455324093,3.7111455324093185,1.0,0.002,0.22253627153414704,0.004751906843101757,0.0003447192130495566,0.0016552807914643882,0.1723596065247783,0.1723596065247783,0.0,4.5139447735209615e-12,0.9999886614344826,0.9999886614344826,0.0,0.09192874130758871,1.0423518750216332e-06,0.0,0.0,0.0,1601728.348781407,268.0185317636317,0.0,1.0,1279690.4776050528,2617.727721067021,,,,,,,,,,,,,,,,,,,2.0,16580.59318193888,1450.0,0.375,6.173730061729009,3.5
1685.0,-30.000184734714697,4.868792645104884,34.93227272816742,24.070679128076904,6.503484886795391,-26.349817772565945,-39.86125724678857,2.8531179271413962,-5.131484281079679,-5.1314842810566486,39.86450924962049,44283.483196442,25750.713084865944,25750.713084865944,70034.19628130794,75578.92161972437,75569.50059291937,25750.713084865944,101320.21367778532,101320.21367778532,101320.21367778532,127282.50141217253,123983.43696708507,3299.0644450874506,0.0,91283.80849283177,59988.3700802826,34772.709347276854,25962.287734387213,60734.99708166407,19802.0502118183,1450.0,0.0,0.8867401248166603,2.870754030879975,0.001494314320929203,1.0,1.0,-5.131484281079679,352842.0627842359,1548699.5498974398,4.389214646566883,1548699.5498974398,4.389214646566883,0.7627236249134686,0.09192976931072461,4.280337665558073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280337665558073,1.2784242823998837,1.2787218547475254,3.3481354543132875,7094.297262448412,16580.574240510803,6485.902496529976,0.00014231211468247173,21326.31012439766,2174.6784196843632,19386.796598723166,1976.9030809423368,0.9090553633347169,0.9090553633347168,38033.52286735801,35405.22815468563,1.0936388907357866,0.8,4590.2432818127,4273.035954225843,1.0936388907357866,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558777804935025,4.868792645104884,-2.451950236164752,7.320742881269636,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9971080682765058,0.00023342787720257298,198.92257935074622,0.0,0.0,0.0,0.00013518485367480082,8.010279790392862e-05,0.00015265002181541433,0.0006533936380247794,0.09192976952672545,0.09192976952672545,0.09192976952672545,0.09192868640008638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499565.1480151701,591.7760350648039,0.0,0.09192976952672545,0.09192976931072461,0.09192976931072461,0.375,0.375,0.5,7.342509514595954,-2.3021584638627246e-11,-2.3021584638627246e-11,-2.3021584638627246e-11,-2.3021584638627246e-11,-2.3021584638627246e-11,-2.3021584638627246e-11,25962.287734387213,19802.0502118183,0.7627236249134686,1.2735125915608287,3.9029547681338794,1.1531110504070692,0.7291262916650606,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4016789974487,261.4016789974487,-11.748321002551279,244.97500811310925,277.82834988177876,141325.80769035738,141326.88221941877,-1.0745290614120466,0.0,nan,277.82834988177876,4.678349881778786,271.25768152805955,-1.8923184719404276,264.6870131743089,-8.462986825691075,258.1163448205882,-15.033655179411767,251.54567646684734,-21.604323533152638,244.97500811310925,-28.174991886890723,1.0,1.0,26022.012520719443,26022.012520719443,276.8611163198328,3.711116319832797,276.8611163198328,276.8611163198328,75569.42408591928,75569.50059291937,-0.07650700009253342,0.0,8546.071908451686,8546.071908451686,0.8628465599643653,4301.739353885863,276.8611163198328,3.711116319832797,1.0,0.002,0.22253899369258698,0.004751891958196297,0.0003447234183485783,0.0016552765856949355,0.17236170917428914,0.17236170917428914,0.0,4.043513787688191e-12,0.9999881554587097,0.9999881554587097,0.0,0.0919286804447762,1.0888659484112944e-06,0.0,0.0,0.0,1601728.3302892577,268.0185157189203,0.0,1.0,1279690.53280385,2617.727495293338,,,,,,,,,,,,,,,,,,,2.0,16580.574240510803,1450.0,0.375,6.173730061729009,3.5
1687.5,-30.000190527005373,4.868778487874031,34.932269585147885,24.070689640380465,6.503500714037626,-26.34982140279676,-39.861261542513944,2.8531315910086454,-5.131485425579854,-5.131485425575684,39.864505393845825,44283.44544399319,25750.67957713301,25750.67957713301,70034.1250211262,75578.84437017434,75569.50016329288,25750.67957713301,101320.17974042588,101320.17974042588,101320.17974042588,127282.46565792082,123983.43757261493,3299.0280853058885,0.0,91283.72925581448,59988.330334708604,34772.66546789542,25962.285917494937,60734.95138539036,19802.048540061332,1450.0,0.0,0.8867401329646067,2.870753909736484,0.001494314320929203,1.0,1.0,-5.131485425579854,352842.047026728,1548699.384119065,4.389214372746653,1548699.384119065,4.389214372746653,0.7627236138986333,0.09192975397369893,4.280334587154875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280334587154875,1.2784242191099509,1.2787217914428608,3.3481332120998757,7094.29251146725,16580.55826850151,6485.902411514145,0.00014231449383751187,21326.306950338312,2174.6780960203855,19386.796344605158,1976.9030550295115,0.9090554867164947,0.9090554867164947,38033.50098449997,35405.22815468563,1.0936381041946952,0.8,4590.2406407835615,4273.035954225843,1.0936381041946952,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55877057165797,4.868778487874031,-2.451954867387664,7.320733355261694,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9971086693994784,0.00023342773647682888,198.9225840894602,0.0,0.0,0.0,0.00013518485367480082,8.010275901015403e-05,0.00015265006070918892,0.0006533933345848328,0.09192975430257902,0.09192975430257902,0.09192975430257902,0.09192868336547107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499565.5185006943,591.775913299732,0.0,0.09192975430257902,0.09192975397369893,0.09192975397369893,0.375,0.375,0.5,7.342429197125911,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,25962.285917494937,19802.048540061332,0.7627236138986333,1.2735131129041226,3.902950775186767,1.153110744696714,0.7291262186577704,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4016704603298,261.4016704603298,-11.74832953967018,244.97500308523018,277.82833783542344,141326.04155007596,141326.61247967058,-0.5709295946052383,0.0,nan,277.82833783542344,4.678337835423463,271.2576708853953,-1.8923291146046495,264.6870039353445,-8.4629960646555,258.11633698531347,-15.03366301468651,251.545670035272,-21.60432996472798,244.97500308523018,-28.174996914769793,1.0,1.0,26022.012520719443,26022.012520719443,276.8611151250419,3.7111151250419425,276.8611151250419,276.8611151250419,75569.4303531749,75569.50016329288,-0.06981011797324754,0.0,8546.071908451686,8546.071908451686,0.8628467559285152,4301.736260090649,276.8611151250419,3.7111151250419425,1.0,0.002,0.2225416823534178,0.004751879805965534,0.0003447275823942825,0.0016552724224315292,0.17236379119714124,0.17236379119714124,0.0,4.825811625308596e-12,0.9999883012083264,0.9999883012083264,0.0,0.09192867850665859,1.0754670403454423e-06,0.0,0.0,0.0,1601728.3289701757,268.0185145744201,0.0,1.0,1279690.536741288,2617.727479188472,,,,,,,,,,,,,,,,,,,2.0,16580.55826850151,1450.0,0.375,6.173730061729009,3.5
