time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1690.0,-30.0001928410165,4.868764246835808,34.932266279076245,24.070637358259432,6.503445573696504,-26.349828999547483,-39.86127020381389,2.8530817347720987,-5.131501233644997,-5.1315012336367625,39.86449703441383,44283.44611795069,25750.683612216868,25750.683612216868,70034.12973016757,75578.80948762954,75569.3867489463,25750.683612216868,101320.07036116318,101320.07036116318,101320.07036116318,127282.34770911402,123983.35746408407,3298.9902450299596,0.0,91283.66184444162,59988.298485710315,34772.6259541459,25962.277347950854,60734.903302096754,19802.041331083823,1450.0,0.0,0.8867400827114695,2.8707522364784164,0.001494314320929203,1.0,1.0,-5.131501233644997,352841.82938090386,1548699.0247073816,4.389216061555763,1548699.0247073816,4.389216061555763,0.7627235879847326,0.09192973929028218,4.280331917497995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280331917497995,1.2784244500400543,1.2787220224267168,3.3481305190650006,7094.286805249507,16580.536101335336,6485.901137752586,0.00014231759041293825,21326.30450252562,2174.6778464129566,19386.792537246616,1976.9026667869882,0.9090554125282552,0.9090554125282553,38033.48200721644,35405.22815468563,1.093637422089493,0.8,4590.238350426484,4273.035954225843,1.093637422089493,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558771442707036,4.868764246835808,-2.4519702555712612,7.32073450240707,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9971089095472776,0.00023342768025713548,198.9225859825691,0.0,0.0,0.0,0.00013518485367480082,8.01026805902385e-05,0.00015265013912910445,0.0006533932627248154,0.09192973952823319,0.09192973952823319,0.09192973952823319,0.09192862457382564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499565.8831017708,591.7757932405993,0.0,0.09192973952823319,0.09192973929028218,0.09192973929028218,0.375,0.375,0.5,7.342345578234141,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,25962.277347950854,19802.041331083823,0.7627235879847326,1.2735145794380487,3.902950875295388,1.1531117351387925,0.7291268069973512,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4016547124705,261.4016547124705,-11.748345287529503,244.97499808325847,277.82831134167486,141325.5077711598,141326.56092668563,-1.0531555258471714,0.0,nan,277.82831134167486,4.678311341674885,271.2576486900062,-1.892351309993785,264.6869860382993,-8.463013961700653,258.1163233866368,-15.033676613363184,251.54566073494746,-21.604339265052516,244.97499808325847,-28.175001916741508,1.0,1.0,26022.012520719443,26022.012520719443,276.861086046048,3.711086046048024,276.861086046048,276.861086046048,75569.3119803566,75569.3867489463,-0.07476858970767353,0.0,8546.071908451686,8546.071908451686,0.8628469258728052,4301.733577085485,276.861086046048,3.711086046048024,1.0,0.002,0.22254448432880988,0.004751864606898957,0.00034473191150203295,0.0016552680927759082,0.1723659557510165,0.1723659557510165,0.0,4.277940848784745e-12,0.9999878081573165,0.9999878081573165,0.0,0.09192861849736282,1.1207929193649367e-06,0.0,0.0,0.0,1601728.3107507664,268.018498766355,0.0,1.0,1279690.591125946,2617.727256744803,,,,,,,,,,,,,,,,,,,2.0,16580.536101335336,1450.0,0.375,6.173730061729009,3.5
1692.5,-30.000196410953347,4.868750716915824,34.932263209376046,24.070649267546855,6.5034638105175455,-26.349830388804882,-39.86127041336147,2.8530977893613585,-5.1315015025893445,-5.131501502654366,39.8644934292539,44283.3979230973,25750.64946539324,25750.64946539324,70034.04738849054,75578.72475600825,75569.39039843553,25750.64946539324,101320.03986382877,101320.03986382877,101320.03986382877,127282.31579135552,123983.36285726906,3298.9529340864565,0.0,91283.5745383137,59988.24770967182,34772.58536515764,25962.27592752675,60734.86129268439,19802.03998348368,1450.0,0.0,0.8867400944128334,2.8707522080111283,0.001494314320929203,1.0,1.0,-5.1315015025893445,352841.8256780766,1548698.8697045685,4.389215668319208,1548698.8697045685,4.389215668319208,0.7627235778080756,0.09192972360761252,4.280328656988046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280328656988046,1.2784243756764708,1.278721948045824,3.348128163406721,7094.281813892282,16580.52111392883,6485.901752047068,0.00014231994624696955,21326.300350624835,2174.677423036902,19386.794373413933,1976.9028540239465,0.9090556756060094,0.9090556756060093,38033.45882984452,35405.22815468563,1.09363658901959,0.8,4590.235553163237,4273.035954225843,1.09363658901959,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558764071470182,4.868750716915824,-2.4519740777944072,7.320724794710231,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9971092800350202,0.0002334275935243209,198.9225889031599,0.0,0.0,0.0,0.00013518485367480082,8.010267869298328e-05,0.00015265014102635964,0.0006533927731283938,0.09192972396405794,0.09192972396405794,0.09192972396405794,0.09192862487531636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499566.26503707946,591.7756677308006,0.0,0.09192972396405794,0.09192972360761252,0.09192972360761252,0.375,0.375,0.5,7.342263149361239,6.502887117676437e-11,6.502887117676437e-11,6.502887117676437e-11,6.502887117676437e-11,6.502887117676437e-11,6.502887117676437e-11,25962.27592752675,19802.03998348368,0.7627235778080756,1.2735146799716985,3.9029465099385243,1.1531111769728573,0.7291265177949999,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4016472079394,261.4016472079394,-11.748352792060587,244.97499398213785,277.8283004337342,141325.76018393296,141326.26205809473,-0.5018741617689854,0.0,nan,277.8283004337342,4.67830043373425,271.25763914342804,-1.8923608565719405,264.6869778530912,-8.46302214690877,258.1163165627841,-15.03368343721587,251.54565527246083,-21.604344727539143,244.97499398213785,-28.17500601786213,1.0,1.0,26022.012520719443,26022.012520719443,276.8610862040674,3.711086204067442,276.8610862040674,276.8610862040674,75569.31621169578,75569.39039843553,-0.07418673974461854,0.0,8546.071908451686,8546.071908451686,0.8628471334294607,4301.730300272986,276.8610862040674,3.711086204067442,1.0,0.002,0.2225472434667113,0.004751852292726178,0.00034473618534490116,0.001655263819661815,0.17236809267245057,0.17236809267245057,0.0,5.00671596195823e-12,0.9999879945452385,0.9999879945452385,0.0,0.0919286199494745,1.1036581380123763e-06,0.0,0.0,0.0,1601728.310440799,268.01849849741063,0.0,1.0,1279690.5920511943,2617.7272529603533,,,,,,,,,,,,,,,,,,,2.0,16580.52111392883,1450.0,0.375,6.173730061729009,3.5
1695.0,-30.000198275125523,4.8687371082642965,34.93225998141272,24.070599779393547,6.503409956420407,-26.349837451956297,-39.86127900481222,2.8530491358438663,-5.131516583903988,-5.13151658391074,39.8644852777555,44283.410132047444,25750.653257350717,25750.653257350717,70034.06338939816,75578.71329441077,75569.2798763936,25750.653257350717,101319.93313374431,101319.93313374431,101319.93313374431,127282.20082077457,123983.28657633434,3298.9142444402178,0.0,91283.53443387247,59988.23128266368,34772.55905689866,25962.267687030253,60734.82674392891,19802.033043534615,1450.0,0.0,0.8867400471095517,2.8707506116791492,0.001494314320929203,1.0,1.0,-5.131516583903988,352841.61803826946,1548698.519232607,4.389217257995439,1548698.519232607,4.389217257995439,0.7627235525896279,0.09192970864160599,4.280326948500616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280326948500616,1.27842460103573,1.278722173457539,3.3481262368018117,7094.277731647666,16580.503302656885,6485.900073850424,0.00014232231797445868,21326.299493511535,2174.6773356356694,19386.78935717186,1976.9023425096093,0.9090554769274545,0.9090554769274545,38033.44668504087,35405.22815468563,1.0936361524960156,0.8,4590.234087414098,4273.035954225843,1.0936361524960156,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558764890035827,4.8687371082642965,-2.4519887644722256,7.3207258727365225,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9971094734987107,0.00023342754823364327,198.92259042825245,0.0,0.0,0.0,0.00013518485367480082,8.010260090555851e-05,0.00015265021881378442,0.0006533928452831572,0.09192970889066525,0.09192970889066525,0.09192970889066525,0.09192856885285314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499566.6397944764,591.775544349248,0.0,0.09192970889066525,0.09192970864160599,0.09192970864160599,0.375,0.375,0.5,7.3421776431836525,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,25962.267687030253,19802.033043534615,0.7627235525896279,1.2735159945975243,3.9029474533298076,1.1531120963706183,0.7291271335761905,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40163243390754,261.40163243390754,-11.74836756609244,244.97498975153798,277.8282751162765,141325.25941383315,141326.2474442367,-0.9880304035637872,0.0,nan,277.8282751162765,4.678275116276495,271.25761804333285,-1.8923819566671227,264.6869609703741,-8.463039029625861,258.1163038974366,-15.033696102563397,251.54564682448694,-21.60435317551304,244.97498975153798,-28.175010248462,1.0,1.0,26022.012520719443,26022.012520719443,276.8610581903149,3.7110581903149296,276.8610581903149,276.8610581903149,75569.21586623369,75569.2798763936,-0.0640101599128684,0.0,8546.071908451686,8546.071908451686,0.8628472421878897,4301.72858324312,276.8610581903149,3.7110581903149296,1.0,0.002,0.22255010845868442,0.00475183693602934,0.00034474061258668375,0.0016552593907343703,0.17237030629334188,0.17237030629334188,0.0,3.321053935328999e-12,0.9999875339423936,0.9999875339423936,0.0,0.09192856264056232,1.1460010436666003e-06,0.0,0.0,0.0,1601728.2930589935,268.018483416096,0.0,1.0,1279690.6439356047,2617.727040743217,,,,,,,,,,,,,,,,,,,2.0,16580.503302656885,1450.0,0.375,6.173730061729009,3.5
1697.5,-30.000201473061182,4.8687242370421115,34.932257005745186,24.0706133999862,6.503431049240325,-26.3498382208303,-39.86127910958601,2.8530677978998362,-5.131515703393461,-5.131515703380777,39.864482031470146,44283.360954808835,25750.617846588935,25750.617846588935,70033.97880139777,75578.61982055992,75569.28986495936,25750.617846588935,101319.9077115483,101319.9077115483,101319.9077115483,127282.17450963861,123983.2982667019,3298.8762429367125,0.0,91283.43868076205,59988.17981884166,34772.50984657821,25962.26679809032,60734.77664466853,19802.032132058863,1450.0,0.0,0.8867400633676897,2.8707507048798164,0.001494314320929203,1.0,1.0,-5.131515703393461,352841.6301611664,1548698.3796599405,4.3892167116237,1548698.3796599405,4.3892167116237,0.7627235435973341,0.0919296926968762,4.2803234770374665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2803234770374665,1.278424514594548,1.2787220869962366,3.3481237477638404,7094.272457674881,16580.488974058742,6485.901314571072,0.00014232468637988464,21326.294419211023,2174.676818201019,19386.793065768907,1976.902720681263,0.9090558671226546,0.9090558671226546,38033.42200809989,35405.22815468563,1.0936352655269481,0.8,4590.231109168751,4273.035954225843,1.0936352655269481,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55875724595405,4.8687242370421115,-2.451991568669029,7.32071580571114,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9971098053804032,0.00023342747053876016,198.9225930445065,0.0,0.0,0.0,0.00013518485367480082,8.010259995693213e-05,0.0001526502197624108,0.0006533923194239756,0.09192969307863307,0.09192969307863307,0.09192969307863307,0.09192857352285554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499567.0309121327,591.7754158441679,0.0,0.09192969307863307,0.0919296926968762,0.0919296926968762,0.375,0.375,0.5,7.3420936793565215,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,25962.26679809032,19802.032132058863,0.7627235435973341,1.2735163826308196,3.9029426226604462,1.1531116548124418,0.729126925318102,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4016261318291,261.4016261318291,-11.748373868170859,244.974986323508,277.82826594014784,141325.52212356278,141325.94358221817,-0.42145865538974536,0.0,nan,277.82826594014784,4.678265940147867,271.25761001682787,-1.8923899831721087,264.6869540934869,-8.46304590651306,258.11629817016615,-15.03370182983383,251.54564224683816,-21.60435775316182,244.974986323508,-28.17501367649197,1.0,1.0,26022.012520719443,26022.012520719443,276.86106023963515,3.7110602396351737,276.86106023963515,276.86106023963515,75569.21688114625,75569.28986495936,-0.07298381310829427,0.0,8546.071908451686,8546.071908451686,0.8628474631733501,4301.7250944226535,276.86106023963515,3.7110602396351737,1.0,0.002,0.2225529187269284,0.004751824596786142,0.0003447449664532887,0.0016552550387318083,0.17237248322664436,0.17237248322664436,0.0,5.185097143312056e-12,0.9999877720661287,0.9999877720661287,0.0,0.09192856858667309,1.1241102031104612e-06,0.0,0.0,0.0,1601728.294073817,268.0184842966065,0.0,1.0,1279690.640906362,2617.727053133374,,,,,,,,,,,,,,,,,,,2.0,16580.488974058742,1450.0,0.375,6.173730061729009,3.5
1700.0,-30.00020286220248,4.8687112347310935,34.93225384899207,24.07055968595671,6.503374105296744,-26.34984516546581,-39.861283894255735,2.853016411178291,-5.131531154886943,-5.131531154944815,39.864473777828394,44283.35545809221,25750.62415341546,25750.62415341546,70033.97961150768,75578.598578179,75569.17425953086,25750.62415341546,101319.79841294631,101319.79841294631,101319.79841294631,127282.05680432817,123983.21998088104,3298.8368234471222,0.0,91283.38619743199,59988.14308860953,34772.49234313606,25962.25839138186,60734.75073451792,19802.025056413277,1450.0,0.0,0.8867400145481563,2.8707490693656905,0.001494314320929203,1.0,1.0,-5.131531154886943,352841.41742482263,1548698.024796781,4.3892183522552335,1548698.024796781,4.3892183522552335,0.762723518035185,0.09192967757671594,4.280321478621067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280321478621067,1.278424752613847,1.278722325070938,3.348121561217889,7094.267824646388,16580.471677745987,6485.900555461531,0.00014232714424647285,21326.29211459124,2174.6765831952034,19386.79079673969,1976.9024893046749,0.9090558589636609,0.9090558589636609,38033.40780232909,35405.22815468563,1.0936347549256673,0.8,4590.229394682711,4273.035954225843,1.0936347549256673,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55875860740168,4.8687112347310935,-2.4520063639655554,7.320717598696649,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9971099495454939,0.00023342743678912955,198.92259418097296,0.0,0.0,0.0,0.00013518485367480082,8.010255663632322e-05,0.00015265026308301972,0.0006533921997914059,0.09192967784398232,0.09192967784398232,0.09192967784398232,0.09192851608849688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499567.41304427525,591.7752900374596,0.0,0.09192967784398232,0.09192967757671594,0.09192967757671594,0.375,0.375,0.5,7.342006548978374,5.786660040030256e-11,5.786660040030256e-11,5.786660040030256e-11,5.786660040030256e-11,5.786660040030256e-11,5.786660040030256e-11,25962.25839138186,19802.025056413277,0.762723518035185,1.2735168656046465,3.9029433111732135,1.1531121600817675,0.7291271458684732,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.401611663869,261.401611663869,-11.748388336130972,244.97498263159983,277.8282406961399,141324.96800628357,141325.9355674525,-0.9675611689518143,0.0,nan,277.8282406961399,4.678240696139937,271.25758908323314,-1.8924109167668348,264.6869374703208,-8.463062529679178,258.1162858574132,-15.033714142586803,251.5456342445071,-21.604365755492864,244.97498263159983,-28.175017368400148,1.0,1.0,26022.012520719443,26022.012520719443,276.8610312607536,3.7110312607536002,276.8610312607536,276.8610312607536,75569.10093043678,75569.17425953086,-0.07332909408432897,0.0,8546.071908451686,8546.071908451686,0.8628475903880009,4301.723086014173,276.8610312607536,3.7110312607536002,1.0,0.002,0.22255583813649676,0.004751808936155806,0.0003447494777258221,0.0016552505265167274,0.17237473886291105,0.17237473886291105,0.0,4.242549454108735e-12,0.9999872971700353,0.9999872971700353,0.0,0.09192850980965298,1.1677670629652127e-06,0.0,0.0,0.0,1601728.2762653644,268.01846884511303,0.0,1.0,1279690.6940642959,2617.7268357072967,,,,,,,,,,,,,,,,,,,2.0,16580.471677745987,1450.0,0.375,6.173730061729009,3.5
1702.5,-30.000205425218127,4.868698937971849,34.93225093271664,24.070576100517087,6.503395200197991,-26.34984536267629,-39.86128392918033,2.853035138584189,-5.131530294065669,-5.131530294060727,39.86447052318423,44283.31736804941,25750.590272483878,25750.590272483878,70033.90764053329,75578.53199322271,75569.18190261332,25750.590272483878,101319.7721750972,101319.7721750972,101319.7721750972,127282.02966761969,123983.23157403764,3298.7980935820506,0.0,91283.32015510554,59988.10553392485,34772.460690200765,25962.257492522494,60734.718182723256,19802.024136684264,1450.0,0.0,0.8867400307362685,2.870749160482107,0.001494314320929203,1.0,1.0,-5.131530294065669,352841.42927661364,1548697.884864624,4.38921780823676,1548697.884864624,4.38921780823676,0.7627235090164071,0.09192966143279492,4.2803188504478715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2803188504478715,1.2784246658699487,1.2787222383068488,3.3481197326047982,7094.263950034677,16580.458105331993,6485.900270975229,0.00014232912823693579,21326.28977992004,2174.676345124996,19386.789946391094,1976.9024025932501,0.909055918608257,0.909055918608257,38033.389119921325,35405.22815468563,1.0936340834196687,0.8,4590.227139914015,4273.035954225843,1.0936340834196687,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558751293562647,4.868698937971849,-2.4520090286191616,7.32070796659101,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9971102155353196,0.00023342737451986155,198.9225962777945,0.0,0.0,0.0,0.00013518485367480082,8.010255632011449e-05,0.00015265026339922845,0.0006533917999535504,0.09192966182959961,0.09192966182959961,0.09192966182959961,0.0919285206844958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499567.81196620915,591.775158970956,0.0,0.09192966182959961,0.09192966143279492,0.09192966143279492,0.375,0.375,0.5,7.341920966351676,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,25962.257492522494,19802.024136684264,0.7627235090164071,1.2735169294627717,3.9029395766100405,1.1531115931061535,0.7291269095020901,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4016056723039,261.4016056723039,-11.748394327696076,244.97497976533293,277.8282315792775,141325.25625763886,141325.65695029765,-0.4006926587681722,0.0,nan,277.8282315792775,4.678231579277508,271.2575812164861,-1.8924187835139037,264.6869308536981,-8.463069146301905,258.1162804909078,-15.03371950909218,251.54563012812076,-21.604369871879214,244.97497976533293,-28.175020234667045,1.0,1.0,26022.012520719443,26022.012520719443,276.8610330159763,3.7110330159763407,276.8610330159763,276.8610330159763,75569.12359413574,75569.18190261332,-0.05830847757169977,0.0,8546.071908451686,8546.071908451686,0.8628477576915404,4301.720444700111,276.8610330159763,3.7110330159763407,1.0,0.002,0.22255870257818094,0.004751796350552912,0.00034475391549546627,0.0016552460898966704,0.17237695774773312,0.17237695774773312,0.0,5.392136390169888e-12,0.99998753634267,0.99998753634267,0.0,0.09192851565299637,1.1457797985600164e-06,0.0,0.0,0.0,1601728.2772574932,268.0184697059343,0.0,1.0,1279690.6911028083,2617.7268478203573,,,,,,,,,,,,,,,,,,,2.0,16580.458105331993,1450.0,0.375,6.173730061729009,3.5
1705.0,-30.000206442809986,4.868686603421204,34.93224788468962,24.070529371406906,6.5033465559374815,-26.349851142930422,-39.861288539227075,2.852991258510608,-5.131543337747473,-5.131543337796025,39.864463016464605,44283.31131915429,25750.59209863436,25750.59209863436,70033.90341778865,75578.50246159895,75569.08234026952,25750.59209863436,101319.67443890388,101319.67443890388,101319.67443890388,127281.92463625308,123983.16637262887,3298.75826362421,0.0,91283.26229817365,59988.071166281174,34772.43459099164,25962.250197349207,60734.68478834085,19802.017972889746,1450.0,0.0,0.8867399914795716,2.8707477798313445,0.001494314320929203,1.0,1.0,-5.131543337747473,352841.2496911337,1548697.5621150504,4.3892191274992145,1548697.5621150504,4.3892191274992145,0.7627234859215541,0.09192964605522258,4.280316716784291,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280316716784291,1.2784248691190807,1.27872244160329,3.3481175313287763,7094.259285794933,16580.441934182025,6485.899994089382,0.00014233150313609942,21326.286893730798,2174.6760508155994,19386.789118760767,1976.9023181984437,0.909056002827188,0.909056002827188,38033.37395274073,35405.22815468563,1.0936335382623343,0.8,4590.225309395999,4273.035954225843,1.0936335382623343,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558751687771721,4.868686603421204,-2.45202188233128,7.320708485752483,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9971103211410568,0.0002334273497971509,198.9225971102937,0.0,0.0,0.0,0.00013518485367480082,8.010251458057109e-05,0.00015265030513877183,0.000653391652907708,0.09192964635269123,0.09192964635269123,0.09192964635269123,0.09192847240288018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499568.2021523599,591.7750305586039,0.0,0.09192964635269123,0.09192964605522258,0.09192964605522258,0.375,0.375,0.5,7.341832922944868,4.8544279707130045e-11,4.8544279707130045e-11,4.8544279707130045e-11,4.8544279707130045e-11,4.8544279707130045e-11,4.8544279707130045e-11,25962.250197349207,19802.017972889746,0.7627234859215541,1.273517711372059,3.902939606158606,1.1531121576057468,0.7291272108101118,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4015929523999,261.4015929523999,-11.748407047600097,244.97497670882896,277.82820919597657,141324.7764376139,141325.6270960973,-0.8506584834014657,0.0,nan,277.82820919597657,4.678209195976592,271.2575626985439,-1.8924373014560842,264.68691620111423,-8.463083798885748,258.1162697036789,-15.033730296321096,251.54562320625686,-21.604376793743114,244.97497670882896,-28.175023291171016,1.0,1.0,26022.012520719443,26022.012520719443,276.8610083221701,3.71100832217013,276.8610083221701,276.8610083221701,75569.01603081096,75569.08234026952,-0.06630945856159087,0.0,8546.071908451686,8546.071908451686,0.8628478935157217,4301.718300368212,276.8610083221701,3.71100832217013,1.0,0.002,0.2225616520718008,0.004751780973540406,0.00034475847508813053,0.0016552415295184517,0.17237923754406526,0.17237923754406526,0.0,4.606582042904206e-12,0.9999871662679696,0.9999871662679696,0.0,0.09192846625477946,1.1798004431246489e-06,0.0,0.0,0.0,1601728.2622241362,268.0184566622525,0.0,1.0,1279690.7359771128,2617.7266642759146,,,,,,,,,,,,,,,,,,,2.0,16580.441934182025,1450.0,0.375,6.173730061729009,3.5
1707.5,-30.00020908607244,4.8686747957979035,34.93224499213923,24.0705354832113,6.503354897625658,-26.349852687656572,-39.86129255555568,2.8529984997229327,-5.131545318755855,-5.1315453187773885,39.864458897238876,44283.29648634141,25750.566795031376,25750.566795031376,70033.86328137279,75578.45688846722,75569.06632082276,25750.566795031376,101319.63311585414,101319.63311585414,101319.63311585414,127281.88110870137,123983.1623494545,3298.718759246873,0.0,91283.21396561983,59988.053565701615,34772.40044435357,25962.24799284724,60734.648437200805,19802.015982952,1450.0,0.0,0.8867399963195398,2.870747570145131,0.001494314320929203,1.0,1.0,-5.131545318755855,352841.2224166045,1548697.3850107603,4.389218964847004,1548697.3850107603,4.389218964847004,0.7627234740384415,0.09192962990681997,4.280314674316268,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280314674316268,1.2784248355783367,1.278722408054739,3.348116021525763,7094.256086703517,16580.42895360283,6485.899062338464,0.00014233328336837149,21326.285778323363,2174.675937075695,19386.786333694923,1976.902034200764,0.9090559197795333,0.9090559197795333,38033.35943382375,35405.22815468563,1.093633016405734,0.8,4590.223557116535,4273.035954225843,1.093633016405734,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558746225511077,4.8686747957979035,-2.4520264963218903,7.320701292119794,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9971105954590159,0.0002334272855782824,198.92259927276575,0.0,0.0,0.0,0.00013518485367480082,8.010247821659104e-05,0.0001526503415027519,0.0006533914967736187,0.09192963030420143,0.09192963030420143,0.09192963030420143,0.09192846618996717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499568.6052275716,591.7748980859546,0.0,0.09192963030420143,0.09192962990681997,0.09192962990681997,0.375,0.375,0.5,7.341745616404948,2.1543655748246238e-11,2.1543655748246238e-11,2.1543655748246238e-11,2.1543655748246238e-11,2.1543655748246238e-11,2.1543655748246238e-11,25962.24799284724,19802.015982952,0.7627234740384415,1.2735185354030467,3.90293720757214,1.1531121869222196,0.7291274029869461,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40158579289215,261.40158579289215,-11.748414207107828,244.97497399607374,277.8281975897136,141324.93745829826,141325.4162586387,-0.4788003404624378,0.0,nan,277.8281975897136,4.678197589713648,271.25755287098497,-1.8924471290150109,264.68690815225705,-8.46309184774293,258.11626343352333,-15.033736566476648,251.54561871480013,-21.60438128519985,244.97497399607374,-28.175026003926234,1.0,1.0,26022.012520719443,26022.012520719443,276.86100446670804,3.7110044667080615,276.86100446670804,276.86100446670804,75569.02835397015,75569.06632082276,-0.037966852614772506,0.0,8546.071908451686,8546.071908451686,0.8628480235346014,4301.716247687849,276.86100446670804,3.7110044667080615,1.0,0.002,0.22256457472282637,0.0047517676357475246,0.0003447630009978745,0.0016552370043168589,0.17238150049893725,0.17238150049893725,0.0,5.314733462352672e-12,0.9999872830572479,0.9999872830572479,0.0,0.09192846084297922,1.169063840743718e-06,0.0,0.0,0.0,1601728.2599409446,268.0184546812441,0.0,1.0,1279690.7427923973,2617.7266364001134,,,,,,,,,,,,,,,,,,,2.0,16580.42895360283,1450.0,0.375,6.173730061729009,3.5
1710.0,-30.000210316506283,4.868663363053151,34.932242173888405,24.070515611115866,6.503337974722454,-26.349855487382545,-39.86129297465084,2.852983146141995,-5.13154976324364,-5.131549763225152,39.86445406017614,44283.261208684606,25750.548800166627,25750.548800166627,70033.81000885123,75578.38997503745,75569.02976547762,25750.548800166627,101319.57856564425,101319.57856564425,101319.57856564425,127281.8232338094,123983.1439642585,3298.6792695508884,0.0,91283.12902619489,59988.00026217938,34772.36529335056,25962.244668165153,60734.609961515715,19802.0130764719,1450.0,0.0,0.8867399912075729,2.8707470997040434,0.001494314320929203,1.0,1.0,-5.13154976324364,352841.1612248897,1548697.1770425718,4.389219136640018,1548697.1770425718,4.389219136640018,0.762723459761285,0.09192961407745179,4.280311601496508,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280311601496508,1.2784249066949565,1.2787224791879122,3.3481134316775543,7094.250599125939,16580.412421699075,6485.899715549741,0.00014233587764912148,21326.28124416922,2174.6754747206455,19386.78828618714,1976.9022332995612,0.9090562046061194,0.9090562046061195,38033.337590632174,35405.22815468563,1.0936322312912274,0.8,4590.220920874718,4273.035954225843,1.0936322312912274,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55874234097963,4.868663363053151,-2.4520328132557694,7.32069617630892,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9971107231535535,0.00023342725568452176,198.92260027939258,0.0,0.0,0.0,0.00013518485367480082,8.010247442208994e-05,0.000152650345297253,0.0006533910439482799,0.09192961446154206,0.09192961446154206,0.09192961446154206,0.09192845059531701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499569.0047222362,591.774766752343,0.0,0.09192961446154206,0.09192961407745179,0.09192961407745179,0.375,0.375,0.5,7.341658328982089,-1.8474111129762605e-11,-1.8474111129762605e-11,-1.8474111129762605e-11,-1.8474111129762605e-11,-1.8474111129762605e-11,-1.8474111129762605e-11,25962.244668165153,19802.0130764719,0.762723459761285,1.2735188082575675,3.9029344369230676,1.1531120402885262,0.7291272840435552,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4015779486844,261.4015779486844,-11.748422051315572,244.97497153249662,277.82818436487474,141324.75235243724,141325.2769429054,-0.5245904681395692,0.0,nan,277.82818436487474,4.678184364874767,271.2575417983958,-1.8924582016041995,264.686899231923,-8.46310076807697,258.11625666544415,-15.033743334555822,251.54561409897224,-21.60438590102774,244.97497153249662,-28.175028467503353,1.0,1.0,26022.012520719443,26022.012520719443,276.86099574481614,3.7109957448161595,276.86099574481614,276.86099574481614,75568.9498483715,75569.02976547762,-0.0799171061225934,0.0,8546.071908451686,8546.071908451686,0.8628482191433364,4301.71315950399,276.86099574481614,3.7109957448161595,1.0,0.002,0.22256749719342106,0.004751753868675389,0.00034476752486935685,0.0016552324799264807,0.17238376243467843,0.17238376243467843,0.0,4.795837338367193e-12,0.9999872838421444,0.9999872838421444,0.0,0.09192844508596758,1.1689914842119469e-06,0.0,0.0,0.0,1601728.2548184965,268.01845023675634,0.0,1.0,1279690.7580828122,2617.726573859411,,,,,,,,,,,,,,,,,,,2.0,16580.412421699075,1450.0,0.375,6.173730061729009,3.5
1712.5,-30.000211090611234,4.868652098651509,34.93223933192954,24.070491932239406,6.503314253298181,-26.349858556217285,-39.86129720052702,2.8529617209429663,-5.131557892661704,-5.1315578926482575,39.864448123209414,44283.25580199285,25750.540727596897,25750.540727596897,70033.79652958974,75578.35463340976,75568.96475774237,25750.540727596897,101319.50548533926,101319.50548533926,101319.50548533926,127281.7451436136,123983.10583029715,3298.6393133164543,0.0,91283.0764538971,59987.977631251364,34772.33202516192,25962.239658274335,60734.571683436254,19802.008789762207,1450.0,0.0,0.8867399713040314,2.8707462392198924,0.001494314320929203,1.0,1.0,-5.131557892661704,352841.04929907934,1548696.9217837756,4.389219805519427,1548696.9217837756,4.389219805519427,0.7627234418295333,0.09192959841772746,4.280309597786911,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280309597786911,1.2784250059348627,1.278722578450918,3.3481116044479164,7094.246727445598,16580.39879085263,6485.899403983714,0.00014233786558142452,21326.27894512445,2174.675240283323,19386.787354895438,1976.9021383342363,0.9090562589367043,0.9090562589367044,38033.323347226695,35405.22815468563,1.093631719337519,0.8,4590.219201846572,4273.035954225843,1.093631719337519,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558740598362977,4.868652098651509,-2.452041782683785,7.320693881335294,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9971108034902454,0.0002334272368774108,198.92260091269347,0.0,0.0,0.0,0.00013518485367480082,8.010243616087696e-05,0.00015265038355846596,0.0006533909018511551,0.09192959875439272,0.09192959875439272,0.09192959875439272,0.09192842097707567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499569.40392559674,591.7746354593353,0.0,0.09192959875439272,0.09192959841772746,0.09192959841772746,0.375,0.375,0.5,7.341569998836507,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,25962.239658274335,19802.008789762207,0.7627234418295333,1.2735198711995686,3.9029335178605242,1.1531125451023738,0.7291276545557649,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4015685317792,261.4015685317792,-11.748431468220758,244.9749692625282,277.8281678010308,141324.544765526,141325.17453208505,-0.6297665590739249,0.0,nan,277.8281678010308,4.678167801030838,271.2575280933328,-1.892471906667197,264.68688838563185,-8.463111614368131,258.11624867792347,-15.033751322076512,251.54560897022807,-21.604391029771904,244.9749692625282,-28.175030737471786,1.0,1.0,26022.012520719443,26022.012520719443,276.86098000865445,3.7109800086544737,276.86098000865445,276.86098000865445,75568.89616275657,75568.96475774237,-0.06859498580161016,0.0,8546.071908451686,8546.071908451686,0.8628483466949448,4301.711145775845,276.86098000865445,3.7109800086544737,1.0,0.002,0.22257045533849515,0.004751739307034073,0.00034477210137142024,0.001655227903646022,0.1723860506857101,0.1723860506857101,0.0,5.017442190891064e-12,0.9999871286155753,0.9999871286155753,0.0,0.09192841515652622,1.1832612012465102e-06,0.0,0.0,0.0,1601728.2454490198,268.0184421073383,0.0,1.0,1279690.7860505225,2617.726459466165,,,,,,,,,,,,,,,,,,,2.0,16580.39879085263,1450.0,0.375,6.173730061729009,3.5
1715.0,-30.000212077406932,4.868641197871828,34.932236566721336,24.070485156867676,6.503307855459304,-26.34986008411915,-39.8612974100746,2.852955863781868,-5.131562013702023,-5.131562013702175,39.86444341589703,44283.2345188335,25750.523269803052,25750.523269803052,70033.75778863655,75578.32242825111,75568.92937830136,25750.523269803052,101319.4526481044,101319.4526481044,101319.4526481044,127281.68914185005,123983.0897348537,3298.599406996354,0.0,91283.03553062897,59987.94762813945,34772.31989165502,25962.236493745648,60734.55638540066,19802.006016186813,1450.0,0.0,0.8867399673699252,2.8707458030153,0.001494314320929203,1.0,1.0,-5.131562013702023,352840.99256061175,1548696.7193951965,4.389219937729197,1548696.7193951965,4.389219937729197,0.7627234279665064,0.09192958245437223,4.2803078556576315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2803078556576315,1.2784250330647942,1.2787226055871643,3.348110170681157,7094.24368946588,16580.38607722983,6485.898367091566,0.00014233958710145814,21326.27806431557,2174.6751504658137,19386.784255555416,1976.9018222895095,0.9090561511525335,0.9090561511525336,38033.31096326851,35405.22815468563,1.093631274218353,0.8,4590.217707234015,4273.035954225843,1.093631274218353,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55873682976843,4.868641197871828,-2.452047720337996,7.320688918209823,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9971109059000128,0.0002334272129029172,198.92260171999814,0.0,0.0,0.0,0.00013518485367480082,8.010243426362724e-05,0.00015265038545571568,0.0006533906440352653,0.09192958282500388,0.09192958282500388,0.09192958282500388,0.09192840660087266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499569.80854110623,591.7745024517441,0.0,0.09192958282500388,0.09192958245437223,0.09192958245437223,0.375,0.375,0.5,7.341481784833925,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,25962.236493745648,19802.006016186813,0.7627234279665064,1.2735197035116717,3.9029320806959165,1.1531121976791325,0.7291274877818698,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40156115936674,261.40156115936674,-11.748438840633241,244.97496735420935,277.8281549645257,141324.534659867,141325.02769832726,-0.49303846023417186,0.0,nan,277.8281549645257,4.678154964525731,271.25751744246156,-1.8924825575384148,264.6868799203994,-8.463120079600571,258.1162423983326,-15.03375760166739,251.54560487627197,-21.60439512372801,244.97496735420935,-28.175032645790623,1.0,1.0,26022.012520719443,26022.012520719443,276.8609717477522,3.7109717477522395,276.8609717477522,276.8609717477522,75568.8806320302,75568.92937830136,-0.04874627116078045,0.0,8546.071908451686,8546.071908451686,0.862848457594944,4301.70939493592,276.8609717477522,3.7109717477522395,1.0,0.002,0.22257340881473692,0.004751725459978114,0.0003447766735028284,0.0016552233316501814,0.1723883367514142,0.1723883367514142,0.0,5.153009963176913e-12,0.9999871489267977,0.9999871489267977,0.0,0.09192840106057866,1.1813937935741482e-06,0.0,0.0,0.0,1601728.2406993567,268.01843798629795,0.0,1.0,1279690.800228179,2617.7264014768725,,,,,,,,,,,,,,,,,,,2.0,16580.38607722983,1450.0,0.375,6.173730061729009,3.5
1717.5,-30.000212645957575,4.868630566753323,34.93223383173891,24.070466367434733,6.503291108284457,-26.34986227053384,-39.86130153117699,2.852940734610998,-5.131567618308111,-5.131567618334736,39.86443827125213,44283.224940963584,25750.510326601747,25750.510326601747,70033.73526756532,75578.2704449422,75568.88162503399,25750.510326601747,101319.39195163574,101319.39195163574,101319.39195163574,127281.62460438872,123983.0652419331,3298.559362455625,0.0,91282.96764359683,59987.92214714851,34772.272773831464,25962.232652752984,60734.50542658445,19802.00268885791,1450.0,0.0,0.8867399574608863,2.8707452097781028,0.001494314320929203,1.0,1.0,-5.131567618308111,352840.91539643274,1548696.4982019612,4.389220270732862,1548696.4982019612,4.389220270732862,0.7627234126475692,0.09192956660924613,4.280305418338106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280305418338106,1.2784251031419847,1.2787226756806662,3.348108080652047,7094.2392609449935,16580.37286530744,6485.898944841052,0.00014234167029654433,21326.274347740084,2174.6747714805856,19386.785982487294,1976.9019983875528,0.9090563905524213,0.9090563905524214,38033.293637535906,35405.22815468563,1.0936306514760297,0.8,4590.215616201639,4273.035954225843,1.0936306514760297,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558734035733954,4.868630566753323,-2.4520546717972804,7.320685238550603,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9971109649042698,0.00023342719908981142,198.92260218513354,0.0,0.0,0.0,0.00013518485367480082,8.010239695105627e-05,0.00015265042276828668,0.0006533904316867001,0.09192956697177572,0.09192956697177572,0.09192956697177572,0.09192838657667435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499570.21254639805,591.774369622502,0.0,0.09192956697177572,0.09192956660924613,0.09192956660924613,0.375,0.375,0.5,7.341393258264025,2.660272002685815e-11,2.660272002685815e-11,2.660272002685815e-11,2.660272002685815e-11,2.660272002685815e-11,2.660272002685815e-11,25962.232652752984,19802.00268885791,0.7627234126475692,1.2735211537363116,3.902930157310613,1.1531127943771886,0.7291279418500067,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40155332786463,261.40155332786463,-11.748446672135344,244.97496563547602,277.82814102025264,141324.37619864152,141324.89993922037,-0.5237405788759768,0.0,nan,277.82814102025264,4.678141020252667,271.2575059432986,-1.8924940567013664,264.6868708663418,-8.463129133658185,258.11623578938674,-15.033764210613242,251.54560071243213,-21.604399287567844,244.97496563547602,-28.175034364523952,1.0,1.0,26022.012520719443,26022.012520719443,276.8609605553751,3.7109605553750953,276.8609605553751,276.8609605553751,75568.8229914803,75568.88162503399,-0.058633553693653084,0.0,8546.071908451686,8546.071908451686,0.8628486127491789,4301.706945429796,276.8609605553751,3.7109605553750953,1.0,0.002,0.22257637303382513,0.004751711307447259,0.0003447812612161419,0.0016552187437854418,0.17239063060807094,0.17239063060807094,0.0,5.001583782554553e-12,0.999987102182941,0.999987102182941,0.0,0.09192838091851369,1.1856907324431873e-06,0.0,0.0,0.0,1601728.2342398246,268.01843238169187,0.0,1.0,1279690.8195097535,2617.72632261157,,,,,,,,,,,,,,,,,,,2.0,16580.37286530744,1450.0,0.375,6.173730061729009,3.5
1720.0,-30.000213180440767,4.8686202263599485,34.93223114014883,24.070453515183203,6.5032784867446685,-26.349864013721835,-39.86130177564917,2.852929321722286,-5.131572539134709,-5.131572539156761,39.86443335396939,44283.2055420876,25750.496371205525,25750.496371205525,70033.70191329313,75578.23844064504,75568.83832141466,25750.496371205525,101319.33469262018,101319.33469262018,101319.33469262018,127281.56382565711,123983.04455960459,3298.5192660525163,0.0,91282.9239762708,59987.89108501245,34772.258768064836,25962.22913303693,60734.48790110176,19801.99962587868,1450.0,0.0,0.8867399502121944,2.8707446889177475,0.001494314320929203,1.0,1.0,-5.131572539134709,352840.84764653095,1548696.2867847187,4.3892205143327745,1548696.2867847187,4.3892205143327745,0.7627233980721879,0.0919295507220078,4.280303656818899,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280303656818899,1.2784251560056392,1.2787227285566256,3.3481065643235968,7094.236048026962,16580.36050146413,6485.898272926445,0.0001423434042494854,21326.27292244771,2174.674626141212,19386.78397408957,1976.9017935879806,0.9090563571323019,0.909056357132302,38033.2811157416,35405.22815468563,1.0936302014026797,0.8,4590.214104953723,4273.035954225843,1.0936302014026797,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558731023198085,4.8686202263599485,-2.4520610447716864,7.320681271131635,3.5,3.5,1.0,0.6,0.00023275281971934294,0.997111020373004,0.0002334271861043855,198.9226026223981,0.0,0.0,0.0,0.00013518485367480082,8.010239473759913e-05,0.0001526504249817438,0.000653390172264317,0.0919295510907431,0.0919295510907431,0.0919295510907431,0.09192836914596084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499570.6182225378,591.7742362562972,0.0,0.0919295510907431,0.0919295507220078,0.0919295507220078,0.375,0.375,0.5,7.341304614894129,2.205524651799351e-11,2.205524651799351e-11,2.205524651799351e-11,2.205524651799351e-11,2.205524651799351e-11,2.205524651799351e-11,25962.22913303693,19801.99962587868,0.7627233980721879,1.2735211088086607,3.9029289161811525,1.1531125779365083,0.7291278328418124,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40154594403924,261.40154594403924,-11.748454055960735,244.97496412384817,277.82812776423026,141324.28621173423,141324.78001357464,-0.493801840388693,0.0,nan,277.82812776423026,4.6781277642302825,271.2574950361542,-1.892504963845795,264.6868623080753,-8.463137691924658,258.11622958000186,-15.03377041999812,251.54559685192558,-21.604403148074397,244.97496412384817,-28.17503587615181,1.0,1.0,26022.012520719443,26022.012520719443,276.8609505674743,3.710950567474299,276.8609505674743,276.8609505674743,75568.79108096556,75568.83832141466,-0.04724044910108205,0.0,8546.071908451686,8546.071908451686,0.8628487248834984,4301.705175102993,276.8609505674743,3.710950567474299,1.0,0.002,0.22257934103011132,0.004751697256880744,0.0003447858552685958,0.001655214149706195,0.1723929276342979,0.1723929276342979,0.0,4.974790978468091e-12,0.9999870857430542,0.9999870857430542,0.0,0.09192836352016887,1.187201838938581e-06,0.0,0.0,0.0,1601728.2285683742,268.01842746086527,0.0,1.0,1279690.836438923,2617.7262533680773,,,,,,,,,,,,,,,,,,,2.0,16580.36050146413,1450.0,0.375,6.173730061729009,3.5
1722.5,-30.000213582359024,4.868610276820005,34.93222854188309,24.070447473228,6.503272460446259,-26.349864978077978,-39.86130191534755,2.8529238566465303,-5.131575200571319,-5.131575200601874,39.864429158826944,44283.18772022652,25750.477604361335,25750.477604361335,70033.66532458786,75578.20986612563,75568.81117623816,25750.477604361335,101319.2887805995,101319.2887805995,101319.2887805995,127281.51544476578,123983.0360358961,3298.479408869677,0.0,91282.88705937905,59987.864915550694,34772.24682647595,25962.22666416629,60734.47349064224,19801.99742606456,1450.0,0.0,0.8867399518597673,2.8707444072096506,0.001494314320929203,1.0,1.0,-5.131575200571319,352840.81100389705,1548696.106415881,4.389220458964357,1548696.106415881,4.389220458964357,0.7627233858718201,0.09192953478182171,4.280302041184459,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280302041184459,1.2784251813194663,1.2787227538763448,3.34810523425919,7094.233229780088,16580.34818105574,6485.89710418881,0.00014234504338326879,21326.27234738765,2174.674567501405,19386.780480654565,1976.9014373567493,0.9090562178359003,0.9090562178359003,38033.269630971154,35405.22815468563,1.093629788603318,0.8,4590.2127188636,4273.035954225843,1.093629788603318,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558726972020295,4.868610276820005,-2.452065659032543,7.320675935852547,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9971110620841365,0.00023342717633966355,198.92260295121037,0.0,0.0,0.0,0.00013518485367480082,8.010239347276624e-05,0.00015265042624657671,0.0006533899310509001,0.09192953518618452,0.09192953518618452,0.09192953518618452,0.0919283602957724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499571.02484272176,591.7741026163391,0.0,0.09192953518618452,0.09192953478182171,0.09192953478182171,0.375,0.375,0.5,7.3412165008066435,3.058175934711471e-11,3.058175934711471e-11,3.058175934711471e-11,3.058175934711471e-11,3.058175934711471e-11,3.058175934711471e-11,25962.22666416629,19801.99742606456,0.7627233858718201,1.2735210336338931,3.902927463858227,1.1531122490981733,0.7291277124028995,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4015400493982,261.4015400493982,-11.748459950601784,244.9749629081103,277.82811719068553,141324.2608881699,141324.65509906682,-0.394210896902106,0.0,nan,277.82811719068553,4.678117190685555,271.25748633417174,-1.8925136658282327,264.686855477655,-8.463144522344976,258.1162246211408,-15.033775378859161,251.54559376462575,-21.604406235374228,244.9749629081103,-28.175037091889664,1.0,1.0,26022.012520719443,26022.012520719443,276.8609447296954,3.710944729695427,276.8609447296954,276.8609447296954,75568.77080653417,75568.81117623816,-0.04036970398738049,0.0,8546.071908451686,8546.071908451686,0.862848827731125,4301.703551390381,276.8609447296954,3.710944729695427,1.0,0.002,0.2225822908211057,0.004751683678791243,0.0003447904227332368,0.0016552095823186683,0.1723952113666184,0.1723952113666184,0.0,5.051905074826557e-12,0.9999871649559454,0.9999871649559454,0.0,0.09192835486219288,1.1799196288419223e-06,0.0,0.0,0.0,1601728.2255009632,268.01842479942866,0.0,1.0,1279690.8455950832,2617.726215917631,,,,,,,,,,,,,,,,,,,2.0,16580.34818105574,1450.0,0.375,6.173730061729009,3.5
