time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1725.0,-30.00021363599228,4.868600589126848,34.93222597351621,24.070430604647868,6.503256881041945,-26.349866584284072,-39.861305931676156,2.8529098309906464,-5.131580008884498,-5.131580008870031,39.86442434472088,44283.18374696768,25750.465039841958,25750.465039841958,70033.64878680964,75578.16774209497,75568.76687697701,25750.465039841958,101319.23191681897,101319.23191681897,101319.23191681897,127281.45513834213,123983.01562584555,3298.439512496579,0.0,91282.83064287622,59987.846654877416,34772.20443110978,25962.223221523163,60734.42765263294,19801.994429847717,1450.0,0.0,0.8867399448103603,2.8707438982587576,0.001494314320929203,1.0,1.0,-5.131580008884498,352840.7448030966,1548695.8994349104,4.389220695867092,1548695.8994349104,4.389220695867092,0.7627233716036883,0.09192951908894063,4.280299967661593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280299967661593,1.278425246285273,1.2787228188572735,3.348103442183173,7094.229432586049,16580.33611780371,6485.897310862324,0.00014234688843361594,21326.2694980571,2174.674276950549,19386.78109841553,1976.9015003508364,0.9090563682589557,0.9090563682589557,38033.254891290206,35405.22815468563,1.0936292588121135,0.8,4590.210939940262,4273.035954225843,1.0936292588121135,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587242597314654,4.868600589126848,-2.4520717747230347,7.320672363849882,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9971110676502025,0.0002334271750366281,198.9226029950881,0.0,0.0,0.0,0.00013518485367480082,8.010235710883721e-05,0.00015265046261050573,0.0006533897701752749,0.09192951945704807,0.09192951945704807,0.09192951945704807,0.09192834326708962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499571.42892871663,591.7739697770021,0.0,0.09192951945704807,0.09192951908894063,0.09192951908894063,0.375,0.375,0.5,7.341128289053512,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,25962.223221523163,19801.994429847717,0.7627233716036883,1.2735224720854534,3.9029258749279077,1.153112847088361,0.7291281972762269,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40153346837684,261.40153346837684,-11.748466531623137,244.97496183016582,277.8281051065863,141324.1093658454,141324.5494796923,-0.44011384689178423,0.0,nan,277.8281051065863,4.678105106586315,271.2574764513045,-1.8925235486954648,264.68684779601836,-8.463152203981622,258.1162191407354,-15.033780859264596,251.5455904854507,-21.604409514549275,244.97496183016582,-28.175038169834153,1.0,1.0,26022.012520719443,26022.012520719443,276.86093473784564,3.710934737845662,276.86093473784564,276.86093473784564,75568.72023423681,75568.76687697701,-0.04664274019887671,0.0,8546.071908451686,8546.071908451686,0.8628489597268916,4301.701467499901,276.86093473784564,3.710934737845662,1.0,0.002,0.22258524434501148,0.004751669711346498,0.0003447949944474615,0.001655205010324534,0.17239749722373074,0.17239749722373074,0.0,4.771995298913367e-12,0.9999871487106985,0.9999871487106985,0.0,0.09192833767609547,1.18141284516044e-06,0.0,0.0,0.0,1601728.2199591887,268.0184199911155,0.0,1.0,1279690.86213717,2617.7261482573854,,,,,,,,,,,,,,,,,,,2.0,16580.33611780371,1450.0,0.375,6.173730061729009,3.5
1727.5,-30.000213755874917,4.868591214589637,34.932223463434596,24.070420616213255,6.503247870659816,-26.349867593220406,-39.86130607137454,2.852901709516146,-5.131583545370063,-5.131583545427539,39.86441995030813,44283.165165357386,25750.450007044223,25750.450007044223,70033.61517240161,75578.13156632295,75568.73163883227,25750.450007044223,101319.1816458765,101319.1816458765,101319.1816458765,127281.40202114222,123983.00228543753,3298.399735704693,0.0,91282.78400500327,59987.81761053747,34772.18488273977,25962.220375265722,60734.40525800549,19801.991924180213,1450.0,0.0,0.886739942720889,2.8707435239284846,0.001494314320929203,1.0,1.0,-5.131583545370063,352840.6961128137,1548695.7104985924,4.389220766085973,1548695.7104985924,4.389220766085973,0.7627233587095511,0.09192950335399609,4.280298158528858,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280298158528858,1.2784252839033488,1.2787228564841053,3.348101928538247,7094.226225354084,16580.32478282526,6485.897035384704,0.00014234853861473591,21326.267615987115,2174.674085032821,19386.78027499449,1976.901416385258,0.9090564098736761,0.9090564098736762,38033.2420310309,35405.22815468563,1.0936287965733669,0.8,4590.209387843206,4273.035954225843,1.0936287965733669,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558721014618132,4.868591214589637,-2.45207687554376,7.320668090133397,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9971110800916368,0.000233427172124045,198.92260309316495,0.0,0.0,0.0,0.00013518485367480082,8.010235584400549e-05,0.00015265046387533744,0.0006533894994241828,0.09192950373080098,0.09192950373080098,0.09192950373080098,0.09192833106348988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499571.83377058833,591.7738367105485,0.0,0.09192950373080098,0.09192950335399609,0.09192950335399609,0.375,0.375,0.5,7.341040342154627,5.74686964682769e-11,5.74686964682769e-11,5.74686964682769e-11,5.74686964682769e-11,5.74686964682769e-11,5.74686964682769e-11,25962.220375265722,19801.991924180213,0.7627233587095511,1.2735226536581163,3.9029243303821266,1.1531127188105685,0.7291281601793632,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4015276073103,261.4015276073103,-11.748472392689678,244.97496093562506,277.82809427899616,141324.03928736373,141324.43125283,-0.3919654662868308,0.0,nan,277.82809427899616,4.678094278996184,271.25746761031934,-1.892532389680639,264.68684094164723,-8.463159058352744,258.1162142729738,-15.033785727026157,251.5455876043,-21.604412395699967,244.97496093562506,-28.175039064374914,1.0,1.0,26022.012520719443,26022.012520719443,276.8609270779734,3.7109270779733947,276.8609270779734,276.8609270779734,75568.68973724882,75568.73163883227,-0.04190158344863448,0.0,8546.071908451686,8546.071908451686,0.8628490748921824,4301.699649321502,276.8609270779734,3.7109270779733947,1.0,0.002,0.2225881887596327,0.0047516560060833915,0.00034479955295895355,0.0016552004520386447,0.17239977647947677,0.17239977647947677,0.0,4.997598255368496e-12,0.999987188346427,0.999987188346427,0.0,0.09192832558504598,1.1777689501121425e-06,0.0,0.0,0.0,1601728.2158832485,268.0184164546299,0.0,1.0,1279690.8743037693,2617.726098493688,,,,,,,,,,,,,,,,,,,2.0,16580.32478282526,1450.0,0.375,6.173730061729009,3.5
1730.0,-30.00021394070143,4.868582288813426,34.93222107777455,24.0704181365669,6.503247806962339,-26.34986776593534,-39.86130610629914,2.852901631795352,-5.131584102543513,-5.131584102559121,39.8644165140158,44283.142754049666,25750.428457784306,25750.428457784306,70033.57121183397,75578.08405509742,75568.7179748775,25750.428457784306,101319.1464326618,101319.1464326618,101319.1464326618,127281.3653495122,123983.00488948336,3298.360460028842,0.0,91282.72884859846,59987.78754582601,34772.1570030805,25962.2189168504,60734.3759199309,19801.990558790105,1450.0,0.0,0.8867399523410548,2.8707434649527306,0.001494314320929203,1.0,1.0,-5.131584102543513,352840.68844165606,1548695.5627562786,4.389220442790183,1548695.5627562786,4.389220442790183,0.7627233489637478,0.09192948760779644,4.280296058394307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280296058394307,1.2784252842633457,1.278722856844186,3.3481002848443344,7094.222742563921,16580.31330248413,6485.897061519652,0.0001423502641956462,21326.26519363754,2174.6738380219076,19386.780353113598,1976.9014243511901,0.9090565167921401,0.9090565167921401,38033.227102177516,35405.22815468563,1.0936282599827987,0.8,4590.207586088759,4273.035954225843,1.0936282599827987,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587163628033505,4.868582288813426,-2.452079675020066,7.3206619638334915,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9971110992729579,0.0002334271676336311,198.9226032443729,0.0,0.0,0.0,0.00013518485367480082,8.010235552779701e-05,0.00015265046419154593,0.0006533891801911353,0.09192948803341802,0.09192948803341802,0.09192948803341802,0.09192833017226248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499572.2378894439,591.7737039291706,0.0,0.09192948803341802,0.09192948760779644,0.09192948760779644,0.375,0.375,0.5,7.340953505154446,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,25962.2189168504,19801.990558790105,0.7627233489637478,1.2735230302257803,3.90292188958918,1.1531125520111156,0.729128143383416,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40152379510323,261.40152379510323,-11.748476204896747,244.97496029671674,277.8280872934896,141324.0389252501,141324.29387096709,-0.2549457170049888,0.0,nan,277.8280872934896,4.678087293489625,271.2574618941338,-1.8925381058661515,264.68683649478095,-8.463163505219029,258.1162110954264,-15.033788904573555,251.5455856960719,-21.60441430392808,244.97496029671674,-28.175039703283232,1.0,1.0,26022.012520719443,26022.012520719443,276.86092492198384,3.7109249219838603,276.86092492198384,276.86092492198384,75568.66316664293,75568.7179748775,-0.05480823456309736,0.0,8546.071908451686,8546.071908451686,0.8628492085819902,4301.697538686279,276.86092492198384,3.7109249219838603,1.0,0.002,0.2225910953697919,0.004751642983848408,0.00034480405503671015,0.0016551959498536327,0.17240202751835507,0.17240202751835507,0.0,4.890342904934064e-12,0.9999873528360473,0.9999873528360473,0.0,0.09192832496049458,1.1626473018599672e-06,0.0,0.0,0.0,1601728.2152410827,268.01841589745646,0.0,1.0,1279690.8762206212,2617.726090653412,,,,,,,,,,,,,,,,,,,2.0,16580.31330248413,1450.0,0.375,6.173730061729009,3.5
1732.5,-30.000213239818923,4.86857340180084,34.93221861630448,24.07038736799734,6.503216824436823,-26.349870233387467,-39.861306455545105,2.8528738199970696,-5.131592271707973,-5.131592271717473,39.86441078001915,44283.128338292445,25750.426609309652,25750.426609309652,70033.5549476021,75578.0525108922,75568.64607417275,25750.426609309652,101319.0726834824,101319.0726834824,101319.0726834824,127281.28665135175,123982.96595141738,3298.320699934361,0.0,91282.67691668078,59987.752752649685,34772.137960034546,25962.213967869342,60734.35192790389,19801.986333195855,1450.0,0.0,0.8867399314989175,2.8707426002623384,0.001494314320929203,1.0,1.0,-5.131592271707973,352840.5759687333,1548695.3162251103,4.389221143212131,1548695.3162251103,4.389221143212131,0.7627233315965525,0.09192947237354916,4.280294219635998,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280294219635998,1.2784254130855774,1.278722985696403,3.348098509169323,7094.218980121647,16580.301676109182,6485.897394326129,0.00014235206617785247,21326.26222233003,2174.6735350328636,19386.781347894426,1976.9015257906042,0.9090566900933611,0.9090566900933611,38033.21403132178,35405.22815468563,1.0936277901746305,0.8,4590.2060085749445,4273.035954225843,1.0936277901746305,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558715963775183,4.86857340180084,-2.4520880365245765,7.320661438325416,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9971110265352752,0.00023342718466177624,198.92260267097578,0.0,0.0,0.0,0.00013518485367480082,8.010235236571728e-05,0.00015265046735362566,0.0006533889130384575,0.09192947270808569,0.09192947270808569,0.09192947270808569,0.0919283003220265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499572.6361289519,591.7735729622528,0.0,0.09192947270808569,0.09192947237354916,0.09192947237354916,0.375,0.375,0.5,7.340865577538964,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,25962.213967869342,19801.986333195855,0.7627233315965525,1.2735233130959442,3.902921347370655,1.1531127397347887,0.7291281940549847,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40151593696174,261.40151593696174,-11.748484063038234,244.97495957052914,277.82807230339733,141323.72026291167,141324.24578505414,-0.5255221424833414,0.0,nan,277.82807230339733,4.678072303397357,271.25744975681874,-1.8925502431812333,264.68682721024567,-8.46317278975431,258.11620466367543,-15.033795336324545,251.5455821171041,-21.604417882895888,244.97495957052914,-28.17504042947084,1.0,1.0,26022.012520719443,26022.012520719443,276.8609083395211,3.7109083395210973,276.8609083395211,276.8609083395211,75568.58829994433,75568.64607417275,-0.05777422842220403,0.0,8546.071908451686,8546.071908451686,0.8628493256331793,4301.695690734178,276.8609083395211,3.7109083395210973,1.0,0.002,0.22259404004165537,0.004751628473279951,0.000344808610638819,0.0016551913937724468,0.1724043053194095,0.1724043053194095,0.0,4.411265623616156e-12,0.9999871872191718,0.9999871872191718,0.0,0.09192829450136798,1.1778721811751412e-06,0.0,0.0,0.0,1601728.205825793,268.018407728292,0.0,1.0,1279690.9043250675,2617.72597570092,,,,,,,,,,,,,,,,,,,2.0,16580.301676109182,1450.0,0.375,6.173730061729009,3.5
1735.0,-30.00021293665205,4.868564926874871,34.93221626979331,24.070389358699344,6.50322142517243,-26.349869500468483,-39.861306350771315,2.8528779901758416,-5.13159306219751,-5.131593062193469,39.86440731949297,44283.10969617221,25750.40682185097,25750.40682185097,70033.51651802319,75578.0080668348,75568.6298581213,25750.40682185097,101319.03667997228,101319.03667997228,101319.03667997228,127281.24909943697,123982.96769615344,3298.2814032835263,0.0,91282.62741889432,59987.729053338255,34772.10929506229,25962.212419464693,60734.32171452699,19801.984896475726,1450.0,0.0,0.8867399400179073,2.8707425165905422,0.001494314320929203,1.0,1.0,-5.13159306219751,352840.5650852861,1548695.1674406638,4.389220856922515,1548695.1674406638,4.389220856922515,0.7627233217470153,0.0919294566985157,4.280292337383346,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280292337383346,1.2784253937696102,1.2787229663759396,3.3480970874352907,7094.215967637836,16580.291945758767,6485.897495263336,0.0001423535427269661,21326.260036410913,2174.673312131147,19386.781649602493,1976.901556556265,0.9090567974179676,0.9090567974179676,38033.20065128435,35405.22815468563,1.0936273092535298,0.8,4590.204393746176,4273.035954225843,1.0936273092535298,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558711692278476,4.868564926874871,-2.452090886018085,7.320655812892956,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9971109950725837,0.00023342719202730275,198.9226024229528,0.0,0.0,0.0,0.00013518485367480082,8.010235331434156e-05,0.00015265046640500137,0.0006533886216513213,0.09192945709053552,0.09192945709053552,0.09192945709053552,0.09192829852581136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499573.04038433684,591.7734401347791,0.0,0.09192945709053552,0.0919294566985157,0.0919294566985157,0.375,0.375,0.5,7.34077868809697,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,25962.212419464693,19801.984896475726,0.7627233217470153,1.2735238268234852,3.9029191061050192,1.1531126806224286,0.7291282498274805,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4015117609973,261.4015117609973,-11.748488239002654,244.97495928871132,277.82806423328555,141323.79787890235,141324.0771513495,-0.27927244714793903,0.0,nan,277.82806423328555,4.678064233285568,271.2574432443683,-1.8925567556316878,264.68682225545274,-8.463177744547238,258.11620126653946,-15.033798733460515,251.54558027762656,-21.60441972237342,244.97495928871132,-28.17504071128866,1.0,1.0,26022.012520719443,26022.012520719443,276.8609056515591,3.7109056515591305,276.8609056515591,276.8609056515591,75568.58292849928,75568.6298581213,-0.04692962202534545,0.0,8546.071908451686,8546.071908451686,0.8628494454531205,4301.693799070263,276.8609056515591,3.7109056515591305,1.0,0.002,0.22259694853431972,0.004751615404413955,0.00034481311546598147,0.0016551868895812835,0.17240655773299074,0.17240655773299074,0.0,5.047265123209188e-12,0.9999873446408887,0.9999873446408887,0.0,0.09192829329822827,1.1634002874286548e-06,0.0,0.0,0.0,1601728.2049147205,268.01840693780247,0.0,1.0,1279690.9070445993,2617.7259645775357,,,,,,,,,,,,,,,,,,,2.0,16580.291945758767,1450.0,0.375,6.173730061729009,3.5
1737.5,-30.0002119573137,4.868556553787549,34.932213884489215,24.0703675657511,6.503196624490064,-26.3498710991312,-39.86131036709992,2.8528557680999205,-5.131599538862133,-5.131599538824241,39.86440213422258,44283.122734038545,25750.40193847536,25750.40193847536,70033.5246725139,75578.00586009679,75568.56957606463,25750.40193847536,101318.97151454,101318.97151454,101318.97151454,127281.17977506855,123982.93793769584,3298.2418373727173,0.0,91282.61096906879,59987.7278507217,34772.09235371899,25962.208260528554,60734.30061424754,19801.981320224702,1450.0,0.0,0.8867399258117412,2.8707418310481736,0.001494314320929203,1.0,1.0,-5.131599538862133,352840.4759146951,1548694.9445019332,4.3892213343356765,1548694.9445019332,4.3892213343356765,0.7627233061807956,0.091929441415447,4.280291479033813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280291479033813,1.278425496700669,1.2787230693309573,3.3480961464553785,7094.213973814317,16580.281396482194,6485.895948429039,0.00014235484914246923,21326.260469923407,2174.673356337119,19386.777026011267,1976.9010850811712,0.9090565621362728,0.9090565621362728,38033.19454968602,35405.22815468563,1.0936270899426936,0.8,4590.203657347898,4273.035954225843,1.0936270899426936,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55871063810961,4.868556553787549,-2.4520978707967744,7.3206544245843235,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9971108934367262,0.00023342721582061702,198.922601621749,0.0,0.0,0.0,0.00013518485367480082,8.010231695042905e-05,0.0001526505027689139,0.0006533886462720096,0.09192944176371412,0.09192944176371412,0.09192944176371412,0.0919282751002913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499573.4392030172,591.7733090051374,0.0,0.09192944176371412,0.091929441415447,0.091929441415447,0.375,0.375,0.5,7.340691191192279,-3.7914560380158946e-11,-3.7914560380158946e-11,-3.7914560380158946e-11,-3.7914560380158946e-11,-3.7914560380158946e-11,-3.7914560380158946e-11,25962.208260528554,19801.981320224702,0.7627233061807956,1.2735248222502298,3.90291945822752,1.1531132155012398,0.7291287178114019,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4015048226376,261.4015048226376,-11.748495177362372,244.97495899694903,277.82805064833127,141323.57736131965,141324.0413721477,-0.46401082803282023,0.0,nan,277.82805064833127,4.678050648331293,271.2574323180463,-1.8925676819536648,264.6868139877757,-8.463186012224298,258.1161956574989,-15.033804342501071,251.54557732722472,-21.604422672775257,244.97495899694903,-28.17504100305095,1.0,1.0,26022.012520719443,26022.012520719443,276.86089212115473,3.7108921211547568,276.86089212115473,276.86089212115473,75568.5418915736,75568.56957606463,-0.027684491040417925,0.0,8546.071908451686,8546.071908451686,0.8628495000937082,4301.692936428982,276.86089212115473,3.7108921211547568,1.0,0.002,0.2225998784616043,0.004751601252737424,0.0003448176494362951,0.001655182355221709,0.17240882471814753,0.17240882471814753,0.0,4.6580040172217174e-12,0.9999872513747755,0.9999872513747755,0.0,0.0919282694414513,1.1719739957022583e-06,0.0,0.0,0.0,1601728.197450104,268.01840046113784,0.0,1.0,1279690.9293263224,2617.725873441083,,,,,,,,,,,,,,,,,,,2.0,16580.281396482194,1450.0,0.375,6.173730061729009,3.5
1740.0,-30.000211684972257,4.86854867858644,34.932211659189186,24.070375074539356,6.503206828550047,-26.349869833618758,-39.86130642062051,2.8528649780815614,-5.1315981295874735,-5.131598129582582,39.86439940006738,44283.0882789969,25750.37803103523,25750.37803103523,70033.46631003212,75577.9632396181,75568.56858719567,25750.37803103523,101318.9466182309,101318.9466182309,101318.9466182309,127281.15436204075,123982.95134579204,3298.203016248709,0.0,91282.5661932684,59987.6912364549,34772.08328534834,25962.207743809853,60734.291029158194,19801.98073212888,1450.0,0.0,0.8867399429077747,2.8707419802171685,0.001494314320929203,1.0,1.0,-5.1315981295874735,352840.4953175626,1548694.8269478949,4.389220759805482,1548694.8269478949,4.389220759805482,0.7627232987090725,0.09192942582001049,4.28028972597166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.28028972597166,1.2784254540406936,1.278723026661052,3.348094886911892,7094.21130499281,16580.272318013762,6485.895857877318,0.0001423561939331554,21326.258743512164,2174.6731802921654,19386.776755346113,1976.9010574810065,0.9090566230349204,0.9090566230349204,38033.18208800075,35405.22815468563,1.0936266420301464,0.8,4590.202153354504,4273.035954225843,1.0936266420301464,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587054772370905,4.86854867858644,-2.452098949284272,7.320647627870712,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9971108651730969,0.00023342722243723362,198.92260139894452,0.0,0.0,0.0,0.00013518485367480082,8.010235268192547e-05,0.00015265046703741747,0.0006533882257250336,0.09192942622486412,0.09192942622486412,0.09192942622486412,0.09192828164939743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499573.8419046897,591.7731767237083,0.0,0.09192942622486412,0.09192942582001049,0.09192942582001049,0.375,0.375,0.5,7.340605350711128,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,25962.207743809853,19801.98073212888,0.7627232987090725,1.2735241634962995,3.9029169734154427,1.1531124365378604,0.7291282655746625,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4015022330487,261.4015022330487,-11.748497766951289,244.97495908400495,277.82804538209473,141323.70334530564,141323.8765270227,-0.17318171702563284,0.0,nan,277.82804538209473,4.678045382094751,271.25742812247205,-1.8925718775279279,264.6868108628564,-8.463189137143559,258.11619360324073,-15.033806396759246,251.5455763436233,-21.604423656376667,244.97495908400495,-28.175040915995027,1.0,1.0,26022.012520719443,26022.012520719443,276.860893414686,3.7108934146860406,276.860893414686,276.860893414686,75568.54378410478,75568.56858719567,-0.024803090884233825,0.0,8546.071908451686,8546.071908451686,0.8628496116896757,4301.6911746015185,276.860893414686,3.7108934146860406,1.0,0.002,0.22260275141597846,0.004751588721351409,0.000344822100783603,0.0016551779040073788,0.1724110503918015,0.1724110503918015,0.0,4.7909818473579335e-12,0.99998749927109,0.99998749927109,0.0,0.09192827663517945,1.1491848310292204e-06,0.0,0.0,0.0,1601728.1990743505,268.0184018704125,0.0,1.0,1279690.9244779786,2617.725893271711,,,,,,,,,,,,,,,,,,,2.0,16580.272318013762,1450.0,0.375,6.173730061729009,3.5
1742.5,-30.00021044050422,4.868540906364623,34.93220939732066,24.07034985898065,6.50318136688121,-26.34987125976201,-39.861310402024515,2.8528421877911785,-5.13160398471075,-5.131603984721313,39.864394486129825,44283.094315082155,25750.37309454628,25750.37309454628,70033.46740962844,75577.93545453824,75568.51166897909,25750.37309454628,101318.88476352536,101318.88476352536,101318.88476352536,127281.08866422495,123982.92466510917,3298.163999115788,0.0,91282.5209178351,59987.67978548696,34772.04570260905,25962.203900699584,60734.249603308635,19801.977419032806,1450.0,0.0,0.8867399308854255,2.870741360463809,0.001494314320929203,1.0,1.0,-5.13160398471075,352840.41470434953,1548694.6156745949,4.389221163829178,1548694.6156745949,4.389221163829178,0.7627232840005242,0.09192941078688832,4.280288091358737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280288091358737,1.2784255596036913,1.2787231322486212,3.3480933318367128,7094.20800997511,16580.261769782315,6485.8960053468745,0.0001423578013540969,21326.25631020512,2174.6729321639014,19386.777196142484,1976.9011024297274,0.9090567474266662,0.9090567474266663,38033.1704683138,35405.22815468563,1.093626224381726,0.8,4590.200750981389,4273.035954225843,1.093626224381726,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558704411602708,4.868540906364623,-2.4521053180977175,7.32064622446234,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9971107360220692,0.00023342725267195535,198.9226003808362,0.0,0.0,0.0,0.00013518485367480082,8.010231663422128e-05,0.00015265050308512165,0.0006533881304951664,0.09192941113405255,0.09192941113405255,0.09192941113405255,0.09192826055700098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499574.2361918014,591.773047094553,0.0,0.09192941113405255,0.09192941078688832,0.09192941078688832,0.375,0.375,0.5,7.3405190610019995,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,25962.203900699584,19801.977419032806,0.7627232840005242,1.273525713552121,3.9029162907989527,1.153113241162252,0.7291288622864575,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40149624381115,261.40149624381115,-11.748503756188825,244.97495910752548,277.8280333801018,141323.43230376238,141323.832840701,-0.40053693864077256,0.0,nan,277.8280333801018,4.678033380101795,271.25741852557536,-1.8925814744246168,264.6868036710717,-8.46319632892829,258.116188816553,-15.033811183446971,251.54557396203955,-21.604426037960422,244.97495910752548,-28.1750408924745,1.0,1.0,26022.012520719443,26022.012520719443,276.8608808993861,3.7108808993860976,276.8608808993861,276.8608808993861,75568.4768985261,75568.51166897909,-0.034770452984957956,0.0,8546.071908451686,8546.071908451686,0.8628497157454339,4301.689531815531,276.8608808993861,3.7108808993860976,1.0,0.002,0.2226056408181416,0.004751574857925498,0.0003448265724222424,0.0016551734321228902,0.17241328621112118,0.17241328621112118,0.0,4.5451324995338105e-12,0.9999874277047227,0.9999874277047227,0.0,0.09192825502319124,1.1557636970801487e-06,0.0,0.0,0.0,1601728.1923260847,268.0183960152892,0.0,1.0,1279690.9446214116,2617.7258108812844,,,,,,,,,,,,,,,,,,,2.0,16580.261769782315,1450.0,0.375,6.173730061729009,3.5
1745.0,-30.000209780636467,4.8685335539822745,34.93220726007593,24.07035408485683,6.503187321213765,-26.34987007045069,-39.86130642062051,2.852847612011158,-5.131603508461637,-5.131603508476675,39.86439154847118,44283.064485225914,25750.352935831794,25750.352935831794,70033.4174210577,75577.90202767217,75568.50252516408,25750.352935831794,101318.85546099587,101318.85546099587,101318.85546099587,127281.05844589326,123982.93285015388,3298.125595739373,0.0,91282.4843711322,59987.64683291561,34772.041709129546,25962.202984897387,60734.24469402693,19801.97650799664,1450.0,0.0,0.8867399439642374,2.87074141087386,0.001494314320929203,1.0,1.0,-5.131603508461637,352840.4212613384,1548694.4893716944,4.389220724301943,1548694.4893716944,4.389220724301943,0.7627232758142963,0.09192939550260995,4.280286619451229,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280286619451229,1.27842553447909,1.2787231071181717,3.3480922462920644,7094.205709836261,16580.253327530805,6485.895684591054,0.0001423590098540245,21326.255105513337,2174.672809319527,19386.776237381873,1976.9010046633534,0.9090567538212528,0.9090567538212528,38033.160005221616,35405.22815468563,1.093625848305019,0.8,4590.199488197009,4273.035954225843,1.093625848305019,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558700059963424,4.8685335539822745,-2.4521069395022432,7.320640493484518,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9971106675409301,0.0002334272687036404,198.9225998409936,0.0,0.0,0.0,0.00013518485367480082,8.010235268192547e-05,0.00015265046703741747,0.000653387751513239,0.09192939589022199,0.09192939589022199,0.09192939589022199,0.09192826352713533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499574.63346582634,591.7729165839376,0.0,0.09192939589022199,0.09192939550260995,0.09192939550260995,0.375,0.375,0.5,7.340434136517976,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,25962.202984897387,19801.97650799664,0.7627232758142963,1.2735250019442836,3.9029143644877964,1.1531125113003229,0.7291284300697173,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40149357469676,261.40149357469676,-11.74850642530322,244.9749594528584,277.8280276965392,141323.5152213333,141323.69372149854,-0.17850016521781478,0.0,nan,277.8280276965392,4.678027696539232,271.2574140477949,-1.8925859522050814,264.68680039906667,-8.463199600933308,258.11618675032804,-15.033813249671937,251.54557310159345,-21.60442689840653,244.9749594528584,-28.175040547141577,1.0,1.0,26022.012520719443,26022.012520719443,276.8608803056871,3.7108803056871125,276.8608803056871,276.8608803056871,75568.47700697594,75568.50252516408,-0.02551818813662976,0.0,8546.071908451686,8546.071908451686,0.8628498094437342,4301.688052548486,276.8608803056871,3.7108803056871125,1.0,0.002,0.2226084833066803,0.004751562300448469,0.000344830975910299,0.00165516902876065,0.1724154879551495,0.1724154879551495,0.0,4.670948957480325e-12,0.9999876318300535,0.9999876318300535,0.0,0.09192825850422329,1.1369983866591227e-06,0.0,0.0,0.0,1601728.1928749806,268.01839649153834,0.0,1.0,1279690.9429829665,2617.7258175828324,,,,,,,,,,,,,,,,,,,2.0,16580.253327530805,1450.0,0.375,6.173730061729009,3.5
1747.5,-30.00020835507152,4.868526342787761,34.93220510911855,24.07033435245978,6.503167402705084,-26.349870779290907,-39.86131033217532,2.852829828436683,-5.131608089454744,-5.131608089466623,39.86438710115159,44283.07261866406,25750.346163055037,25750.346163055037,70033.4187817191,75577.8770924428,75568.45426700418,25750.346163055037,101318.80043005923,101318.80043005923,101318.80043005923,127281.00018629918,123982.91303582609,3298.087150473088,0.0,91282.44488513257,59987.64041785995,34772.004963636246,25962.199756239956,60734.2047198762,19801.973702664938,1450.0,0.0,0.8867399367434416,2.8707409259847703,0.001494314320929203,1.0,1.0,-5.131608089454744,352840.35819033335,1548694.2981602328,4.389220966964379,1548694.2981602328,4.389220966964379,0.7627232626120435,0.09192938065138326,4.280285156999881,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280285156999881,1.2784256168513457,1.278723189509601,3.3480908866187002,7094.2028288515585,16580.243692798053,6485.895651697724,0.00014236044827855359,21326.25316700018,2174.6726116461973,19386.77613906151,1976.9009946374665,0.9090568318423706,0.9090568318423707,38033.14960934807,35405.22815468563,1.0936254746443885,0.8,4590.198233525206,4273.035954225843,1.0936254746443885,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586985979316355,4.868526342787761,-2.452112225244943,7.320638568032704,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9971105195956872,0.00023342730333817017,198.92259867472865,0.0,0.0,0.0,0.00013518485367480082,8.01023172666371e-05,0.00015265050245270585,0.0006533876798568908,0.09192938099605567,0.09192938099605567,0.09192938099605567,0.09192824725120423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499575.0239081878,591.7727882396515,0.0,0.09192938099605567,0.09192938065138326,0.09192938065138326,0.375,0.375,0.5,7.340349108083627,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,25962.199756239956,19801.973702664938,0.7627232626120435,1.273526581655969,3.9029136285396553,1.153113292661583,0.7291290438873853,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40148855652654,261.40148855652654,-11.748511443473433,244.97495980284194,277.82801731021414,141323.3057532204,141323.64134922792,-0.3355960075497584,0.0,nan,277.82801731021414,4.678017310214159,271.25740580873554,-1.8925941912644362,264.6867943072682,-8.463205692731776,258.11618280578557,-15.033817194214407,251.5455713043139,-21.604428695686067,244.97495980284194,-28.17504019715804,1.0,1.0,26022.012520719443,26022.012520719443,276.86087007787364,3.7108700778736647,276.86087007787364,276.86087007787364,75568.42406251984,75568.45426700418,-0.030204484341084026,0.0,8546.071908451686,8546.071908451686,0.8628499025400772,4301.686582784881,276.86087007787364,3.7108700778736647,1.0,0.002,0.2226113302574798,0.00475154884600398,0.00034483538269943636,0.0016551646215809937,0.17241769134971818,0.17241769134971818,0.0,4.2804301769727715e-12,0.999987612412281,0.999987612412281,0.0,0.09192824186811648,1.1387832667762761e-06,0.0,0.0,0.0,1601728.1875952,268.01839191054523,0.0,1.0,1279690.958742997,2617.7257531213477,,,,,,,,,,,,,,,,,,,2.0,16580.243692798053,1450.0,0.375,6.173730061729009,3.5
1750.0,-30.00020740664536,4.868519507657149,34.93220306437678,24.070334841404133,6.50317059903593,-26.34986960607674,-39.861306350771315,2.8528327994540232,-5.1316079125431315,-5.131607912522918,39.86438415131551,44283.04140056292,25750.328106963672,25750.328106963672,70033.3695075266,75577.83493060061,75568.44183056318,25750.328106963672,101318.76993752686,101318.76993752686,101318.76993752686,127280.96866947543,123982.91939803674,3298.049271438692,0.0,91282.39735586113,59987.60383006853,34771.992806436225,25962.19873194858,60734.19153838481,19801.97270680707,1450.0,0.0,0.8867399483408693,2.8707409447104917,0.001494314320929203,1.0,1.0,-5.1316079125431315,352840.36062604527,1548694.1713337833,4.389220577220623,1548694.1713337833,4.389220577220623,0.7627232543459097,0.09192936565998025,4.280283429908905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280283429908905,1.2784256030898038,1.2787231757448558,3.348089571707548,7094.200042712611,16580.23574023887,6485.896155873712,0.0001423617300091593,21326.250667891836,2174.672356808068,19386.777646077277,1976.9011483103075,0.9090570090346649,0.9090570090346649,38033.13733227592,35405.22815468563,1.0936250333675532,0.8,4590.19675181266,4273.035954225843,1.0936250333675532,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558694700183266,4.868519507657149,-2.4521139271583934,7.320633434815543,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9971104211679459,0.00023342732638047495,198.92259789881433,0.0,0.0,0.0,0.00013518485367480082,8.010235331434156e-05,0.00015265046640500137,0.0006533872619211933,0.0919293660344462,0.0919293660344462,0.0919293660344462,0.09192824905315256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499575.4155328869,591.7726595821517,0.0,0.0919293660344462,0.09192936565998025,0.09192936565998025,0.375,0.375,0.5,7.340265337177428,-2.0236257114447653e-11,-2.0236257114447653e-11,-2.0236257114447653e-11,-2.0236257114447653e-11,-2.0236257114447653e-11,-2.0236257114447653e-11,25962.19873194858,19801.97270680707,0.7627232543459097,1.2735261291198192,3.902911463075421,1.1531127316194634,0.7291286881224961,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4014860706937,261.4014860706937,-11.748513929306284,244.97496040669773,277.8280117346918,141323.34210868963,141323.5083515847,-0.16624289506863132,0.0,nan,277.8280117346918,4.678011734691836,271.25740146908987,-1.8925985309101065,264.68679120349594,-8.463208796504034,258.116180937892,-15.033819062107966,251.54557067229496,-21.60442932770502,244.97496040669773,-28.175039593302245,1.0,1.0,26022.012520719443,26022.012520719443,276.8608687995943,3.710868799594323,276.8608687995943,276.8608687995943,75568.4097589346,75568.44183056318,-0.03207162857870571,0.0,8546.071908451686,8546.071908451686,0.8628500124827806,4301.684847058449,276.8608687995943,3.710868799594323,1.0,0.002,0.22261413420320053,0.004751536408349256,0.00034483972626908496,0.0016551602782253784,0.17241986313454247,0.17241986313454247,0.0,4.494463395204873e-12,0.9999877995331335,0.9999877995331335,0.0,0.09192824407880046,1.1215811797885534e-06,0.0,0.0,0.0,1601728.1877990977,268.01839208745685,0.0,1.0,1279690.958134369,2617.725755610757,,,,,,,,,,,,,,,,,,,2.0,16580.23574023887,1450.0,0.375,6.173730061729009,3.5
1752.5,-30.000205724866294,4.868512786429628,34.93220099691963,24.070318112522386,6.503150859264446,-26.34987006644957,-39.86130642062051,2.8528152023127427,-5.131612512087656,-5.131612512120098,39.86437977408319,44283.04265632378,25750.322643765543,25750.322643765543,70033.36530008932,75577.83713093477,75568.3925976892,25750.322643765543,101318.71524145475,101318.71524145475,101318.71524145475,127280.9107640952,123982.89942589607,3298.0113381991277,0.0,91282.38811214769,59987.593643839566,34771.99385367569,25962.19552264045,60734.189376316135,19801.969921275675,1450.0,0.0,0.8867399407714222,2.8707404578578344,0.001494314320929203,1.0,1.0,-5.131612512087656,352840.29729963344,1548693.9831354374,4.3892208315998555,1548693.9831354374,4.3892208315998555,0.7627232413378628,0.09192935106074593,4.280282823217667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280282823217667,1.2784256845985227,1.278723257272547,3.3480888836818457,7094.19858486871,16580.226835930815,6485.894557057099,0.0001423627805845989,21326.25153109086,2174.672444829872,19386.772867107426,1976.9006609910036,0.9090567481511727,0.9090567481511728,38033.13301959488,35405.22815468563,1.0936248783561537,0.8,4590.196231317748,4273.035954225843,1.0936248783561537,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55869352084876,4.868512786429628,-2.4521190952379035,7.3206318816675315,3.5,3.5,1.0,0.6,0.00023275281971934294,0.997110246632825,0.000233427367239815,198.92259652293882,0.0,0.0,0.0,0.00013518485367480082,8.010235268192547e-05,0.00015265046703741747,0.0006533871720164127,0.09192935139680274,0.09192935139680274,0.09192935139680274,0.09192823267819855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499575.80085024383,591.7725329230382,0.0,0.09192935139680274,0.09192935106074593,0.09192935106074593,0.375,0.375,0.5,7.340181436609723,3.2457592169521376e-11,3.2457592169521376e-11,3.2457592169521376e-11,3.2457592169521376e-11,3.2457592169521376e-11,3.2457592169521376e-11,25962.19552264045,19801.969921275675,0.7627232413378628,1.2735261268787637,3.9029118198550132,1.1531127033927202,0.7291287347549972,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.401481248014,261.401481248014,-11.748518751985955,244.974961012998,277.8280014830329,141323.16100399898,141323.48352591266,-0.3225219136993167,0.0,nan,277.8280014830329,4.678001483032915,271.25739338901985,-1.892606610980124,264.6867852950208,-8.46321470497918,258.1161772010097,-15.033822798990286,251.5455691070029,-21.604430892997073,244.974961012998,-28.175038987001983,1.0,1.0,26022.012520719443,26022.012520719443,276.8608584391195,3.7108584391195336,276.8608584391195,276.8608584391195,75568.37879252115,75568.3925976892,-0.013805168055114336,0.0,8546.071908451686,8546.071908451686,0.8628500511033721,4301.684237333756,276.8608584391195,3.7108584391195336,1.0,0.002,0.22261694341649899,0.004751523119242951,0.00034484407458769493,0.0016551559297699082,0.17242203729384745,0.17242203729384745,0.0,4.357602820248552e-12,0.9999877766126793,0.9999877766126793,0.0,0.09192822737268178,1.123688064151819e-06,0.0,0.0,0.0,1601728.1824979368,268.0183874879123,0.0,1.0,1279690.97395822,2617.725690888231,,,,,,,,,,,,,,,,,,,2.0,16580.226835930815,1450.0,0.375,6.173730061729009,3.5
1755.0,-30.00020454966242,4.868506528715154,34.93219908204296,24.070324678346537,6.503161839182536,-26.34986791077547,-39.861306141223736,2.8528252009974535,-5.13161012655911,-5.131610126536717,39.86437758151248,44283.02551353897,25750.300387273568,25750.300387273568,70033.32590081253,75577.78264032029,75568.3959433137,25750.300387273568,101318.69633058728,101318.69633058728,101318.69633058728,127280.89187505888,123982.91762850467,3297.974246554203,0.0,91282.33046378594,59987.57334002423,34771.95235973523,25962.195544471604,60734.14790420684,19801.969787343438,1450.0,0.0,0.8867399608790675,2.8707407103613014,0.001494314320929203,1.0,1.0,-5.13161012655911,352840.3301435309,1548693.8888667386,4.389220155861293,1548693.8888667386,4.389220155861293,0.7627232355377616,0.0919293362612551,4.280280812005529,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280280812005529,1.2784256382853179,1.278723210948562,3.3480874317777563,7094.195508458168,16580.21955936092,6485.895704522249,0.0001423640753336236,21326.248083479255,2174.6720932713265,19386.77629695755,1976.9010107383815,0.9090570559373662,0.9090570559373662,38033.11872283823,35405.22815468563,1.093624364485524,0.8,4590.194505850682,4273.035954225843,1.093624364485524,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558688716364582,4.868506528715154,-2.4521190255914744,7.320625554306629,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9971101246701161,0.0002334273957917606,198.92259556149605,0.0,0.0,0.0,0.00013518485367480082,8.010235521158938e-05,0.00015265046450775355,0.0006533868541762685,0.09192933664180886,0.09192933664180886,0.09192933664180886,0.09192824284854366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499576.1877252043,591.7724058618992,0.0,0.09192933664180886,0.0919293362612551,0.0919293362612551,0.375,0.375,0.5,7.340099405150236,-2.2396307031158358e-11,-2.2396307031158358e-11,-2.2396307031158358e-11,-2.2396307031158358e-11,-2.2396307031158358e-11,-2.2396307031158358e-11,25962.195544471604,19801.969787343438,0.7627232355377616,1.273527153592251,3.902908860463101,1.1531128420748218,0.7291289503786985,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40148031828113,261.40148031828113,-11.748519681718847,244.9749619975638,277.82799863900016,141323.2627307667,141323.3249077884,-0.062177021673427896,0.0,nan,277.82799863900016,4.6779986390001795,271.2573913107085,-1.8926086892914782,264.6867839824273,-8.463216017572677,258.1161766541375,-15.033823345862459,251.54556932584953,-21.60443067415045,244.9749619975638,-28.175038002436168,1.0,1.0,26022.012520719443,26022.012520719443,276.8608612161839,3.7108612161839005,276.8608612161839,276.8608612161839,75568.36856013381,75568.3959433137,-0.027383179898606613,0.0,8546.071908451686,8546.071908451686,0.8628501791325867,4301.6822160655565,276.8608612161839,3.7108612161839005,1.0,0.002,0.2226196887222804,0.004751511324231743,0.00034484832889844,0.0016551516754867834,0.17242416444921999,0.17242416444921999,0.0,4.3852230874330544e-12,0.999988054683698,0.999988054683698,0.0,0.09192823813625603,1.098124999073408e-06,0.0,0.0,0.0,1601728.1852473558,268.01838987344087,0.0,1.0,1279690.9657512633,2617.7257244562174,,,,,,,,,,,,,,,,,,,2.0,16580.21955936092,1450.0,0.375,6.173730061729009,3.5
1757.5,-30.000202590945033,4.868500297683808,34.9321971036472,24.07030096454548,6.503135242713511,-26.349868807570346,-39.861306245997525,2.852801460869636,-5.1316158630622795,-5.131615863053716,39.86437294506687,44283.02770978568,25750.29911389912,25750.29911389912,70033.3268236848,75577.78348368744,75568.3371446693,25750.29911389912,101318.63625856843,101318.63625856843,101318.63625856843,127280.82810328758,123982.89116114374,3297.9369421438473,0.0,91282.31660369177,59987.560836375946,34771.950852573136,25962.19184471916,60734.14269729229,19801.966604314483,1450.0,0.0,0.8867399484550628,2.870740103163856,0.001494314320929203,1.0,1.0,-5.1316158630622795,352840.2511635049,1548693.6895244918,4.389220573383032,1548693.6895244918,4.389220573383032,0.7627232216274644,0.09192932206384773,4.280280153835113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280280153835113,1.2784257482479269,1.2787233209367665,3.3480866289662936,7094.193807397013,16580.21128116443,6485.894668159154,0.00014236513203141665,21326.248124647445,2174.672097469314,19386.773199198906,1976.9006948549104,0.9090569089268438,0.9090569089268438,38033.11404421549,35405.22815468563,1.0936241963210425,0.8,4590.193941190481,4273.035954225843,1.0936241963210425,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558688441482656,4.868500297683808,-2.4521248946116065,7.320625192295415,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9971099213943924,0.00023342744337941548,198.92259395905526,0.0,0.0,0.0,0.00013518485367480082,8.01023542629659e-05,0.00015265046545637705,0.0006533867577666232,0.09192932237946831,0.09192932237946831,0.09192932237946831,0.09192822211657935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499576.56507897546,591.7722818029846,0.0,0.09192932237946831,0.09192932206384773,0.09192932206384773,0.375,0.375,0.5,7.340016888016884,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,25962.19184471916,19801.966604314483,0.7627232216274644,1.2735272719537023,3.902909400085848,1.1531129561298161,0.7291290490506908,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40147532099826,261.40147532099826,-11.748524679001719,244.97496282012736,277.82798782187086,141322.99443688503,141323.32863608285,-0.3341991978098698,0.0,nan,277.82798782187086,4.677987821870886,271.2573828215166,-1.8926171784833627,264.6867778211737,-8.4632221788263,258.1161728208254,-15.03382717917458,251.54556782047575,-21.604432179524224,244.97496282012736,-28.175037179872618,1.0,1.0,26022.012520719443,26022.012520719443,276.8608485994715,3.7108485994715465,276.8608485994715,276.8608485994715,75568.31942038538,75568.3371446693,-0.017724283927236684,0.0,8546.071908451686,8546.071908451686,0.8628502210302265,4301.681554604288,276.8608485994715,3.7108485994715465,1.0,0.002,0.22262245185773794,0.004751498042391236,0.00034485260502831617,0.0016551473989462016,0.17242630251415808,0.17242630251415808,0.0,3.9745177635164275e-12,0.9999879771016337,0.9999879771016337,0.0,0.09192821680695167,1.1052568960589096e-06,0.0,0.0,0.0,1601728.1786358021,268.0183841369377,0.0,1.0,1279690.9854866057,2617.7256437349656,,,,,,,,,,,,,,,,,,,2.0,16580.21128116443,1450.0,0.375,6.173730061729009,3.5
