time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1760.0,-30.0002008933517,4.868494328937889,34.93219518550801,24.070297262538247,6.50313516459571,-26.349867287557235,-39.861306036449946,2.8528015584126343,-5.131616939558796,-5.131616939589438,39.86436975366498,44283.01466895551,25750.28651645786,25750.28651645786,70033.30118541338,75577.73475757254,75568.31385467826,25750.28651645786,101318.60037113613,101318.60037113613,101318.60037113613,127280.79066713329,123982.8906478464,3297.900019286885,0.0,91282.26025483462,59987.54016454558,34771.91121143226,25962.19029599716,60734.10150742943,19801.965185863286,1450.0,0.0,0.8867399545406376,2.8707399892188645,0.001494314320929203,1.0,1.0,-5.131616939558796,352840.23634233215,1548693.5523109839,4.389220368870892,1548693.5523109839,4.389220368870892,0.7627232124909101,0.09192930759930165,4.280278282226884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280278282226884,1.2784257477961143,1.2787233204848487,3.3480851661550783,7094.19070787558,16580.20475054679,6485.896138590537,0.00014236637237474825,21326.244285066332,2174.6717059410025,19386.777594416708,1976.9011430423957,0.9090572786879435,0.9090572786879435,38033.10073983545,35405.22815468563,1.0936237181196231,0.8,4590.192335492758,4273.035954225843,1.0936237181196231,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558685722087017,4.868494328937889,-2.452127281995406,7.320621610933294,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9971097452181551,0.00023342748462298855,198.92259257024202,0.0,0.0,0.0,0.00013518485367480082,8.010235616021314e-05,0.0001526504635591298,0.0006533864639440096,0.09192930797122638,0.09192930797122638,0.09192930797122638,0.0919282190986687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499576.94531543355,591.7721568702743,0.0,0.09192930797122638,0.09192930759930165,0.09192930759930165,0.375,0.375,0.5,7.339935224957463,3.063860276597552e-11,3.063860276597552e-11,3.063860276597552e-11,3.063860276597552e-11,3.063860276597552e-11,3.063860276597552e-11,25962.19029599716,19801.965185863286,0.7627232124909101,1.2735283487781426,3.9029072708727943,1.1531133160312976,0.7291293288258903,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40147239765,261.40147239765,-11.748527602349952,244.97496392349103,277.8279808718086,141322.99511525215,141323.19061755814,-0.19550230598728252,0.0,nan,277.8279808718086,4.677980871808643,271.2573774821451,-1.8926225178548748,264.68677409248215,-8.463225907517824,258.1161707028188,-15.033829297181171,251.5455673131545,-21.604432686845485,244.97496392349103,-28.175036076508945,1.0,1.0,26022.012520719443,26022.012520719443,276.8608447977082,3.710844797708205,276.8608447977082,276.8608447977082,75568.29718188712,75568.31385467826,-0.016672791141900234,0.0,8546.071908451686,8546.071908451686,0.862850340172573,4301.679673638018,276.8608447977082,3.710844797708205,1.0,0.002,0.22262518544747936,0.004751485701441863,0.0003448568387181286,0.0016551431657681377,0.17242841935906428,0.17242841935906428,0.0,4.4862663931000135e-12,0.9999881056570683,0.9999881056570683,0.0,0.09192821416059159,1.0934387100593997e-06,0.0,0.0,0.0,1601728.1773950963,268.0183830604412,0.0,1.0,1279690.9891900844,2617.72562858704,,,,,,,,,,,,,,,,,,,2.0,16580.20475054679,1450.0,0.375,6.173730061729009,3.5
1762.5,-30.000199186025466,4.868488654472013,34.93219334214663,24.07029460826891,6.503132310243522,-26.349866036397703,-39.86130586182696,2.8527991609413053,-5.131617128419009,-5.131617128423388,39.86436687099888,44283.01177243849,25750.272390955655,25750.272390955655,70033.28416339414,75577.71948190773,75568.29648911893,25750.272390955655,101318.56888007458,101318.56888007458,101318.56888007458,127280.75804940666,123982.8944548837,3297.863594522967,0.0,91282.23966775881,59987.53195969,34771.89745340979,25962.189169332076,60734.08662274186,19801.96411537651,1450.0,0.0,0.8867399640304641,2.870739969228402,0.001494314320929203,1.0,1.0,-5.131617128419009,352840.2337421112,1548693.428371788,4.389220049955298,1548693.428371788,4.389220049955298,0.7627232043578069,0.09192929334552055,4.28027737032398,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.28027737032398,1.2784257589010348,1.278723331592354,3.348084423770848,7094.1891348524805,16580.19776097456,6485.89544154981,0.00014236729622158493,21326.244018819165,2174.6716787913474,19386.77551091533,1976.9009305843822,0.9090571923404623,0.9090571923404624,38033.09425754743,35405.22815468563,1.0936234851257431,0.8,4590.191553149268,4273.035954225843,1.0936234851257431,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558682672830558,4.868488654472013,-2.4521289406824023,7.320617595154415,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9971095680318779,0.0002334275261030308,198.9225911734662,0.0,0.0,0.0,0.00013518485367480082,8.010235774125335e-05,0.00015265046197808957,0.0006533863179743179,0.09192929370180065,0.09192929370180065,0.09192929370180065,0.09192821944233358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499577.3217409463,591.7720332034987,0.0,0.09192929370180065,0.09192929334552055,0.09192929334552055,0.375,0.375,0.5,7.339854657875639,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,25962.189169332076,19801.96411537651,0.7627232043578069,1.273528769368208,3.9029063077838373,1.15311331836462,0.7291294598288522,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40147031352853,261.40147031352853,-11.748529686471443,244.97496516109737,277.82797546595947,141322.9754082538,141323.11478629705,-0.13937804321624805,0.0,nan,277.82797546595947,4.677975465959491,271.2573734049859,-1.8926265950140646,264.686771344015,-8.463228655984949,258.1161692830435,-15.033830716956459,251.54556722207,-21.604432777929986,244.97496516109737,-28.175034838902604,1.0,1.0,26022.012520719443,26022.012520719443,276.8608425768811,3.7108425768811344,276.8608425768811,276.8608425768811,75568.28455741522,75568.29648911893,-0.011931703716982156,0.0,8546.071908451686,8546.071908451686,0.8628503982222495,4301.6787571756,276.8608425768811,3.7108425768811344,1.0,0.002,0.2226278822251759,0.004751473675112471,0.00034486101601821395,0.0016551389880152345,0.17243050800910698,0.17243050800910698,0.0,4.033448488399705e-12,0.9999882658314294,0.9999882658314294,0.0,0.09192821463169586,1.0787138246913166e-06,0.0,0.0,0.0,1601728.1771774273,268.01838287158097,0.0,1.0,1279690.989839822,2617.7256259294945,,,,,,,,,,,,,,,,,,,2.0,16580.19776097456,1450.0,0.375,6.173730061729009,3.5
1765.0,-30.000197399807462,4.868483224492358,34.932191549684276,24.07028751857581,6.503126298661999,-26.349865029959005,-39.86130191534755,2.852793929801455,-5.131618001703885,-5.131618001635199,39.86436383374266,44282.98879304762,25750.260657278457,25750.260657278457,70033.24945032608,75577.6921256581,75568.27356359173,25750.260657278457,101318.53422087019,101318.53422087019,101318.53422087019,127280.72196883819,123982.89439874527,3297.827570092926,0.0,91282.20422246284,59987.500894102675,34771.892587066846,25962.187747967993,60734.08033503484,19801.96280612096,1450.0,0.0,0.8867399705926508,2.8707398767929364,0.001494314320929203,1.0,1.0,-5.131618001703885,352840.2217187487,1548693.2977870402,4.3892198294261195,1548693.2977870402,4.3892198294261195,0.7627231956856493,0.09192927933515596,4.2802760807726585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2802760807726585,1.2784257831313108,1.2787233558282702,3.3480833516113613,7094.186863075183,16580.19088151945,6485.895697379091,0.00014236837294704413,21326.242162861825,2174.6714895363684,19386.77627560617,1976.901008561147,0.9090573073097191,0.9090573073097191,38033.08509073431,35405.22815468563,1.0936231556415792,0.8,4590.190446812037,4273.035954225843,1.0936231556415792,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558680139894707,4.868483224492358,-2.4521310348618583,7.320614259354217,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9971093826582462,0.00023342756949978246,198.9225897121485,0.0,0.0,0.0,0.00013518485367480082,8.010239347276624e-05,0.00015265042624657671,0.0006533859681829732,0.09192927966656643,0.09192927966656643,0.09192927966656643,0.09192821716262159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499577.6931432179,591.7719111773264,0.0,0.09192927966656643,0.09192927933515596,0.09192927933515596,0.375,0.375,0.5,7.339774972365897,-6.866684998385608e-11,-6.866684998385608e-11,-6.866684998385608e-11,-6.866684998385608e-11,-6.866684998385608e-11,-6.866684998385608e-11,25962.187747967993,19801.96280612096,0.7627231956856493,1.2735282867380753,3.9029050158096665,1.1531128661863832,0.7291291569537884,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4014682192075,261.4014682192075,-11.748531780792462,244.97496645538948,277.8279699830249,141322.90230046035,141323.0423606659,-0.1400602055190048,0.0,nan,277.8279699830249,4.677969983024923,271.2573692774982,-1.8926307225017922,264.6867685719709,-8.463231428029076,258.11616786644464,-15.033832133555336,251.54556716091676,-21.604432839083216,244.97496645538948,-28.1750335446105,1.0,1.0,26022.012520719443,26022.012520719443,276.8608390210886,3.7108390210886455,276.8608390210886,276.8608390210886,75568.25586301417,75568.27356359173,-0.01770057756220922,0.0,8546.071908451686,8546.071908451686,0.8628504803121704,4301.677461176522,276.8608390210886,3.7108390210886455,1.0,0.002,0.2226305496646031,0.004751461661411741,0.00034486514738317985,0.001655134856429778,0.17243257369158993,0.17243257369158993,0.0,3.8129577620282795e-12,0.999988393485771,0.999988393485771,0.0,0.09192821235666729,1.0669784886693928e-06,0.0,0.0,0.0,1601728.176170931,268.0183819982961,0.0,1.0,1279690.992844192,2617.725613641058,,,,,,,,,,,,,,,,,,,2.0,16580.19088151945,1450.0,0.375,6.173730061729009,3.5
1767.5,-30.000195353349497,4.868478025919166,34.932189803759634,24.070283816568576,6.503120823560927,-26.349863735657415,-39.86130174072457,2.8527892068411287,-5.131618886463457,-5.131618886449918,39.864360842032745,44282.99185489494,25750.249549350392,25750.249549350392,70033.24140424533,75577.6913994131,75568.25033081532,25750.249549350392,101318.49988016572,101318.49988016572,101318.49988016572,127280.6862195343,123982.89428288492,3297.7919366493697,0.0,91282.19852005984,59987.498979724616,34771.88837815025,25962.186339368578,60734.07471751883,19801.961509879817,1450.0,0.0,0.8867399769313205,2.870739783142912,0.001494314320929203,1.0,1.0,-5.131618886463457,352840.20953740407,1548693.169159247,4.389219616408465,1548693.169159247,4.389219616408465,0.7627231871397706,0.09192926548998583,4.280275606455932,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280275606455932,1.2784258050077355,1.2787233777097868,3.34808292330272,7094.185955540569,16580.18426149824,6485.894279092328,0.00014236911318273672,21326.24319386795,2174.6715946697345,19386.772036252125,1976.9005762673416,0.9090570645760294,0.9090570645760294,38033.08171903991,35405.22815468563,1.0936230344522575,0.8,4590.190039884244,4273.035954225843,1.0936230344522575,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558677742038625,4.868478025919166,-2.4521330755308384,7.320611101450004,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9971091702769702,0.00023342761921915775,198.92258803792663,0.0,0.0,0.0,0.00013518485367480082,8.010239505380778e-05,0.00015265042466553516,0.0006533858890110291,0.09192926581382128,0.09192926581382128,0.09192926581382128,0.09192821482084436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499578.0605819079,591.7717904540298,0.0,0.09192926581382128,0.09192926548998583,0.09192926548998583,0.375,0.375,0.5,7.339696150435539,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,25962.186339368578,19801.961509879817,0.7627231871397706,1.2735285289458487,3.9029047717414955,1.1531128403614939,0.7291292748075975,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40146626059925,261.40146626059925,-11.748533739400727,244.97496788399934,277.8279646371988,141322.86205808,141322.99304220147,-0.1309841214519583,0.0,nan,277.8279646371988,4.677964637198841,271.2573652865577,-1.8926347134423054,264.68676593591994,-8.46323406408004,258.11616658527987,-15.033833414720107,251.5455672346397,-21.604432765360286,244.97496788399934,-28.175032116000637,1.0,1.0,26022.012520719443,26022.012520719443,276.86083541774116,3.7108354177411798,276.86083541774116,276.86083541774116,75568.24976713603,75568.25033081532,-0.0005636792920995504,0.0,8546.071908451686,8546.071908451686,0.8628505105061007,4301.676984488212,276.86083541774116,3.7108354177411798,1.0,0.002,0.22263318820888311,0.0047514497748994255,0.00034486923398000034,0.0016551307698494159,0.17243461699000018,0.17243461699000018,0.0,3.8294159510066095e-12,0.9999885192128432,0.9999885192128432,0.0,0.09192821006965525,1.0554203305758864e-06,0.0,0.0,0.0,1601728.1751512096,268.0183811135365,0.0,1.0,1279690.9958880367,2617.725601191158,,,,,,,,,,,,,,,,,,,2.0,16580.18426149824,1450.0,0.375,6.173730061729009,3.5
1770.0,-30.00019347282522,4.868473157549344,34.932188153694156,24.0702835720964,6.503123094082084,-26.349861816134503,-39.8613014613278,2.852791438112267,-5.131617598407104,-5.131617598411536,39.86435857141498,44282.98350365012,25750.23369659926,25750.23369659926,70033.21720024938,75577.65454821047,75568.24316379048,25750.23369659926,101318.47686038974,101318.47686038974,101318.47686038974,127280.6628115347,123982.90584328602,3297.7569682486865,0.0,91282.15644615625,59987.485404697436,34771.85671273202,25962.185951144962,60734.042663876986,19801.961053144416,1450.0,0.0,0.8867399917288513,2.8707399194810796,0.001494314320929203,1.0,1.0,-5.131617598407104,352840.2272713249,1548693.0715346183,4.389219119121908,1548693.0715346183,4.389219119121908,0.7627231809527628,0.09192925176827944,4.280274136981329,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280274136981329,1.2784257946726423,1.278723367372288,3.3480818009287345,7094.1835773647745,16580.17829525253,6485.895032020748,0.0001423701413825893,21326.240685727003,2174.6713389105357,19386.774286805557,1976.900805759924,0.909057277018379,0.909057277018379,38033.071273236,35405.22815468563,1.0936226589971647,0.8,4590.188779186374,4273.035954225843,1.0936226589971647,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558674319922863,4.868473157549344,-2.452133437077312,7.320606594626656,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9971089751163217,0.00023342766490712838,198.92258649945634,0.0,0.0,0.0,0.00013518485367480082,8.010239758347218e-05,0.00015265042213587074,0.0006533856538674497,0.09192925209806539,0.09192925209806539,0.09192925209806539,0.09192822072078909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499578.42439620005,591.7716709560549,0.0,0.09192925209806539,0.09192925176827944,0.09192925176827944,0.375,0.375,0.5,7.339618799447299,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,25962.185951144962,19801.961053144416,0.7627231809527628,1.2735294485277087,3.9029028000757022,1.1531130504161762,0.7291295221154194,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40146574275263,261.40146574275263,-11.748534257247343,244.97496948097094,277.8279620045345,141322.86322620764,141322.8978578065,-0.03463159885534321,0.0,nan,277.8279620045345,4.67796200453455,271.25736349982077,-1.8926365001792078,264.6867649951094,-8.463235004890578,258.1161664903965,-15.033833509603483,251.54556798568387,-21.604432014316103,244.97496948097094,-28.175030519029036,1.0,1.0,26022.012520719443,26022.012520719443,276.86083586714574,3.710835867145761,276.86083586714574,276.86083586714574,75568.22944061205,75568.24316379048,-0.013723178431973793,0.0,8546.071908451686,8546.071908451686,0.8628506040495315,4301.675507666236,276.86083586714574,3.710835867145761,1.0,0.002,0.2226357771081274,0.004751438484823648,0.00034487324522601396,0.0016551267584330143,0.172436622613007,0.172436622613007,0.0,3.6590283754300845e-12,0.9999887352267645,0.9999887352267645,0.0,0.09192821620610456,1.0355621748827145e-06,0.0,0.0,0.0,1601728.176635746,268.0183824015929,0.0,1.0,1279690.9914567298,2617.7256193160474,,,,,,,,,,,,,,,,,,,2.0,16580.17829525253,1450.0,0.375,6.173730061729009,3.5
1772.5,-30.000191263726194,4.8684684259491045,34.932186505049145,24.070272186677926,6.50311028404299,-26.349861108948748,-39.86130135655401,2.8527801302982128,-5.131619781595589,-5.131619781605357,39.864355290599704,44282.98605223791,25750.227134452733,25750.227134452733,70033.21318669064,75577.6495402191,75568.20942548639,25750.227134452733,101318.43655993912,101318.43655993912,101318.43655993912,127280.62054492741,123982.89833676191,3297.722208165507,0.0,91282.14267045242,59987.47918691399,34771.8483150427,25962.1839849883,60734.032300031,19801.95930539552,1450.0,0.0,0.8867399924984845,2.8707396883949707,0.001494314320929203,1.0,1.0,-5.131619781595589,352840.19721324975,1548692.9304771658,4.38921909325758,1548692.9304771658,4.38921909325758,0.7627231713959539,0.09192923842912411,4.280273508800198,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280273508800198,1.2784258470496552,1.2787234197614925,3.3480811723872694,7094.182245560833,16580.172079477386,6485.8943247729685,0.00014237094741717312,21326.240597190175,2174.671329882292,19386.772172794615,1976.9005901908008,0.9090571816651504,0.9090571816651505,38033.06680779153,35405.22815468563,1.093622498495034,0.8,4590.188240254534,4273.035954225843,1.093622498495034,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586729033595885,4.8684684259491045,-2.4521363031063994,7.320604729055503,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9971087458562662,0.00023342771857794376,198.9225846921767,0.0,0.0,0.0,0.00013518485367480082,8.01023985320973e-05,0.00015265042118724564,0.0006533855539149599,0.09192923872706325,0.09192923872706325,0.09192923872706325,0.09192821340062582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499578.7811042804,591.7715537394653,0.0,0.09192923872706325,0.09192923842912411,0.09192923842912411,0.375,0.375,0.5,7.3395419019591,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,25962.1839849883,19801.95930539552,0.7627231713959539,1.2735298293901904,3.902902649995125,1.153113181102828,0.7291296884994627,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4014635168259,261.4014635168259,-11.748536483174064,244.9749710283599,277.82795600529226,141322.72722380023,141322.87608517866,-0.14886137845399877,0.0,nan,277.82795600529226,4.6779560052922875,271.2573590099043,-1.8926409900956855,264.6867620145174,-8.463237985482579,258.1161650191343,-15.033834980865663,251.54556802374725,-21.604431976252727,244.9749710283599,-28.175028971640074,1.0,1.0,26022.012520719443,26022.012520719443,276.8608297361377,3.7108297361377254,276.8608297361377,276.8608297361377,75568.20234945486,75568.20942548639,-0.007076031528413296,0.0,8546.071908451686,8546.071908451686,0.8628506440381222,4301.674876344198,276.8608297361377,3.7108297361377254,1.0,0.002,0.22263835150285616,0.0047514266581335065,0.0003448772315248942,0.001655122771929702,0.1724386157624471,0.1724386157624471,0.0,3.4545959842757767e-12,0.9999887983367866,0.9999887983367866,0.0,0.09192820866875576,1.0297603683515198e-06,0.0,0.0,0.0,1601728.1741195333,268.0183802184044,0.0,1.0,1279690.9989675703,2617.725588595299,,,,,,,,,,,,,,,,,,,2.0,16580.172079477386,1450.0,0.375,6.173730061729009,3.5
1775.0,-30.000189388015254,4.868464038276292,34.932184962948845,24.070275329891615,6.503116707103623,-26.34985877850344,-39.861297235451616,2.8527860982022077,-5.131617756419644,-5.13161775646055,39.86435335001203,44282.960006669,25750.210621447364,25750.210621447364,70033.17062811636,75577.60835065375,75568.20746681903,25750.210621447364,101318.4180882664,101318.4180882664,101318.4180882664,127280.6020626303,123982.91386999338,3297.6881926369197,0.0,91282.09778673202,59987.4494453734,34771.831490398465,25962.18397436391,60734.01546476237,19801.959163673157,1450.0,0.0,0.8867400098559409,2.8707399027557674,0.001494314320929203,1.0,1.0,-5.131617756419644,352840.22509581264,1548692.8470426602,4.38921850994205,1548692.8470426602,4.38921850994205,0.7627231662492799,0.09192922506831279,4.280271968251431,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280271968251431,1.278425819406736,1.2787233921121388,3.3480800397458546,7094.179845629587,16580.166669464063,6485.8953244258955,0.00014237193609780964,21326.237786712984,2174.671043293376,19386.775160824112,1976.900894885013,0.9090574415756901,0.9090574415756901,38033.05585675372,35405.22815468563,1.093622104880283,0.8,4590.186918580286,4273.035954225843,1.093622104880283,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558669338715477,4.868464038276292,-2.452135996250322,7.320600034526613,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9971085511952408,0.00023342776414898915,198.92258315764428,0.0,0.0,0.0,0.00013518485367480082,8.010243584466843e-05,0.0001526503838746745,0.0006533851590415895,0.09192922538697235,0.09192922538697235,0.09192922538697235,0.09192822206443609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499579.1363244174,591.7714370780565,0.0,0.09192922538697235,0.09192922506831279,0.09192922506831279,0.375,0.375,0.5,7.339466655340784,4.092726157978177e-11,4.092726157978177e-11,4.092726157978177e-11,4.092726157978177e-11,4.092726157978177e-11,4.092726157978177e-11,25962.18397436391,19801.959163673157,0.7627231662492799,1.2735296965561576,3.902900429030016,1.1531128000049549,0.7291294617653232,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4014635677964,261.4014635677964,-11.748536432203593,244.97497277420948,277.8279543613837,141322.7700992896,141322.76669054758,0.0034087420012385954,0.0,nan,277.8279543613837,4.67795436138374,271.2573580439475,-1.8926419560525005,264.68676172651254,-8.463238273487434,258.11616540908034,-15.03383459091964,251.54556909164495,-21.604430908355027,244.97497277420948,-28.1750272257905,1.0,1.0,26022.012520719443,26022.012520719443,276.8608315320933,3.710831532093323,276.8608315320933,276.8608315320933,75568.18874044667,75568.20746681903,-0.018726372363744304,0.0,8546.071908451686,8546.071908451686,0.8628507421059741,4301.673328092688,276.8608315320933,3.710831532093323,1.0,0.002,0.22264086984071446,0.0047514158103708045,0.00034488113399444906,0.0016551188696061034,0.17244056699722451,0.17244056699722451,0.0,3.6005525817783823e-12,0.9999890422507159,0.9999890422507159,0.0,0.09192821773091261,1.0073374001762515e-06,0.0,0.0,0.0,1601728.1764536302,268.01838224358033,0.0,1.0,1279690.9920003398,2617.725617092572,,,,,,,,,,,,,,,,,,,2.0,16580.166669464063,1450.0,0.375,6.173730061729009,3.5
1777.5,-30.000186945137774,4.868459828075443,34.932183444512354,24.07026548115539,6.503106715541946,-26.349857579070786,-39.86129706082863,2.8527773497678517,-5.131618658626508,-5.1316186585942045,39.864350568212224,44282.96013634281,25750.202103174342,25750.202103174342,70033.16223951714,75577.59245220321,75568.18286686191,25750.202103174342,101318.38497003625,101318.38497003625,101318.38497003625,127280.56760700104,123982.91307155683,3297.6545354442,0.0,91282.07313339715,59987.44081879693,34771.81368288913,25962.182636964786,60733.99631985392,19801.95793699102,1450.0,0.0,0.886740015344573,2.8707398072590022,0.001494314320929203,1.0,1.0,-5.131618658626508,352840.2126742572,1548692.7274399253,4.389218325490812,1548692.7274399253,4.389218325490812,0.7627231582909028,0.09192921210382587,4.280271039755025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280271039755025,1.2784258599288802,1.2787234326437154,3.348079207341081,7094.178081863758,16580.160658162087,6485.895259774357,0.0001423728257142046,21326.23665313997,2174.6709277010978,19386.774967576337,1976.9008751792242,0.9090574808341501,0.9090574808341501,38033.04925650838,35405.22815468563,1.0936218676467144,0.8,4590.186122000596,4273.035954225843,1.0936218676467144,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55866749988535,4.868459828075443,-2.452137784767298,7.320597612842741,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9971082976738014,0.0002334278234995561,198.92258115910897,0.0,0.0,0.0,0.00013518485367480082,8.010243742571022e-05,0.00015265038229363273,0.0006533850105389694,0.09192921240389244,0.09192921240389244,0.09192921240389244,0.09192821957539825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499579.48364646354,591.7713229663312,0.0,0.09192921240389244,0.09192921210382587,0.09192921210382587,0.375,0.375,0.5,7.339392195066767,-3.228706191293895e-11,-3.228706191293895e-11,-3.228706191293895e-11,-3.228706191293895e-11,-3.228706191293895e-11,-3.228706191293895e-11,25962.182636964786,19801.95793699102,0.7627231582909028,1.2735303524916224,3.902899689608828,1.153113025375268,0.7291296937406823,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40146225258496,261.40146225258496,-11.748537747415014,244.974974546955,277.8279499582151,141322.64562035684,141322.73357671162,-0.08795635479787503,0.0,nan,277.8279499582151,4.677949958215095,271.2573548759636,-1.8926451240363917,264.6867597937099,-8.463240206290095,258.11616471145857,-15.033835288541411,251.54556962920734,-21.60443037079264,244.974974546955,-28.17502545304498,1.0,1.0,26022.012520719443,26022.012520719443,276.8608277514492,3.7108277514492443,276.8608277514492,276.8608277514492,75568.15500138063,75568.18286686191,-0.027865481286426075,0.0,8546.071908451686,8546.071908451686,0.8628508012119566,4301.6723949538,276.8608277514492,3.7108277514492443,1.0,0.002,0.222643362400403,0.004751404569013814,0.00034488499444181367,0.001655115008824849,0.17244249722090682,0.17244249722090682,0.0,3.2666625481014844e-12,0.9999891544141825,0.9999891544141825,0.0,0.09192821507766687,9.970261590111278e-07,0.0,0.0,0.0,1601728.1754138013,268.01838134137347,0.0,1.0,1279690.9951042077,2617.7256043971684,,,,,,,,,,,,,,,,,,,2.0,16580.160658162087,1450.0,0.375,6.173730061729009,3.5
1780.0,-30.000184632230994,4.868455807875514,34.93218195988478,24.070262687187665,6.503103397236802,-26.349855829283538,-39.861293009575434,2.852774595110242,-5.1316191373820175,-5.1316191374388325,39.864347962486136,44282.94665682638,25750.19298418444,25750.19298418444,70033.13964101081,75577.58529839547,75568.16155919706,25750.19298418444,101318.3545433815,101318.3545433815,101318.3545433815,127280.53605490502,123982.91477122584,3297.6212836791874,0.0,91282.06155880926,59987.42292077174,34771.82070893057,25962.18151152352,60734.00222045409,19801.956886502776,1450.0,0.0,0.8867400223527062,2.8707397565836876,0.001494314320929203,1.0,1.0,-5.1316191373820175,352840.20608276315,1548692.6154090245,4.389218089975151,1548692.6154090245,4.389218089975151,0.7627231508921359,0.09192919929308851,4.280270495783974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280270495783974,1.2784258726882647,1.2787234454060696,3.3480787484247734,7094.17710947517,16580.155965734506,6485.894682843684,0.00014237342655990675,21326.236659276845,2174.670928326885,19386.773243091946,1976.9006993307548,0.909057399710453,0.909057399710453,38033.04538967324,35405.22815468563,1.0936217286605074,0.8,4590.185655314561,4273.035954225843,1.0936217286605074,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586655313791375,4.868455807875514,-2.452139212503858,7.320595020379372,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9971080576407694,0.00023342787969245094,198.92257926690354,0.0,0.0,0.0,0.00013518485367480082,8.010247410588185e-05,0.00015265034561346108,0.000653384770500524,0.09192919957715166,0.09192919957715166,0.09192919957715166,0.09192821867918101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499579.82748804946,591.7712100054758,0.0,0.09192919957715166,0.09192919929308851,0.09192919929308851,0.375,0.375,0.5,7.3393186295530635,5.6843418860808015e-11,5.6843418860808015e-11,5.6843418860808015e-11,5.6843418860808015e-11,5.6843418860808015e-11,5.6843418860808015e-11,25962.18151152352,19801.956886502776,0.7627231508921359,1.2735297075040144,3.902899232008095,1.1531125412549372,0.7291294009587385,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40146122755624,261.40146122755624,-11.748538772443737,244.97497641205769,277.8279460430551,141322.61556183893,141322.6841118697,-0.06855003073443826,0.0,nan,277.8279460430551,4.677946043055101,271.25735211685645,-1.8926478831435247,264.6867581906544,-8.463241809345561,258.11616426445624,-15.033835735543732,251.5455703382575,-21.604429661742472,244.97497641205769,-28.17502358794229,1.0,1.0,26022.012520719443,26022.012520719443,276.86082477933456,3.7108247793345868,276.86082477933456,276.86082477933456,75568.14909150793,75568.16155919706,-0.012467689128243364,0.0,8546.071908451686,8546.071908451686,0.8628508358399242,4301.671848262894,276.86082477933456,3.7108247793345868,1.0,0.002,0.2226458249674327,0.004751393535307767,0.00034488880873154734,0.0016551111945353528,0.17244440436577366,0.17244440436577366,0.0,3.266900205217693e-12,0.9999892849156038,0.9999892849156038,0.0,0.09192821426395961,9.850291289011506e-07,0.0,0.0,0.0,1601728.1748620137,268.01838086261796,0.0,1.0,1279690.9967512789,2617.7255976603537,,,,,,,,,,,,,,,,,,,2.0,16580.155965734506,1450.0,0.375,6.173730061729009,3.5
1782.5,-30.000182173121612,4.868452003997353,34.93218052391906,24.070261639449768,6.503101288991849,-26.349853826909783,-39.86129273017866,2.8527729435103097,-5.131618908431506,-5.131618908428314,39.86434561337955,44282.95163302249,25750.182599496093,25750.182599496093,70033.13423251858,75577.58248440878,75568.14540422907,25750.182599496093,101318.32800372517,101318.32800372517,101318.32800372517,127280.50873013154,123982.92020831419,3297.588521817344,0.0,91282.05525131547,59987.42440307106,34771.812053604895,25962.18072640637,60733.992780011264,19801.956117122816,1450.0,0.0,0.8867400320373012,2.8707397808176522,0.001494314320929203,1.0,1.0,-5.131618908431506,352840.20923495037,1548692.5144089486,4.389217764514192,1548692.5144089486,4.389217764514192,0.7627231443228522,0.09192918662135025,4.280270079073983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280270079073983,1.278425880338362,1.2787234530579477,3.348078402434344,7094.17637636297,16580.151121981264,6485.893734990796,0.00014237398415002336,21326.237261893515,2174.6709897766837,19386.770409896235,1976.9004104251947,0.9090572411729289,0.9090572411729289,38033.04242747724,35405.22815468563,1.0936216221898762,0.8,4590.185297808885,4273.035954225843,1.0936216221898762,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55866328964801,4.868452003997353,-2.4521400640896664,7.32059206808702,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9971078024349215,0.0002334279394374051,198.92257725508884,0.0,0.0,0.0,0.00013518485367480082,8.010247663554844e-05,0.0001526503430837945,0.0006533846960619437,0.09192918690301634,0.09192918690301634,0.09192918690301634,0.09192822045921344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499580.16732232244,591.7710983723952,0.0,0.09192918690301634,0.09192918662135025,0.09192918662135025,0.375,0.375,0.5,7.33924614827826,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,25962.18072640637,19801.956117122816,0.7627231443228522,1.2735301676183868,3.9028988416540638,1.1531126314416766,0.7291295962283064,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4014606312631,261.4014606312631,-11.748539368736886,244.97497840774562,277.8279428547806,141322.59845681506,141322.63833461504,-0.03987779995802427,0.0,nan,277.8279428547806,4.677942854780611,271.25734996537415,-1.8926500346258308,264.68675707596555,-8.463242924034432,258.11616418655956,-15.033835813440419,251.54557129715306,-21.604428702846917,244.97497840774562,-28.175021592254353,1.0,1.0,26022.012520719443,26022.012520719443,276.8608231180067,3.710823118006715,276.8608231180067,276.8608231180067,75568.14633516649,75568.14540422907,0.0009309374145232141,0.0,8546.071908451686,8546.071908451686,0.8628508623667404,4301.671429469353,276.8608231180067,3.710823118006715,1.0,0.002,0.22264825111379472,0.004751382785887832,0.0003448925671093838,0.001655107436086098,0.17244628355469188,0.17244628355469188,0.0,3.195481639711728e-12,0.999989443387075,0.999989443387075,0.0,0.09192821616051057,9.704608396752642e-07,0.0,0.0,0.0,1601728.1751258909,268.0183810915685,0.0,1.0,1279690.9959636126,2617.725600882037,,,,,,,,,,,,,,,,,,,2.0,16580.151121981264,1450.0,0.375,6.173730061729009,3.5
1785.0,-30.000179822522686,4.868448455822324,34.93217915683791,24.070259369350993,6.503101838984622,-26.34985165637128,-39.86129241585729,2.852773673442768,-5.131617689430811,-5.131617689470513,39.864343619295965,44282.945896714795,25750.170324129052,25750.170324129052,70033.11622084385,75577.54558841565,75568.13648798483,25750.170324129052,101318.30681211388,101318.30681211388,101318.30681211388,127280.48722809012,123982.93085704224,3297.556371047878,0.0,91282.01245723105,59987.41276815264,34771.77743230934,25962.18041597624,60733.95784828558,19801.955739632907,1450.0,0.0,0.8867400454801846,2.8707399098463924,0.001494314320929203,1.0,1.0,-5.131617689430811,352840.2260181124,1548692.4286740364,4.389217312752025,1548692.4286740364,4.389217312752025,0.7627231389027502,0.0919291741369407,4.280268682535185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280268682535185,1.278425876957365,1.278723449676164,3.348077318899522,7094.174080482702,16580.146714302526,6485.89499277031,0.00014237486846833435,21326.234222092127,2174.670679803208,19386.77416948337,1976.9007937963904,0.9090575470375523,0.9090575470375523,38033.03250013713,35405.22815468563,1.093621265370097,0.8,4590.184099684104,4273.035954225843,1.093621265370097,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558660639778175,4.868448455822324,-2.4521401224659636,7.320588578288287,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9971075584903383,0.00023342799654606998,198.92257533204733,0.0,0.0,0.0,0.00013518485367480082,8.010247948142524e-05,0.0001526503402379177,0.0006533844706986998,0.09192917441594009,0.09192917441594009,0.09192917441594009,0.09192822598465626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499580.5023358823,591.7709883389263,0.0,0.09192917441594009,0.0919291741369407,0.0919291741369407,0.375,0.375,0.5,7.33917501775736,3.9676706364843994e-11,3.9676706364843994e-11,3.9676706364843994e-11,3.9676706364843994e-11,3.9676706364843994e-11,3.9676706364843994e-11,25962.18041597624,19801.955739632907,0.7627231389027502,1.2735312706668782,3.902896994359961,1.1531129980988184,0.7291299211445156,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40146076589446,261.40146076589446,-11.748539234105522,244.9749804980339,277.82794103375477,141322.56981664817,141322.56081302048,0.009003627720770666,0.0,nan,277.82794103375477,4.6779410337547915,271.2573489266114,-1.8926510733885493,264.6867568194659,-8.46324318053405,258.1161647123224,-15.033835287677562,251.54557260517848,-21.6044273948215,244.9749804980339,-28.17501950196609,1.0,1.0,26022.012520719443,26022.012520719443,276.8608232936496,3.7108232936496393,276.8608232936496,276.8608232936496,75568.12038729072,75568.13648798483,-0.016100694105261937,0.0,8546.071908451686,8546.071908451686,0.8628509512672442,4301.670025947861,276.8608232936496,3.7108232936496393,1.0,0.002,0.22265063186606127,0.0047513724094572895,0.00034489625587672413,0.0016551037471462283,0.17244812793836206,0.17244812793836206,0.0,3.0229525480041097e-12,0.999989640905457,0.999989640905457,0.0,0.09192822183393455,9.523030061495712e-07,0.0,0.0,0.0,1601728.1765308382,268.01838231056917,0.0,1.0,1279690.9917698775,2617.725618035205,,,,,,,,,,,,,,,,,,,2.0,16580.146714302526,1450.0,0.375,6.173730061729009,3.5
1787.5,-30.00017723534032,4.868445008225305,34.93217778414982,24.070251441467576,6.503091193737674,-26.34985039243239,-39.86128846937788,2.8527643516748236,-5.131619263052414,-5.131619263043186,39.864340814578554,44282.93913132033,25750.165498516362,25750.165498516362,70033.10462983669,75577.55655532843,75568.10634414427,25750.165498516362,101318.27184266063,101318.27184266063,101318.27184266063,127280.45067951833,123982.92621758983,3297.5244619284977,0.0,91282.01758584118,59987.40016546886,34771.79713374702,25962.178836857693,60733.97597060472,19801.95432425293,1450.0,0.0,0.8867400476301102,2.8707397432817476,0.001494314320929203,1.0,1.0,-5.131619263052414,352840.20435254084,1548692.3080862537,4.389217240501526,1548692.3080862537,4.389217240501526,0.7627231307774798,0.09192916197695482,4.280268643172767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280268643172767,1.278425920135155,1.278723492864004,3.3480771750311957,7094.173775642982,16580.14220232568,6485.893617680189,0.00014237530037234096,21326.235616411686,2174.670821984234,19386.77005924698,1976.9003746689218,0.9090572948714783,0.9090572948714782,38033.032220328125,35405.22815468563,1.093621255312883,0.8,4590.184065914122,4273.035954225843,1.093621255312883,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558659598078529,4.868445008225305,-2.4521421981759346,7.32058720640124,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9971072899932584,0.0002334280594026312,198.9225732154553,0.0,0.0,0.0,0.00013518485367480082,8.010251521298847e-05,0.00015265030450635448,0.0006533843117493236,0.09192916222975103,0.09192916222975103,0.09192916222975103,0.0919282208737249,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499580.83084360784,591.7708803998082,0.0,0.09192916222975103,0.09192916197695482,0.09192916197695482,0.375,0.375,0.5,7.339104416941903,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,25962.178836857693,19801.95432425293,0.7627231307774798,1.273530354528109,3.9028974682969593,1.1531124631743648,0.729129592186642,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40145941350437,261.40145941350437,-11.748540586495608,244.974982529492,277.8279362975165,141322.46756442328,141322.558007191,-0.09044276773267405,0.0,nan,277.8279362975165,4.67793629751651,271.25734554391244,-1.8926544560875413,264.68675479030725,-8.46324520969273,258.1161640367011,-15.033835963298884,251.54557328309673,-21.604426716903248,244.974982529492,-28.17501747050798,1.0,1.0,26022.012520719443,26022.012520719443,276.860818192861,3.7108181928610406,276.860818192861,276.860818192861,75568.10941846971,75568.10634414427,0.0030743254465050995,0.0,8546.071908451686,8546.071908451686,0.8628509537729668,4301.669986388631,276.860818192861,3.7108181928610406,1.0,0.002,0.22265299542860667,0.004751361625713964,0.00034489991602192516,0.0016551000867442267,0.17244995801096258,0.17244995801096258,0.0,2.766151890876145e-12,0.9999897156979622,0.9999897156979622,0.0,0.09192821654968697,9.454272678487253e-07,0.0,0.0,0.0,1601728.174717176,268.01838073694756,0.0,1.0,1279690.997183617,2617.7255958919886,,,,,,,,,,,,,,,,,,,2.0,16580.14220232568,1450.0,0.375,6.173730061729009,3.5
1790.0,-30.000174891016243,4.868441905280077,34.93217652859195,24.070257832668744,6.5031014293682015,-26.34984725897526,-39.86128798043353,2.852773797715038,-5.131615939479445,-5.131615939485503,39.86433956076073,44282.9319806395,25750.148950271363,25750.148950271363,70033.08093091086,75577.51410171422,75568.11322892341,25750.148950271363,101318.26217919477,101318.26217919477,101318.26217919477,127280.44170934182,123982.94828863618,3297.4934207056376,0.0,91281.97313361132,59987.39101420496,34771.75791045151,25962.17953014704,60733.93744059855,19801.95477469341,1450.0,0.0,0.8867400691145415,2.8707400950752495,0.001494314320929203,1.0,1.0,-5.131615939479445,352840.2501113946,1548692.2541787482,4.389216518494738,1548692.2541787482,4.389216518494738,0.7627231277597308,0.09192914979107948,4.280267172597132,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280267172597132,1.2784258763817444,1.2787234491004091,3.348076139315427,7094.171581085551,16580.13832287102,6485.894950981608,0.00014237611893593957,21326.23255810087,2174.6705101233215,19386.774044574147,1976.9007810591943,0.909057612110208,0.9090576121102079,38033.02176669411,35405.22815468563,1.0936208795764737,0.8,4590.182804271241,4273.035954225843,1.0936208795764737,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558656025827278,4.868441905280077,-2.4521405965739,7.320582501853977,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9971070467000063,0.00023342811635887467,198.92257129754736,0.0,0.0,0.0,0.00013518485367480082,8.010251963990864e-05,0.00015265030007943428,0.0006533840683171039,0.09192915006661835,0.09192915006661835,0.09192915006661835,0.09192823436631546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499581.157560555,591.7707731257764,0.0,0.09192915006661835,0.09192914979107948,0.09192914979107948,0.375,0.375,0.5,7.339035740721105,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,25962.17953014704,19801.95477469341,0.7627231277597308,1.2735315854516855,3.9028950914666023,1.153112804507487,0.7291299370134017,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4014607905315,261.4014607905315,-11.748539209468504,244.97498481360444,277.82793676745865,141322.5408277658,141322.4487376622,0.09209010359056455,0.0,nan,277.82793676745865,4.677936767458675,271.2573463766871,-1.8926536233128672,264.68675598591716,-8.463244014082818,258.11616559514613,-15.033834404853849,251.5455752043755,-21.60442479562448,244.97498481360444,-28.17501518639554,1.0,1.0,26022.012520719443,26022.012520719443,276.86082232202614,3.7108223220261607,276.86082232202614,276.86082232202614,75568.10005009419,75568.11322892341,-0.013178829220123589,0.0,8546.071908451686,8546.071908451686,0.8628510473864888,4301.668508460118,276.86082232202614,3.7108223220261607,1.0,0.002,0.2226552936439022,0.004751351981379159,0.0003449034784387374,0.0016550965243917132,0.17245173921936868,0.17245173921936868,0.0,2.8304507175558324e-12,0.9999900000349888,0.9999900000349888,0.0,0.09192823050279807,9.19288281416927e-07,0.0,0.0,0.0,1601728.1785477274,268.01838406052053,0.0,1.0,1279690.9857495062,2617.7256426596596,,,,,,,,,,,,,,,,,,,2.0,16580.13832287102,1450.0,0.375,6.173730061729009,3.5
1792.5,-30.000172028615353,4.868438806331597,34.93217522249746,24.07024159273135,6.5030830334635965,-26.349846522402324,-39.861284103803314,2.8527575281643553,-5.1316189659065685,-5.131618965858363,39.86433640750677,44282.92432261775,25750.148763389145,25750.148763389145,70033.07308600689,75577.5185811422,75568.07180577464,25750.148763389145,101318.2205691638,101318.2205691638,101318.2205691638,127280.39788711167,123982.93546805125,3297.462419060425,0.0,91281.96746344317,59987.373208850026,34771.771393992385,25962.177317947884,60733.94871194027,19801.952845252683,1450.0,0.0,0.8867400651242447,2.8707397747340444,0.001494314320929203,1.0,1.0,-5.1316189659065685,352840.20844363683,1548692.1186051366,4.389216652592832,1548692.1186051366,4.389216652592832,0.7627231184328834,0.09192913813179057,4.280266899613936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280266899613936,1.2784259517411893,1.2787235244773951,3.348075728425493,7094.170710459085,16580.134056776806,6485.894408971613,0.00014237666207902493,21326.23259350403,2174.6705137334393,19386.77242447,1976.9006158545478,0.9090575346334359,0.9090575346334359,38033.01982618422,35405.22815468563,1.0936208098284623,0.8,4590.182570072257,4273.035954225843,1.0936208098284623,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55865598548522,4.868438806331597,-2.4521436423931062,7.3205824487247035,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9971067496409896,0.00023342818590200707,198.92256895579723,0.0,0.0,0.0,0.00013518485367480082,8.010255473907149e-05,0.00015265026498027145,0.0006533838764123523,0.09192913836238323,0.09192913836238323,0.09192913836238323,0.0919282236945202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499581.47467089095,591.7706689092199,0.0,0.09192913836238323,0.09192913813179057,0.09192913813179057,0.375,0.375,0.5,7.338967142341432,-4.8203219193965197e-11,-4.8203219193965197e-11,-4.8203219193965197e-11,-4.8203219193965197e-11,-4.8203219193965197e-11,-4.8203219193965197e-11,25962.177317947884,19801.952845252683,0.7627231184328834,1.2735308713742617,3.902895589365019,1.153112461338092,0.7291296756061532,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40145890192053,261.40145890192053,-11.748541098079443,244.9749869246343,277.8279308792072,141322.34031656096,141322.46661945913,-0.12630289815410195,0.0,nan,277.8279308792072,4.677930879207224,271.2573420882933,-1.8926579117066922,264.68675329737914,-8.463246702620836,258.1161645064607,-15.0338354935393,251.5455757155486,-21.60442428445137,244.9749869246343,-28.175013075365683,1.0,1.0,26022.012520719443,26022.012520719443,276.8608144486137,3.710814448613746,276.8608144486137,276.8608144486137,75568.06569846724,75568.07180577464,-0.00610730740299914,0.0,8546.071908451686,8546.071908451686,0.8628510647639822,4301.668234112006,276.8608144486137,3.710814448613746,1.0,0.002,0.22265759046765413,0.004751341243173403,0.0003449070341648044,0.0016550929685103426,0.1724535170824022,0.1724535170824022,0.0,2.675146996283795e-12,0.9999900060908421,0.9999900060908421,0.0,0.09192821940033512,9.187314554532982e-07,0.0,0.0,0.0,1601728.175059648,268.0183810340934,0.0,1.0,1279690.996161343,2617.72560007328,,,,,,,,,,,,,,,,,,,2.0,16580.134056776806,1450.0,0.375,6.173730061729009,3.5
1795.0,-30.0001661500947,4.868436081077062,34.93217405227704,24.070255807042145,6.503098284860333,-26.349839706574038,-39.86127931913359,2.852771841622869,-5.131614722586846,-5.131614722607292,39.864335525076584,44282.92199770499,25750.13081948721,25750.13081948721,70033.05281719219,75577.50289625202,75568.08558594153,25750.13081948721,101318.21640542874,101318.21640542874,101318.21640542874,127280.39487295545,123982.96248482048,3297.432388134968,0.0,91281.95349301059,59987.37259568179,34771.756552587554,25962.17846752672,60733.93502011427,19801.95367446699,1450.0,0.0,0.8867400899492752,2.870740223880912,0.001494314320929203,1.0,1.0,-5.131614722586846,352840.26686554187,1548692.080667101,4.389215818321742,1548692.080667101,4.389215818321742,0.7627231165995993,0.09192912629330424,4.280266267092171,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280266267092171,1.2784258854422288,1.2787234581630025,3.3480754072900796,7094.17003001168,16580.131028549662,6485.894105519497,0.00014237706207170675,21326.232481098337,2174.6705022712486,19386.77151743132,1976.900523362343,0.9090574968932754,0.9090574968932753,38033.015329882706,35405.22815468563,1.0936206482172868,0.8,4590.182027416297,4273.035954225843,1.0936206482172868,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55865211195506,4.868436081077062,-2.4521412663251296,7.3205773474021925,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9971061395703592,0.00023342832872299158,198.9225641465386,0.0,0.0,0.0,0.00013518485367480082,8.010259805967795e-05,0.00015265022165966499,0.0006533835944340067,0.09192912655767564,0.09192912655767564,0.09192912655767564,0.09192824065092738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499581.79236794764,591.7705646135454,0.0,0.09192912655767564,0.09192912629330424,0.09192912629330424,0.375,0.375,0.5,7.33890069980376,2.0463630789890885e-11,2.0463630789890885e-11,2.0463630789890885e-11,2.0463630789890885e-11,2.0463630789890885e-11,2.0463630789890885e-11,25962.17846752672,19801.95367446699,0.7627231165995993,1.273531348085136,3.9028941212494552,1.1531123875638583,0.7291298017004673,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.401461461012,261.401461461012,-11.748538538987987,244.97499054856894,277.82793237345567,141322.50444221546,141322.33329981202,0.1711424034536864,0.0,nan,277.82793237345567,4.67793237345569,271.2573440084782,-1.8926559915217922,264.68675564350366,-8.463244356496318,258.1161672785201,-15.033832721479882,251.54557891354528,-21.604421086454693,244.97499054856894,-28.175009451431038,1.0,1.0,26022.012520719443,26022.012520719443,276.860820304321,3.7108203043210324,276.860820304321,276.860820304321,75568.08908229959,75568.08558594153,0.003496358054690063,0.0,8546.071908451686,8546.071908451686,0.8628511050288887,4301.667598427632,276.860820304321,3.7108203043210324,1.0,0.002,0.22265981375741628,0.004751332090776504,0.00034491048117540586,0.001655089521393603,0.17245524058770292,0.17245524058770292,0.0,2.569008807767892e-12,0.9999903260465836,0.9999903260465836,0.0,0.09192823697521886,8.893180853758891e-07,0.0,0.0,0.0,1601728.179950248,268.01838527741313,0.0,1.0,1279690.9815630158,2617.725659783179,,,,,,,,,,,,,,,,,,,2.0,16580.131028549662,1450.0,0.375,6.173730061729009,3.5
1797.5,-30.0001635393933,4.86843353789568,34.93217292022357,24.07025200026112,6.503092973511206,-26.349837888102908,-39.861279039736814,2.852767322748703,-5.131613872604646,-5.1316138725936815,39.86433367242811,44282.93950416031,25750.122082010104,25750.122082010104,70033.06158617041,75577.52209472109,75568.07312156966,25750.122082010104,101318.19520357976,101318.19520357976,101318.19520357976,127280.37328451595,123982.97040166629,3297.402882849661,0.0,91281.9719235111,59987.389335221334,34771.75843143307,25962.1780809362,60733.93651236927,19801.953247749356,1450.0,0.0,0.886740100998677,2.870740313849858,0.001494314320929203,1.0,1.0,-5.131613872604646,352840.27856807644,1548692.001013041,4.38921544699506,1548692.001013041,4.38921544699506,0.7627231115208226,0.09192911497048234,4.280266987014618,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280266987014618,1.278425906373344,1.2787234790989899,3.348075915605416,7094.171107070881,16580.134640312146,6485.894121837138,0.00014237652356085447,21326.233200041115,2174.670575583009,19386.77156620584,1976.90052833596,0.9090574685345025,0.9090574685345025,38033.0204474748,35405.22815468563,1.0936208321595942,0.8,4590.182645055447,4273.035954225843,1.0936208321595942,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55865022580559,4.86843353789568,-2.4521413255044915,7.3205748634001715,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9971058686328961,0.0002334283921510399,198.92256201070578,0.0,0.0,0.0,0.00013518485367480082,8.010260058934933e-05,0.0001526502191299936,0.000653383693502659,0.09192911520426292,0.09192911520426292,0.09192911520426292,0.09192824467744697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499582.09975632746,591.770463652148,0.0,0.09192911520426292,0.09192911497048234,0.09192911497048234,0.375,0.375,0.5,7.338835411685412,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,25962.1780809362,19801.953247749356,0.7627231115208226,1.2735317827392159,3.9028945822975922,1.153112503614964,0.7291300720338044,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4014626238863,261.4014626238863,-11.748537376113688,244.97499366916986,277.82793157860306,141322.45085486336,141322.37308635397,0.07776850937298031,0.0,nan,277.82793157860306,4.677931578603079,271.25734399671575,-1.8926560032842303,264.6867564148316,-8.463243585168357,258.1161688329415,-15.033831167058452,251.545581251056,-21.60441874894397,244.97499366916986,-28.175006330830115,1.0,1.0,26022.012520719443,26022.012520719443,276.8608196958433,3.710819695843327,276.8608196958433,276.8608196958433,75568.08590773807,75568.07312156966,0.01278616841591429,0.0,8546.071908451686,8546.071908451686,0.8628510592002523,4301.668321949691,276.8608196958433,3.710819695843327,1.0,0.002,0.2226619990595473,0.004751322519490838,0.00034491386691784623,0.0016550861354404337,0.1724569334589231,0.1724569334589231,0.0,2.3582798040766573e-12,0.999990491340344,0.999990491340344,0.0,0.0919282408478156,8.741226667304992e-07,0.0,0.0,0.0,1601728.1809298857,268.01838612739533,0.0,1.0,1279690.9786388145,2617.7256717437144,,,,,,,,,,,,,,,,,,,2.0,16580.134640312146,1450.0,0.375,6.173730061729009,3.5
1800.0,-30.000161129944313,4.868431251997522,34.93217186582403,24.07025535302239,6.503097346525678,-26.349835282296237,-39.86127491863442,2.852771499253993,-5.131611361865225,-5.131611361872996,39.864332397660974,44282.924513791055,25750.10973071658,25750.10973071658,70033.03424450764,75577.50583183102,75568.07339173382,25750.10973071658,101318.1831224504,101318.1831224504,101318.1831224504,127280.36160653605,123982.98750125524,3297.374105280812,0.0,91281.95402299697,59987.37270657633,34771.75701824515,25962.178484085653,60733.9355023308,19801.95347214371,1450.0,0.0,0.8867401184165944,2.870740579606577,0.001494314320929203,1.0,1.0,-5.131611361865225,352840.31313586415,1548691.9462043883,4.389214861647771,1548691.9462043883,4.389214861647771,0.7627231083201261,0.09192910382324215,4.280266310257211,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.280266310257211,1.278425887028058,1.278723459749201,3.3480754369011545,7094.170092753994,16580.131529681028,6485.894220646951,0.00014237700741756578,21326.232389851375,2174.6704929666475,19386.771861554982,1976.9005584531908,0.9090575169189596,0.9090575169189596,38033.015636722805,35405.22815468563,1.0936206592460818,0.8,4590.182064448646,4273.035954225843,1.0936206592460818,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558647559545589,4.868431251997522,-2.4521401000185636,7.320571352016085,3.5,3.5,1.0,0.6,0.00023275281971934294,0.9971056185813839,0.00023342845068959525,198.9225600395189,0.0,0.0,0.0,0.00013518485367480082,8.010263790200804e-05,0.0001526501818173349,0.0006533834304873764,0.09192910405646917,0.09192910405646917,0.09192910405646917,0.09192825499335174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499582.40215148707,591.7703643581091,0.0,0.09192910405646917,0.09192910382324215,0.09192910382324215,0.375,0.375,0.5,7.338771733370222,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,25962.178484085653,19801.95347214371,0.7627231083201261,1.2735314033902652,3.9028934195433407,1.153112072604285,0.7291298373393175,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4014645826023,261.4014645826023,-11.748535417397704,244.97499657085237,277.82793259435226,141322.46272360452,141322.3317322404,0.13099136412988802,0.0,nan,277.82793259435226,4.677932594352285,271.25734538965145,-1.8926546103485293,264.68675818495313,-8.463241815046842,258.11617098025175,-15.033829019748225,251.54558377555227,-21.604416224447704,244.97499657085237,-28.17500342914761,1.0,1.0,26022.012520719443,26022.012520719443,276.86082223817664,3.710822238176661,276.86082223817664,276.86082223817664,75568.0807406542,75568.07339173382,0.007348920378717594,0.0,8546.071908451686,8546.071908451686,0.8628511022810997,4301.667641808497,276.86082223817664,3.710822238176661,1.0,0.002,0.22266413017379139,0.00475131347740363,0.0003449171699068862,0.0016550828324817914,0.1724585849534431,0.1724585849534431,0.0,2.388677797227068e-12,0.9999907271216569,0.9999907271216569,0.0,0.09192825137584622,8.52447395940335e-07,0.0,0.0,0.0,1601728.1838236146,268.01838863813475,0.0,1.0,1279690.9700011017,2617.72570707359,,,,,,,,,,,,,,,,,,,2.0,16580.131529681028,1450.0,0.375,6.173730061729009,3.5
