time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
0.0,-30.0,5.0,35.0,24.082169879134767,5.0,-26.5,-40.00098207090048,1.5,0.5602030920562697,-5.0,40.0,42257.704602238395,25750.0,25750.0,68007.7046022384,77250.0212908643,77277.52309032613,25759.167263960684,103036.69035428681,103000.0212908643,-36.66906342250877,131165.15689864274,91419.01130459177,56426.694615965884,38880.351876250985,28128.466544355942,0.0,67008.81842060693,21024.743063365822,1533.0,103036.69035428681,354655.9902153604,1549445.0244086552,4.36886748611739,1554533.227914083,4.383214356453171,0.747454292618895,0.09539103345998717,4.027634451161993,1.2667487812088805,1.0,0.0,4.0276344511626,1.2847212910722052,1.2850212022149787,3.1350258450224655,19293.25030638875,1967.364013846599,4632.441516551485,4632.441516551485,5.558623872097796,5.0,-2.320540156361051,7.3205401563610515,3.5,3.5,1.0,0.0,0.0,0.0002334323654385558,7.88469140381082e-05,0.0001545854514004476,0.0006226136897088707,0.09498651795180899,0.07123989337246024,0.023746624579348737,0.09539103345998717,0.07154328002449797,0.0238477534354892,0.37668519707160625,0.37668519707160625,0.1255616977511559,0.0,5.56020309205627,5.56020309205627,5.560203092056213,5.56020309205627,5.56020309205627,5.560203092056213,28128.466544355942,21024.743063365822,0.7474542924481272,1.0149067869748363,0.6306290067225401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952629584368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,1.0,812.0,812.0,0.0,4.027634451161993,15415.663181390977,36434.54574958496,42257.704602238395,42257.704602238395,6.275844827686256,4321.7045927464915,0.7474542924481272,18183.351738399415,4632.441516551485,0.37668519707160625,0.1255616977511559,0.0,,,,,,
1.0,-29.9973972124187,4.998722136015446,34.99930097161916,24.789350490923994,5.817898331089439,-26.41586723128438,-39.872570999991126,2.23636834996216,0.5544903241850534,-5.060828806954077,39.98013369533038,41735.89283094929,25903.343678146517,25903.343678146517,67639.2365090958,76801.81357055435,76802.43236053649,25903.552380634475,102705.98474117096,102705.15724870087,-0.8274924700963311,130797.30507479147,91300.86170643955,56234.940966862894,38962.13415508517,28091.320333620504,0.0,67053.45448870567,20996.97796665614,1533.0,102705.98474117096,353815.90232941153,1549498.143855496,4.379390902596781,1553676.8286676167,4.391201238945739,0.7474542925462407,0.09507039304969975,4.027634451161993,1.2656013569561764,1.0,0.0,4.027634451162488,1.2812858851364068,1.28158507534122,3.1434315306870078,19268.315779770917,1964.8213997410858,4632.441516551485,4632.441516551485,5.591726001417428,4.998722136015446,-2.365412527281361,7.364134663296807,3.5,3.5,1.0,0.0,0.0,0.00023349561010955306,8.000042295601878e-05,0.00015349518715353428,0.0006182225038671325,0.09507039308373298,0.07129958358542943,0.023770809498303555,0.09507039304970846,0.07129958355990565,0.023770809489794095,0.37671918272585764,0.37671918272585764,0.1255956834054073,0.0,5.594559335587348,5.349217636854519,6.3319816929409285,5.615319131139131,4.391087996543774,9.32503398841709,28091.320333620504,20996.97796665614,0.7474542924481272,1.0087360453664442,0.6224271836431513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952629584368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15415.663181390977,1533.0,0.37671918272585764,0.1255956834054073,6.275844827686256,3.5
2.0,-29.994908104416115,4.9974277054812335,34.99874901079077,24.80091748237612,5.819563580560768,-26.413460161714436,-39.875647612474836,2.238115637892656,0.5542761428835092,-5.0634692671069415,39.98291486987269,41759.441092761415,25905.331664105543,25905.331664105543,67664.77275686697,76841.90728092288,76842.02564980215,25905.371569219624,102747.39721902176,102747.23894502842,-0.15827399333647918,130856.35950234845,91340.62492502347,56258.158736997764,38980.517986695224,28108.96228332669,0.0,67089.48027002192,21010.164406430853,1534.0,102747.39721902176,353779.47114862426,1549746.7482344038,4.380544589551237,1553796.6984312853,4.391992258302994,0.7474542885879992,0.09510967580400068,4.027634451161993,1.2657249751919886,1.0,0.0,4.0276344511616085,1.2812776310242586,1.2815768968193633,3.143451780971377,19276.707488652686,1965.6771159012187,4632.441516551485,4632.441516551485,5.592155145736232,4.9974277054812335,-2.368083363171923,7.365511068653157,3.4996145110313264,3.4996145110313264,0.9998898602946646,0.0,0.0,0.00023355610726774205,7.997260448675964e-05,0.00015358350278098243,0.0006185782069308186,0.09510993275791489,0.07131937513507652,0.023790557622838368,0.09510967627014548,0.07131918245496346,0.023790493349037205,0.37673394493370455,0.37673394493370455,0.1256700666326568,0.0,5.600291490760867,5.179854576379455,6.865157235815047,5.617745409990448,4.498608009793486,9.004188868960341,28108.96228332669,21010.164406430853,0.7474542924481272,1.0085750028846492,0.62244394985157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514796699011794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,2.0,15418.235683178194,1534.0,0.37673394493370455,0.1256700666326568,6.275844827686256,3.4996145110313264
3.0,-29.99266581847946,4.996123241366428,34.99833988718983,24.735780979413562,5.744185334760125,-26.41897962092672,-39.88518359893931,2.170499137207436,0.5540849523109728,-5.065826125334302,39.98587030037267,41808.74000058265,25906.535693776692,25906.535693776692,67715.27569435934,76883.37660251674,76883.62305333243,25906.618737565026,102790.24179089745,102789.91229629343,-0.3294946040114155,130917.04530673032,91350.67395905149,56276.03735711765,38971.818446593155,28126.803515832864,0.0,67098.62196242603,21023.5000284926,1535.0,102790.24179089745,353746.95539109246,1549997.9212685293,4.381657276894146,1553924.086358422,4.392756072318554,0.7474542927232473,0.09515038886426991,4.027634451161993,1.2658275340450929,1.0,0.0,4.027634451162399,1.2815921902240488,1.2818915993541609,3.14268023938089,19278.82825681757,1965.8933740693888,4632.441516551485,4632.441516551485,5.592415058282748,4.996123241366428,-2.3705566183583713,7.366679859724799,3.499221894713531,3.499221894713531,0.999777684203866,0.0,0.0,0.0002336106178397903,7.988643770869983e-05,0.00015372418013109048,0.000619144803872612,0.09515038886395405,0.0713366271673353,0.023813761696618748,0.09515038886426984,0.07133662716757211,0.023813761696697796,0.3767357128194045,0.3767357128194045,0.12576280718518607,0.0,5.605305272597491,5.070670086908137,7.214084978020026,5.61991107764527,4.629961338002147,8.610049360951052,28126.803515832864,21023.5000284926,0.7474542924481272,1.0091902592616377,0.6230938695580777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514647581869222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15418.178328743801,1535.0,0.3767357128194045,0.12576280718518607,6.275844827686256,3.499221894713531
4.0,-29.99066437935448,4.994807362706802,34.99806536343084,24.66862859381365,5.667089277942515,-26.42488760268137,-39.89491495359687,2.1013125012706597,0.5538886702092896,-5.0682666925956115,39.98887737343749,41857.80646071158,25907.90543915511,25907.90543915511,67765.7118998667,76923.63817709063,76924.37242127111,25908.152732825143,102832.52515409623,102831.54361624573,-0.9815378505008994,130977.14363736488,91358.91725005358,56293.085533679696,38962.035240415426,28144.61848326865,0.0,67106.65372368408,21036.815900882822,1536.0,102832.52515409623,353713.2872364016,1550251.848205132,4.382792233555628,1554053.708336442,4.39354065683657,0.7474542926701508,0.09519059718637059,4.027634451161993,1.2659260926814753,1.0,0.0,4.027634451161692,1.2819142284822915,1.2822137752360208,3.1418907456316068,19280.567937376156,1966.070772116488,4632.441516551485,4632.441516551485,5.592710743694754,4.994807362706802,-2.3730995949034894,7.367906957610291,3.4988240942147004,3.4988240942147004,0.9996640269184859,0.0,0.0,0.00023365928326132365,7.979859408048717e-05,0.0001538606891808365,0.0006196946124242644,0.0951905971760662,0.07135281348838363,0.02383778368768258,0.09519059718636437,0.07135281349610757,0.023837783690263018,0.37673062317198747,0.37673062317198747,0.1258594113483938,0.0,5.609863246994507,5.010283447854192,7.413630030489628,5.622155362804904,4.764251504107506,8.208592391272532,28144.61848326865,21036.815900882822,0.7474542924481272,1.0098210555826004,0.6237504649399412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514513253814199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15417.991468963577,1536.0,0.37673062317198747,0.1258594113483938,6.275844827686256,3.4988240942147004
5.0,-29.960130230567398,4.945277925985894,34.99791624467194,24.425227660127007,5.3829861159648855,-26.425812859879038,-39.91151255378497,1.8486687452794783,0.5536740694133186,-5.070910220803551,39.99189246008206,42058.899517351776,25785.654689714764,25785.654689714764,67844.55420706654,77088.51855983464,77088.09056254136,25785.51152714505,102873.6020896864,102874.1732495494,0.5711598630005028,131035.93430028559,91396.46069362371,56366.84165115269,38921.798936078914,28162.332210599183,0.0,67084.13114667809,21050.05609214494,1537.0,102873.6020896864,353676.8220287462,1550508.4973766324,4.38396977354261,1554183.6839498882,4.394361143133001,0.7474542923054694,0.09522967351319028,4.027634451161993,1.2663098283065488,1.0,0.0,4.027634451161606,1.283090401140733,1.2833911768926187,3.139010663302617,19288.491180515914,1966.8787180653858,4632.441516551485,4632.441516551485,5.566320610326951,4.945277925985894,-2.3887079565167224,7.333985882502617,3.498420676221324,3.498420676221324,0.999548764634664,0.0,0.0,0.00023440288676403385,7.964897578224521e-05,0.00015475391098178863,0.0006232921833223082,0.09522967348530818,0.07136883621131809,0.023860837273990087,0.09522967351319007,0.07136883623221403,0.023860837280976252,0.3767229351113425,0.3767229351113425,0.12595027646879514,0.0,5.614089800029205,5.1237263888601206,7.086850213690752,5.624584290216887,5.573007578156648,5.7789198911297035,28162.332210599183,21050.05609214494,0.7474542924481272,1.0113353642268363,0.6269575054254015,42257.704602238395,25750.0,0.0,5907.877716794188,-5907.877716794188,0.10503579485103157,0.5251789742551579,4676.836039281986,1231.0416775122026,5907.877716794188,0.05209531160037051,0.39786285928421056,1.4513690022646992,1.4514393356113378,1.2663711917097122,0.00023365928326132365,0.0034993463170495567,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,48165.58231903258,19842.122283205812,,,,,,,,,,,,,,,,,5.0,15417.800377441003,1537.0,0.3767229351113425,0.12595027646879514,6.275844827686256,3.498420676221324
6.0,-29.91306352839376,4.8673773678446475,34.997877130446156,23.999267408531182,4.8866495019524,-26.433079918135686,-39.945990744139976,1.4066658916945207,0.5533871508507104,-5.074335758376407,39.994720764066436,42405.839327672074,25537.107787243593,25537.107787243593,67942.94711491567,77373.58713016775,77373.30792236722,25537.01563487013,102910.32355723735,102910.69491741134,0.3713601739873411,131089.9104821275,91461.60043115339,56493.85262865853,38853.05311388317,28179.586924890154,0.0,67032.64003877333,21062.95321315504,1538.0,102910.32355723735,353629.57406031433,1550768.2279348187,4.385289980498981,1554305.6151265295,4.395293066923838,0.74745429268698,0.09526456219345439,4.027634451161993,1.2669811828108508,1.0,0.0,4.027634451162384,1.2851536442727525,1.2854563823199336,3.1339711552085787,19302.23840052101,1968.280544377643,4632.441516551485,4632.441516551485,5.512667066815796,4.8673773678446475,-2.427088443123551,7.294465810968198,3.483470641748361,3.483470641748361,0.9952773262138175,0.0,0.0,0.0002355533818832616,7.933900227358358e-05,0.00015621437960967803,0.0006291744170828368,0.0952645621962047,0.0713872817565389,0.023877280439665804,0.09526456219345461,0.07138728175447792,0.02387728043897646,0.37672367372354615,0.37672367372354615,0.12600475300958408,0.0,5.618258726829538,5.506871580143866,5.9515929794936255,5.627722909227089,7.039077348100818,1.4592417482346036,28179.586924890154,21062.95321315504,0.7474542924481272,1.0135800570530387,0.6326147874101854,42257.704602238395,25750.0,0.0,9560.959189705995,-9560.959189705995,0.17040095080744125,0.8520047540372064,7571.332787862734,1989.62640184326,9560.959189705995,0.19188418835821072,0.6454581469978836,1.451180700690083,1.4512564419707121,1.2666059950645578,0.00023440288676403385,0.0034872086918677505,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,51818.66379194439,16189.040810294005,,,,,,,,,,,,,,,,,6.0,15417.471407754478,1538.0,0.37672367372354615,0.12600475300958408,6.275844827686256,3.483470641748361
7.0,-29.859963700185485,4.77906524764064,34.997755557856955,23.540659713931404,4.353769101122844,-26.43857089366956,-39.97999088661743,0.9323762946059456,0.5538193894189476,-5.069342438788581,39.99229890041061,42776.98014727199,25208.01423704368,25208.01423704368,67984.99438431568,77674.45274011159,77674.28021463408,25207.958246630616,102882.2384612647,102882.46697715527,0.22851589057245292,131045.49208287467,91525.30639182209,56627.83379897857,38774.969547603905,28163.25362160997,0.0,66938.22316921387,21050.74481683365,1537.0,102882.2384612647,353698.44788292516,1550503.2178381025,4.3836868019034165,1554201.205577593,4.394142001132096,0.7474542927341742,0.09523799603231427,4.027634451161993,1.2676846835622566,1.0,0.0,4.027634451159969,1.2873748573853758,1.2876797977717203,3.1285638585035067,19315.683033400433,1969.6515153901112,4632.441516551485,4632.441516551485,5.441626008008238,4.77906524764064,-2.470494076785185,7.2495593244258245,3.4598794365857284,3.4598794365857284,0.9885369818816366,0.0,0.0,0.00023685759428347707,7.903441909037486e-05,0.0001578231751931022,0.0006356540575995133,0.0952379961096638,0.07137190271487474,0.023866093394789054,0.0952379960323144,0.07137190265690856,0.023866093375405708,0.37674759123917284,0.37674759123917284,0.12598085320348307,0.0,5.617304600972659,6.158149975131039,4.007347452026295,5.623161828207515,8.790470200965785,3.410605131648481e-13,28163.25362160997,21050.74481683365,0.7474542924481272,1.015637869748285,0.6390516228543383,42257.704602238395,25750.0,0.0,11139.440187437243,-11139.440187437243,0.19929780836880434,0.996489041844022,8826.161165159565,2313.279022277678,11139.440187437243,0.3782023368752344,0.7549159407909257,1.4509306073856305,1.4509746077161225,1.2669754090447158,0.0002355533818832616,0.0034681942940353572,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53397.144789675636,14610.559812562757,,,,,,,,,,,,,,,,,7.0,15416.783676991603,1537.0,0.37674759123917284,0.12598085320348307,6.275844827686256,3.4598794365857284
8.0,-29.805992333959782,4.689046570698278,34.99752917916301,23.084895021189027,3.824316020833266,-26.442934840768434,-40.0126735336147,0.461258527640839,0.5540370954570903,-5.066646257160948,39.98907703022652,43146.49568810668,24868.9409405127,24868.9409405127,68015.43662861938,77972.95831431425,77972.77965073098,24868.88395698666,102841.66360771764,102841.89925482695,0.23564710930804722,130987.15043112103,91587.68618936071,56761.22356314864,38696.06958468008,28145.486823403393,0.0,66841.55640808347,21037.46493788944,1536.0,102841.66360771764,353735.64121410233,1550238.474188695,4.382477459347661,1554062.3149706298,4.393287342029572,0.7474542924017386,0.09519929969874719,4.027634451161993,1.2683833148190748,1.0,0.0,4.027634451161903,1.2895887631076919,1.289895946281957,3.123192886278004,19328.847790170385,1970.9939469819342,4632.441516551485,4632.441516551485,5.368430632455305,4.689046570698278,-2.5189604723259653,7.208007043024244,3.4330175759372605,3.4330175759372605,0.9808621645535031,0.0,0.0,0.00023819002740536378,7.87426577259559e-05,0.00015944736967940786,0.0006421957192679453,0.09519929963795308,0.07136506760649705,0.02383423203145603,0.0951992996987472,0.07136506765207067,0.023834232046676524,0.37680657405535684,0.37680657405535684,0.1258444168585889,0.0,5.617346393955188,7.017151107709708,1.4764594832290072,5.620683352618016,10.48801010037488,3.410605131648481e-13,28145.486823403393,21037.46493788944,0.7474542924481272,1.017562131757811,0.6455040547632844,42257.704602238395,25750.0,0.0,11683.30029257066,-11683.30029257066,0.2099421447205411,1.0497107236027057,9262.818853347928,2420.481439222732,11683.30029257066,0.583449445093875,0.7952353966687163,1.4506562090865873,1.450656772663319,1.2673943621865595,0.00023685759428347707,0.0034467502594077437,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53941.004894809055,14066.69970742934,,,,,,,,,,,,,,,,,5.0,15416.104373848197,1536.0,0.37680657405535684,0.1258444168585889,6.275844827686256,3.4330175759372605
9.0,-29.75302128542037,4.600598859425538,34.99717390201448,22.665889583900594,3.337542251550491,-26.44393150519048,-40.03968295929951,0.02845247132011053,0.5540163577210251,-5.066500642407646,39.98496093302668,43488.199071706775,24538.78297805694,24538.78297805694,68026.98204976371,78247.49646854104,78248.2356970078,24539.014803581533,102787.25050058932,102786.27944659798,-0.9710539913357934,130913.3812072408,91643.77843746949,56884.48104063337,38621.44155204013,28126.130706651493,0.0,66747.57225869162,21022.997122351804,1535.0,102787.25050058932,353737.65003028465,1549973.7624666474,4.3817042441876035,1553884.8890550875,4.392760818425899,0.7474542922955313,0.09514716072404086,4.027634451161993,1.2690234720287843,1.0,0.0,4.02763445116233,1.2916291743736092,1.2919385414475226,3.1182591188490627,19340.68560998015,1972.2010686605674,4632.441516551485,4632.441516551485,5.29715980015745,4.600598859425538,-2.569198388406743,7.16979724783228,3.405493717139049,3.405493717139049,0.9729982048968712,0.0,0.0,0.00023950447614687407,7.850229360589094e-05,0.00016100218254098313,0.0006484579371143356,0.09514716063328213,0.07136810781879999,0.02377905281448215,0.095147160724041,0.0713681078868764,0.02377905283716445,0.3769066451436639,0.3769066451436639,0.12558106547753456,0.0,5.619899154396364,8.007170463042712,3.979039320256561e-13,5.620517000128643,12.00551102393581,3.979039320256561e-13,28126.130706651493,21022.997122351804,0.7474542924481272,1.0191678850297883,0.6515322969824404,42257.704602238395,25750.0,0.0,11824.942374671937,-11824.942374671937,0.21343698264651761,1.0671849132325884,9381.02985202201,2443.9125226499264,11824.942374671937,0.7953581760153596,0.8084734191155972,1.450374064400649,1.4503338570648576,1.2678215936547164,0.00023819002740536378,0.00342501340013596,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54082.64697691033,13925.057625328063,,,,,,,,,,,,,,,,,7.0,15415.450331192827,1535.0,0.3769066451436639,0.12558106547753456,6.275844827686256,3.405493717139049
10.0,-29.70171951778523,4.514827623123698,34.99669650968393,22.256507619190984,2.861787564203955,-26.445328908600494,-40.0666672741994,-0.3946030449801027,0.5539975034224653,-5.066328190721491,39.980779945189575,43822.630253468255,24217.454984060514,24217.454984060514,68040.08523752876,78516.38100687921,78515.77218366764,24217.267199695896,102733.03938336353,102733.83599093973,0.7966075761942193,130839.80016824331,91699.35063835565,57005.59988494747,38548.611948231315,28106.760784879778,0.0,66655.37273311109,21008.518994207374,1534.0,102733.03938336353,353740.0290847151,1549706.2066205977,4.380918412401294,1553704.6816782944,4.392221840707224,0.7474542924031662,0.09509518517221105,4.027634451161993,1.26965383914765,1.0,0.0,4.027634451161335,1.2936298874736036,1.2939413888995537,3.1134364551732547,19352.413677987814,1973.3969987699993,4632.441516551485,4632.441516551485,5.227795083334079,4.514827623123698,-2.6180542463213032,7.132881869445001,3.3782937351896027,3.3782937351896027,0.9652267814827437,0.0,0.0,0.00024078386927084758,7.826283048668301e-05,0.00016252103878416457,0.0006545753348457357,0.09509518516249639,0.07137878360571522,0.023716401556781178,0.09509518517221102,0.07137878361300708,0.02371640155920398,0.37704810795593824,0.37704810795593824,0.12527846347036403,0.0,5.6238893449973375,9.084704987785528,3.979039320256561e-13,5.620325694143958,13.438620344827712,3.979039320256561e-13,28106.760784879778,21008.518994207374,0.7474542924481272,1.0207742069039518,0.6574508318921956,42257.704602238395,25750.0,0.0,11825.0933721602,-11825.0933721602,0.21437983445034842,1.0718991722517424,9386.949454821966,2438.1439173382337,11825.0933721602,1.0093305288865975,0.8120448274634412,1.4500903221502937,1.4500170598031668,1.2682415492326524,0.00023950447614687407,0.0034037748352838734,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54082.79797439859,13924.9066278398,,,,,,,,,,,,,,,,,5.0,15414.908852649518,1534.0,0.37704810795593824,0.12527846347036403,6.275844827686256,3.3782937351896027
11.0,-29.652378476635455,4.432091684070138,34.99613524997456,21.829971740394853,2.3666694448036667,-26.45042787849217,-40.09832617649806,-0.8352811533395826,0.5542388516655024,-5.063358716087899,39.97744177414602,44168.0202246428,23900.10036156542,23900.10036156542,68068.12058620821,78794.20527648285,78794.02594602518,23900.045966500184,102694.07191252537,102694.30563804827,0.2337255229067523,130783.1429352642,91756.813004539,57130.62795269907,38473.53894648881,28089.071022738837,0.0,66562.60996922765,20995.296701124298,1533.0,102694.07191252537,353780.99639346945,1549433.3706517294,4.379639908437803,1553560.8124167542,4.391306566079398,0.7474542922451247,0.09505795645742024,4.027634451161993,1.2703115385165438,1.0,0.0,4.027634451161923,1.2957207520034888,1.2960343590561534,3.1084123989944,19364.540650246123,1974.6336057926126,4632.441516551485,4632.441516551485,5.159288093799251,4.432091684070138,-2.6630579624464286,7.095149646516567,3.3517537436709235,3.3517537436709235,0.957643926763121,0.0,0.0,0.0002420203013068443,7.798274533021753e-05,0.00016403755597662676,0.0006606833117358758,0.09505795645086781,0.07139422490180397,0.023663731549063843,0.09505795645742013,0.07139422490672524,0.023663731550695,0.37722865341390077,0.37722865341390077,0.12503304853129427,0.0,5.626521442642513,10.238812163191085,3.979039320256561e-13,5.617597567753421,14.909327921184172,3.979039320256561e-13,28089.071022738837,20995.296701124298,0.7474542924481272,1.0226179625119354,0.6635560150820705,42257.704602238395,25750.0,0.0,11778.212324861783,-11778.212324861783,0.21444467182014057,1.072223359100703,9355.327042335939,2422.8852825258427,11778.212324861783,1.2237522975826358,0.8122904235611387,1.44980710096826,1.4497103716105773,1.2686489676522699,0.00024078386927084758,0.003383291026728061,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54035.916927100174,13971.787675138217,,,,,,,,,,,,,,,,,5.0,15414.366976844743,1533.0,0.37722865341390077,0.12503304853129427,6.275844827686256,3.3517537436709235
12.0,-29.60512223158229,4.352463146425527,34.995521846632556,21.38566248994323,1.8518962519866526,-26.459369143395627,-40.13461779160423,-1.2938568361998852,0.5547038604394743,-5.0579881290428625,39.97483743880113,44523.644478015136,23588.33155678973,23588.33155678973,68111.97603480486,79079.64184752382,79079.78310133598,23588.373690791315,102668.15679212731,102667.97340431355,-0.18338781375496183,130740.97968983169,91814.77057956187,57258.77321005364,38395.55263278692,28072.822897704376,0.0,66468.37553049129,20983.151983937587,1532.0,102668.15679212731,353855.0992591844,1549156.4212241238,4.377940079053178,1553448.5771665066,4.390069778332258,0.7474542927299791,0.09503335961948442,4.027634451161993,1.2709925688197843,1.0,0.0,4.027634451160497,1.2979039337337812,1.2982196133461235,3.103183792328438,19376.77213236467,1975.8808698551156,4632.441516551485,4632.441516551485,5.091986908525405,4.352463146425527,-2.7043836085773694,7.056846755002896,3.3259864480949726,3.3259864480949726,0.9502818423128493,0.0,0.0,0.00024320997139216937,7.766281490579736e-05,0.00016554715648637203,0.0006667634307564176,0.0950333597152277,0.07141435353071933,0.02361900618450836,0.09503335961948436,0.0714143534587715,0.02361900616071292,0.37744582875223726,0.37744582875223726,0.12483338324670512,0.0,5.627657511352197,11.458431934320572,3.410605131648481e-13,5.612691989482357,16.39962179493824,3.410605131648481e-13,28072.822897704376,20983.151983937587,0.7474542924481272,1.024727556393485,0.6698470381240269,42257.704602238395,25750.0,0.0,11717.092960563654,-11717.092960563654,0.21421551809861653,1.071077590493083,9312.141728647242,2404.9512319164114,11717.092960563654,1.438073618040131,0.8114224170402142,1.449525088165062,1.449415521572654,1.2690421282052449,0.0002420203013068443,0.003363636171846856,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53974.79756280205,14032.907039436346,,,,,,,,,,,,,,,,,5.0,15413.73055399525,1532.0,0.37744582875223726,0.12483338324670512,6.275844827686256,3.3259864480949726
13.0,-29.560001585893733,4.27591354586832,34.994882538820235,20.926119025703542,1.3204273119656502,-26.471902590671103,-40.175121173355706,-1.7676716832574808,0.5553618849774011,-5.050551624123921,39.972874488070424,44887.522666911704,23283.009587878947,23283.009587878947,68170.53225479065,79370.98938046097,79370.55888392856,23282.88330427117,102653.44218819973,102653.99896833992,0.5567801401921315,130711.25647277082,91872.74020756519,57389.273494013716,38314.9630150572,28057.8142845711,0.0,66372.7772996283,20971.933726428295,1531.0,102653.44218819973,353957.7275804239,1548876.3527043564,4.375879468127819,1553363.9867858484,4.388557914540526,0.7474542925448292,0.09501960754789716,4.027634451161993,1.2716927215876055,1.0,0.0,4.027634451161315,1.3001676004068714,1.3004853140738186,3.097780970623783,19389.00615816823,1977.128393301304,4632.441516551485,4632.441516551485,5.0260773945423605,4.27591354586832,-2.7422757206897383,7.018189266558059,3.3010186587122985,3.3010186587122985,0.9431481882035139,0.0,0.0,0.00024435090307530063,7.730718860660897e-05,0.00016704371446869167,0.0006727910192441697,0.0950196075420042,0.07143900621823314,0.02358060132377105,0.09501960754789739,0.07143900622266368,0.023580601325233486,0.37769705183046376,0.37769705183046376,0.12467031768570047,0.0,5.627283162771278,12.731994246653414,3.410605131648481e-13,5.605913509101299,17.89588272423407,3.410605131648481e-13,28057.8142845711,20971.933726428295,0.7474542924481272,1.027085727436818,0.6762941750090528,42257.704602238395,25750.0,0.0,11652.94247898583,-11652.94247898583,0.21389341069827686,1.0694670534913846,9266.288868297548,2386.653610688281,11652.94247898583,1.6521135472416546,0.8102023132510489,1.4492444774718607,1.4491332369530294,1.2694206712160252,0.00024320997139216937,0.00334481558578422,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53910.647081224226,14097.05752101417,,,,,,,,,,,,,,,,,4.0,15413.000267169104,1531.0,0.37769705183046376,0.12467031768570047,6.275844827686256,3.3010186587122985
14.0,-29.51703507218461,4.202378461185273,34.99423891270561,20.459164457302563,0.781255497583323,-26.48714539843484,-40.21850230693815,-2.2486341761649635,0.5561868231828271,-5.041336911428878,39.971473157171886,45254.02736659045,22984.658296943675,22984.658296943675,68238.68566353412,79663.51189255573,79663.64487302417,22984.69666470521,102648.34153772939,102648.1701894994,-0.17134822998195887,130692.21305755635,91929.6349245524,57520.150398593,38232.76058439933,28043.871519826964,0.0,66276.6321042263,20961.51214877383,1530.0,102648.34153772939,354084.9286623514,1548594.0209265386,4.373510125880698,1553303.6006887439,4.38681083252189,0.7474542926055726,0.09501516915496075,4.027634451161993,1.272400091779418,1.0,0.0,4.027634451161962,1.3024736542027175,1.3027933525136313,3.0922962918796437,19401.013332609095,1978.352784346244,4632.441516551485,4632.441516551485,4.961672633064146,4.202378461185273,-2.776985234448228,6.9793636956335,3.276846967788251,3.276846967788251,0.936241990796643,0.0,0.0,0.0002454419457363222,7.692796543139698e-05,0.00016851398030492523,0.0006787127125785505,0.0950151691726456,0.07146794565783786,0.02354722351480775,0.09501516915496089,0.07146794564453576,0.023547223510424983,0.37797959869461606,0.37797959869461606,0.12453653190356341,0.0,5.625464247851255,14.047314876307212,3.410605131648481e-13,5.597523734611684,19.383484836534592,3.410605131648481e-13,28043.871519826964,20961.51214877383,0.7474542924481272,1.0296040021499933,0.682805174762414,42257.704602238395,25750.0,0.0,11589.55186502207,-11589.55186502207,0.21354727428444073,1.067736371422204,9220.7896826956,2368.762182326469,11589.55186502207,1.8658178899282662,0.8088911904713666,1.4489652943213156,1.4488638071054933,1.2697847153913417,0.00024435090307530063,0.003326811171103843,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53847.256467260464,14160.44813497793,,,,,,,,,,,,,,,,,5.0,15412.184394897326,1530.0,0.37797959869461606,0.12453653190356341,6.275844827686256,3.276846967788251
15.0,-29.476220511352444,4.131780120263712,34.99360856535671,19.98604335766288,0.2356832180986182,-26.504965541539757,-40.264625230897195,-2.735571751712134,0.5571560335720278,-5.030594951782861,39.97056325534935,45622.59238926165,22693.62536883804,22693.62536883804,68316.2177580997,79956.97529037508,79957.65521223997,22693.818346274038,102651.473558514,102650.60065921312,-0.8728993008844554,130682.31651863297,91985.74634159308,57651.36344048738,38149.31433456189,28030.842960118975,0.0,66180.15729468086,20951.773892126344,1529.0,102651.473558514,354233.2573409755,1548310.153121005,4.370877440315105,1553264.392184482,4.384863250401559,0.747454292471175,0.09501871131703286,4.027634451161993,1.273114289813675,1.0,0.0,4.027634451161919,1.3048168474817459,1.3051384787418465,3.0867431386521385,19412.855197868445,1979.5603185459302,4632.441516551485,4632.441516551485,4.898847678433681,4.131780120263712,-2.808751521102451,6.940531641366163,3.2534570731519783,3.2534570731519783,0.9295591637577081,0.0,0.0,0.00024648249839768403,7.652666137901055e-05,0.00016995583701867348,0.0006845199843524821,0.0950187113135362,0.07150086720099355,0.02351784411254265,0.09501871131703278,0.07150086720362477,0.0235178441134081,0.378290586966968,0.378290586966968,0.12442616994452044,0.0,5.6223130408520205,15.393262029089726,3.979039320256561e-13,5.587750985354887,20.855686239913666,3.979039320256561e-13,28030.842960118975,20951.773892126344,0.7474542924481272,1.0322764488743594,0.689369657828367,42257.704602238395,25750.0,0.0,11528.175541749286,-11528.175541749286,0.2132006722619788,1.0660033613098943,9176.654360972127,2351.5211807771584,11528.175541749286,2.0791758626436314,0.8075783040226472,1.4486875073757626,1.4486073290070696,1.2701345512960118,0.0002454419457363222,0.0033095970778340136,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53785.880143987684,14221.824458250714,,,,,,,,,,,,,,,,,6.0,15411.309521551142,1529.0,0.378290586966968,0.12442616994452044,6.275844827686256,3.2534570731519783
16.0,-29.437553799182716,4.064035590821154,34.993005667373495,19.506141542829596,-0.3169922746858763,-26.525429545154125,-40.313587070535846,-3.229116528713437,0.5582497457442059,-5.018545700659021,39.9700826094884,45993.62709859184,22410.145530618818,22410.145530618818,68403.77262921065,80251.73780071245,80251.53961361559,22410.090187248014,102661.6298008636,102661.88333133126,0.2535304676712258,130680.22535976264,92041.14679553547,57783.03609341912,38064.56744679595,28018.59555889904,0.0,66083.16300569498,20942.619521027627,1528.0,102661.6298008636,354399.6955719916,1548025.367473621,4.368021154688492,1553243.6810153234,4.382745528345981,0.7474542925252369,0.09502906750825689,4.027634451161993,1.2738363465154543,1.0,0.0,4.027634451164203,1.3072005992297169,1.3075241116693492,3.081114293808711,19424.54702005887,1980.7525526106135,4632.441516551485,4632.441516551485,4.837653200919747,4.064035590821154,-2.837797237852226,6.90183282867338,3.230830537742616,3.230830537742616,0.9230944393550331,0.0,0.0,0.00024747203934125664,7.610277519035364e-05,0.00017136926415090302,0.0006902127521644569,0.095029067513522,0.07153742158398198,0.02349164592954002,0.0950290675082568,0.07153742158001843,0.02349164592823846,0.3786270632553692,0.3786270632553692,0.12433454704395273,0.0,5.617964306278054,16.759980052718788,3.979039320256561e-13,5.576795446403253,22.3079515660865,3.979039320256561e-13,28018.59555889904,20942.619521027627,0.7474542924481272,1.0351165034778327,0.6959961510109338,42257.704602238395,25750.0,0.0,11469.19800248813,-11469.19800248813,0.21286158321275464,1.0643079160637734,9134.202246519271,2334.9957559688596,11469.19800248813,2.292191481048961,0.806293875805889,1.4484110667471095,1.4483637765804795,1.27047053403614,0.00024648249839768403,0.0032931451220530933,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53726.90260472652,14280.80199751187,,,,,,,,,,,,,,,,,6.0,15410.378274966628,1528.0,0.3786270632553692,0.12433454704395273,6.275844827686256,3.230830537742616
17.0,-29.401014029776004,3.9990599388887222,34.99244144815594,19.02568907188254,-0.8696072510290616,-26.547802152147632,-40.364275163132675,-3.7228191286577,0.5594506393324536,-5.005382255122481,39.969975986675024,46362.59719403599,22134.370097443967,22134.370097443967,68496.96729147996,80544.01947593185,80543.51868814586,22134.23247552905,102677.75116367491,102678.38957337583,0.6384097009140532,130684.76356215327,92094.94837025217,57913.52608835516,37979.35809099668,28007.012398478353,0.0,65986.37048947503,20933.961637026503,1527.0,102677.75116367491,354581.5944874965,1547740.1813916685,4.364976088588958,1553239.0866357458,4.380484240533577,0.7474542924886863,0.09504521512411557,4.027634451161993,1.2745562668377532,1.0,0.0,4.027634451160475,1.3095939588504582,1.3099192926902476,3.07548337707467,19435.9014115916,1981.9103783240557,4632.441516551485,4632.441516551485,4.778121864757268,3.9990599388887222,-2.8643277138608427,6.863387652749565,3.2089472382278843,3.2089472382278843,0.9168420680651098,0.0,0.0,0.00024841051018821976,7.566623186190949e-05,0.00017274427832631025,0.0006957508066281632,0.09504521517475441,0.07157723494842336,0.02346798022633105,0.09504521512411582,0.07157723491028795,0.023467980213827615,0.37898608735420974,0.37898608735420974,0.12425791539016523,0.0,5.612558505765037,18.137839678743944,3.979039320256561e-13,5.5648328944549235,23.731697738511173,3.979039320256561e-13,28007.012398478353,20933.961637026503,0.7474542924481272,1.0380472025265488,0.7026086879779352,42257.704602238395,25750.0,0.0,11412.708134447876,-11412.708134447876,0.21253262798580655,1.062663139929033,9093.517660589185,2319.190473858692,11412.708134447876,2.5048737272568484,0.8050478332795703,1.4481359170215744,1.4481331129514403,1.2707930443313744,0.00024747203934125664,0.0032774267088057267,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53670.41273668627,14337.291865552124,,,,,,,,,,,,,,,,,5.0,15409.3886180072,1527.0,0.37898608735420974,0.12425791539016523,6.275844827686256,3.2089472382278843
18.0,-29.366575616722432,3.9367676323298175,34.991924596767724,18.546085652802162,-1.4206460894017803,-26.57190880583906,-40.4164940706454,-4.215312900285203,0.5607433428988315,-4.991275987023676,39.970193663544904,46728.79413175099,21866.38837579328,21866.38837579328,68595.18250754428,80833.35096685906,80832.68977050844,21866.209514271122,102698.89928477956,102699.73934265233,0.8400578727741959,130694.88889814043,92147.28488236903,58042.72804726072,37893.95203900923,27995.989613360864,0.0,65889.9416523701,20925.722614990817,1526.0,102698.89928477956,354776.603102876,1547455.0274824814,4.361773053658107,1553248.466348197,4.378102875904124,0.7474542927035586,0.0950662478341733,4.027634451161993,1.2752732144715262,1.0,0.0,4.027634451161345,1.3119903160569204,1.3123174096604076,3.069865990525539,19446.946613393986,1983.0366754594063,4632.441516551485,4632.441516551485,4.72027294843675,3.9367676323298175,-2.8885331449030787,6.825300777232896,3.187786309212969,3.187786309212969,0.9107960883465626,0.0,0.0,0.00024929801046697983,7.521892681951551e-05,0.00017407908364746433,0.0007011269145252377,0.09506624795022764,0.0716199150092408,0.023446332940986848,0.09506624783417329,0.07161991492180912,0.023446332912364188,0.3793647367706295,0.3793647367706295,0.1241932767338019,0.0,5.606229695898719,19.51841931027758,3.410605131648481e-13,5.55201932992253,25.123546489697276,3.410605131648481e-13,27995.989613360864,20925.722614990817,0.7474542924481272,1.0410569623729038,0.7091946503502501,42257.704602238395,25750.0,0.0,11358.688411275278,-11358.688411275278,0.21221456162851227,1.0610728081425616,9054.59928041485,2304.0891308604278,11358.688411275278,2.7172331557163876,0.8038430364716375,1.4478620018757662,1.447915201754436,1.271102473468759,0.00024841051018821976,0.003262413541083691,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53616.393013513676,14391.311588724722,,,,,,,,,,,,,,,,,6.0,15408.362746385523,1526.0,0.3793647367706295,0.1241932767338019,6.275844827686256,3.187786309212969
19.0,-29.334202542265473,3.877073266622287,34.991461614089,18.0702710635029,-1.9667677483000732,-26.59738294806512,-40.46969872489569,-4.703587342500602,0.5621141967210406,-4.976378957375726,39.97069084223448,47090.106542019275,21606.238324690123,21606.238324690123,68696.3448667094,81118.10796693868,81118.02628916135,21606.216569380897,102724.24285854226,102724.34629162881,0.10343308655137662,130709.67781374525,92197.87027050985,58169.86884558964,37808.89047213357,27985.434955202993,0.0,65794.32542733656,20917.833482914724,1525.0,102724.24285854226,354982.6347681988,1547170.2584789568,4.358439278274128,1553269.8899753182,4.375622179348555,0.7474542924345625,0.09509136239655891,4.027634451161993,1.2759825897170232,1.0,0.0,4.027634451160273,1.314374913846304,1.314703702063017,3.0642965022634048,19457.622254503203,1984.1252878917066,4632.441516551485,4632.441516551485,4.66411464613036,3.877073266622287,-2.910589505759474,6.787662772381761,3.1673265632991807,3.1673265632991807,0.9049504466569088,0.0,0.0,0.00025013494786664563,7.47656935713e-05,0.00017536925429534564,0.0007063232502745224,0.09509136239070486,0.07166506535896983,0.023426297031735033,0.09509136239655892,0.0716650653633817,0.023426297033177213,0.37976017002786416,0.37976017002786416,0.12413823247537789,0.0,5.599099265863913,20.894142785426823,3.410605131648481e-13,5.538493154096784,26.479478332498616,3.410605131648481e-13,27985.434955202993,20917.833482914724,0.7474542924481272,1.0441074427091412,0.7157168378301214,42257.704602238395,25750.0,0.0,11307.08556021353,-11307.08556021353,0.211907488233788,1.0595374411689402,9017.416688279567,2289.668871933963,11307.08556021353,2.9292807103768315,0.8026798796734395,1.447589265653755,1.4477098795185324,1.2713992165860888,0.00024929801046697983,0.0032480779073429714,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53564.79016245193,14442.91443978647,,,,,,,,,,,,,,,,,6.0,15407.304517835277,1525.0,0.37976017002786416,0.12413823247537789,6.275844827686256,3.1673265632991807
20.0,-29.303859997425228,3.819892036767576,34.99105711728509,17.596599202975653,-2.50992953302049,-26.624388955753606,-40.52418909324331,-5.18940057469222,0.5635510087500393,-4.960826472443399,39.97142699883199,47447.92181101494,21353.915922788303,21353.915922788303,68801.83773380324,81399.55000807179,81399.21521339826,21353.828094571694,102753.04330796996,102753.4659308601,0.4226228901388822,130728.30957380212,92247.1577668065,58295.529569749284,37724.031330063575,27975.26626583216,0.0,65699.29759589574,20910.232853627578,1524.0,102753.04330796996,355197.83180279116,1546886.163140643,4.354998889744032,1553301.611665522,4.373060510481743,0.7474542924785841,0.09511984484364402,4.027634451161993,1.2766877641854815,1.0,0.0,4.027634451162618,1.3167562137369664,1.3170866336971923,3.0587548470582333,19468.023985931446,1985.1859693097488,4632.441516551485,4632.441516551485,4.609646089754573,3.819892036767576,-2.9306599007609546,6.750551937528531,3.147546709031292,3.147546709031292,0.8992990597232263,0.0,0.0,0.00025092173909798223,7.4304126255413e-05,0.00017661761284256923,0.0007113511821667227,0.09511984484235449,0.07171229410283438,0.023407550739520114,0.09511984484364402,0.07171229410380657,0.02340755073983745,0.38016965613735115,0.38016965613735115,0.12409086373530535,0.0,5.591272642677097,22.258942894583015,3.979039320256561e-13,5.524377481193426,27.799664735786223,3.979039320256561e-13,27975.26626583216,20910.232853627578,0.7474542924481272,1.0472233380178684,0.7221983118123781,42257.704602238395,25750.0,0.0,11257.831659777046,-11257.831659777046,0.21161127324697931,1.0580563662348967,8981.926886218318,2275.9047735587287,11257.831659777046,3.141027305466021,0.801557853208255,1.4473176539887216,1.447516921406747,1.2716836691722633,0.00025013494786664563,0.00323439280753252,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53515.53626201544,14492.168340222954,,,,,,,,,,,,,,,,,7.0,15406.224800861804,1524.0,0.38016965613735115,0.12409086373530535,6.275844827686256,3.147546709031292
21.0,-29.275515543845685,3.7651400743705,34.99071411976953,17.128659097384684,-3.045976967153542,-26.652482080362258,-40.57929158499462,-5.669010430637175,0.5650429859214796,-4.944737839066969,39.97236579565705,47799.58161776986,21109.379326416343,21109.379326416343,68908.9609441862,81675.3880882559,81675.29504110006,21109.35527795139,102784.65031905145,102784.76741467224,0.11709562079340685,130750.06135338896,92294.52765500107,58418.72118451423,37639.784967207604,27965.411034337507,0.0,65605.19600154512,20902.866515337173,1523.0,102784.65031905145,355420.55514395545,1546602.96606478,4.351473047017108,1553342.066026832,4.37043396490584,0.7474542923639297,0.0951510662239147,4.027634451161993,1.2773827007366343,1.0,0.0,4.0276344511612265,1.3191156759734604,1.3194476602949352,3.0532837449526498,19478.021021524826,1986.2053832373774,4632.441516551485,4632.441516551485,4.556858246562547,3.7651400743705,-2.9488946956979554,6.714034770068455,3.1284254934694915,3.1284254934694915,0.8938358552769976,0.0,0.0,0.00025165877790435615,7.384005444175777e-05,0.00017781872346259837,0.0007161888166796086,0.09515106615584487,0.0717612265726822,0.02338983958316266,0.0951510662239146,0.07176122662401925,0.02338983959989544,0.3805906389934198,0.3805906389934198,0.124049635409914,0.0,5.5828393450909175,23.60721194107532,3.979039320256561e-13,5.509780824988468,29.080451119481722,3.979039320256561e-13,27965.411034337507,20902.866515337173,0.7474542924481272,1.050358281721516,0.7285944487787841,42257.704602238395,25750.0,0.0,11210.856161232748,-11210.856161232748,0.21132569994247005,1.0566284997123505,8948.084316215369,2262.7718450173793,11210.856161232748,3.352483674753897,0.80047613614572,1.4470471139626702,1.447336110618088,1.2719562247722327,0.00025092173909798223,0.0032213320193486814,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53468.56076347114,14539.143838767252,,,,,,,,,,,,,,,,,6.0,15405.117553260774,1523.0,0.3805906389934198,0.124049635409914,6.275844827686256,3.1284254934694915
22.0,-29.249127271287026,3.712734689104961,34.99043426723118,16.665716107841604,-3.57585244914639,-26.681718985335717,-40.63514272039754,-6.143260735103583,0.5665804970063277,-4.928218934175197,39.97347439265751,48145.82862645475,20872.55690480779,20872.55690480779,69018.38553126254,81946.46330176953,81946.03882166582,20872.448785619203,102818.48760728502,102819.02020657732,0.5325992923026206,130774.2924615753,92340.42205250215,58539.78737716354,37556.260750376234,27955.804854290276,0.0,65512.06560466651,20895.686340151362,1522.0,102818.48760728502,355649.3489689602,1546320.8417911504,4.347880422877163,1553389.8383935643,4.367756732570705,0.7474542925543629,0.09518446887282668,4.027634451161993,1.278069332991727,1.0,0.0,4.027634451161183,1.3214571931911123,1.3217906759692446,3.047873568598833,19487.7066666222,1987.1930441712718,4632.441516551485,4632.441516551485,4.50573565370036,3.712734689104961,-2.965433148494341,6.678167837599302,3.1099418048743193,3.1099418048743193,0.8885548013926626,0.0,0.0,0.0002523467421407531,7.337241373638143e-05,0.0001789743284043717,0.0007208431709550279,0.0951844688825185,0.07181150611935835,0.02337296276316015,0.09518446887282657,0.0718115061120464,0.02337296276078028,0.38102072622902505,0.38102072622902505,0.12401331941626757,0.0,5.573873120855637,24.93455166861753,3.979039320256561e-13,5.494799431181548,30.32242062528894,3.979039320256561e-13,27955.804854290276,20895.686340151362,0.7474542924481272,1.0535217428153612,0.7349154416377501,42257.704602238395,25750.0,0.0,11166.089327056947,-11166.089327056947,0.2110505255022388,1.0552526275111942,8915.84364588362,2250.245681173327,11166.089327056947,3.5636603208705733,0.7994338087206015,1.4467775941235792,1.4471672452643232,1.2722172733321135,0.00025165877790435615,0.003208870133675598,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53423.79392929534,14583.910672943053,,,,,,,,,,,,,,,,,5.0,15403.996226441945,1522.0,0.38102072622902505,0.12401331941626757,6.275844827686256,3.1099418048743193
23.0,-29.224638178487687,3.6625946108838985,34.99021805467851,16.211850440036528,-4.094853539057761,-26.711577893917738,-40.69096273798493,-6.607913823626176,0.5681550252043053,-4.911362796704354,39.9747233802698,48483.673987478185,20643.350210953246,20643.350210953246,69127.02419843143,82210.25644122671,82210.61038412689,20643.439087543095,102854.04947166998,102853.60665217995,-0.44281949002470355,130800.44054373326,92384.2034574195,58657.62100367708,37473.980504158244,27946.39107206328,0.0,65420.37157622153,20888.649968158385,1521.0,102854.04947166998,355882.9327262073,1546039.9159560767,4.344237314537073,1553443.6618920453,4.365041194844715,0.7474542925522789,0.095219563134531,4.027634451161993,1.2787409083871166,1.0,0.0,4.027634451160626,1.3237594796388954,1.3240943906724019,3.0425726977688425,19496.94638155438,1988.1352328832354,4632.441516551485,4632.441516551485,4.456257059521546,3.6625946108838985,-2.9804035880672295,6.642998198951128,3.0920747471098324,3.0920747471098324,0.8834499277456664,0.0,0.0,0.0002529867424959635,7.290777121710859e-05,0.0001800789712788549,0.000725292268652527,0.09521956320221601,0.07186280151855515,0.023356761683660868,0.09521956313453121,0.07186280146747284,0.023356761667058162,0.3814577261022742,0.3814577261022742,0.12398093328801711,0.0,5.564434345479356,26.236811541038605,3.410605131648481e-13,5.479517821908644,31.52248429787153,3.410605131648481e-13,27946.39107206328,20888.649968158385,0.7474542924481272,1.0566589967758173,0.7411097311024849,42257.704602238395,25750.0,0.0,11123.45917557426,-11123.45917557426,0.21078548713500753,1.0539274356750379,8885.156880738325,2238.3022948359353,11123.45917557426,3.774567492647919,0.7984298755113923,1.446509044573835,1.4470100677903122,1.272467199999199,0.0002523467421407531,0.003196982569066927,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53381.16377781265,14626.54082442574,,,,,,,,,,,,,,,,,7.0,15402.85806504557,1521.0,0.3814577261022742,0.12398093328801711,6.275844827686256,3.0920747471098324
