time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
24.0,-29.202008985963076,3.614640190898741,34.990065006792385,15.765041426662378,-4.605395110207547,-26.742265041547046,-40.747133119124896,-7.0651390546232955,0.5697589658880133,-4.894251855879026,39.97608617112712,48814.86521494675,20421.640690841265,20421.640690841265,69236.50590578801,82468.36353586316,82469.07231423637,20421.81620562835,102890.88851986472,102890.00422670442,-0.8842931602994213,130828.007967008,92426.47403775703,58772.975716841785,37392.77591212805,27937.11944714328,0.0,65329.89535927132,20881.719849145768,1520.0,102890.88851986472,356120.1705260754,1545760.276318315,4.340558059474289,1553502.3912015064,4.36229823462852,0.7474542924389092,0.0952559155209069,4.027634451161993,1.2794017018796877,1.0,0.0,4.027634451163042,1.3260328901200702,1.326369162336324,3.0373563741675347,19505.867249056773,1989.0449082058374,4632.441516551485,4632.441516551485,4.408396871903455,3.614640190898741,-2.9939248994537833,6.608565090352524,3.0748037146616536,3.0748037146616536,0.8785153470461867,0.0,0.0,0.00025357946472802107,7.244296014138928e-05,0.0001811365045866318,0.0007295516262361806,0.09525591552866015,0.07191480408553208,0.023341111443128074,0.0952559155209069,0.07191480407967865,0.02334111144122825,0.38189961946757944,0.38189961946757944,0.1239516910520834,0.0,5.554571276215086,27.511067210042143,3.410605131648481e-13,5.464010821767033,32.68273152788504,3.410605131648481e-13,27937.11944714328,20881.719849145768,0.7474542924481272,1.0597982060897682,0.7472056238035772,42257.704602238395,25750.0,0.0,11082.88970737762,-11082.88970737762,0.210530298126043,1.0526514906302151,8855.971743803702,2226.9179635739188,11082.88970737762,3.9852151629293027,0.7974632504774356,1.4462414171076403,1.4468642315369566,1.2727063839185233,0.0002529867424959635,0.003185645587628014,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53340.59430961602,14667.11029262238,,,,,,,,,,,,,,,,,5.0,15401.718665338252,1520.0,0.38189961946757944,0.1239516910520834,6.275844827686256,3.0748037146616536
25.0,-29.18119796836733,3.568793497722398,34.98997384815673,15.325007296074205,-5.107982121661362,-26.773586823721583,-40.80364244347436,-7.515217679963971,0.5713856307801279,-4.876958004804295,39.97753907352878,49139.53249100337,20207.290782215034,20207.290782215034,69346.8232732184,82721.68847367485,82721.39582308666,20207.219293399437,102928.6151164861,102928.97925588988,0.3641394037840655,130856.56122489313,92467.23210135114,58885.07693470695,37313.505740715766,27927.94610840703,0.0,65241.451849122794,20874.863201788867,1519.0,102928.6151164861,356360.0703914425,1545481.9767388303,4.336855066397312,1553565.0057054097,4.359537262406817,0.7474542925841938,0.09529314822935264,4.027634451161993,1.2800516958860686,1.0,0.0,4.0276344511618305,1.328278489509204,1.3286160567735126,3.0322213925561616,19514.468912011813,1989.9220337232198,4632.441516551485,4632.441516551485,4.362125395434651,3.568793497722398,-3.00610640815718,6.574899905879578,3.0581084556509377,3.0581084556509377,0.8737452730431251,0.0,0.0,0.0002541256926098796,7.197811073496611e-05,0.0001821475818749135,0.0007336238759552515,0.09529314829858838,0.07196723483298487,0.023325913465603514,0.0952931482293527,0.07196723478069669,0.023325913448655946,0.3823445968781039,0.3823445968781039,0.12392496393000309,0.0,5.54432350037149,28.75524920451761,3.410605131648481e-13,5.448343635584422,33.804584867041,3.410605131648481e-13,27927.94610840703,20874.863201788867,0.7474542924481272,1.062925813386092,0.7531949565537462,42257.704602238395,25750.0,0.0,11044.312398946116,-11044.312398946116,0.21028468521440075,1.051423426072004,8828.242127630403,2216.0702713157125,11044.312398946116,4.19561302560079,0.7965328985393969,1.44597466502245,1.4467294961334156,1.2729351972258873,0.00025357946472802107,0.0031748363029294934,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53302.01700118451,14705.687601053884,,,,,,,,,,,,,,,,,5.0,15400.570386013846,1519.0,0.3823445968781039,0.12392496393000309,6.275844827686256,3.0581084556509377
26.0,-29.16213925043388,3.5250408321258946,34.98994265830216,14.908097020257287,-5.585404404121696,-26.802069502455744,-40.85757489139212,-7.94126961239047,0.5730292065847493,-4.859543163991689,39.97906120073589,49445.88120632682,20000.294906952262,20000.294906952262,69446.17611327909,82966.74437126922,82966.62747092036,20000.26672648707,102966.89419740743,102967.03927822148,0.14508081405074336,130885.72741100432,92504.32717309208,58983.46287370197,37245.40477710013,27918.833213596896,0.0,65164.23799069702,20868.051734263085,1518.0,102966.89419740743,356601.7767461399,1545205.0398424887,4.333138925840237,1553630.6055779639,4.356766305973772,0.7474542927567627,0.09533093610581306,4.027634451161993,1.2806644873274489,1.0,0.0,4.02763445116202,1.3304112677328512,1.330750043836877,3.0273604477399454,19522.297529867312,1990.720330578466,4632.441516551485,4632.441516551485,4.317441425972071,3.5250408321258946,-3.0170344733443883,6.5420753054702825,3.041969103527572,3.041969103527572,0.8691340295793063,0.0,0.0,0.0002546268782655783,7.153703290375245e-05,0.00018308984536182584,0.0007374189688372116,0.09533093618365325,0.07201984645192308,0.02331108973173017,0.095330936105813,0.072019846393117,0.023311089712696062,0.382791066558995,0.382791066558995,0.12390024889900551,0.0,5.533724381939294,29.96686470028709,3.979039320256561e-13,5.432572370576452,34.88386119628177,3.979039320256561e-13,27918.833213596896,20868.051734263085,0.7474542924481272,1.0657099392951292,0.7587886044702281,42257.704602238395,25750.0,0.0,11000.02496462814,-11000.02496462814,0.2099026904477428,1.0495134522387142,8795.817271573926,2204.207693054216,11000.02496462814,4.4057034735146345,0.7950859486656925,1.4457098899882364,1.4466056073111209,1.273154004542443,0.0002541256926098796,0.0031645326658595,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53257.72956686653,14749.97503537186,,,,,,,,,,,,,,,,,4.0,15399.413444181104,1518.0,0.382791066558995,0.12390024889900551,6.275844827686256,3.041969103527572
27.0,-29.144762003152675,3.4832812415809755,34.98996898621292,14.502402988169365,-6.049821295154459,-26.830828643942816,-40.91110396021975,-8.355838490975357,0.574684492102449,-4.842062130577505,39.98063362935298,49743.22265282149,19800.49511159526,19800.49511159526,69543.71776441675,83204.55111324163,83204.86088772485,19800.56882977604,103005.42971750088,103005.04622483689,-0.3834926639974583,130915.17695457386,92540.33505388208,59079.00951200007,37179.250602091124,27909.747237072974,0.0,65088.9978391641,20861.260377815688,1517.0,103005.42971750088,356844.53116077784,1544929.4643126517,4.329418918897701,1553698.3755137988,4.3539923968003125,0.7474542926030278,0.09536899161174336,4.027634451161993,1.2812624070839957,1.0,0.0,4.027634451161243,1.332493215148978,1.3328331313961468,3.022630363421166,19529.896704778203,1991.495230764655,4632.441516551485,4632.441516551485,4.274310866278412,3.4832812415809755,-3.0267909847157615,6.510072226296737,3.0263850385688307,3.0263850385688307,0.8646814395910944,0.0,0.0,0.0002550846397092585,7.110172679975861e-05,0.00018398291290949985,0.0007410159184594382,0.09536899163370821,0.0720724127162023,0.023296578917505924,0.09536899161174318,0.07207241269960298,0.02329657891214039,0.38323758380992085,0.38323758380992085,0.12387714354087412,0.0,5.522800832472001,31.144283717566793,3.979039320256561e-13,5.416746622679966,35.92243589059768,3.979039320256561e-13,27909.747237072974,20861.260377815688,0.7474542924481272,1.0684404442093323,0.7642339612562133,42257.704602238395,25750.0,0.0,10960.655753795048,-10960.655753795048,0.20958728523743692,1.0479364261871849,8767.194268337069,2193.4614854579795,10960.655753795048,4.615441462358814,0.7938912319599886,1.4454463804987099,1.4464921677045424,1.27336286447317,0.0002546268782655783,0.003154727421430911,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53218.360356033445,14789.344246204952,,,,,,,,,,,,,,,,,4.0,15398.306242128732,1517.0,0.38323758380992085,0.12387714354087412,6.275844827686256,3.0263850385688307
28.0,-29.12902063025723,3.4434303502133408,34.99004996002583,14.104397920332872,-6.50510139653319,-26.860196652771407,-40.96470546266062,-8.762389908635903,0.5763469174177089,-4.8245624862160525,39.98223949205233,50033.723962802396,19607.658618060887,19607.658618060887,69641.38258086328,83436.48994593842,83436.34136917134,19607.623702371966,103043.9650715433,103044.1485639993,0.18349245600984432,130944.62409422456,92575.00551057012,59172.2381628971,37114.18594185891,27900.659022681262,0.0,65014.84496454017,20854.467345685596,1516.0,103043.9650715433,357087.67387179675,1544655.229860715,4.325703021648639,1553767.5887276032,4.351221569427356,0.7474542923424278,0.09540706526911748,4.027634451161993,1.2818488256679852,1.0,0.0,4.027634451163909,1.3345413122026877,1.3348823052090073,3.0179915858238213,19537.213627041674,1992.2413491907712,4632.441516551485,4632.441516551485,4.232683466807663,3.4434303502133408,-3.035471873583056,6.478902223796396,3.01132929680799,3.01132929680799,0.8603797990879972,0.0,0.0,0.000255499962181861,7.066828737430048e-05,0.00018483167480756052,0.0007444344211209009,0.09540706523137431,0.0721247325883909,0.023282332642983405,0.09540706526911752,0.07212473261692355,0.02328233265219393,0.38368287227417675,0.38368287227417675,0.12385532592103568,0.0,5.5115760747495415,32.28672284663418,3.410605131648481e-13,5.4009094036337615,36.92295473635869,3.410605131648481e-13,27900.659022681262,20854.467345685596,0.7474542924481272,1.0711612496937657,0.7695738410218674,42257.704602238395,25750.0,0.0,10924.448346055284,-10924.448346055284,0.20930653715585854,1.046532685779293,8740.978702421757,2183.469643633527,10924.448346055284,4.824883455314883,0.79282779225704,1.4451839493689889,1.4463887511466054,1.2735622526213368,0.0002550846397092585,0.0031453940801684423,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53182.152948293675,14825.551653944716,,,,,,,,,,,,,,,,,9.0,15397.205323355869,1516.0,0.38368287227417675,0.12385532592103568,6.275844827686256,3.01132929680799
29.0,-29.114860517671797,3.405414189179956,34.99018239140256,13.715607008803659,-6.949490379742139,-26.889955067585724,-41.0180387092754,-9.159345179631847,0.578012557411796,-4.807084572311198,39.98386404590822,50316.209670483695,19421.58052710517,19421.58052710517,69737.79019758887,83661.63388714021,83660.87808580557,19421.405072051264,103082.28315785683,103083.21441424538,0.931256388546899,130973.82695259737,92608.12271973344,59262.69397022022,37050.47638834802,27891.543794740544,0.0,64942.02018308856,20847.654133226824,1515.0,103082.28315785683,357330.6443828111,1544382.299632167,4.321997914003867,1553837.6099075577,4.348458869491528,0.7474542924783543,0.0954449457586249,4.027634451161993,1.282420763247646,1.0,0.0,4.027634451162971,1.336547220500489,1.336889226117195,3.0134621428891895,19544.202748852542,1992.954041273273,4632.441516551485,4632.441516551485,4.192514996187826,3.405414189179956,-3.043159740879007,6.448573930058963,2.9967797466480555,2.9967797466480555,0.8562227847565873,0.0,0.0,0.0002558740964957403,7.023944355207349e-05,0.0001856346529436668,0.0007476685235254125,0.09544494579035755,0.07217663333691289,0.023268312453444656,0.09544494575862462,0.07217663331291628,0.023268312445708626,0.3841258405418899,0.3841258405418899,0.12383453849183158,0.0,5.500071912183159,33.3935375765069,3.979039320256561e-13,5.385097129723022,37.88533783480585,3.979039320256561e-13,27891.543794740544,20847.654133226824,0.7474542924481272,1.0738469484161375,0.7747866408933557,42257.704602238395,25750.0,0.0,10890.358796900979,-10890.358796900979,0.20904163051565647,1.0452081525782826,8716.34390488336,2174.0148920176175,10890.358796900979,5.034053562594676,0.7918243580138504,1.444922549015222,1.4462950822466099,1.2737525660941262,0.000255499962181861,0.0031365102732727437,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53148.06339913937,14859.641203099021,,,,,,,,,,,,,,,,,4.0,15396.101169193993,1515.0,0.3841258405418899,0.12383453849183158,6.275844827686256,2.9967797466480555
30.0,-29.102216635791113,3.3691637890038866,34.990362861068995,13.340575654897862,-7.3777867765884695,-26.91954547110874,-41.07026303010059,-9.542032734705947,0.5796780276542108,-4.7896626706820165,39.985494346137756,50587.481496327564,19242.066740082166,19242.066740082166,69829.54823640973,83877.32657585538,83877.98266459731,19242.217251595528,103120.19991619285,103119.39331593754,-0.8066002553096041,131002.5803638701,92639.1756715459,59349.33658946181,36988.71009120455,27882.380447677257,0.0,64871.09053888181,20840.804942080078,1514.0,103120.19991619285,357572.965305744,1544110.619743866,4.318309183200046,1553907.8811640663,4.345708518079358,0.7474542921896119,0.09548245368761712,4.027634451161993,1.2829712068056685,1.0,0.0,4.027634451162305,1.3384868064186204,1.3388297560971432,3.009095369373648,19550.756225678866,1993.6223099303909,4632.441516551485,4632.441516551485,4.15376355455999,3.3691637890038866,-3.0499277392355952,6.419091528239482,2.9827172553200065,2.9827172553200065,0.8522049300914304,0.0,0.0,0.00025620859577800187,6.98218497767501e-05,0.00018638674600125177,0.0007506976794346215,0.09548245359347307,0.07222796590889043,0.02325448768458265,0.09548245368761714,0.07222796598010596,0.023254487707511172,0.3845655530649038,0.3845655530649038,0.12381457521513498,0.0,5.488308903502457,34.46381909969534,3.410605131648481e-13,5.369340698336202,38.80761181619721,3.410605131648481e-13,27882.380447677257,20840.804942080078,0.7474542924481272,1.076435553284802,0.7798154937137511,42257.704602238395,25750.0,0.0,10857.981281046188,-10857.981281046188,0.2087858277970546,1.0439291389852732,8692.971661076066,2165.009619970121,10857.981281046188,5.242963849421598,0.7908554083221766,1.4446621477575796,1.4462108324794374,1.2739341528565968,0.0002558740964957403,0.003128056306976939,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53115.68588328458,14892.018718953812,,,,,,,,,,,,,,,,,5.0,15395.000602373751,1514.0,0.3845655530649038,0.12381457521513498,6.275844827686256,2.9827172553200065
31.0,-29.091057533537633,3.3346132872680996,34.99058777975295,12.971885804459475,-7.798618308929576,-26.949769923967693,-41.12270384849978,-9.918187396718716,0.5813403202840277,-4.772326773536477,39.98711871812814,50853.16260533214,19068.927572771165,19068.927572771165,69922.0901781033,84088.46575813829,84088.59728644165,19068.957399735755,103157.5546861774,103157.39333090946,-0.16135526794823818,131030.70517152477,92669.44731531908,59434.14545371308,36928.11317956222,27873.150485347363,0.0,64801.26366490958,20833.905979905227,1513.0,103157.5546861774,357814.2179517697,1543840.1313175717,4.3146416600071165,1553977.899282892,4.342974150603358,0.7474542926483105,0.09551943226792417,4.027634451161993,1.283512998246588,1.0,0.0,4.027634451162202,1.340398849062618,1.3407426848283865,3.004802976351883,19557.14481369975,1994.273764608684,4632.441516551485,4632.441516551485,4.116388195002317,3.3346132872680996,-3.0558428902425345,6.390456177510634,2.9691240749155257,2.9691240749155257,0.8483211642615788,0.0,0.0,0.00025650414911799417,6.940483627836953e-05,0.00018709931283962463,0.0007535676381816076,0.09551943232833335,0.07227859810503827,0.023240834223295086,0.09551943226792439,0.07227859805932725,0.023240834208596926,0.3850011825207727,0.3850011825207727,0.12379527126044436,0.0,5.4763056925387446,35.49810916725846,3.410605131648481e-13,5.353667093820491,39.69616545597228,3.410605131648481e-13,27873.150485347363,20833.905979905227,0.7474542924481272,1.079023559473682,0.7847557243373565,42257.704602238395,25750.0,0.0,10827.132635523305,-10827.132635523305,0.20853663817835716,1.042683190891786,8670.720725670904,2156.411909852401,10827.132635523305,5.451622023530597,0.789911508251353,1.4444027200440739,1.446135611862378,1.2741073374891454,0.00025620859577800187,0.003120013912814212,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53084.8372377617,14922.867364476695,,,,,,,,,,,,,,,,,6.0,15393.920473258608,1513.0,0.3850011825207727,0.12379527126044436,6.275844827686256,2.9691240749155257
32.0,-29.081333370101436,3.301699209704671,34.99085346671064,12.613866011984669,-8.206907569086866,-26.98009470654319,-41.17449405658988,-10.28325039486395,0.5829969900553351,-4.755100772339597,39.98872737943247,51109.879678135694,18901.96969640705,18901.96969640705,70011.84937454274,84292.01973888387,84292.20805963447,18902.011926183157,103194.21998581762,103193.98943529092,-0.23055052669951692,131058.0590826936,92698.00569926192,59515.86624368293,36869.043839532205,27863.839096875978,0.0,64732.88293640818,20826.946130521403,1512.0,103194.21998581762,358054.0677222557,1543570.7590274618,4.310999086944649,1554047.24254679,4.340258588410374,0.7474542922140426,0.09555575682232326,4.027634451161993,1.284037793711759,1.0,0.0,4.027634451163188,1.3422598064816043,1.3426044656740386,3.000637009104386,19563.171831952215,1994.8883494314794,4632.441516551485,4632.441516551485,4.080347183849217,3.301699209704671,-3.060965347376519,6.362664557081191,2.9559832798735695,2.9559832798735695,0.8445666513924485,0.0,0.0,0.0002567619535301021,6.899525832815666e-05,0.00018776669520194543,0.0007562556103761887,0.09555575682257139,0.0723284245991691,0.02322733222340228,0.09555575682232341,0.0723284245989813,0.023227332223341966,0.38543207556229975,0.38543207556229975,0.12377649476335853,0.0,5.464082703368263,36.49637019379452,3.410605131648481e-13,5.338097762394909,40.54862307155008,3.410605131648481e-13,27863.839096875978,20826.946130521403,0.7474542924481272,1.081549997445973,0.7895504936547418,42257.704602238395,25750.0,0.0,10797.719611204342,-10797.719611204342,0.20829306849074963,1.0414653424537483,8649.522566363883,2148.197044840458,10797.719611204342,5.660034141048372,0.7889888957982942,1.444144243004465,1.4460692306345784,1.2742724301803348,0.00025650414911799417,0.00311236579609726,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53055.42421344273,14952.280388795658,,,,,,,,,,,,,,,,,6.0,15392.834266164704,1512.0,0.38543207556229975,0.12377649476335853,6.275844827686256,2.9559832798735695
33.0,-29.072992211081218,3.2703602664466653,34.9911561980198,12.264533643052005,-8.605020525824965,-27.010699754512796,-41.22597979204727,-10.639338056738874,0.5846459375167115,-4.7380047523473205,39.99031173760213,51359.291053319816,18741.00030129727,18741.00030129727,70100.29135461709,84489.54044535983,84489.17073843544,18740.91829496199,103230.08903339744,103230.5407466571,0.45171325966657605,131084.52281836222,92725.39215302188,59595.14317156164,36811.38775717804,27854.433784964775,0.0,64665.82154214282,20819.916094270804,1511.0,103230.08903339744,358292.2323689119,1543302.4299102698,4.307384560660037,1554115.5404809688,4.3375641447922595,0.7474542923758496,0.09559132270849888,4.027634451161993,1.2845496648503465,1.0,0.0,4.027634451162225,1.3440800626285765,1.3444254867168415,2.9965733166856676,19568.95152372371,1995.4777139720202,4632.441516551485,4632.441516551485,4.045598899486718,3.2703602664466653,-3.0653504532637754,6.335710719710441,2.943278555287382,2.943278555287382,0.8409367300821092,0.0,0.0,0.0002569832822258562,6.859030505292818e-05,0.00018839297717292803,0.0007587780452186599,0.09559132271192163,0.07237735686479528,0.02321396584712634,0.095591322708499,0.07237735686220373,0.02321396584629514,0.3858576832372428,0.3858576832372428,0.12375814023235654,0.0,5.451659735190333,37.4591036068079,3.410605131648481e-13,5.32265068986402,41.3676524331068,3.410605131648481e-13,27854.433784964775,20819.916094270804,0.7474542924481272,1.0840392912805201,0.794226220722316,42257.704602238395,25750.0,0.0,10769.672889663418,-10769.672889663418,0.20805465645888802,1.0402732822944403,8629.326730374607,2140.34615928881,10769.672889663418,5.868205562403882,0.7880858199200305,1.4438866952222398,1.4460113900333051,1.274429730124274,0.0002567619535301021,0.003105095451381814,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53027.37749190181,14980.327110336582,,,,,,,,,,,,,,,,,4.0,15391.759344936712,1511.0,0.3858576832372428,0.12375814023235654,6.275844827686256,2.943278555287382
34.0,-29.065986331653605,3.2405372662123573,34.99149225475909,11.926578555163019,-8.989853721517964,-27.041245319263115,-41.27663470627738,-10.983662595968761,0.5862854360556753,-4.721054786609723,39.99186448363213,51599.4262151397,18585.826194656787,18585.826194656787,70185.25240979649,84679.35363762344,84679.26917886222,18585.807657247264,103265.0768361095,103265.17983228024,0.1029961707390612,131110.00132040936,92751.21047735913,59671.282426578924,36755.475611978,27844.924484299874,0.0,64600.400096277874,20812.808325074144,1510.0,103265.0768361095,358528.4850146512,1543035.0607268019,4.303800465571783,1554182.4778916463,4.334892603660585,0.7474542923184895,0.09562604639264936,4.027634451161993,1.285043913605623,1.0,0.0,4.027634451162989,1.3458449507446593,1.3461910787884845,2.9926437283384635,19574.400274337193,1996.0333319061244,4632.441516551485,4632.441516551485,4.012101637603098,3.2405372662123573,-3.0690486687917407,6.3095859350040975,2.930994139420725,2.930994139420725,0.83742689697735,0.0,0.0,0.0002571693156709155,6.819403282385344e-05,0.00018897528284706204,0.0007611233596129092,0.09562604632560065,0.07242532436634418,0.023200721959256473,0.09562604639264914,0.07242532441712558,0.023200721975523784,0.3862775727843825,0.3862775727843825,0.12374012327422161,0.0,5.439057162064614,38.38654819442962,3.979039320256561e-13,5.3073402226654025,42.152430001597,3.979039320256561e-13,27844.924484299874,20812.808325074144,0.7474542924481272,1.0864522867535678,0.7987477807914186,42257.704602238395,25750.0,0.0,10742.933833460163,-10742.933833460163,0.20782113032714816,1.039105651635741,8610.090894506613,2132.84293895355,10742.933833460163,6.076141292522738,0.7872012512391977,1.4436300562847455,1.4459617792293014,1.2745795264612056,0.0002569832822258562,0.0030981870952480717,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53000.63843569856,15007.066166539837,,,,,,,,,,,,,,,,,5.0,15390.688796970193,1510.0,0.3862775727843825,0.12374012327422161,6.275844827686256,2.930994139420725
35.0,-29.060260940303305,3.212173045819456,34.99185795428435,11.599249066226207,-9.362313120879945,-27.071768412842186,-41.3265630492009,-11.317031153439517,0.5879140128853351,-4.704264200010349,39.99337920790726,51830.95536752165,18436.25649352094,18436.25649352094,70267.2118610426,84862.0842939542,84862.71894321882,18436.394370839454,103299.11331405828,103298.34078747514,-0.7725265831395518,131134.41612051893,92775.68562481971,59744.55202477113,36701.25955560953,27835.302806460655,0.0,64536.56236207019,20805.616571128707,1509.0,103299.11331405828,358762.63667623233,1542768.569725268,4.3002487216012675,1554247.7783200587,4.332245388537212,0.7474542926940843,0.09565985879671926,4.027634451161993,1.2855221197335047,1.0,0.0,4.027634451163737,1.3475581655714233,1.3479049392305167,2.988839037945424,19579.565558226226,1996.5600442787525,4632.441516551485,4632.441516551485,3.9798141925049895,3.212173045819456,-3.072106632122279,6.284279677941735,2.9191148014607866,2.9191148014607866,0.8340328004173676,0.0,0.0,0.0002573214392518855,6.780551764705186e-05,0.00018951592160483364,0.0007633008548993434,0.09565985889956365,0.0724722689983826,0.023187589901181038,0.09565985879671933,0.07247226892046732,0.023187589876251944,0.3866913887961479,0.3866913887961479,0.12372237637438034,0.0,5.426294642010134,39.27922625477578,3.410605131648481e-13,5.292178212895692,42.90461333174852,3.410605131648481e-13,27835.302806460655,20805.616571128707,0.7474542924481272,1.0887969437668787,0.8031254450265553,42257.704602238395,25750.0,0.0,10717.449953627185,-10717.449953627185,0.20759228885771824,1.0379614442885914,8591.777495506518,2125.6724581206668,10717.449953627185,6.2838461041243105,0.7863344274913571,1.4433743066070581,1.445920112783393,1.2747220986572105,0.0002571693156709155,0.0030916256271252625,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52975.15455586558,15032.550046372815,,,,,,,,,,,,,,,,,6.0,15389.633176931078,1509.0,0.3866913887961479,0.12372237637438034,6.275844827686256,2.9191148014607866
36.0,-29.055800202403567,3.1852124480782154,34.992249680639475,11.277304880227916,-9.728438622977244,-27.10283143754806,-41.376670345757134,-11.644855484594997,0.5895304602407236,-4.687643504949194,39.99485043818403,52057.6942866074,18292.10231544072,18292.10231544072,70349.79660204813,85040.96933059074,85040.20559328864,18291.938037434695,103332.14363072334,103333.07164603146,0.9280153081199387,131157.70570521714,92799.51153549552,59816.24356814768,36648.07551927538,27825.562074493817,0.0,64473.63759376919,20798.335819711632,1508.0,103332.14363072334,358994.5372692004,1542502.8701057513,4.29673075763008,1554311.2056882442,4.329623557816725,0.7474542927122517,0.09569270563075662,4.027634451161993,1.285992799079977,1.0,0.0,4.027634451161424,1.3492472149853552,1.3495945832966716,2.9850974724492643,19584.593825890537,1997.0727848848014,4632.441516551485,4632.441516551485,3.948695790348123,3.1852124480782154,-3.0745671571922304,6.259779605270445,2.907625823752615,2.907625823752615,0.8307502353578899,0.0,0.0,0.0002574400184408298,6.741766910899767e-05,0.00019002234933183216,0.0007653405606596264,0.09569270563609676,0.07251814493172797,0.0231745607043688,0.0956927056307566,0.07251814492768108,0.023174560703075543,0.3870988551066842,0.3870988551066842,0.12370484552117399,0.0,5.413391673585181,40.1384253980861,3.410605131648481e-13,5.277173965189945,43.62856255884208,3.410605131648481e-13,27825.562074493817,20798.335819711632,0.7474542924481272,1.0911404913323335,0.8074260462021506,42257.704602238395,25750.0,0.0,10693.169413508156,-10693.169413508156,0.20736795892011112,1.0368397946005559,8574.348930546535,2118.8204829616207,10693.169413508156,6.491324584483789,0.785484692879209,1.443119427352696,1.4458860635487598,1.2748577168128334,0.0002573214392518855,0.0030853965951292074,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52950.87401574655,15056.830586491844,,,,,,,,,,,,,,,,,4.0,15388.590424039998,1508.0,0.3870988551066842,0.12370484552117399,6.275844827686256,2.907625823752615
37.0,-29.052527432821268,3.1596022119327167,34.992663920721974,10.968987468536966,-10.078697453282679,-27.133455883527738,-41.42539539663119,-11.958583744121785,0.5911339044086503,-4.671199760859805,39.996273864012856,52273.518288509586,18153.17498388895,18153.17498388895,70426.69327239854,85210.78122539457,85210.92584931749,18153.2057943491,103364.13164366658,103363.95620928353,-0.1754343830543803,131179.8293419883,92821.43200231812,59884.17062655195,36596.95708418463,27815.69769832174,0.0,64412.65478250637,20790.96264854511,1507.0,103364.13164366658,359224.0846585274,1542237.8773376364,4.293247427448143,1554372.573983136,4.3270277254953475,0.7474542926816298,0.09572455075220096,4.027634451161993,1.2864414536068214,1.0,0.0,4.027634451162698,1.3508676649722344,1.3512155680482307,2.98151666191875,19589.219964887296,1997.5445197786498,4632.441516551485,4632.441516551485,3.9187057017403353,3.1596022119327167,-3.076468777486607,6.236070989419323,2.8965129985103735,2.8965129985103735,0.8275751424315353,0.0,0.0,0.0002575270500349934,6.704248843373036e-05,0.00019048456160126304,0.000767202182719736,0.09572455079688622,0.07256292425112362,0.023161626545762586,0.09572455075220097,0.07256292421725047,0.02316162653495049,0.38749980572064385,0.38749980572064385,0.12368748750527557,0.0,5.400369454585984,40.96426968385953,2.8421709430404007e-13,5.262333665268443,44.31971852306475,2.8421709430404007e-13,27815.69769832174,20790.96264854511,0.7474542924481272,1.0933673438891622,0.8115411244112607,42257.704602238395,25750.0,0.0,10670.053353570862,-10670.053353570862,0.20714798051737265,1.0357399025868634,8557.77914235141,2112.274211219452,10670.053353570862,6.698581155150978,0.7846514413536844,1.442865400388671,1.4458595363382294,1.274986641742374,0.0002574400184408298,0.0030794861739846394,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52927.757955809255,15079.946646429138,,,,,,,,,,,,,,,,,5.0,15387.542421833045,1507.0,0.38749980572064385,0.12368748750527557,6.275844827686256,2.8965129985103735
38.0,-29.050415305282062,3.135291053543224,34.993097269505036,10.667975374404364,-10.420475808377464,-27.16432115716863,-41.47391198258845,-12.264833298634601,0.5927235553002674,-4.654939122001743,39.99764552947146,52483.40272573538,18019.291971809467,18019.291971809467,70502.69469754485,85375.83093498512,85375.76749852752,18019.278583007992,103395.04608153552,103395.12290679458,0.07682525906420778,131200.75174449512,92842.645440635,59950.219639458635,36547.13977908484,27805.705662959597,0.0,64352.84544204444,20783.494045864107,1506.0,103395.04608153552,359451.1891931551,1541973.5065182964,4.289799430013013,1554431.7124607582,4.324458394337004,0.7474542922156482,0.09575536276816213,4.027634451161993,1.2868800955032933,1.0,0.0,4.027634451163198,1.3524533080610608,1.3528016954910342,2.978021072635916,19593.69689117939,1998.0010392110853,4632.441516551485,4632.441516551485,3.8898045247689415,3.135291053543224,-3.077847811499452,6.213138865042676,2.885762598019945,2.885762598019945,0.82450359943427,0.0,0.0,0.0002575832314757116,6.667083257039226e-05,0.00019091239890531937,0.0007689253549850454,0.09575536271705526,0.07260658173493943,0.02314878098211582,0.09575536276816232,0.07260658177369127,0.023148780994470864,0.3878940930487473,0.3878940930487473,0.1236702677592235,0.0,5.387246426847355,41.75794151393819,3.410605131648481e-13,5.247662677302003,44.98351120465543,3.410605131648481e-13,27805.705662959597,20783.494045864107,0.7474542924481272,1.0955645273065495,0.8155568314846534,42257.704602238395,25750.0,0.0,10648.047034929677,-10648.047034929677,0.20693220132703588,1.0346610066351796,8542.02684002808,2106.0201949015973,10648.047034929677,6.905620082023769,0.783834095935742,1.442612208253698,1.4458400743513586,1.2751091254746114,0.0002575270500349934,0.003073881125032178,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52905.75163716807,15101.952965070323,,,,,,,,,,,,,,,,,5.0,15386.520440371372,1506.0,0.3878940930487473,0.1236702677592235,6.275844827686256,2.885762598019945
39.0,-29.04942034773795,3.1122295194485203,34.99354645330247,10.375916060898476,-10.751824349093955,-27.19520310620926,-41.52183292955158,-12.561852638757586,0.5942988699090961,-4.638865233050869,39.99896235647562,52685.93606504926,17890.272866736912,17890.272866736912,70576.20893178617,85534.89599689688,85534.64819343512,17890.221036761595,103424.86923019671,103425.1688636338,0.29963343708368484,131220.45270433385,92862.73033609435,60013.76941369975,36498.84546932733,27795.583474137136,0.0,64294.42894346447,20775.92817555672,1505.0,103424.86923019671,359675.7961668678,1541709.6775116846,4.2863870572942995,1554488.4882134271,4.3219157496275855,0.7474542923298598,0.0957851234657409,4.027634451161993,1.287304825107567,1.0,0.0,4.027634451160675,1.353994781774099,1.3543436021236013,2.9746307041779763,19597.935647538106,1998.43327206927,4632.441516551485,4632.441516551485,3.8619533139956217,3.1122295194485203,-3.0787371256769136,6.1909666451254335,2.8753614022590024,2.8753614022590024,0.8215318292168579,0.0,0.0,0.00025760970071484255,6.630561112021857e-05,0.00019130408959462398,0.0007705029418994881,0.09578512340259536,0.07264910511841045,0.02313601828418491,0.095785123465741,0.07264910516630377,0.023136018299437133,0.38828164851537733,0.38828164851537733,0.12365315862904852,0.0,5.3740419207671835,42.52031041824745,3.410605131648481e-13,5.233164102959961,45.61954847104022,3.410605131648481e-13,27795.583474137136,20775.92817555672,0.7474542924481272,1.0977033328011268,0.8194479199959483,42257.704602238395,25750.0,0.0,10627.111224627544,-10627.111224627544,0.206720474963271,1.0336023748163552,8527.064710588327,2100.046514039218,10627.111224627544,7.112445482046062,0.7830321021336024,1.4423598341303399,1.445827514550889,1.2752254108421115,0.0002575832314757116,0.0030685687992935795,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52884.81582686594,15122.888775372456,,,,,,,,,,,,,,,,,5.0,15385.501010988504,1505.0,0.38828164851537733,0.12365315862904852,6.275844827686256,2.8753614022590024
40.0,-29.04949948963506,3.0903699791735,34.994008340363195,10.093429090362065,-11.072045645028625,-27.225994551910105,-41.56902035521341,-12.849010880922272,0.5958594546870017,-4.622980234307415,40.000221831116185,52880.736426072064,17765.94146572328,17765.94146572328,70646.67789179535,85687.66187985039,85687.65204577272,17765.9394267874,103453.59147256013,103453.60334557368,0.011873013543663546,131238.92103373675,92881.64160865791,60074.716053420416,36452.13950581944,27785.32956117663,0.0,64237.46906699607,20768.26384634558,1504.0,103453.59147256013,359897.8718515903,1541446.3081694925,4.283010344682262,1554542.7926523732,4.319399791542569,0.7474542924034371,0.09581382252302972,4.027634451161993,1.2877148396288978,1.0,0.0,4.027634451163227,1.355488483187774,1.3558376854951075,2.971352764052994,19601.926720182346,1998.8402482175204,4632.441516551485,4632.441516551485,3.835114032685884,3.0903699791735,-3.0791670035051837,6.169536982678684,2.8652966578963386,2.8652966578963386,0.8186561879703824,0.0,0.0,0.00025760759518074006,6.594778919107085e-05,0.00019165980598966921,0.0007719356375070155,0.09581382245394954,0.07269048913756966,0.023123333316379883,0.09581382252302978,0.0726904891899783,0.023123333333051423,0.38866244856321874,0.38866244856321874,0.12363613799157519,0.0,5.360774448141115,43.2521824526396,3.410605131648481e-13,5.2188396889944215,46.22837657319843,3.410605131648481e-13,27785.32956117663,20768.26384634558,0.7474542924481272,1.0997736822120876,0.8232070346812765,42257.704602238395,25750.0,0.0,10607.20336727919,-10607.20336727919,0.20651266012230057,1.0325633006115031,8512.861940461764,2094.341426817426,10607.20336727919,7.319061328662653,0.7822449247056842,1.442108261820052,1.4458215980916878,1.2753357321620842,0.00025760970071484255,0.0030635370917342832,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52864.90796951758,15142.79663272081,,,,,,,,,,,,,,,,,4.0,15384.49189702062,1504.0,0.38866244856321874,0.12363613799157519,6.275844827686256,2.8652966578963386
41.0,-29.050619297363315,3.069666572827514,34.99447994641267,9.818425273429625,-11.383561270516271,-27.256897326494,-41.615831398498244,-13.128475732402329,0.5974050279585867,-4.607285156384822,40.001421881177464,53069.42697179573,17646.126489869825,17646.126489869825,70715.55346166555,85835.47388908642,85835.14936840782,17646.059774644942,103481.20914305275,103481.60037895625,0.3912359035020927,131256.15218440362,92899.6968247834,60133.655247373834,36406.71286378841,27774.94304135086,0.0,64181.65590513927,20760.500397425985,1503.0,103481.20914305275,360117.3980288146,1541183.3205370572,4.279669155039659,1554594.5362311453,4.316910387391934,0.7474542924000999,0.0958414554317225,4.027634451161993,1.2881137310201303,1.0,0.0,4.027634451161595,1.3569453944261762,1.3572949316385674,2.968162512438605,19605.737128970122,1999.2288017794174,4632.441516551485,4632.441516551485,3.8092497070542795,3.069666572827514,-3.079165503777416,6.14883207660493,2.8555560791124552,2.8555560791124552,0.8158731654607015,0.0,0.0,0.00025757780490516643,6.559458697449457e-05,0.00019198321793067186,0.0007732382225825149,0.09584145548581464,0.07273073392934487,0.02311072155646977,0.0958414554317226,0.07273073388829623,0.023110721543426263,0.38903650237852383,0.38903650237852383,0.1236191881482632,0.0,5.347461335855712,43.9546438285081,3.410605131648481e-13,5.204690184343406,46.812201919838174,3.410605131648481e-13,27774.94304135086,20760.500397425985,0.7474542924481272,1.1018031938313246,0.8268628508156994,42257.704602238395,25750.0,0.0,10588.282271648464,-10588.282271648464,0.20630862030196306,1.0315431015098155,8499.388589521423,2088.8936821270413,10588.282271648464,7.525471456741019,0.7814720465983451,1.4418574757192337,1.4458220687028525,1.2754403152519385,0.00025760759518074006,0.0030587744271544106,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52845.98687388686,15161.717728351536,,,,,,,,,,,,,,,,,5.0,15383.495880564573,1503.0,0.38903650237852383,0.1236191881482632,6.275844827686256,2.8555560791124552
42.0,-29.0527312128349,3.050075146802062,34.99495844422418,9.552768954914086,-11.684230613603665,-27.28766414977745,-41.6618752880953,-13.398324673545485,0.5989354601809964,-4.59177954137089,40.002561001742095,53250.60445068156,17530.66043851411,17530.66043851411,70781.26488919568,85977.21377564505,85977.09114009357,17530.63543325846,103507.72657335203,103507.87421415916,0.14764080713212024,131272.15051353158,92916.66071015123,60190.04963381501,36362.90119592914,27764.423940179542,0.0,64127.32513610868,20752.637845115383,1502.0,103507.72657335203,360334.37733060867,1540920.6393264253,4.276363112345017,1554643.6538652256,4.314447223665345,0.7474542922204488,0.09586802548481362,4.027634451161993,1.2884980743704366,1.0,0.0,4.027634451161466,1.358355210677197,1.3587050347366858,2.965081901628697,19609.31722114023,1999.5938695823988,4632.441516551485,4632.441516551485,3.7843241789190256,3.050075146802062,-3.0787582137148464,6.128833360516909,2.8461278348300385,2.8461278348300385,0.813179381380011,0.0,0.0,0.00025752163019476213,6.524888092544432e-05,0.00019227274926931782,0.0007744043489767364,0.09586802543989593,0.07276984664569353,0.023098178794202406,0.09586802548481374,0.07276984667978886,0.02309817880502475,0.38940386287587236,0.38940386287587236,0.12360229494028027,0.0,5.334119509338507,44.62850012707304,3.410605131648481e-13,5.190715001551894,47.37069991796233,3.410605131648481e-13,27764.423940179542,20752.637845115383,0.7474542924481272,1.103761380019581,0.8303886734345843,42257.704602238395,25750.0,0.0,10570.310684540123,-10570.310684540123,0.2061082236375909,1.0305411181879547,8486.618003694308,2083.6926808458147,10570.310684540123,7.731679567277977,0.780712968324208,1.4416074607961904,1.4458287275840391,1.2755393776615098,0.00025757780490516643,0.0030542697372094915,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52828.01528677852,15179.689315459877,,,,,,,,,,,,,,,,,5.0,15382.505831387956,1502.0,0.38940386287587236,0.12360229494028027,6.275844827686256,2.8461278348300385
43.0,-29.055797159618272,3.0315532328174353,34.99544116239442,9.295598370395624,-11.975063777886986,-27.318354301962305,-41.70728620430452,-13.659456541496471,0.6004506841718467,-4.576462345594026,40.00363796741397,53424.990666236234,17419.381477451345,17419.381477451345,70844.37214368758,86113.48260043688,86113.72141115283,17419.4297850431,103533.15119619592,103532.86407788823,-0.28711830769316293,131286.92385380014,92932.683897291,60244.19404469299,36320.544280664464,27753.77265760422,0.0,64074.31693826868,20744.676510562083,1501.0,103533.15119619592,360548.820647301,1540658.1949277853,4.273091760948791,1554690.0925268652,4.312009923470827,0.7474542926645426,0.09589353902942835,4.027634451161993,1.288869663733058,1.0,0.0,4.027634451160986,1.3597223359019965,1.3600724011790404,2.9621006765989386,19612.69878648186,1999.938693282809,4632.441516551485,4632.441516551485,3.7603025133102608,3.0315532328174353,-3.0779690217168465,6.109522254534282,2.8370005322670733,2.8370005322670733,0.8105715806477353,0.0,0.0,0.0002574400993439511,6.490957885011092e-05,0.00019253052049384017,0.0007754425572411408,0.09589353901974115,0.0728078377166146,0.023085701303126555,0.09589353902942818,0.07280783772396966,0.02308570130545868,0.3897646016517498,0.3897646016517498,0.1235854470405606,0.0,5.320764371631299,45.274674809423686,3.410605131648481e-13,5.176913029765899,47.90526272061663,3.410605131648481e-13,27753.77265760422,20744.676510562083,0.7474542924481272,1.1056594206371546,0.833797271966358,42257.704602238395,25750.0,0.0,10553.2482007039,-10553.2482007039,0.2059113427543248,1.0295567137716242,8474.52023856804,2078.7279621358584,10553.2482007039,7.937689231951634,0.7799672074027456,1.4413582025690121,1.4458412861434686,1.2756331289636171,0.00025752163019476213,0.00305001243577757,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52810.952802942295,15196.7517992961,,,,,,,,,,,,,,,,,4.0,15381.529590488775,1501.0,0.3897646016517498,0.1235854470405606,6.275844827686256,2.8370005322670733
44.0,-29.059790387470954,3.0140599725702386,34.995925586420405,9.045591938216262,-12.25758098684998,-27.34909205703664,-41.75227285651488,-13.913233262532895,0.6019507161065576,-4.561331742568883,40.00465189525662,53593.56583332605,17312.1327161047,17312.1327161047,70905.69854943076,86245.0843713212,86245.3154998903,17312.179110962938,103557.49461085326,103557.2170874259,-0.27752342735766433,131300.48469234692,92947.92955782046,60296.409826132105,36279.46636854262,27742.990081493645,0.0,64022.45645003626,20736.61702371991,1500.0,103557.49461085326,360760.7499068119,1540395.9159181477,4.269854512487978,1554733.8139611867,4.309598021300238,0.7474542925188358,0.09591800650096946,4.027634451161993,1.2892304123984655,1.0,0.0,4.027634451161364,1.3610536519703036,1.3614039155107598,2.9592032946911857,19615.91626105836,2000.2667843818592,4632.441516551485,4632.441516551485,3.7371508424335858,3.0140599725702386,-3.0768200093948184,6.090879981965057,2.8281632134597143,2.8281632134597143,0.8080466324170612,0.0,0.0,0.0002573339455200433,6.4575056811139e-05,0.00019275888870890428,0.0007763623409316833,0.09591800648003629,0.0728447209471846,0.023073285532851685,0.09591800650096949,0.07284472096308225,0.02307328553788721,0.3901188129365991,0.3901188129365991,0.12356863538745153,0.0,5.307410260898564,45.89421734673272,2.8421709430404007e-13,5.16328245867544,48.417441906378315,2.8421709430404007e-13,27742.990081493645,20736.61702371991,0.7474542924481272,1.1075129334465048,0.8371057407825484,42257.704602238395,25750.0,0.0,10537.058513558904,-10537.058513558904,0.20571785470549794,1.02858927352749,8463.068816161063,2073.989697397841,10537.058513558904,8.143503897573959,0.7792342981268864,1.4411096870839666,1.4458595182436456,1.2757217708384694,0.0002574400993439511,0.003045992404610704,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52794.7631157973,15212.941486441096,,,,,,,,,,,,,,,,,5.0,15380.564495360144,1500.0,0.3901188129365991,0.12356863538745153,6.275844827686256,2.8281632134597143
45.0,-29.064677333333503,2.9975560454311334,34.99640936082498,8.802588865533494,-12.531967644417415,-27.379862769351785,-41.79682158920912,-14.159816426772748,0.6034356666291387,-4.546385025353604,40.0056022767203,53756.42062222319,17208.761667698804,17208.761667698804,70965.182289922,86372.11876128605,86372.02927065284,17208.743837605012,103580.77310825784,103580.88042898485,0.1073207270092098,131312.8507507749,92962.40098028902,60346.704101917865,36239.663198190174,27732.07764251707,0.0,63971.74084070724,20728.46047635018,1499.0,103580.77310825784,360970.19946746464,1540133.7394940571,4.266650659157458,1554774.79606511,4.307210950817691,0.7474542925904194,0.09594144293367193,4.027634451161993,1.2895804588356987,1.0,0.0,4.027634451163367,1.362349788179959,1.3627002083576425,2.956387916015857,19618.97033889174,2000.5782136500989,4632.441516551485,4632.441516551485,3.714836249138331,2.9975560454311334,-3.075331434030582,6.072887479461715,2.8196053353398387,2.8196053353398387,0.8056015243828111,0.0,0.0,0.00025720408843527085,6.424536339332011e-05,0.00019295872504195076,0.0007771672086312552,0.09594144296284464,0.0728805147622998,0.02306092820054484,0.09594144293367163,0.07288051474013918,0.02306092819353275,0.3904666173282816,0.3904666173282816,0.12355185273163093,0.0,5.294070824795256,46.488130849935715,3.410605131648481e-13,5.149820691982768,48.90805171721553,3.410605131648481e-13,27732.07764251707,20728.46047635018,0.7474542924481272,1.1093207931706714,0.8403151128258226,42257.704602238395,25750.0,0.0,10521.709588993846,-10521.709588993846,0.20552764083639513,1.0276382041819758,8452.240905576138,2069.468683417709,10521.709588993846,8.34912689044021,0.7785137910469513,1.4408619008947972,1.4458832652115583,1.2758054974195674,0.0002573339455200433,0.003042199967950042,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52779.41419123224,15228.290411006154,,,,,,,,,,,,,,,,,5.0,15379.606385956416,1499.0,0.3904666173282816,0.12355185273163093,6.275844827686256,2.8196053353398387
46.0,-29.070411330846888,2.9820036367174083,34.99689028843573,8.568523555900924,-12.79599527251263,-27.410411925300654,-41.84055189890785,-14.397204153041017,0.6049057174770383,-4.531618845847569,40.006488900944625,53912.18670672243,17109.12057907037,17109.12057907037,71021.3072857928,86493.39577522282,86493.80487001753,17109.201501458818,103603.00637147632,103602.51635429318,-0.490017183139571,131324.04354297006,92975.82556537061,60394.61211650331,36201.348276519224,27721.03717149373,0.0,63922.38544801295,20720.20822613284,1498.0,103603.00637147632,361177.2127888313,1539871.6033703256,4.2634793914051246,1554813.0295819517,4.30484807603574,0.747454292490902,0.09596386670069999,4.027634451161993,1.2899165742984042,1.0,0.0,4.027634451164568,1.3635999832797365,1.3639505173584674,2.9536773984660143,19621.803490077065,2000.8671146698482,4632.441516551485,4632.441516551485,3.693326838113408,2.9820036367174083,-3.0735219715274678,6.055525608244876,2.811316750607159,2.811316750607159,0.803233357316331,0.0,0.0,0.00025705180024559066,6.392324204222313e-05,0.00019312855820336752,0.0007778512345231271,0.09596386665320786,0.07291524052388501,0.023048626129322854,0.0959638667006999,0.07291524055997047,0.023048626140729528,0.3908081544057197,0.3908081544057197,0.12353509327364112,0.0,5.280758719318328,47.057124559592694,3.410605131648481e-13,5.136524563324599,49.37661988856212,3.410605131648481e-13,27721.03717149373,20720.20822613284,0.7474542924481272,1.1110553335584339,0.8434007324487028,42257.704602238395,25750.0,0.0,10507.168466576659,-10507.168466576659,0.2053405866250694,1.0267029331253472,8442.012504835151,2065.1559617415082,10507.168466576659,8.554561420529462,0.7778052523676873,1.440614831042939,1.4459123279599726,1.275884495626192,0.00025720408843527085,0.003038625868576134,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52764.87306881505,15242.831533423341,,,,,,,,,,,,,,,,,5.0,15378.655549985255,1498.0,0.3908081544057197,0.12353509327364112,6.275844827686256,2.811316750607159
