time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
47.0,-29.07696816632962,2.9673664095070915,34.9973663219731,8.33956041550266,-13.054110720271087,-27.441141383813665,-41.88413234716279,-14.629380271049499,0.6063610530849814,-4.517029892117723,40.0073116347167,54063.73360660366,17013.06780656065,17013.06780656065,71076.80141316431,86611.38976569382,86611.18602288129,17013.02778537759,103624.21380825888,103624.45757225447,0.24376399558968842,131334.0843091879,92988.8031681724,60441.14549426152,36164.0640821232,27709.870500929028,0.0,63873.93458305223,20711.86164227779,1497.0,103624.21380825888,361381.8329476337,1539609.4499192615,4.260339921797784,1554848.5086137902,4.302508778406403,0.7474542922018846,0.09598529595506368,4.027634451161993,1.290245391014032,1.0,0.0,4.027634451162533,1.364825007592135,1.3651756190354367,2.9510262698568703,19624.542309231405,2001.1463964994575,4632.441516551485,4632.441516551485,3.6725920328996704,2.9673664095070915,-3.0714093015326362,6.038775711039728,2.803287700720904,2.803287700720904,0.8009393430631154,0.0,0.0,0.00025687776023296374,6.36037115865601e-05,0.00019327404864640364,0.0007784372168438143,0.09598529591836046,0.07294891945828386,0.0230363764600766,0.09598529595519317,0.07294891948617835,0.023036376468885334,0.3911435617732893,0.3911435617732893,0.12351835237391594,0.0,5.2674846520918095,47.60238357525907,3.410605131648481e-13,5.1233909452026865,49.82623627277337,3.410605131648481e-13,27709.870500929028,20711.86164227779,0.7474542924481272,1.112766919356542,0.8464130785039893,42257.704602238395,25750.0,0.0,10493.399458677344,-10493.399458677344,0.20515658159030625,1.0257829079515315,8432.356776892375,2061.04268178497,10493.399458677344,8.759810585583663,0.777108263599645,1.4403684650383197,1.4459464295549782,1.275958945302752,0.00025705180024559066,0.003035261253341223,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52751.104060915735,15256.600541322656,,,,,,,,,,,,,,,,,3.0,15377.719624797013,1497.0,0.3911435617732893,0.12351835237391594,6.275844827686256,2.803287700720904
48.0,-29.084321232274068,2.9536094137692017,34.9978355671129,8.118385215662443,-13.30318379603231,-27.471730140787606,-41.927039449196286,-14.853534064831319,0.6078019577793725,-4.5026139184488185,40.008070731536996,54209.015115223956,16920.465303079724,16920.465303079724,71129.48041830368,86724.30185211397,86724.01120630404,16920.4085962255,103644.41980252953,103644.7671551937,0.34735266416100785,131342.99983269963,93000.82831033577,60485.5401844541,36128.0979176463,27698.580030170106,0.0,63826.67794781641,20703.422535654372,1496.0,103644.41980252953,361584.1162474158,1539347.2265875502,4.257231325764996,1554881.2439501449,4.300192331695813,0.747454292353745,0.0960057537244299,4.027634451161993,1.2905617570551118,1.0,0.0,4.027634451161245,1.3660098527185864,1.3663605020901637,2.948466618411523,19627.080119194747,2001.4051810959652,4632.441516551485,4632.441516551485,3.652602033425298,2.9536094137692017,-3.0690093753383145,6.022618789107517,2.7955088099069876,2.7955088099069876,0.7987168028305679,0.0,0.0,0.000256682714742963,6.329056218929842e-05,0.00019339215255366457,0.0007789128962095152,0.09600575373588453,0.07298157738608649,0.023024176349798045,0.09600575372442988,0.07298157737737891,0.023024176347050986,0.39147300479733516,0.39147300479733516,0.12350162632080246,0.0,5.254259292564427,48.12463379953914,2.8421709430404007e-13,5.110415876228217,50.25578417703264,2.8421709430404007e-13,27698.580030170106,20703.422535654372,0.7474542924481272,1.114416145494176,0.849315942144824,42257.704602238395,25750.0,0.0,10480.37418546706,-10480.37418546706,0.20497551922881008,1.0248775961440506,8423.253395774973,2057.1207896920873,10480.37418546706,8.964877375111122,0.7764224213212504,1.4401227908406518,1.44598542665871,1.2760290193421044,0.00025687776023296374,0.0030320976600696527,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52738.07878770545,15269.62581453294,,,,,,,,,,,,,,,,,4.0,15376.785244156039,1496.0,0.39147300479733516,0.12350162632080246,6.275844827686256,2.7955088099069876
49.0,-29.092434485866256,2.940699037200885,34.998296273536425,7.904774229414784,-13.543531536181945,-27.502173364364797,-41.96931036477906,-15.069947398815591,0.6092287149932076,-4.488366784983345,40.008766496776495,54348.34286903182,16831.180710419343,16831.180710419343,71179.52357945117,86832.50989624173,86832.47427789775,16831.173806337167,103663.64808423491,103663.69060666107,0.04252242615621071,131350.8162006245,93012.13648024068,60527.96851605374,36093.519960207705,27687.168116389585,0.0,63780.68807659729,20694.892650519807,1495.0,103663.64808423491,361784.1176469707,1539084.8812143886,4.254152700855235,1554911.2486291574,4.2978980358293155,0.7474542923105719,0.09602526244714396,4.027634451161993,1.2908666999498384,1.0,0.0,4.027634451161839,1.3671557944300095,1.367506443935791,2.945995231539199,19629.466617904032,2001.6485362385763,4632.441516551485,4632.441516551485,3.633328267671025,2.940699037200885,-3.0663373097623747,6.007036346963259,2.7879710602085694,2.7879710602085694,0.7965631600595913,0.0,0.0,0.00025646766300298825,6.298345118324112e-05,0.00019348421181974713,0.000779283677281138,0.09602526237579401,0.0730132392457409,0.02301202313005311,0.0960252624471439,0.07301323929999215,0.023012023147151804,0.391796643985895,0.391796643985895,0.12348491214497834,0.0,5.241091436763952,48.624654640884444,2.8421709430404007e-13,5.097595499976535,50.66625451785649,2.8421709430404007e-13,27687.168116389585,20694.892650519807,0.7474542924481272,1.1160043224050555,0.8521128339625669,42257.704602238395,25750.0,0.0,10468.064477778651,-10468.064477778651,0.20479729684179587,1.0239864842089796,8414.681963035639,2053.3825147430116,10468.064477778651,9.169764674265535,0.7757473365219542,1.4398777968417147,1.4460291617616872,1.2760948841098625,0.000256682714742963,0.003029126991484586,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52725.769080017046,15281.935522221349,,,,,,,,,,,,,,,,,5.0,15375.86290020276,1495.0,0.391796643985895,0.12348491214497834,6.275844827686256,2.7879710602085694
50.0,-29.101275958627216,2.9286029766372583,34.99874682775831,7.697607215400808,-13.776421230618226,-27.53256396841151,-42.01110344203187,-15.279752485811308,0.6106416140256101,-4.474284341542181,40.00939931982223,54482.511648779844,16745.086910192065,16745.086910192065,71227.5985589719,86936.60925752281,86936.79892058056,16745.123441687978,103681.92236226855,103681.69616771488,-0.22619455367384944,131357.55950304886,93022.77620005207,60568.680208447506,36060.10665733841,27675.637140780313,0.0,63735.743798118725,20686.273774602163,1494.0,103681.92236226855,361981.8923861644,1538822.3674225423,4.251103162312101,1554938.5393238845,4.295625201232627,0.7474542923574014,0.09604384458487567,4.027634451161993,1.2911618131911382,1.0,0.0,4.027634451162259,1.3682686371587396,1.3686192516700828,2.9435991893562106,19631.712045573637,2001.8775061385527,4632.441516551485,4632.441516551485,3.614743294731882,2.9286029766372583,-3.0634073347504334,5.992010311387691,2.780665778966742,2.780665778966742,0.7944759368476406,0.0,0.0,0.00025623349788254273,6.26811677004961e-05,0.00019355233018204663,0.0007795580331438922,0.09604384455948321,0.07304393020687983,0.022999914352603387,0.09604384458502387,0.07304393022619146,0.022999914358684197,0.3921146396903175,0.3921146396903175,0.12346820747098572,0.0,5.227988606349925,49.103303419835186,3.410605131648481e-13,5.084925955567769,51.058814444196685,3.410605131648481e-13,27675.637140780313,20686.273774602163,0.7474542924481272,1.1175455766952909,0.8548187940090847,42257.704602238395,25750.0,0.0,10456.44035744312,-10456.44035744312,0.20462181539972985,1.0231090769986495,8406.62014100506,2049.820216438061,10456.44035744312,9.374475267573063,0.7750826340898859,1.4396334718483481,1.4460774212835008,1.276156699669939,0.00025646766300298825,0.003026341498714486,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52714.144959681515,15293.55964255688,,,,,,,,,,,,,,,,,3.0,15374.951870947974,1494.0,0.3921146396903175,0.12346820747098572,6.275844827686256,2.780665778966742
51.0,-29.110821379485028,2.9172901840914465,34.99918574900613,7.495811394788348,-14.003085975629565,-27.562999286318536,-42.052589112985856,-15.48405294123232,0.6120409741194521,-4.460362191182476,40.009969746456065,54612.33226667388,16662.061275062217,16662.061275062217,71274.39354173609,87037.24931882635,87037.21323800019,16662.054367893837,103699.26760589403,103699.31059388857,0.042987994544091634,131363.25725068117,93032.87266866738,60607.95546497709,36027.6857818781,27663.989644787154,0.0,63691.67542666526,20677.567805236853,1493.0,103699.26760589403,362177.49930615444,1538559.6411484014,4.248081794412723,1554963.1394637655,4.293373117995191,0.7474542924119847,0.09606152386439182,4.027634451161993,1.29144883423578,1.0,0.0,4.027634451161913,1.3693540780007183,1.3697046247524118,2.941265897453208,19633.84282442834,2002.0947851129938,4632.441516551485,4632.441516551485,3.5968206431812453,2.9172901840914465,-3.0602326410639984,5.977522825155445,2.773584632425383,2.773584632425383,0.792452752121538,0.0,0.0,0.00025598090986921935,6.238243555160321e-05,0.00019359847431761615,0.0007797438848540311,0.09606152386850089,0.07307367623419879,0.022987847634302106,0.09606152386439193,0.07307367623107303,0.02298784763331879,0.3924271573828725,0.3924271573828725,0.1234515103984583,0.0,5.214957502238519,49.56150312306238,3.410605131648481e-13,5.072403165301921,51.434648460875906,3.410605131648481e-13,27663.989644787154,20677.567805236853,0.7474542924481272,1.1190535193849878,0.8574485111410619,42257.704602238395,25750.0,0.0,10445.473830435178,-10445.473830435178,0.20444897945862017,1.022244897293101,8399.04719098634,2046.4266394488375,10445.473830435178,9.579011842553076,0.7744279524947735,1.439389805065944,1.4461300159103374,1.276214619912354,0.00025623349788254273,0.0030237337697239844,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52703.17843267357,15304.526169564822,,,,,,,,,,,,,,,,,4.0,15374.049005357214,1493.0,0.3924271573828725,0.1234515103984583,6.275844827686256,2.773584632425383
52.0,-29.12104322454962,2.9067308073912255,34.999611685722634,7.300127169024222,-14.22265829954072,-27.593369990043367,-42.093591287825234,-15.682067291388552,0.6134271544802345,-4.446595652948207,40.0104784887909,54737.19814967722,16581.98533795722,16581.98533795722,71319.18348763444,87133.91569549356,87133.75541089546,16581.95483506022,103715.71024595568,103715.90103345078,0.19078749509935733,131367.93859627112,93042.25967362415,60645.54266228345,35996.352234823,27652.228350315454,0.0,63648.58058513846,20668.776771839337,1492.0,103715.71024595568,362371.001377579,1538296.6612325422,4.2450876460439675,1554985.0796632734,4.291141050889523,0.7474542922904638,0.09607832547060301,4.027634451161993,1.2917261871742087,1.0,0.0,4.0276344511607975,1.3704078208807264,1.3707582670357645,2.939004280181015,19635.823876658877,2002.2967962208172,4632.441516551485,4632.441516551485,3.5795347396638695,2.9067308073912255,-3.056825394356927,5.963556201748153,2.7667196116351254,2.7667196116351254,0.7904913176100358,0.0,0.0,0.00025571067682332826,6.20884797096304e-05,0.00019362219711369788,0.0007798394316048078,0.09607832538830854,0.07310250474784566,0.02297582064046289,0.09607832547060322,0.07310250481046052,0.022975820660142487,0.39273437118785876,0.39273437118785876,0.12343481940710302,0.0,5.202004331218973,50.00000279174577,2.8421709430404007e-13,5.060022807428425,51.79380714554054,2.8421709430404007e-13,27652.228350315454,20668.776771839337,0.7474542924481272,1.1205149090832516,0.8599908693401093,42257.704602238395,25750.0,0.0,10435.139866069327,-10435.139866069327,0.20427869704511634,1.021393485225582,8391.944896953599,2043.1949691157283,10435.139866069327,9.783376993237903,0.7737829433527136,1.4391467860826055,1.4461868021462667,1.2762687928032308,0.00025598090986921935,0.0030212967127174065,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52692.844468307725,15314.860133930673,,,,,,,,,,,,,,,,,4.0,15373.150905036731,1492.0,0.39273437118785876,0.12343481940710302,6.275844827686256,2.7667196116351254
53.0,-29.131909360336763,2.8968961516223395,35.00002340803435,7.109700980968796,-14.436160893853913,-27.62374685172077,-42.13425350664181,-15.87471013040147,0.6148005093427287,-4.432980131802863,40.010926303058206,54857.843339013394,16504.74542347795,16504.74542347795,71362.58876249134,87227.29295348193,87226.65202510869,16504.624149971954,103731.27617508065,103732.03837695988,0.7622018792317249,131371.63211820275,93051.18416765156,60681.725766570875,35966.06489008965,27640.355943122104,0.0,63606.420833211756,20659.902695584184,1491.0,103731.27617508065,362562.46050297085,1538033.3913701412,4.242119797059185,1555004.3924512882,4.288928286436721,0.7474542924880494,0.09609427410586505,4.027634451161993,1.2919956567185,1.0,0.0,4.027634451163963,1.3714345887143753,1.3717849038466605,2.936803901772392,19637.707319661284,2002.4888539573947,4632.441516551485,4632.441516551485,3.562861045197724,2.8968961516223395,-3.053197075660214,5.9500932272825535,2.760063016637378,2.760063016637378,0.7885894333249651,0.0,0.0,0.0002554236989148337,6.179822719378108e-05,0.0001936254717210526,0.0007798526205262037,0.09609427410535831,0.07313044289512738,0.022963831210230934,0.0960942741058649,0.07313044289551301,0.022963831210352028,0.39303645221383,0.39303645221383,0.12341813328068546,0.0,5.189134184575607,50.41963545434896,3.410605131648481e-13,5.047780641145607,52.137458116024106,3.410605131648481e-13,27640.355943122104,20659.902695584184,0.7474542924481272,1.1219400152952759,0.8624576358864963,42257.704602238395,25750.0,0.0,10425.413268788372,-10425.413268788372,0.20411087951874113,1.020554397593706,8385.294667555729,2040.1186012326427,10425.413268788372,9.987573223564983,0.7731472709043227,1.4389044048540318,1.4462476171698406,1.2763193606613548,0.00025571067682332826,0.0030190235388049404,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52683.11787102677,15324.586731211628,,,,,,,,,,,,,,,,,4.0,15372.26110789938,1491.0,0.39303645221383,0.12341813328068546,6.275844827686256,2.760063016637378
54.0,-29.143401608323757,2.887758650333928,35.00041980366403,6.9269361318089295,-14.640806617333523,-27.653841274197028,-42.17411804767323,-16.05947768423254,0.6161614192378124,-4.41951084902492,40.01131407270153,54972.45742052802,16430.23188215153,16430.23188215153,71402.68930267956,87315.82763108092,87315.77098501666,16430.221223053446,103745.9922080701,103746.05951323244,0.06730516233074013,131374.36743617392,93059.23989464423,60715.8693619043,35937.07836971103,27628.375228103825,0.0,63565.453597814856,20650.947656309152,1490.0,103745.9922080701,362751.9413048109,1537769.7953892516,4.239177300769024,1555021.1158543793,4.286734097854864,0.7474542924009092,0.09610939540463974,4.027634451161993,1.292252848125063,1.0,0.0,4.027634451160745,1.3724208893563867,1.372771040299117,2.934693345458186,19639.40741633758,2002.6622155718396,4632.441516551485,4632.441516551485,3.546775889873001,2.887758650333928,-3.0493582955911585,5.937116945925086,2.7536074468260825,2.7536074468260825,0.7867449848074521,0.0,0.0,0.0002551205079849118,6.151488773995058e-05,0.0001936056202449612,0.0007797726660371915,0.09610939535611061,0.07315751817725398,0.022951877178856637,0.09610939540463977,0.07315751821419386,0.022951877190445877,0.39333357475133274,0.39333357475133274,0.12340145104621808,0.0,5.176351522978905,50.82087641824512,3.410605131648481e-13,5.035672268262715,52.46464232967952,3.410605131648481e-13,27628.375228103825,20650.947656309152,0.7474542924481272,1.12329394759694,0.8648165679481248,42257.704602238395,25750.0,0.0,10416.268272457864,-10416.268272457864,0.2039454414644203,1.0197272073221018,8379.07716774136,2037.1911047165042,10416.268272457864,10.191602950648331,0.7725206116076527,1.4386626516889631,1.4463122707449112,1.2763664603357305,0.0002554236989148337,0.003016907749541037,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52673.97287469626,15333.731727542136,,,,,,,,,,,,,,,,,4.0,15371.37675447519,1490.0,0.39333357475133274,0.12340145104621808,6.275844827686256,2.7536074468260825
55.0,-29.155494636249017,2.879291782278933,35.00079986592935,6.748059403058164,-14.840967427135965,-27.684054554604963,-42.21386087648568,-16.240290037329526,0.6175102160585197,-4.406183555948201,40.01164257523969,55083.94387307904,16358.3404294653,16358.3404294653,71442.28430254434,87401.94343589665,87401.6051163138,16358.277108826276,103759.88222514009,103760.28386536195,0.4016402218694566,131376.17093951732,93067.02118944307,60749.01888107714,35908.89145373992,27616.288714377246,0.0,63525.180168117164,20641.913543937775,1489.0,103759.88222514009,362939.5010811964,1537505.8428373006,4.236259316654903,1555035.283341954,4.284557835974055,0.7474542925527659,0.09612371218869506,4.027634451161993,1.2925046782521532,1.0,0.0,4.027634451163412,1.3733874988661392,1.3737374587257372,2.9326278668527164,19641.049596296863,2002.8296713247505,4632.441516551485,4632.441516551485,3.531256761907896,2.879291782278933,-3.0453194135998523,5.924611195878786,2.7473457941901156,2.7473457941901156,0.7849559411971759,0.0,0.0,0.00025480182509729293,6.123361019630265e-05,0.00019356821490099026,0.0007796220109851566,0.09612371204673044,0.07318375537285737,0.022939956673873062,0.09612371218883123,0.0731837554809421,0.02293995670775297,0.3936258944901142,0.3936258944901142,0.12338477192531085,0.0,5.1636590137584335,51.204656855483904,3.410605131648481e-13,5.023693772006709,52.778114701571724,3.410605131648481e-13,27616.288714377246,20641.913543937775,0.7474542924481272,1.1246293849694695,0.8671198370048115,42257.704602238395,25750.0,0.0,10407.683737134108,-10407.683737134108,0.20378230061354152,1.0189115030677078,8373.277163179442,2034.4065739546656,10407.683737134108,10.39546850795852,0.7719026538391726,1.4384215172350756,1.44638065567369,1.2764102233369536,0.0002551205079849118,0.0030149431269089195,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52665.388339372505,15342.316262865892,,,,,,,,,,,,,,,,,3.0,15370.50702578867,1489.0,0.3936258944901142,0.12338477192531085,6.275844827686256,2.7473457941901156
56.0,-29.168152297266584,2.871470056026487,35.00116269238645,6.574971740506612,-15.034437880257599,-27.714140156906417,-42.253083852678515,-16.415164196532558,0.6188472728955503,-4.392993651511006,40.011912760636434,55190.816573377495,16288.969988596504,16288.969988596504,71479.786561974,87484.40805636009,87484.0657031435,16288.906244880402,103772.9719480239,103773.3780449566,0.4060969326965278,131377.07107327014,93074.19632876328,60780.602275266654,35881.77117055181,27604.09912524624,0.0,63485.87029579805,20632.80238772236,1488.0,103772.9719480239,363125.2022145981,1537241.503921051,4.233364951112865,1555046.9358311256,4.282398815470073,0.7474542927159665,0.09613724910000111,4.027634451161993,1.292747272164561,1.0,0.0,4.027634451162303,1.3743237135293382,1.3746734540437242,2.9306301066571923,19642.563851996118,2002.9840824334628,4632.441516551485,4632.441516551485,3.516281841961052,2.871470056026487,-3.0410898607752594,5.912559916801746,2.741271220077415,2.741271220077415,0.7832203485935472,0.0,0.0,0.0002544686554126512,6.095717901263211e-05,0.00019351147640001912,0.000779393489043938,0.09613724911620834,0.07320918134971975,0.022928067766488595,0.09613724910016415,0.07320918133737783,0.022928067762623277,0.393913580211944,0.393913580211944,0.12336809529525172,0.0,5.1510597502579,51.57158281764646,3.410605131648481e-13,5.011840924406556,53.077178478854705,3.410605131648481e-13,27604.09912524624,20632.80238772236,0.7474542924481272,1.1259164634418668,0.869340158939751,42257.704602238395,25750.0,0.0,10399.637161697021,-10399.637161697021,0.20362137766999386,1.0181068883499695,8367.877963097095,2031.7591985999265,10399.637161697021,10.599172148370796,0.7712930972348254,1.4381809924657516,1.4464526222012113,1.276450776229968,0.00025480182509729293,0.0030131237119203234,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52657.341763935416,15350.362838302979,,,,,,,,,,,,,,,,,3.0,15369.638406585567,1488.0,0.393913580211944,0.12336809529525172,6.275844827686256,2.741271220077415
57.0,-29.18136928202929,2.8642689951855416,35.00150747821973,6.407513259351276,-15.221403697809299,-27.74411016928734,-42.291815335024125,-16.584266913191577,0.620172957418049,-4.379936649811898,40.0121255994943,55293.21704921677,16222.023651301673,16222.023651301673,71515.24070051845,87563.32603593783,87563.27265092495,16222.01376116866,103785.28641209361,103785.3496872395,0.06327514589065686,131377.09553872564,93080.79306056435,60810.683632997796,35855.67714174061,27591.809126632023,0.0,63447.48626837264,20623.616164555748,1487.0,103785.28641209361,363309.1055926017,1536976.7505105892,4.230493337081634,1555056.1151393764,4.280256374535092,0.747454292319293,0.09615003014611745,4.027634451161993,1.2929811298893763,1.0,0.0,4.027634451162764,1.3752302995745498,1.3755797929311901,2.928698162342706,19643.95603942,2003.1260460422268,4632.441516551485,4632.441516551485,3.50183021055769,2.8642689951855416,-3.036678540487479,5.900947535673021,2.735377152295059,2.735377152295059,0.7815363292271597,0.0,0.0,0.00025412119171074917,6.0685345115854195e-05,0.00019343584659489498,0.0007790888798352853,0.09615003011177248,0.07323382149790382,0.02291620861386866,0.09615003014611763,0.07323382152406308,0.02291620862205437,0.39419679206901603,0.39419679206901603,0.1233514206578711,0.0,5.1385557320274415,51.92224777981659,2.8421709430404007e-13,5.000109607229945,53.36237548904245,2.8421709430404007e-13,27591.809126632023,20623.616164555748,0.7474542924481272,1.1271564077104728,0.8714800270468617,42257.704602238395,25750.0,0.0,10392.103649611789,-10392.103649611789,0.20346259623076604,1.0173129811538304,8362.8604622788,2029.243187332988,10392.103649611789,10.802716047092096,0.7706916523892654,1.4379410686672245,1.446527956199862,1.276488240702269,0.0002544686554126512,0.0030114437981156547,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52649.80825185018,15357.896350388211,,,,,,,,,,,,,,,,,5.0,15368.778877002318,1487.0,0.39419679206901603,0.1233514206578711,6.275844827686256,2.735377152295059
58.0,-29.195116444017916,2.8576650263155905,35.00183350834971,6.244883417990081,-15.402792723363284,-27.77402835529846,-42.33017507996408,-16.748426146590358,0.6214876177471638,-4.367008322286051,40.01228203341857,55391.76771658823,16157.408688095147,16157.408688095147,71549.17640468337,87639.21284166454,87639.40507320159,16157.44412843522,103796.84920163683,103796.6215297597,-0.22767187713179737,131376.2704457091,93086.92248509426,60839.47968520531,35830.491999876605,27579.421244072255,0.0,63409.91324394886,20614.356786976325,1486.0,103796.84920163683,363491.26859847107,1536711.5605844562,4.227643669432889,1555062.8618433536,4.27812989247108,0.7474542922617364,0.09616207795559087,4.027634451161993,1.2932075987523421,1.0,0.0,4.027634451161447,1.3761115790039689,1.3764607996072926,2.926822586637342,19645.249605386227,2003.2579530610583,4632.441516551485,4632.441516551485,3.487881850286836,2.8576650263155905,-3.0320939826602484,5.8897590089758385,2.7296572823680845,2.7296572823680845,0.7799020806765956,0.0,0.0,0.00025376025375782406,6.041722611332268e-05,0.0001933430276445014,0.0007787150390329594,0.09616207797187586,0.07325770039144307,0.02290437758043279,0.09616207795559108,0.07325770037903692,0.022904377576553947,0.3944756829509237,0.3944756829509237,0.12333474761463326,0.0,5.126148217802154,52.257306877094265,2.8421709430404007e-13,4.988495940033204,53.634606263281,2.8421709430404007e-13,27579.421244072255,20614.356786976325,0.7474542924481272,1.1283594747941281,0.873550599312233,42257.704602238395,25750.0,0.0,10385.067576298985,-10385.067576298985,0.20330588274111122,1.0165294137055563,8358.21400743594,2026.853568863045,10385.067576298985,11.006102304528039,0.7700980406860275,1.4377017374260108,1.446606627065823,1.2765227336296057,0.00025412119171074917,0.003009897925451975,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52642.77217853738,15364.932423701015,,,,,,,,,,,,,,,,,4.0,15367.927886246602,1486.0,0.3944756829509237,0.12333474761463326,6.275844827686256,2.7296572823680845
59.0,-29.209365602366976,2.8516355013182175,35.00214015312658,6.086148402560525,-15.579685225043022,-27.80397346287502,-42.36830788487566,-16.908609100872592,0.6227916082948468,-4.354204417485559,40.012383060920506,55487.190022093826,16095.035809902925,16095.035809902925,71582.22583199675,87712.66174729494,87712.65026498825,16095.033702930754,103807.683967919,103807.69755719787,0.013589278867584653,131374.62199142488,93092.72015220577,60867.245717464575,35806.082705267996,27566.93802350588,0.0,63373.020728773874,20605.02616289088,1485.0,103807.683967919,363671.7490523467,1536445.9124915812,4.224815143038307,1555067.2189832241,4.276018753272442,0.7474542927227286,0.0961734152499175,4.027634451161993,1.2934281804831698,1.0,0.0,4.027634451161242,1.3769726478975324,1.3773215725264214,2.9249923426668603,19646.473156605818,2003.382720562661,4632.441516551485,4632.441516551485,3.474417486415351,2.8516355013182175,-3.02734415215592,5.878979653474138,2.7241055334176254,2.7241055334176254,0.7783158666907501,0.0,0.0,0.00025338663407220195,6.0151780043086426e-05,0.00019323485402911552,0.0007782793552529245,0.09617341527170864,0.07328084222665597,0.022892573045052673,0.09617341525008442,0.07328084221005188,0.022892573039865628,0.39475040407353795,0.39475040407353795,0.12331807584670965,0.0,5.113838125061079,52.57747389661546,2.8421709430404007e-13,4.976996025780409,53.894818742090536,2.8421709430404007e-13,27566.93802350588,20605.02616289088,0.7474542924481272,1.1295378539450869,0.8755648599988612,42257.704602238395,25750.0,0.0,10378.507189781845,-10378.507189781845,0.20315116627476626,1.0157558313738315,8353.922080252823,2024.5851095290218,10378.507189781845,11.20933294900755,0.7695119934650239,1.4374629906174161,1.4466884623190739,1.276554367608227,0.00025376025375782406,0.0030084808535532437,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52636.21179202024,15371.492810218155,,,,,,,,,,,,,,,,,3.0,15367.083051580834,1485.0,0.39475040407353795,0.12331807584670965,6.275844827686256,2.7241055334176254
60.0,-29.224108623198738,2.8461586624046693,35.00242686418267,5.932453774753981,-15.750749215909572,-27.83380866260299,-42.40598796224219,-17.063617821747865,0.6240852884702122,-4.341520666099586,40.01242973326766,55578.588045718425,16034.819092197566,16034.819092197566,71613.40713791599,87782.91772966052,87782.98332869387,16034.831074809439,103817.81440350329,103817.73682185808,-0.07758164520782884,131372.17643094415,93097.97366346036,60893.64404867416,35782.58846087355,27554.362027440864,0.0,63336.95048831441,20595.62617318539,1484.0,103817.81440350329,363850.60513886367,1536179.7830560985,4.222006948345778,1555069.2318832306,4.2739223459302425,0.7474542924519391,0.09618406481746618,4.027634451161993,1.2936407398013394,1.0,0.0,4.027634451160029,1.377806982315985,1.3781555864547974,2.9232211063351246,19647.581868089084,2003.495777670161,4632.441516551485,4632.441516551485,3.461418570511025,2.8461586624046693,-3.022436465332299,5.868595127736969,2.71871606842061,2.71871606842061,0.7767760195487458,0.0,0.0,0.00025300059844509835,5.989054576688175e-05,0.0001931100526782166,0.0007777767010324925,0.09618406487553272,0.07330327151304321,0.02288079336248951,0.09618406481746625,0.07330327146878986,0.022880793348676324,0.3950211093087317,0.3950211093087317,0.12330140509903743,0.0,5.10162638266587,52.88325878418982,2.8421709430404007e-13,4.96560595456981,54.142705860758724,2.8421709430404007e-13,27554.362027440864,20595.62617318539,0.7474542924481272,1.1306734313191882,0.877506536345993,42257.704602238395,25750.0,0.0,10372.401577428236,-10372.401577428236,0.20299837850779223,1.0149918925389614,8349.968781828898,2022.432795599337,10372.401577428236,11.412409939395783,0.7689332519234555,1.437224820394116,1.4467732951954972,1.2765832508433756,0.00025338663407220195,0.0030071875640707317,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52630.10617966663,15377.598422571764,,,,,,,,,,,,,,,,,4.0,15366.241484622136,1484.0,0.3950211093087317,0.12330140509903743,6.275844827686256,2.71871606842061
61.0,-29.23931739971912,2.8412135616823666,35.00269316852752,5.784220690280222,-15.915523548748162,-27.86346427577554,-42.44312869906423,-17.213037495871127,0.6253690107898819,-4.328952953705249,40.01242309673718,55665.72770004899,15976.676110969778,15976.676110969778,71642.40381101877,87849.81905617229,87850.46899888133,15976.79431182966,103827.263310711,103826.49516714207,-0.7681435689300997,131368.95904556406,93102.70887199849,60918.61878578137,35760.1000957968,27541.69573485305,0.0,63301.79583064985,20586.1586964222,1483.0,103827.263310711,364027.89296809735,1535913.156627309,4.219218324464805,1555068.945660688,4.271840086157823,0.7474542923793592,0.09619404860658529,4.027634451161993,1.2938447475573047,1.0,0.0,4.027634451161535,1.3786122469264406,1.3789605065561,2.9215136164221946,19648.581195934305,2003.5976807507463,4632.441516551485,4632.441516551485,3.4488673097946094,2.8412135616823666,-3.0173779654535675,5.858591527135934,2.713483281183887,2.713483281183887,0.7752809374811106,0.0,0.0,0.00025260293503540044,5.9634078380998075e-05,0.00019296885665440238,0.0007772080150626112,0.09619404857265834,0.07332501148742308,0.02286903708523526,0.09619404860658541,0.07332501151328429,0.022869037093301004,0.39528794276266394,0.39528794276266394,0.12328473516756633,0.0,5.089513045149431,53.1751156361168,2.8421709430404007e-13,4.954321964495136,54.37849710064967,2.8421709430404007e-13,27541.69573485305,20586.1586964222,0.7474542924481272,1.1317594212126683,0.8793704344339695,42257.704602238395,25750.0,0.0,10366.735975706568,-10366.735975706568,0.2028474536518269,1.0142372682591347,8346.343784667248,2020.3921910393194,10366.735975706568,11.61533516765833,0.7683615668629808,1.4369872191751352,1.4468610782640428,1.276609487313177,0.00025300059844509835,0.003006013250913988,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52624.44057794496,15383.264024293432,,,,,,,,,,,,,,,,,4.0,15365.407716211761,1483.0,0.39528794276266394,0.12328473516756633,6.275844827686256,2.713483281183887
62.0,-29.254973058871983,2.8367800709832416,35.00293866034945,5.63787908703091,-16.07810428615337,-27.893317161536284,-42.48034550165755,-17.360539557778555,0.626643089489562,-4.316497549629456,40.01236411510844,55751.232259900054,15920.528354734546,15920.528354734546,71671.76061463461,87915.49552260354,87915.51880005824,15920.532570025327,103836.05137008359,103836.02387733808,-0.02749274550296832,131364.9927789593,93107.33650240437,60943.07327790819,35738.07024944021,27528.94140887572,0.0,63267.011658315925,20576.62541716915,1482.0,103836.05137008359,364203.66333904694,1535646.0163625518,4.2164485724378284,1555066.4018827055,4.269771444981465,0.7474542922502264,0.09620338652956059,4.027634451161993,1.294046273310669,1.0,0.0,4.027634451161028,1.3794081356317878,1.379756032457942,2.919827966156863,19649.55782027613,2003.6972687182813,4632.441516551485,4632.441516551485,3.4367467560791187,2.8367800709832416,-3.012175538406923,5.848955609390165,2.7084017735700003,2.7084017735700003,0.7738290781628573,0.0,0.0,0.0002521941883950923,5.937810539874285e-05,0.00019281608299634944,0.0007765926986142072,0.09620338642845527,0.07334608357391782,0.02285730285453745,0.09620338652969834,0.07334608365100118,0.02285730287855942,0.3955510376806827,0.3955510376806827,0.12326806588905612,0.0,5.077497478168539,53.453865780489025,3.410605131648481e-13,4.943140639119008,54.60448268590574,3.410605131648481e-13,27528.94140887572,20576.62541716915,0.7474542924481272,1.1328456763804482,0.8812053991263868,42257.704602238395,25750.0,0.0,10361.490529160452,-10361.490529160452,0.2026983282847176,1.0134916414235882,8343.0318787026,2018.458650457851,10361.490529160452,11.818110461301497,0.7677966980481727,1.4367501796356386,1.4469516451622468,1.276633177150256,0.00025260293503540044,0.003004953300952331,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52619.19513139885,15388.509470839548,,,,,,,,,,,,,,,,,3.0,15364.583496587715,1482.0,0.3955510376806827,0.12326806588905612,6.275844827686256,2.7084017735700003
63.0,-29.271064522156873,2.832838839738879,35.00316300252221,5.496683588158362,-16.234733687944516,-27.92299617270875,-42.51703134560955,-17.5027514839397,0.6279078886833531,-4.304150288300407,40.012253929201655,55832.645503679254,15866.299289490371,15866.299289490371,71698.94479316962,87977.91029093447,87977.90349885022,15866.298064577877,103844.2015634281,103844.20958042484,0.008016996740479954,131360.30312963022,93111.3792400022,60966.114510528096,35716.96081052679,27516.101566202127,0.0,63233.06237672892,20567.02823501175,1481.0,103844.2015634281,364377.97328681225,1535378.3495109724,4.213696935798127,1555061.6497591606,4.267715843885896,0.747454292735789,0.09621210075385675,4.027634451161993,1.294239288712852,1.0,0.0,4.027634451163473,1.3801764058761845,1.3805239174655055,2.918202654395551,19650.4110076743,2003.7842696205435,4632.441516551485,4632.441516551485,3.425040388054737,2.832838839738879,-3.006835258592895,5.839674098331773,2.7034663598119013,2.7034663598119013,0.7724189599462575,0.0,0.0,0.00025177469849023225,5.912677963822377e-05,0.00019264791885200848,0.0007759153949130094,0.0962121008617409,0.07336651158511935,0.022845589276621538,0.09621210075399236,0.07336651150285232,0.02284558925100442,0.3958105412009471,0.3958105412009471,0.12325139713291461,0.0,5.0655799532792685,53.71986462598642,3.410605131648481e-13,4.932058176983787,54.81915315916649,3.410605131648481e-13,27516.101566202127,20567.02823501175,0.7474542924481272,1.133883795885178,0.8829660213361235,42257.704602238395,25750.0,0.0,10356.64845983313,-10356.64845983313,0.20255094131650528,1.0127547065825266,8340.020579228547,2016.6278806045825,10356.64845983313,12.020737585718765,0.7672384140776717,1.4365136946968444,1.4470448844760888,1.276654416591375,0.0002521941883950923,0.0030040032942471933,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52614.353062071525,15393.35154016687,,,,,,,,,,,,,,,,,3.0,15363.756515088156,1481.0,0.3958105412009471,0.12325139713291461,6.275844827686256,2.7034663598119013
64.0,-29.28756740891579,2.829371242440485,35.00336591848443,5.358835053071402,-16.387503523389967,-27.952680262680058,-42.553505825903244,-17.64154778304022,0.6291637350274755,-4.291907410558828,40.01209358645016,55911.39305084509,15813.91604429812,15813.91604429812,71725.30909514321,88038.24794396308,88037.88396648194,15813.850664653894,103851.73463113583,103852.1639882612,0.4293571253801929,131354.91312497755,93115.14210983065,60988.282756628956,35696.51039244632,27503.178493841733,0.0,63199.68888628805,20557.368815601283,1480.0,103851.73463113583,364550.8742086377,1535110.1392276376,4.210962715588146,1555054.7344790972,4.265672762011036,0.7474542922449602,0.09622021129192598,4.027634451161993,1.2944273450551558,1.0,0.0,4.027634451162886,1.38092709324367,1.3812742006419623,2.9166162868898837,19651.205131220755,2003.8652476860861,4632.441516551485,4632.441516551485,3.41373247515285,2.829371242440485,-3.0013631051877008,5.830734347628185,2.6986720551714907,2.6986720551714907,0.7710491586204259,0.0,0.0,0.00025134515077862856,5.887787802582078e-05,0.0001924672727528078,0.0007751878184604007,0.09622021129137634,0.07338631629793618,0.022833894993440164,0.09622021129192607,0.07338631629835539,0.022833894993570594,0.3960665838576391,0.3960665838576391,0.12323472879466807,0.0,5.053759507963491,53.97367659934787,2.8421709430404007e-13,4.921071145586325,55.02390833689202,2.8421709430404007e-13,27503.178493841733,20557.368815601283,0.7474542924481272,1.1348997180064426,0.8846782956707837,42257.704602238395,25750.0,0.0,10352.19563150914,-10352.19563150914,0.2024052339042321,1.0120261695211608,8337.29972968529,2014.89590182385,10352.19563150914,12.223218246474742,0.7666864920614854,1.4362777575163928,1.4471407311958406,1.2766732981762117,0.00025177469849023225,0.0030031589933036435,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52609.90023374753,15397.80436849086,,,,,,,,,,,,,,,,,4.0,15362.93892989996,1480.0,0.3960665838576391,0.12323472879466807,6.275844827686256,2.6986720551714907
65.0,-29.35498181513813,2.9110285124956503,35.00354718861077,5.507183179166191,-16.206734950423566,-27.996548601950625,-42.58337795091791,-17.486580836081746,0.6304109561442033,-4.279765204096623,40.0118841523871,55741.540392660485,15951.127593380192,15951.127593380192,71692.66798604067,87906.7120560959,87907.4157374557,15951.255280002664,103858.67101745836,103857.8396494761,-0.8313679822604172,131348.84547211984,93088.04520798464,60922.87982911439,35739.07264318917,27490.174454661486,0.0,63229.24709785065,20547.648891185065,1479.0,103858.67101745836,364722.4169322465,1534841.3779819482,4.208245248240586,1555045.7020184775,4.263641689749369,0.7474542922626239,0.09622773788723088,4.027634451161993,1.294139397586696,1.0,0.0,4.027634451162559,1.3800939394202898,1.3804384252772275,2.9183770293591795,19645.48654706214,2003.2821143879044,4632.441516551485,4632.441516551485,3.4433521797064466,2.9110285124956503,-2.98046588507486,5.8914943975705105,2.69401406138604,2.69401406138604,0.7697183032531543,0.0,0.0,0.00024959744677132106,5.8674753401158694e-05,0.00019092269337016236,0.0007689668173263034,0.09622773783543268,0.07340551899109027,0.022822218844342407,0.09622773788734817,0.07340551903060355,0.022822218856627323,0.3963192958191273,0.3963192958191273,0.12321806079073751,0.0,5.0420352539769056,53.994023729306775,2.8421709430404007e-13,4.910176160240837,54.10966906365849,2.8421709430404007e-13,27490.174454661486,20547.648891185065,0.7474542924481272,1.1338529442726468,0.8815784300957666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472390410582223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15362.124356168919,1479.0,0.3963192958191273,0.12321806079073751,6.275844827686256,2.69401406138604
66.0,-29.42097395068142,2.9907778648809944,35.003702221830785,5.818185314442985,-15.840391805420644,-28.021267924988795,-42.58365441402418,-17.164998999322513,0.6316078982658837,-4.26811042557166,40.01150093396279,55455.87181100404,16180.077713758737,16180.077713758737,71635.94952476278,87682.3935534582,87682.77707609846,16180.148485391137,103862.9255614896,103862.47126721694,-0.45429427265480626,131339.79401011462,93044.92169368883,60818.400881448564,35807.245346933625,27476.868448625017,0.0,63284.113795558646,20537.7032677495,1478.0,103862.9255614896,364887.1329017096,1534571.9746867155,4.205607258560379,1555029.1746982534,4.261671718408155,0.7474542925497479,0.09623265602544447,4.027634451161993,1.2935874588927252,1.0,0.0,4.027634451161357,1.3783639587649643,1.3787056694825448,2.922039876006927,19636.38567467764,2002.3540836756324,4632.441516551485,4632.441516551485,3.4927753876542456,2.9907778648809944,-2.939021087136864,5.929798952017858,2.715029623256749,2.715029623256749,0.7757227495019282,0.0,0.0,0.0002478974631648959,5.867287653807254e-05,0.00018922458662682333,0.0007621274641050806,0.09623265599041456,0.07342199031095774,0.022810665679456815,0.09623265602544451,0.07342199033768428,0.022810665687760186,0.39655534889860156,0.39655534889860156,0.12320139305425971,0.0,5.029582606698057,53.72078916357566,2.8421709430404007e-13,4.899718323837533,52.661241332385885,2.8421709430404007e-13,27476.868448625017,20537.7032677495,0.7474542924481272,1.1319736538649336,0.8763000456979774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447640769607595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15361.440833805958,1478.0,0.39655534889860156,0.12320139305425971,6.275844827686256,2.715029623256749
67.0,-29.485499448908527,3.0686441185766746,35.0038218957184,6.149625672865682,-15.453014025736568,-28.042607920466214,-42.58056072341276,-16.824378007940894,0.6327088946449635,-4.257363919448095,40.01080595435648,55162.79170052708,16406.049556518345,16406.049556518345,71568.84125704542,87455.66957080421,87456.10281846316,16406.13083063811,103862.23364910125,103861.71912732255,-0.514521778706694,131325.25375276388,93007.47051197564,60714.59385386472,35880.974064567694,27463.020103662628,0.0,63343.99416823032,20527.3522673163,1477.0,103862.23364910125,365039.06402262783,1534301.7200328154,4.20311651888771,1554999.202181324,4.25981588119822,0.7474542927119167,0.09623276567662509,4.027634451161993,1.293032659604214,1.0,0.0,4.02763445116118,1.3765359599798044,1.376874943521108,2.9259202579939023,19628.481902664014,2001.548123229035,4632.441516551485,4632.441516551485,3.541555678123586,3.0686441185766746,-2.898746308986424,5.967390427563099,2.7356057254138206,2.7356057254138206,0.7816016358325202,0.0,0.0,0.00024624557893580167,5.869388226851846e-05,0.0001875516966672832,0.0007553896748710338,0.0962327657034063,0.07343341816848228,0.02279934753492402,0.09623276567662502,0.07343341814804603,0.022799347528579046,0.3967602778143462,0.3967602778143462,0.12318472553174416,0.0,5.015744834931013,53.21789539755429,2.8421709430404007e-13,4.89007281409306,51.23846188047719,2.8421709430404007e-13,27463.020103662628,20527.3522673163,0.7474542924481272,1.129844150133182,0.8708448594830407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480342284333176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15361.349215465729,1477.0,0.3967602778143462,0.12318472553174416,6.275844827686256,2.7356057254138206
68.0,-29.548541154175176,3.144647637956214,35.00389493894715,6.4888841816224385,-15.05703583982818,-28.06175587763508,-42.57497076233847,-16.475876363721234,0.6336884070397559,-4.247756979042653,40.009719897643805,54865.97185117717,16629.57767445528,16629.57767445528,71495.54952563245,87225.78808526242,87225.78095272982,16629.57631463948,103855.35726736931,103855.36575971771,0.008492348395520821,131303.85456877004,92969.77500352902,60609.95860394269,35955.35155509593,27448.497301400712,0.0,63403.84885649664,20516.497127552222,1476.0,103855.35726736931,365174.92627053446,1534030.3378014632,4.200809605052126,1554952.364482343,4.2581027683439014,0.7474542923887223,0.09622686225280258,4.027634451161993,1.2924689493933692,1.0,0.0,4.027634451161283,1.374670499764418,1.3750068186960915,2.9298908006334776,19620.52656744972,2000.7369047992659,4632.441516551485,4632.441516551485,3.5898084444322973,3.144647637956214,-2.85983877110324,6.004486409059454,2.7557466750534854,2.7557466750534854,0.7873561928724244,0.0,0.0,0.0002446414784734959,5.873185497714057e-05,0.00018590962349635532,0.0007487760043964758,0.09622686210707598,0.07343853915774717,0.02278832294932881,0.09622686225288053,0.07343853926896299,0.022788322983839596,0.39692619258457895,0.39692619258457895,0.12316805818039837,0.0,5.000495730376599,52.53626854447481,3.410605131648481e-13,4.881445386082419,49.84038295150185,3.410605131648481e-13,27448.497301400712,20516.497127552222,0.7474542924481272,1.127621600503306,0.8653413450555117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484191398628765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15361.325103322873,1476.0,0.39692619258457895,0.12316805818039837,6.275844827686256,2.7557466750534854
69.0,-29.61007407946455,3.218806763974332,35.00390951802459,6.83910398455339,-14.648824602535372,-28.078343676668446,-42.56628571366889,-16.11623436254084,0.6345348528840304,-4.239390742638913,40.00820425534761,54563.04075596229,16850.904877825807,16850.904877825807,71413.9456337881,86990.7669358227,86990.84311777001,16850.919634963753,103841.76275273376,103841.67181364851,-0.09093908524664585,131275.00494651825,92931.36282900328,60503.61808098042,36030.82749780318,27433.242193784485,0.0,63464.06969158766,20505.094624653397,1475.0,103841.76275273376,365293.2746644937,1533757.5367714292,4.198701818915556,1554887.0020927524,4.256544289025989,0.7474542921251652,0.09621442448406219,4.027634451161993,1.2918904828885571,1.0,0.0,4.027634451162425,1.3727504928618999,1.3730842053662855,2.9339887125192075,19612.41998559807,1999.91026350467,4632.441516551485,4632.441516551485,3.6375861017604567,3.218806763974332,-2.8223888774407957,6.041195641415127,2.7754554769306083,2.7754554769306083,0.7929872791230309,0.0,0.0,0.000243085057051281,5.879089777248235e-05,0.00018429415927879864,0.0007422695050592251,0.09621442446972757,0.07343681018070995,0.022777614289017617,0.09621442448414613,0.07343681019165102,0.022777614292411166,0.39704971763527674,0.39704971763527674,0.12315139096598841,0.0,4.984156992868236,51.71616952537937,2.8421709430404007e-13,4.873925595522962,48.46474021519339,2.8421709430404007e-13,27433.242193784485,20505.094624653397,0.7474542924481272,1.1252657760656375,0.8597469563663166,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487953883974698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15361.351102921311,1475.0,0.39704971763527674,0.12315139096598841,6.275844827686256,2.7754554769306083
70.0,-29.670057426593136,3.2911394324998007,35.003854251192486,7.1998946246691276,-14.228843062071354,-28.09236783949324,-42.554550630133576,-15.74586215544791,0.635246065004992,-4.232279525969512,40.00624821638486,54254.3520735368,17070.079776943767,17070.079776943767,71324.43185048057,86750.89891022556,86751.2390273464,17070.14670220286,103821.38572954926,103820.97868716932,-0.40704237994214054,131238.6321750671,92892.31386197015,60395.767817024825,36107.27338327258,27417.246445517812,0.0,63524.51982879039,20493.13853624807,1474.0,103821.38572954926,365393.8932521673,1533483.0382138514,4.196794381441829,1554802.6505744567,4.255141312669528,0.747454292208775,0.09619538667648375,4.027634451161993,1.2912983936676752,1.0,0.0,4.027634451160946,1.3707786007472844,1.3711097660422074,2.9382093132810176,19604.17901378679,1999.0699182480043,4632.441516551485,4632.441516551485,3.684899143562464,3.2911394324998007,-2.7864159296467204,6.077555362146521,2.7947345593426673,2.7947345593426673,0.7984955883836192,0.0,0.0,0.00024157661553423718,5.887076259362679e-05,0.00018270585294061039,0.0007358723877325392,0.09619538657879287,0.0734281663808571,0.022767220197935763,0.0961953866764838,0.07342816645542681,0.022767220221056938,0.39713047584770617,0.39713047584770617,0.12313472386112712,0.0,4.967204549405551,50.78973928293129,2.8421709430404007e-13,4.867525590974481,47.11130686125881,2.8421709430404007e-13,27417.246445517812,20493.13853624807,0.7474542924481272,1.1227858477751944,0.8540694556961894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449162811841257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15361.439293773277,1474.0,0.39713047584770617,0.12313472386112712,6.275844827686256,2.7947345593426673
