time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
71.0,-29.728472109588065,3.361664207549467,35.00371881919376,7.570071808900707,-13.798448141055951,-28.103955744631712,-42.53997093820942,-15.365976488690125,0.6358260159307179,-4.226381770588458,40.003859234421995,53940.82738568911,17287.02699404,17287.02699404,71227.8543797291,86506.88303927345,86507.34409324433,17287.11912835533,103794.46322159967,103793.91003331346,-0.5531882862123894,131194.9967998841,92852.75966802801,60286.70053485227,36184.510147973044,27400.533578284434,0.0,63585.04372625748,20480.646438979056,1473.0,103794.46322159967,365477.3587227084,1533206.592318884,4.195079546588669,1554699.6336699144,4.253887680220108,0.7474542924671529,0.09616997599322179,4.027634451161993,1.2906947565684095,1.0,0.0,4.0276344511617665,1.3687617543767057,1.3690904329672202,2.9425387130253804,19595.831417881924,1998.2187003596462,4632.441516551485,4632.441516551485,3.7317312981230972,3.361664207549467,-2.751893473461101,6.113557681010568,2.813586258954474,2.813586258954474,0.8038817882727068,0.0,0.0,0.00024011591426303892,5.897012665394345e-05,0.00018114578760909547,0.0007295890148572662,0.09616997605655234,0.07341285161853693,0.022757124438015412,0.0961699759932218,0.07341285157019256,0.022757124423029223,0.3971700230959581,0.3971700230959581,0.12311805684390474,0.0,4.950147034524889,49.78270315397998,2.8421709430404007e-13,4.86220778651915,45.780226755484534,2.8421709430404007e-13,27400.533578284434,20480.646438979056,0.7474542924481272,1.1201982448321495,0.8483257103338944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449521153521445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15361.58887649201,1473.0,0.3971700230959581,0.12311805684390474,6.275844827686256,2.813586258954474
72.0,-29.78529793406698,3.4304009074392785,35.00349430208914,7.948510511219524,-13.35890855541431,-28.11320722740887,-42.522713787015505,-14.977712043112652,0.636282528859283,-4.221621417260501,40.00105646066601,53623.234672474005,17501.596013222625,17501.596013222625,71124.83068569662,86259.30070847098,86259.73380243374,17501.683885898492,103761.41768833222,103760.8967216936,-0.5209666386217577,131144.5644826878,92812.73903771811,60176.67053470177,36262.29833668483,27383.14679435557,0.0,63645.4451310404,20467.650608922344,1472.0,103761.41768833222,365544.73849790887,1532927.9864550303,4.193544113790601,1554578.779946439,4.252772961073086,0.7474542923292256,0.09613860001706712,4.027634451161993,1.290081159588881,1.0,0.0,4.027634451162465,1.366706382303329,1.3670326358663027,2.9469639589844934,19587.385384316593,1997.3574446234538,4632.441516551485,4632.441516551485,3.778050073744111,3.4304009074392785,-2.7187666937289032,6.149167601168182,2.8320131318152897,2.8320131318152897,0.8091466090900827,0.0,0.0,0.0002387027550224271,5.9087938777724406e-05,0.0001796148162447027,0.0007234228218462954,0.0961385999830659,0.07339129804017057,0.022747301942895322,0.09613860001706709,0.07339129806612678,0.022747301950940334,0.3971710938622586,0.3971710938622586,0.1231013898967935,0.0,4.933454314214089,48.7156384692438,2.8421709430404007e-13,4.857903946119791,44.47153963618257,2.8421709430404007e-13,27383.14679435557,20467.650608922344,0.7474542924481272,1.1175164308970866,0.842530593698708,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498702864112323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15361.795837368249,1472.0,0.3971710938622586,0.1231013898967935,6.275844827686256,2.8320131318152897
73.0,-29.84052367953189,3.497370934173633,35.00317332284659,8.333442045282595,-12.912240749759482,-28.120306942961037,-42.50307303210718,-14.58287807396295,0.6366256012277063,-4.217903401292435,39.99786592401229,53302.82651261179,17713.596791877448,17713.596791877448,71016.42330448923,86009.15502539845,86009.17258523876,17713.60040832887,103722.77299356763,103722.75181727589,-0.021176291746087372,131087.91315518352,92772.41633678449,60066.088026834295,36340.36478883355,27365.140161615873,0.0,63705.50495044942,20454.191478931512,1471.0,103722.77299356763,365597.37142495165,1532647.0517732739,4.192171967209807,1554441.214788776,4.2517844390680075,0.7474542925097784,0.09610176523086608,4.027634451161993,1.2894605418993166,1.0,0.0,4.027634451160815,1.3646224072934157,1.364946299177156,2.951464397503468,19578.87560116492,1996.4896882385851,4632.441516551485,4632.441516551485,3.8238144461376673,3.497370934173633,-2.686964939660162,6.1843358738337955,2.850018143294632,2.850018143294632,0.8142908980841806,0.0,0.0,0.00023733673193641116,5.922228839751048e-05,0.00017811444353890067,0.000717379869046824,0.09610176522518867,0.07336404199999894,0.02273772322518973,0.09610176523086589,0.07336404200433308,0.02273772322653301,0.39713707035319423,0.39713707035319423,0.12308472300577118,0.0,4.917520740753218,47.6050958984755,2.8421709430404007e-13,4.854529002520167,43.18571831601298,2.8421709430404007e-13,27365.140161615873,20454.191478931512,0.7474542924481272,1.1147611711064263,0.8367067579806657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502100769639186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15362.056922668256,1471.0,0.39713707035319423,0.12308472300577118,6.275844827686256,2.850018143294632
74.0,-29.894132323219605,3.562597406109147,35.0027500674811,8.724910870101326,-12.458360931100163,-28.125233512343307,-42.48101521572096,-14.181398330865918,0.6368662839281001,-4.215123870638841,39.994317308313576,52979.52917855947,17922.82336773835,17922.82336773835,70902.35254629781,85756.2864128407,85756.2775089608,17922.821506852422,103679.09901581323,103679.10978057905,0.010764765815110877,131025.67182242687,92731.6625573998,59954.905850432435,36418.618563297074,27346.57280661363,0.0,63765.1913699107,20440.313231033055,1470.0,103679.09901581323,365636.7228605746,1532363.6560180488,4.1909457125354805,1554288.2212801469,4.250908412918993,0.7474542925572623,0.09606002325170784,4.027634451161993,1.2888324430352078,1.0,0.0,4.027634451162112,1.362509718132697,1.3628313111482104,2.9560408983224113,19570.274842357976,1995.61265491865,4632.441516551485,4632.441516551485,3.868979954458353,3.562597406109147,-2.6564099277176325,6.219007333826779,2.8676047695385614,2.8676047695385614,0.8193156484395889,0.0,0.0,0.00023601760019973688,5.9373508506861756e-05,0.00017664409169287513,0.0007114578292964419,0.09606002325257759,0.07333166619023818,0.022728357062339413,0.096060023251708,0.07333166618957422,0.022728357062133626,0.3970716223889623,0.3970716223889623,0.12306805615961999,0.0,4.90265122780778,46.46417995149778,2.8421709430404007e-13,4.85199015456692,41.92210048219965,2.8421709430404007e-13,27346.57280661363,20440.313231033055,0.7474542924481272,1.1119287972490108,0.8308534490427212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505404454406898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15362.366334734383,1470.0,0.3970716223889623,0.12306805615961999,6.275844827686256,2.8676047695385614
75.0,-29.946120246245755,3.626105147668162,35.00222021992771,9.120699308719509,-11.999805295651864,-28.128228622754023,-42.45692255264146,-13.775547907050374,0.6370158589068637,-4.213177602621498,39.9904415686036,52654.92748431966,18129.071012918208,18129.071012918208,70783.99849723787,85501.9844625065,85501.9151917783,18129.056325376645,103630.97151715495,103631.05547542471,0.08395826976629905,130958.4762209794,92690.71030099291,59843.652577887806,36496.73080345012,27327.504703824452,0.0,63824.23550727457,20426.060685090994,1469.0,103630.97151715495,365664.27928830206,1532077.703842536,4.189847875828731,1554121.1372889958,4.250131132069573,0.747454292167129,0.09601393184886174,4.027634451161993,1.2882005945174027,1.0,0.0,4.027634451161913,1.3603805441894903,1.3606999030783162,2.9606674899644663,19561.632196564784,1994.7313503148155,4632.441516551485,4632.441516551485,3.913502404324789,3.626105147668162,-2.627021655143685,6.253126802811847,2.8847770401293973,2.8847770401293973,0.8242220114655421,0.0,0.0,0.00023474480350661059,5.953908695851104e-05,0.00017520571654809956,0.0007056645800096487,0.09601393173313422,0.07329475917667483,0.02271917255645938,0.09601393184886176,0.07329475926501848,0.022719172583843258,0.39697845184739244,0.39697845184739244,0.12305138934936571,0.0,4.889060695427645,45.30353507877072,2.8421709430404007e-13,4.850193461528363,40.68148713565341,2.8421709430404007e-13,27327.504703824452,20426.060685090994,0.7474542924481272,1.1090457713225572,0.8249989532317727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508612775906866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15362.724823290613,1469.0,0.39697845184739244,0.12305138934936571,6.275844827686256,2.8847770401293973
76.0,-29.996481659540496,3.687920596616295,35.001580851652456,9.520048309955769,-11.537427758392955,-28.129369837106147,-42.430913262627996,-13.366091857871325,0.6370853562736443,-4.211962281219252,39.98626951424945,52329.5256679541,18332.146126224012,18332.146126224012,70661.67179417811,85246.63304355915,85246.77285285872,18332.176191980485,103578.9490448392,103578.77916978317,-0.16987505603174213,130886.94329202235,92649.58374734389,59732.47914012314,36574.56067468972,27307.99424718315,0.0,63882.55492187287,20411.47751961143,1468.0,103578.9490448392,365681.4873621786,1531789.136296176,4.188861589208807,1553941.2942801062,4.249439328989192,0.7474542924996002,0.09596403248009697,4.027634451161993,1.287565879360773,1.0,0.0,4.027634451161142,1.3582390711976478,1.3585562607922543,2.9653354380466803,19552.952766734306,1993.8462947830612,4632.441516551485,4632.441516551485,3.9573400032626775,3.687920596616295,-2.5987217810668657,6.286642377683161,2.9015395378432154,2.9015395378432154,0.829011296526633,0.0,0.0,0.00023351786071849654,5.9718317087705464e-05,0.00017379954363079108,0.0007000010295236061,0.09596403251197504,0.07325389220077531,0.022710140311199726,0.09596403248009705,0.07325389217644127,0.022710140303655695,0.3968611457451588,0.3968611457451588,0.12303472256782895,0.0,4.876882697788574,44.13166173234589,2.2737367544323206e-13,4.849047637492902,39.46379689761551,2.2737367544323206e-13,27307.99424718315,20411.47751961143,0.7474542924481272,1.1061184368814925,0.8191520475652875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511725396042736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15363.124811869478,1468.0,0.3968611457451588,0.12303472256782895,6.275844827686256,2.9015395378432154
77.0,-30.045216940929937,3.748071657362627,35.00083028485605,9.920694271009438,-11.073803078435816,-28.12890808121592,-42.40337483407927,-12.955342410427603,0.6370852307066457,-4.211381321998131,39.98183083781631,52004.91341526752,18531.8727104402,18531.8727104402,70536.78612570772,84991.49145566505,84991.65038040647,18531.907363003982,103523.55774341046,103523.36416610525,-0.19357730521005578,130811.65438912337,92608.47943440978,59621.89690204711,36651.75836929185,27288.09664571291,0.0,63939.85501500476,20396.604976430743,1467.0,103523.55774341046,365689.7135497514,1531497.9177906187,4.187971006688602,1553749.97537374,4.248820565094608,0.7474542926626268,0.09591083550135017,4.027634451161993,1.2869317900622264,1.0,0.0,4.027634451163544,1.356097498462816,1.3564125853546882,2.9700183472998494,19544.278030628622,1992.961717878034,4632.441516551485,4632.441516551485,4.00045475894876,3.748071657362627,-2.5714358435091595,6.3195075008717865,2.917897373522016,2.917897373522016,0.8336849638634332,0.0,0.0,0.00023233616265516815,5.990862853517859e-05,0.00017242753411998956,0.00069447507675058,0.09591083553771561,0.07320960257499512,0.022701232962720485,0.09591083550135002,0.07320960254723706,0.022701232954113113,0.3967230762370746,0.3967230762370746,0.12301805580926621,0.0,4.8661810171645925,42.95553173893609,2.2737367544323206e-13,4.848466552704792,38.26987035932058,2.2737367544323206e-13,27288.09664571291,20396.604976430743,0.7474542924481272,1.1031740079666252,0.8133411219506759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514741849854733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15363.563999963357,1467.0,0.3967230762370746,0.12301805580926621,6.275844827686256,2.917897373522016
78.0,-30.09233924092077,3.806587527960165,34.9999679466463,10.320905630383663,-10.610884280856727,-28.127041556890124,-42.37461086651308,-12.545050789255132,0.637025193613681,-4.211345286633301,39.97715358519565,51682.27908656907,18728.09552829546,18728.09552829546,70410.37461486453,84737.45611212225,84737.23676901532,18728.04705057559,103465.28381959093,103465.55164041772,0.2678208267898299,130733.14693713372,92567.47687524835,59512.29963228963,36727.97471439858,27267.863117542794,0.0,63995.837831941375,20381.481328860584,1466.0,103465.28381959093,365690.22380320204,1531204.0385458893,4.187161534211301,1553548.3924554063,4.248263397086206,0.7474542922928253,0.09585481280391651,4.027634451161993,1.286300969622098,1.0,0.0,4.027634451163659,1.3539649586569507,1.3542780100494807,2.974696224898728,19535.624768841877,1992.0793307441254,4632.441516551485,4632.441516551485,4.042813160485869,3.806587527960165,-2.545094356156522,6.351681884116687,2.9338561445081863,2.9338561445081863,0.8382446127166246,0.0,0.0,0.00023119881618811444,6.010800845497659e-05,0.00017109080773313785,0.0006890912315031187,0.09585481272891626,0.07316238710721656,0.02269242562169969,0.09585481280391653,0.07316238716446145,0.02269242563945506,0.39656735651882863,0.39656735651882863,0.12300138906908269,0.0,4.856963207656179,41.78082709368721,2.8421709430404007e-13,4.848370480246956,37.10021311938158,2.8421709430404007e-13,27267.863117542794,20381.481328860584,0.7474542924481272,1.1002336558163093,0.8075881313139648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517662044962474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,6.0,15364.034688775559,1466.0,0.39656735651882863,0.12300138906908269,6.275844827686256,2.9338561445081863
79.0,-30.137853026872342,3.8634985166859948,34.99899422372731,10.722024330776208,-10.147112275043547,-28.123627483692868,-42.34436427997423,-12.133821099600205,0.6369141349217671,-4.211772498675665,39.97226387916551,51360.53503436755,18920.681352900396,18920.681352900396,70281.21638726795,84483.64781629462,84483.84486069412,18920.725482319423,103404.57034301355,103404.32916919501,-0.24117381853284314,130651.910878625,92526.35758118155,59403.246398406,36803.45686975061,27247.340535611453,0.0,64050.797405362064,20366.14165064842,1465.0,103404.57034301355,365684.17460333765,1530907.5139206024,4.1864199225498275,1553337.6742323197,4.247757442381107,0.7474542927971443,0.0957963946628099,4.027634451161993,1.2856706382194534,1.0,0.0,4.0276344511616236,1.3518341698413194,1.3521452500602562,2.979385002255686,19526.9468710881,1991.1944314407165,4632.441516551485,4632.441516551485,4.084386448333506,3.8634985166859948,-2.519633278135177,6.383131794821171,2.9494218849007146,2.9494218849007146,0.8426919671144899,0.0,0.0,0.00023010516494101623,6.031832738958705e-05,0.00016978683755142918,0.0006838393162759809,0.09579639474586904,0.07311269871293469,0.02268369603293435,0.0957963946628099,0.07311269864954317,0.022683696013266717,0.3963968190169127,0.3963968190169127,0.12298472234360253,0.0,4.849193270437809,40.6118247573541,2.2737367544323206e-13,4.848686633597424,35.95347654917839,2.2737367544323206e-13,27247.340535611453,20366.14165064842,0.7474542924481272,1.097273090020645,0.8018719065949969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520486658349034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15364.530847167029,1465.0,0.3963968190169127,0.12298472234360253,6.275844827686256,2.9494218849007146
80.0,-30.18177809851442,3.9188358465147215,34.99791031639054,11.119862913060956,-9.687294776678817,-28.11914757815456,-42.3134032060392,-11.725968600527255,0.636760035746363,-4.212589770489979,39.96718560955984,51042.75924720115,19109.520420552806,19109.520420552806,70152.27966775396,84232.57745248523,84232.34565043259,19109.46783251392,103341.8134829465,103342.09787303803,0.28439009153225925,130568.3844945569,92485.63888740964,59295.818846780414,36877.57782292137,27226.571011610395,0.0,64104.14883453176,20350.617374352078,1464.0,103341.8134829465,365672.6024877196,1530608.3687306102,4.18573433808734,1553118.852870804,4.247293459517417,0.7474542925612571,0.09573596604177517,4.027634451161993,1.285048012728803,1.0,0.0,4.027634451161056,1.3497274280898346,1.350036604935597,2.984035418811926,19518.35351681879,1990.3181531734883,4632.441516551485,4632.441516551485,4.125150927923306,3.9188358465147215,-2.4949945813417873,6.413830427856508,2.9646010123796067,2.9646010123796067,0.8470288606798876,0.0,0.0,0.0002290542105777394,6.053431955054284e-05,0.00016851989102719656,0.0006787365188072017,0.09573596599478579,0.07306094152265571,0.022675024472130066,0.09573596604177523,0.0730609415585157,0.022675024483259483,0.3962139900917049,0.3962139900917049,0.12296805562988507,0.0,4.842802353827437,39.45240094443369,2.2737367544323206e-13,4.849349806236319,34.83190123701962,2.2737367544323206e-13,27226.571011610395,20350.617374352078,0.7474542924481272,1.094348508531544,0.7962473595734778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523215850937725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15365.057666157503,1464.0,0.3962139900917049,0.12296805562988507,6.275844827686256,2.9646010123796067
81.0,-30.224122225824125,3.9726314808487198,34.99671811111236,11.517713998351269,-9.22761184901626,-28.113240915753018,-42.28111848989499,-11.318067536427652,0.6365700683797968,-4.213731422375255,39.96194067061026,50726.39689974222,19294.523879920212,19294.523879920212,70020.92077966244,83982.10983683469,83982.70687610032,19294.661047090583,103277.3679231909,103276.6337167549,-0.7342064359982032,130482.96036538022,92444.78140371828,59189.06901774848,36950.79153996645,27205.592442189314,0.0,64156.38398215576,20334.936849158563,1463.0,103277.3679231909,365656.43781092385,1530306.6480827988,4.185094230103779,1552892.8742274411,4.246863212703564,0.7474542924352561,0.09567387180978049,4.027634451161993,1.2844268543506039,1.0,0.0,4.027634451161806,1.3476269086778945,1.3479342446199436,2.9886865758070624,19509.730872048323,1989.4388881063692,4632.441516551485,4632.441516551485,4.1650874190169125,3.9726314808487198,-2.4711254759467556,6.443756956795475,2.979400271072416,2.979400271072416,0.8512572203064046,0.0,0.0,0.00022804527030331843,6.076030776720838e-05,0.00016728496253611005,0.0006737626782717802,0.09567387180288747,0.07300747811567537,0.022666393687212093,0.09567387180978068,0.07300747812093535,0.022666393688845144,0.3960211297900597,0.3960211297900597,0.12295138892557776,0.0,4.8377000736974765,38.30511740459201,2.8421709430404007e-13,4.850301490755044,33.732797481544026,2.8421709430404007e-13,27205.592442189314,20334.936849158563,0.7474542924481272,1.0914100270853453,0.7906679546317804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525850707432086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15365.5998069317,1463.0,0.3960211297900597,0.12295138892557776,6.275844827686256,2.979400271072416
82.0,-30.26490759560684,4.024917940585725,34.99542005335697,11.911113000847422,-8.77321389769805,-28.10642435133135,-42.24834430553017,-10.914740465757836,0.6363505302909402,-4.215139853984299,39.95654871261488,50414.78945356213,19475.624831559326,19475.624831559326,69890.41428512146,83735.02136007941,83735.74971706697,19475.794237468617,103211.54395453559,103210.64619163873,-0.8977628968568752,130395.98213694573,92404.42470825254,59084.198919407434,37022.473098716786,27184.438182410144,0.0,64206.91128112693,20319.124999522115,1462.0,103211.54395453559,365636.49656554236,1530002.4054847236,4.1844903882850275,1552660.587162005,4.246459534937815,0.7474542921644681,0.09561041388656136,4.027634451161993,1.2838150404347104,1.0,0.0,4.0276344511611555,1.3455563043081042,1.3458618655665116,2.9932857051515467,19501.21391462286,1988.5704001491702,4632.441516551485,4632.441516551485,4.204181480105876,4.024917940585725,-2.447978871328855,6.47289681191458,2.9938266805073632,2.9938266805073632,0.8553790515735323,0.0,0.0,0.00022707734371605164,6.099052041022416e-05,0.00016608682330582748,0.0006689370114306054,0.09561041377466367,0.0729526249502492,0.022657788824414462,0.09561041388656148,0.07295262503562934,0.022657788850932014,0.39582020794795614,0.39582020794795614,0.12293472222879859,0.0,4.8337811429828434,37.172546282344854,2.2737367544323206e-13,4.851490384275223,32.658743137810575,2.2737367544323206e-13,27184.438182410144,20319.124999522115,0.7474542924481272,1.088518554943557,0.7851925664641203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528391595676424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15366.169496707284,1462.0,0.39582020794795614,0.12293472222879859,6.275844827686256,2.9938266805073632
83.0,-30.304159718405987,4.0757281538465175,34.994019044367555,12.29900837587195,-8.325260104158422,-28.098837046717524,-42.21524993246419,-10.517031981369449,0.636107008347949,-4.216764001447801,39.95102756972761,50108.52025611274,19652.774408704874,19652.774408704874,69761.29466481761,83491.747381048,83491.82355920746,19652.792339964308,103144.61589917177,103144.52178975288,-0.09410941888927482,130307.7538071479,92364.54032438877,58981.30680163754,37092.48169194581,27163.13790797614,0.0,64255.61959992195,20303.204028369084,1461.0,103144.61589917177,365613.5021710344,1529695.7060379526,4.183914699414901,1552422.7619887143,4.246076123475575,0.7474542925472276,0.0955458593881972,4.027634451161993,1.2832134083891287,1.0,0.0,4.027634451162193,1.343520714922493,1.343824567117692,2.99782087944535,19492.796634779,1987.7120764765746,4632.441516551485,4632.441516551485,4.242422562375906,4.0757281538465175,-2.42551217873286,6.5012403325793775,3.0078874816627743,3.0078874816627743,0.8593964233322212,0.0,0.0,0.0002261493803486558,6.122380079025453e-05,0.00016492557955840125,0.000664259946107275,0.09554585945307466,0.07289666238823869,0.022649197064835962,0.09554585938819701,0.07289666233874047,0.022649197049456726,0.39561296457112666,0.39561296457112666,0.12291805553804191,0.0,4.830933638003444,36.0567679481797,2.8421709430404007e-13,4.852871009795763,31.60983988900739,2.8421709430404007e-13,27163.13790797614,20303.204028369084,0.7474542924481272,1.0856839463875056,0.7798309403614186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453083975308193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15366.750068320092,1461.0,0.39561296457112666,0.12291805553804191,6.275844827686256,3.0078874816627743
84.0,-30.34190159521461,4.12509532093214,34.99251835071094,12.683764623384945,-7.8810128093991025,-28.090231846865933,-42.18141823131589,-10.122486042369133,0.6358444479416221,-4.218558683033798,39.94539341640826,49805.761950479726,19825.93994972526,19825.93994972526,69631.701900205,83250.7770198117,83250.8648782358,19825.960872963486,103076.8257511993,103076.71696953697,-0.1087816623330582,130218.5437297618,92324.75747088017,58879.74302352264,37161.12716373058,27141.717978562505,0.0,64302.84514229309,20287.193610009723,1460.0,103076.8257511993,365588.094703145,1529386.617217489,4.183360014661694,1552180.0972360834,4.245707449791118,0.7474542925408506,0.09548044413609184,4.027634451161993,1.2826178387599065,1.0,0.0,4.027634451162179,1.341507326762816,1.3418095309949873,3.0023201296120057,19484.4007821036,1986.8559377670867,4632.441516551485,4632.441516551485,4.279803615196901,4.12509532093214,-2.403686819673195,6.528782140605335,3.0215900925640895,3.0215900925640895,0.8633114550183113,0.0,0.0,0.00022526041706917054,6.14631316627501e-05,0.00016379728540642043,0.0006597155897097124,0.09548044413758776,0.07283983687346295,0.02264060726412481,0.09548044413609194,0.07283983687232175,0.022640607263770093,0.39540092768157864,0.39540092768157864,0.12290138885210325,0.0,4.829043545301317,34.959035886224626,2.8421709430404007e-13,4.854403130975413,30.584040267237867,2.8421709430404007e-13,27141.717978562505,20287.193610009723,0.7474542924481272,1.082871243816971,0.77454989495825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533196621742617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15367.338146852693,1460.0,0.39540092768157864,0.12290138885210325,6.275844827686256,3.0215900925640895
85.0,-30.378155210988186,4.173052773968264,34.99092151408881,13.064372597169154,-7.441665909980812,-28.080746957710563,-42.14707523407412,-9.73217930662911,0.6355671090182113,-4.220484999131304,39.93966059457625,49507.34765830345,19995.10563566521,19995.10563566521,69502.45329396866,83012.85814152748,83013.19451433841,19995.18665696767,103008.38117130609,103007.9637771927,-0.4173941133922199,130128.58238181057,92285.34944419721,58779.84156607067,37228.34208680727,27120.20121050448,0.0,64348.54329731176,20271.110803682757,1459.0,103008.38117130609,365560.82521423756,1529075.2147114433,4.182820229206251,1551933.2122273222,4.2453488043140535,0.7474542923313983,0.09541437069108663,4.027634451161993,1.2820304096816106,1.0,0.0,4.027634451162671,1.3395214444729542,1.3398220615148395,3.0067711627764937,19476.08403362836,1986.0078654411407,4632.441516551485,4632.441516551485,4.316321223748576,4.173052773968264,-2.382468567436647,6.55552134140491,3.0349420682246637,3.0349420682246637,0.8671263052070468,0.0,0.0,0.00022440954081660663,6.170696459820835e-05,0.00016270257621839827,0.0006553065012700308,0.09541437069204253,0.07278236051663825,0.022632010175404286,0.0954143706910641,0.07278236051590908,0.022632010175177547,0.3951854069368137,0.3951854069368137,0.12288472217001899,0.0,4.82799776386895,33.88043944035422,2.8421709430404007e-13,4.856052108149527,29.58176094129925,2.8421709430404007e-13,27120.20121050448,20271.110803682757,0.7474542924481272,1.0800936545345574,0.7693623681512567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535463498169316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15367.942099670312,1459.0,0.3951854069368137,0.12288472217001899,6.275844827686256,3.0349420682246637
86.0,-30.412946382432864,4.2196338611924125,34.989232278505575,13.437714788038306,-7.0107791891827835,-28.070750301645987,-42.112774251122005,-9.349307308406683,0.6352786878463235,-4.222509208912035,39.933841926614974,49215.44647197767,20160.269533102222,20160.269533102222,69375.7160050799,82779.7808026218,82779.30738986244,20160.154237691477,102939.46162755393,102940.05033572402,0.5887081700930139,130038.0691311739,92246.63178202545,58682.293458656684,37293.709248187515,27098.607503619976,0.0,64392.31675180749,20254.9704915175,1458.0,102939.46162755393,365532.1716326069,1528761.5781163312,4.182290087595561,1551682.6605903117,4.244996148108939,0.7474542922108353,0.09534781429330647,4.027634451161993,1.2814558153646072,1.0,0.0,4.027634451162426,1.3375790548193516,1.3378781474135124,3.0111374999857112,19467.912981055182,1985.1746499625442,4632.441516551485,4632.441516551485,4.351974970665161,4.2196338611924125,-2.361826699676259,6.581460560868671,3.0479510587587813,3.0479510587587813,0.8708431596453661,0.0,0.0,0.0002235957738918404,6.195139228465923e-05,0.0001616443816071812,0.000651044480197859,0.09534781428457548,0.07272441622953776,0.02262339805503772,0.09534781429330666,0.07272441623619713,0.02262339805710934,0.3949675281805431,0.3949675281805431,0.12286805549101824,0.0,4.827687396987017,32.82217745886095,2.8421709430404007e-13,4.857787896758339,28.604616052146923,2.8421709430404007e-13,27098.607503619976,20254.9704915175,0.7474542924481272,1.07739120914814,0.7643061929526894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537641622646382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15368.557423176375,1458.0,0.3949675281805431,0.12286805549101824,6.275844827686256,3.0479510587587813
87.0,-30.446295777082245,4.26487185676402,34.9874545345023,13.806817796453856,-6.584845500902697,-28.059920571303287,-42.07798058688638,-8.970725589974391,0.6349824434952893,-4.22460155083479,39.92794905515184,48927.75623030551,20321.4405314071,20321.4405314071,69249.1967617126,82549.5995937614,82548.94533621092,20321.279471196394,102870.22480740733,102871.04012516851,0.8153177611820865,129947.1793069281,92208.12735523775,58586.28547528145,37357.60208884034,27076.95449952076,0.0,64434.5565883611,20238.785870717853,1457.0,102870.22480740733,365502.5554615266,1528445.7898542583,4.181764989096348,1551428.944914438,4.244645958645681,0.7474542925821315,0.09528092906940844,4.027634451161993,1.2808886791439726,1.0,0.0,4.027634451161199,1.3356639082403827,1.3359615340735098,3.0154550305009287,19459.786930102346,1984.3460233721348,4632.441516551485,4632.441516551485,4.386766774885252,4.26487185676402,-2.341733109778515,6.606604966542535,3.0606247746946798,3.0606247746946798,0.8744642213413371,0.0,0.0,0.00022281828339541584,6.22002457013285e-05,0.00016061803769408734,0.0006469107420947418,0.09528092908268401,0.07266616476686756,0.022614764315816452,0.09528092906940833,0.07266616475674292,0.02261476431266552,0.3947482775749429,0.3947482775749429,0.12285138881448432,0.0,4.828010208506669,31.78469190022014,2.8421709430404007e-13,4.85958399433008,27.6500361748827,2.8421709430404007e-13,27076.95449952076,20238.785870717853,0.7474542924481272,1.0747213983966668,0.7593403108657909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539732470374187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15369.173049762743,1457.0,0.3947482775749429,0.12285138881448432,6.275844827686256,3.0606247746946798
88.0,-30.478197767868984,4.308799862246533,34.98559226037973,14.180204062163853,-6.155425053424073,-28.0459664731958,-42.041219759825594,-8.587656348097232,0.6346811419493292,-4.226736775470154,39.92199224596638,48638.206321667254,20478.639342098428,20478.639342098428,69116.84566376568,82322.64887181265,82322.26101154111,20478.54285770774,102800.80386924883,102801.28821391107,0.4843446622398915,129856.0611517897,92168.80222975202,58484.35967960673,37427.158389050324,27055.257282540864,0.0,64482.41567159119,20222.568183605526,1456.0,102800.80386924883,365472.33424453234,1528127.9296801495,4.181241058475581,1551172.5082889989,4.244295293911717,0.7474542922441707,0.09521384535464902,4.027634451161993,1.2803155843587586,1.0,0.0,4.027634451162377,1.3337315422460256,1.334027748590926,3.019823947763424,19451.48767726096,1983.4997351043385,4632.441516551485,4632.441516551485,4.420701107381336,4.308799862246533,-2.322162756951907,6.63096261919844,3.0729709597941017,3.0729709597941017,0.8779917027983147,0.0,0.0,0.00022207686893115227,6.246417327574446e-05,0.0001596126956554078,0.0006428615918645545,0.09521384527824134,0.07260774171236616,0.02260610356587519,0.09521384535464894,0.07260774177063278,0.022606103584016247,0.39452848441821115,0.39452848441821115,0.12283472213992384,0.0,4.8288707418939225,30.768331922600055,2.8421709430404007e-13,4.861417917419487,26.717989777287016,2.8421709430404007e-13,27055.257282540864,20222.568183605526,0.7474542924481272,1.0718712216951927,0.7542863556691415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454173721168604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,7.0,15369.79968976359,1456.0,0.39452848441821115,0.12283472213992384,6.275844827686256,3.0729709597941017
89.0,-30.508670384246717,4.351450725720612,34.98364947525757,14.55027098944413,-5.730280630095762,-28.030881205769738,-42.00391627438364,-8.208069808572677,0.6343771402580387,-4.2288933671328355,39.91598060704931,48352.597890799065,20631.89638311051,20631.89638311051,68984.49427390957,82099.57709651544,82099.44780360188,20631.863891371944,102731.31169497382,102731.47347962594,0.16178465212578885,129764.84050891781,92130.14467291597,58383.165467199826,37496.64356190682,27033.528813943987,0.0,64530.17237585081,20206.32714916232,1455.0,102731.31169497382,365441.81259510905,1527808.0837156381,4.1807150442534935,1550913.7437619776,4.243941690055897,0.7474542923430635,0.09514667380817521,4.027634451161993,1.2797503493400293,1.0,0.0,4.0276344511633155,1.331822195170876,1.3321170370607078,3.024153273436953,19443.32930943759,1982.6678131102458,4632.441516551485,4632.441516551485,4.4537845344390785,4.351450725720612,-2.3030930967743117,6.654543822494924,3.084997361209267,3.084997361209267,0.881427817488362,0.0,0.0,0.00022137079703925844,6.273305573079941e-05,0.00015863774130845903,0.0006389348321484736,0.09514667373763393,0.07254926216855506,0.02259741156907887,0.09514667380817504,0.07254926222234273,0.022597411585832484,0.39430884718211695,0.39430884718211695,0.12281805546694213,0.0,4.8301813952386965,29.773446981331176,2.8421709430404007e-13,4.863270507390894,25.80881688991377,2.8421709430404007e-13,27033.528813943987,20206.32714916232,0.7474542924481272,1.0690269641945929,0.749302165337065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454365543988021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15370.466898381841,1455.0,0.39430884718211695,0.12281805546694213,6.275844827686256,3.084997361209267
90.0,-30.537746253885306,4.392856976962512,34.9816302025746,14.913941581640415,-5.312568956758599,-28.015282032105322,-41.96656131008638,-7.835033178539674,0.6340724638503161,-4.23105283403693,39.90992229145823,48072.8154755195,20781.249850972014,20781.249850972014,68854.06532649152,81880.70646829512,81880.6174889251,20781.22726808772,102661.84475701282,102661.95631926713,0.11156225431477651,129673.62508485606,92092.11452560217,58284.22353282208,37564.32332531121,27011.780327843233,0.0,64576.103653154445,20190.071145512826,1454.0,102661.84475701282,365411.2522559409,1527486.333213632,4.180184172718775,1550653.0030963353,4.243583068455234,0.7474542921815961,0.09507950915631333,4.027634451161993,1.2791965616447851,1.0,0.0,4.027634451160106,1.3299510701603103,1.330244604336141,3.028407992992184,19435.303351369974,1981.8493931536227,4632.441516551485,4632.441516551485,4.4860253015006535,4.392856976962512,-2.2845035652594845,6.677360542221996,3.0967117047943584,3.0967117047943584,0.8847747727983881,0.0,0.0,0.00022069901782197757,6.300338190723309e-05,0.0001576956359147445,0.0006351403760081234,0.09507950913562237,0.07249082430531652,0.022588684830305853,0.09507950915631352,0.07249082432109179,0.022588684835221542,0.3940899599280863,0.3940899599280863,0.12280138879522343,0.0,4.831862957242265,28.800313975962524,2.8421709430404007e-13,4.865125297887232,24.92249891966543,2.8421709430404007e-13,27011.780327843233,20190.071145512826,0.7474542924481272,1.0662468224517616,0.7444366066699227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454548817378534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15371.14620361723,1454.0,0.3940899599280863,0.12280138879522343,6.275844827686256,3.0967117047943584
91.0,-30.565454776800042,4.4330507752648645,34.97953844166079,15.270689280610554,-4.902846275242471,-27.99925105912835,-41.92924298169089,-7.469049992913679,0.6337688661704988,-4.233199160625245,39.90382465373113,47799.09297901661,20926.74420371766,20926.74420371766,68725.83718273428,81666.1573028587,81665.82663271435,20926.65947033782,102592.48610305219,102592.90150657637,0.41540352418087423,129582.50773974866,92054.61876574814,58187.554441908214,37630.071470933246,26990.021636696474,0.0,64620.09310762972,20173.807532715484,1453.0,102592.48610305219,365380.87986161094,1527162.7627948527,4.179646081571838,1550390.6035226993,4.243217664016558,0.7474542927111457,0.09501243308189727,4.027634451161993,1.2786543723801151,1.0,0.0,4.027634451161382,1.328120386990091,1.3284126691469147,3.032582355195819,19427.390171496674,1981.0424733723214,4632.441516551485,4632.441516551485,4.517433005672589,4.4330507752648645,-2.2663751883645,6.6994259636293645,3.1081216751285323,3.1081216751285323,0.8880347643224378,0.0,0.0,0.00022006057882216075,6.32745186938914e-05,0.00015678606012826935,0.0006314769372345733,0.09501243308267898,0.07243251247852592,0.022579920604153068,0.0950124330818973,0.07243251247792998,0.02257992060396729,0.3938723290205237,0.3938723290205237,0.12278472212451513,0.0,4.833844460497801,27.849105989167413,2.8421709430404007e-13,4.866968026795746,24.0587917126158,2.8421709430404007e-13,26990.021636696474,20173.807532715484,0.7474542924481272,1.0635366474676247,0.7396939663860211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547237314451678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15371.827783595203,1453.0,0.3938723290205237,0.12278472212451513,6.275844827686256,3.1081216751285323
92.0,-30.591814195452013,4.472063862237352,34.97737814273056,15.623514528293185,-4.497683827348251,-27.98246191628337,-41.89145229812709,-7.107036106517479,0.6334678476633826,-4.235318637853674,39.897694290292264,47529.245296186426,21068.42956330152,21068.42956330152,68597.67485948795,81454.1956256332,81454.73678050768,21068.569535015293,102523.30631552296,102522.62518893473,-0.6811265882279258,129491.56754190713,92017.31850668791,58092.36817723871,37694.38925494355,26968.26122638418,0.0,64662.65048132773,20157.54261156243,1452.0,102523.30631552296,365350.88935176155,1526837.449537405,4.179098762415653,1550126.8294967865,4.242844001959763,0.7474542923754187,0.09494551515050258,4.027634451161993,1.2781189153483141,1.0,0.0,4.027634451162462,1.3263144588973632,1.3266055401313286,3.0367115612314013,19419.518250500456,1980.2397608256088,4632.441516551485,4632.441516551485,4.548018466725389,4.472063862237352,-2.248690483916245,6.720754346153598,3.1192348992446797,3.1192348992446797,0.8912099712127656,0.0,0.0,0.00021945480486457183,6.355018709973588e-05,0.00015590461776483595,0.0006279268096048954,0.0949455151477851,0.07237439851227573,0.022571116635509373,0.09494551515050255,0.07237439851434718,0.02257111663615539,0.393656384552592,0.393656384552592,0.12276805545461517,0.0,4.836062865111501,26.919474552316387,2.8421709430404007e-13,4.868786485517035,23.21527759056255,2.8421709430404007e-13,26968.26122638418,20157.54261156243,0.7474542924481272,1.0608546718835243,0.7350339793125427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548904573276507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15372.50987479942,1452.0,0.393656384552592,0.12276805545461517,6.275844827686256,3.1192348992446797
93.0,-30.616864928659126,4.5099275100133465,34.97515317976621,15.967053255904489,-4.103270819158341,-27.965569797081436,-41.85418981416149,-6.754565950734365,0.6331706232886063,-4.23740017306139,39.891536929574066,47267.22977286227,21206.362266880697,21206.362266880697,68473.59203974297,81248.16109779995,81248.03306687965,21206.328849877278,102454.36191675693,102454.52336468064,0.1614479237177875,129400.86800158955,91981.06471131413,58000.133386383226,37756.59036103434,26946.506084832625,0.0,64703.09644586696,20141.281634710755,1451.0,102454.36191675693,365321.4375986105,1526510.4754253444,4.17854064480762,1549861.9279912768,4.2424609357148,0.7474542922671401,0.09487881125977507,4.027634451161993,1.277599325659685,1.0,0.0,4.027634451163534,1.324560823106541,1.3248507587759424,3.040731977649644,19411.8671772858,1979.4595684852422,4632.441516551485,4632.441516551485,4.5777938460985235,4.5099275100133465,-2.231433734913756,6.741361244927102,3.130058931773488,3.130058931773488,0.8943025519352823,0.0,0.0,0.00021888053064905502,6.382308999614866e-05,0.00015505744065290637,0.0006245146898826518,0.09487881125350982,0.07231653976744949,0.022562271486060322,0.09487881125977479,0.07231653977222487,0.022562271487550203,0.39344246407507044,0.39344246407507044,0.12275138878536185,0.0,4.83846212860368,26.01185376896717,2.8421709430404007e-13,4.870570796350023,22.395482073560686,2.8421709430404007e-13,26946.506084832625,20141.281634710755,0.7474542924481272,1.0582738045161493,0.7305250037362248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455049099429055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15373.202672796455,1451.0,0.39344246407507044,0.12275138878536185,6.275844827686256,3.130058931773488
94.0,-30.64062248322984,4.546672506569434,34.972867344803525,16.306361776683502,-3.713725313084339,-27.948000477989055,-41.81652810713274,-6.406347318325045,0.6328783150246409,-4.239433502068192,39.885357985744456,47009.14449874664,21340.60041326958,21340.60041326958,68349.74491201622,81044.71145095363,81045.02258488843,21340.68234070024,102385.70492558868,102385.31186422321,-0.3930613654665649,129310.4676221147,91944.90247346295,57909.335521256195,37817.29661356306,26924.762696526017,0.0,64742.059310089084,20125.029454709507,1450.0,102385.70492558868,365292.66971512535,1526181.9183647064,4.177970282171017,1549596.132336084,4.242067418282829,0.7474542925983206,0.09481237290491522,4.027634451161993,1.2770863720448684,1.0,0.0,4.0276344511602105,1.3228328397191358,1.3231216783494804,3.0447040096291693,19404.235426553154,1978.6813464896939,4632.441516551485,4632.441516551485,4.606771685518461,4.546672506569434,-2.214589639917032,6.761262146486466,3.140601238622975,3.140601238622975,0.8973146396065642,0.0,0.0,0.00021833718155440447,6.410001800949881e-05,0.00015423716354490564,0.0006212109135429686,0.0948123729702777,0.07225898910276154,0.02255338386751616,0.09481237290491527,0.07225898905294709,0.022553383851968135,0.3932308783485649,0.3932308783485649,0.12273472211662587,0.0,4.8409937318605785,25.12572006427564,2.8421709430404007e-13,4.87231181709285,21.595090767183308,2.8421709430404007e-13,26924.762696526017,20125.029454709507,0.7474542924481272,1.0557239859277219,0.7260989996254408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551998960092642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15373.886148884325,1450.0,0.3932308783485649,0.12273472211662587,6.275844827686256,3.140601238622975
95.0,-30.66311782575266,4.5823291121084,34.97052432580862,16.636770986393117,-3.334481868535423,-27.93032536986479,-41.77936086254192,-6.067274324423872,0.63259179145507,-4.241410690412969,39.87916208120642,46758.54653758257,21471.20733532394,21471.20733532394,68229.75387290651,80846.94543081333,80846.33080164708,21471.04410305595,102317.37490470303,102318.15276613727,0.77786143423873,129220.41111519009,91909.74274832864,57821.3438550956,37875.99877025894,26903.03621048706,0.0,64779.034980746,20108.789890712615,1449.0,102317.37490470303,365264.6978227622,1525851.8507333177,4.177386590679257,1549329.641689569,4.241662692629967,0.7474542922733017,0.09474623946517291,4.027634451161993,1.2765884637506684,1.0,0.0,4.0276344511635225,1.3211545366619306,1.3214423306061671,3.0485717903511405,19396.81524810187,1977.9246988626974,4632.441516551485,4632.441516551485,4.634965656578368,4.5823291121084,-2.198144499459905,6.780473611568306,3.150869191767417,3.150869191767417,0.9002483405049764,0.0,0.0,0.00021782384587297777,6.437439962528662e-05,0.00015344944624769114,0.0006180382762189313,0.09474623949901524,0.07220178647323833,0.022544453025776914,0.09474623946517309,0.07220178644744864,0.02254445301772428,0.3930218588917885,0.3930218588917885,0.12271805544830375,0.0,4.843614975055118,24.26131970821308,2.8421709430404007e-13,4.874002481868047,20.817392011431707,2.8421709430404007e-13,26903.03621048706,20108.789890712615,0.7474542924481272,1.0532690691237705,0.721816040505704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553429357627308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15374.578864823692,1449.0,0.3930218588917885,0.12271805544830375,6.275844827686256,3.150869191767417
96.0,-30.684381163352818,4.616927053699317,34.96812770633194,16.965033416077517,-2.957719578401908,-27.911789328600154,-41.74148077201096,-5.730311413153617,0.6323118663094647,-4.243324285816976,39.87295362091556,46510.31387274028,21598.247009090006,21598.247009090006,68108.56088183029,80650.53763447063,80651.02996008964,21598.378854092407,102249.40881418204,102248.78464356063,-0.6241706214059377,129130.74028036633,91874.43938448853,57734.21562276198,37933.58195747395,26881.331466184296,0.0,64814.91342365825,20092.566592796273,1448.0,102249.40881418204,365237.6271987535,1525520.3484370676,4.176788574981395,1549062.6457568554,4.241246055718934,0.747454292510472,0.0946804477574251,4.027634451161993,1.2760937737626956,1.0,0.0,4.027634451161122,1.3194908391639137,1.3197776317667973,3.0524156224639465,19389.3647558519,1977.1649600885014,4632.441516551485,4632.441516551485,4.662389569716215,4.616927053699317,-2.1820848221460847,6.799011875845402,3.160870055282621,3.160870055282621,0.9031057300807489,0.0,0.0,0.00021733964680294553,6.46551613380903e-05,0.0001526844854648552,0.0006149572938161934,0.09468044771367862,0.07214496930505807,0.022535478408620555,0.09468044775742504,0.07214496933839218,0.022535478419032924,0.3928156201848091,0.3928156201848091,0.12270138878031271,0.0,4.846289286726176,23.417731877461108,2.8421709430404007e-13,4.875636152126447,20.056847288276174,2.8421709430404007e-13,26881.331466184296,20092.566592796273,0.7474542924481272,1.0508161977575028,0.7175866080191883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554784007976465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,6.0,15375.262930422454,1448.0,0.3928156201848091,0.12270138878031271,6.275844827686256,3.160870055282621
97.0,-30.70444867527697,4.6504954790483835,34.96568094201504,17.282933054398768,-2.592964656049565,-27.8933777212843,-41.70442846426738,-5.40403561004473,0.6320390759673273,-4.2451694014376296,39.86673613421783,46270.6561718178,21721.78895811209,21721.78895811209,67992.4451299299,80460.79187474477,80460.20063211402,21721.62934188972,102181.82997400373,102182.58083285685,0.7508588531200076,129041.48181515127,91840.4537407104,57650.31803777331,37989.03966993011,26859.65184114754,0.0,64848.69151107765,20076.36206040853,1447.0,102181.82997400373,365211.5268118814,1525187.479324321,4.176175633443074,1548795.2964964758,4.2408171232072105,0.7474542923766653,0.09461502133281083,4.027634451161993,1.275616797921248,1.0,0.0,4.027634451162604,1.317883870850961,1.3181697131145147,3.0561376007745955,19382.192357869484,1976.4335790376413,4632.441516551485,4632.441516551485,4.68905843290222,4.6504954790483835,-2.166398953363635,6.816894432412019,3.170610982849395,3.170610982849395,0.9058888522426843,0.0,0.0,0.0002168835884622568,6.493088314308049e-05,0.0001519527053191763,0.0006120099508907808,0.0946150212762635,0.07208856126349913,0.022526460012764375,0.09461502133281072,0.07208856130658337,0.022526460026227466,0.3926122924372987,0.3926122924372987,0.12268472211258656,0.0,4.848984744335894,22.59542745752168,2.8421709430404007e-13,4.877208477404963,19.319429759317472,2.8421709430404007e-13,26859.65184114754,20076.36206040853,0.7474542924481272,1.0484782891620137,0.7135171904573233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556064690092823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15375.962515609703,1447.0,0.3926122924372987,0.12268472211258656,6.275844827686256,3.170610982849395
