time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
98.0,-30.723333739993386,4.6830629733236036,34.96318737263895,17.597031325008743,-2.2325535571764266,-27.874336331547266,-41.66697399979455,-5.081550965622497,0.6317740095291811,-4.2469406351419865,39.8605132373446,46034.43001088819,21841.90068697354,21841.90068697354,67876.33069786173,80273.24668380122,80272.86705289193,21841.797391530028,102114.66444442197,102115.14737077476,0.48292635279358365,128952.66540186213,91806.43172051635,57567.61504760344,38043.1296365699,26838.000957440163,0.0,64881.130594010065,20060.17901468431,1446.0,102114.66444442197,365186.47290974134,1524853.3123673475,4.17554708480187,1548527.7495233335,4.240375436650043,0.7474542923854813,0.09454998635865361,4.027634451161993,1.275145261934958,1.0,0.0,4.027634451161262,1.3162993712288502,1.3165843059166193,3.059816436288302,19375.01228293577,1975.701415155611,4632.441516551485,4632.441516551485,4.714986818275743,4.6830629733236036,-2.1510747357387086,6.834137709062312,3.1800990029191953,3.1800990029191953,0.9085997151197701,0.0,0.0,0.00021645520827299819,6.521070268318504e-05,0.00015124450558981316,0.0006091575812624941,0.09454998632591613,0.07203258861048682,0.022517397715429304,0.09454998635865361,0.07203258863542776,0.022517397723225842,0.3924120222590658,0.3924120222590658,0.1226680554450723,0.0,4.851674710058603,21.7936255325871,2.8421709430404007e-13,4.878714644671163,18.59940810822087,2.8421709430404007e-13,26838.000957440163,20060.17901468431,0.7474542924481272,1.0461644252563038,0.7095195411890397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557273546123692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15376.646780218129,1446.0,0.3924120222590658,0.1226680554450723,6.275844827686256,3.1800990029191953
99.0,-30.741063895322252,4.714657528485527,34.960650207072135,17.904582805372797,-1.8797598954617303,-27.855016997549146,-41.62969499649478,-4.765806793237664,0.6315170544158946,-4.248634451623701,39.85428788775048,45803.90277179394,21958.65338056919,21958.65338056919,67762.55615236313,80090.0397299149,80089.43956546747,21958.488830731072,102047.92839619855,102048.69311048409,0.7647142855421407,128864.30976257395,91773.19818718286,57487.06122905038,38095.70773125831,26816.381366375404,0.0,64912.08909763372,20044.019363807267,1445.0,102047.92839619855,365162.51532621734,1524517.9126623888,4.174902539764968,1548260.132053361,4.239920766977479,0.7474542925817768,0.09448535937418502,4.027634451161993,1.2746849254565316,1.0,0.0,4.027634451160886,1.314751641627404,1.3150357134188762,3.063418461433958,19367.99861184025,1974.986219742751,4632.441516551485,4632.441516551485,4.740190092440889,4.714657528485527,-2.1361013563322335,6.850758884817761,3.189341022823968,3.189341022823968,0.9112402922354194,0.0,0.0,0.0002160537353056617,6.549031865818264e-05,0.00015056341664747904,0.0006064144039740438,0.09448535933295567,0.07197706750148308,0.02250829183147259,0.09448535937418466,0.07197706753289078,0.022508291841294242,0.39221489375133844,0.39221489375133844,0.12265138877772756,0.0,4.8543362050268115,21.012148313436796,2.8421709430404007e-13,4.880151506039624,17.898988401436156,2.8421709430404007e-13,26816.381366375404,20044.019363807267,0.7474542924481272,1.0439127301917837,0.7056297741842923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4558411347848268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15377.340336443289,1445.0,0.39221489375133844,0.12265138877772756,6.275844827686256,3.189341022823968
100.0,-30.75765943746939,4.74530654134149,34.95807252432724,18.20708761168646,-1.532801926769631,-27.835260149968004,-41.592318763118215,-4.455201214270932,0.6312685438409744,-4.250247806598449,39.84806281151913,45577.85775443251,22072.11845728447,22072.11845728447,67649.97621171697,79910.03113778976,79909.62825490443,22072.00717615189,101981.63543105632,101982.14959507422,0.5141640179062961,128776.43074120086,91740.34140529895,57408.16802194216,38146.859314840876,26794.795310144546,0.0,64941.65462498542,20027.884760870176,1444.0,101981.63543105632,365139.69694784575,1524181.3403412653,4.17424167539628,1547992.5612917736,4.239452938782712,0.7474542921134983,0.09442115438731824,4.027634451161993,1.2742327960161495,1.0,0.0,4.02763445116187,1.3132326080439254,1.3135158589281055,3.0669619582178966,19361.064451121354,1974.279132131906,4632.441516551485,4632.441516551485,4.764683672405119,4.74530654134149,-2.12146831727143,6.866774858612921,3.1983438185866877,3.1983438185866877,0.9138125195961965,0.0,0.0,0.00021567857581448617,6.577177697422624e-05,0.00014990679884025994,0.0006037697874724416,0.09442115434659597,0.0719220116325117,0.02249914271408426,0.0944211543873181,0.07192201166353047,0.02249914272378777,0.3920209770775498,0.3920209770775498,0.12263472211051844,0.0,4.856950106927968,20.250500723857158,2.8421709430404007e-13,4.881516350439426,17.21642061657178,2.8421709430404007e-13,26794.795310144546,20027.884760870176,0.7474542924481272,1.041703920270759,0.7018277870748468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455947972279367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15378.031626078431,1444.0,0.3920209770775498,0.12263472211051844,6.275844827686256,3.1983438185866877
101.0,-30.773157720668475,4.775036804756418,34.95545727051156,18.503481451794528,-1.1929209389300732,-27.815223280542103,-41.55506923617793,-4.150855379057702,0.6310287179152851,-4.251778513610457,39.841840388821936,45357.058500537285,22182.368390208605,22182.368390208605,67539.42689074589,79733.93693768723,79733.53740962477,22182.25723956179,101915.79464918656,101916.30532789584,0.51067870928091,128689.03917039036,91708.09107681488,57331.212639659745,38196.531596839035,26773.2445212038,0.0,64969.776118042835,20011.77653386743,1443.0,101915.79464918656,365118.0485290895,1523843.6580101673,4.1735643147445245,1547725.139517227,4.238971877047369,0.747454292213951,0.09435738100197637,4.027634451161993,1.2737906737113374,1.0,0.0,4.027634451163843,1.3117475532161464,1.3120300248993926,3.0704341252911256,19354.258277536366,1973.5850955766105,4632.441516551485,4632.441516551485,4.788483202853635,4.775036804756418,-2.1071657358998626,6.88220254065628,3.207114033345712,3.207114033345712,0.9163182952416321,0.0,0.0,0.00021532876318568873,6.605339400867851e-05,0.00014927536917701023,0.0006012266196072515,0.09435738098487034,0.0718674299850972,0.022489950999773155,0.0943573810019763,0.07186742999812602,0.022489951003850345,0.39183031188362666,0.39183031188362666,0.1226180554434178,0.0,4.859500423067573,19.508390985797007,2.8421709430404007e-13,4.88280723152576,16.55221707054875,2.8421709430404007e-13,26773.2445212038,20011.77653386743,0.7474542924481272,1.0395514795685041,0.6981255163651567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4560479864895066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15378.726106189555,1443.0,0.39183031188362666,0.1226180554434178,6.275844827686256,3.207114033345712
102.0,-30.787569989845665,4.803874507635369,34.95280726044873,18.795661255158507,-0.85792027933535,-27.79469689386486,-41.517617041803874,-3.8507933753147863,0.6307977670943501,-4.253224839609234,39.83562278046042,45140.093411466085,22289.4756545259,22289.4756545259,67429.569065992,79560.54401541331,79560.85111265813,22289.56169009349,101850.41280275163,101850.01966993921,-0.3931328124162974,128602.14324968446,91676.12769481573,57255.67709087425,38244.94511549054,26751.730446932837,0.0,64996.67556242338,19995.69574611998,1442.0,101850.41280275163,365097.59441535367,1523504.9207300781,4.172870333943809,1547457.9595289193,4.238477555588745,0.7474542921918738,0.09429404650644474,4.027634451161993,1.2733554160641507,1.0,0.0,4.027634451161837,1.310286645195546,1.3105683766431573,3.0738575150179543,19347.51266170933,1972.8972341940755,4632.441516551485,4632.441516551485,4.811604328923895,4.803874507635369,-2.093184054787545,6.897058562422914,3.215658173711451,3.215658173711451,0.9187594782032716,0.0,0.0,0.00021500393229180933,6.633766740242987e-05,0.00014866626488937946,0.0005987733701940393,0.0942940464785049,0.07181332917584066,0.022480717302664235,0.0942940465064449,0.07181332919711934,0.022480717309325396,0.3916429254048618,0.3916429254048618,0.12260138877640396,0.0,4.861974092912931,18.785213383615257,2.2737367544323206e-13,4.8840226067035815,15.904530338037489,2.2737367544323206e-13,26751.730446932837,19995.69574611998,0.7474542924481272,1.0374310452421838,0.6944984958209616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4561413998792179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15379.419293822852,1442.0,0.3916429254048618,0.12260138877640396,6.275844827686256,3.215658173711451
103.0,-30.800930703284767,4.831845226859229,34.95012517456759,19.079902523104124,-0.5321278822945419,-27.774144866733394,-41.48066220860926,-3.5589137188432365,0.6305757875236964,-4.254585926046657,39.82941179665974,44929.707495249124,22393.513693136814,22393.513693136814,67323.22118838594,79392.29490641231,79392.04802145954,22393.44405638457,101785.49207784412,101785.80859954913,0.3165217050118372,128515.74609744444,91645.15545147407,57182.56804032171,38291.76379016929,26730.254019600317,0.0,65022.017809769604,19979.643104640003,1441.0,101785.49207784412,365078.3465902618,1523165.1834920743,4.172159750689261,1547191.0990157966,4.237970050719702,0.7474542924279606,0.09423115372411726,4.027634451161993,1.2729332646215337,1.0,0.0,4.027634451163141,1.3088686626382624,1.3091496955655444,3.0771876248022965,19340.976217759504,1972.2307024069896,4632.441516551485,4632.441516551485,4.8340629046531705,4.831845226859229,-2.0795143805855716,6.9113596074448,3.2239826087545285,3.2239826087545285,0.9211378882155795,0.0,0.0,0.00021470320529687177,6.661927450751587e-05,0.00014808393078935588,0.000596427941310698,0.09423115369492274,0.07175971121985288,0.022471442475069874,0.09423115372411706,0.07175971124208533,0.022471442482031933,0.3914588157079747,0.3914588157079747,0.12258472210945956,0.0,4.864360479382697,18.081022021317665,2.8421709430404007e-13,4.885161713570369,15.27602509924742,2.8421709430404007e-13,26730.254019600317,19979.643104640003,0.7474542924481272,1.0353911406648253,0.6909922055433106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4562282778012126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,8.0,15380.117783211303,1441.0,0.3914588157079747,0.12258472210945956,6.275844827686256,3.2239826087545285
104.0,-30.813259052205183,4.858973945823873,34.94741357028114,19.359663279633992,-0.2114855365719161,-27.753178594792363,-41.443573125265516,-3.2715659939876276,0.6303629187806337,-4.255860497832088,39.82320930234962,44723.20510470744,22494.553724242625,22494.553724242625,67217.75882895007,79226.75980811073,79226.54437052933,22494.49255586643,101721.03692639575,101721.31353235335,0.2766059575951658,128429.85329445542,91614.39537132307,57110.84066790804,38337.28300379447,26708.816368059663,0.0,65046.099371854136,19963.619441633484,1440.0,101721.03692639575,365060.32293493405,1522824.4966639578,4.171432503047931,1546924.6379763326,4.237449376967889,0.7474542924900044,0.09416870763714733,4.027634451161993,1.2725178651930764,1.0,0.0,4.0276344511622,1.3074756530431069,1.307756024490269,3.0804661194170655,19334.48454915219,1971.5687364341736,4632.441516551485,4632.441516551485,4.855874303835397,4.858973945823873,-2.066147515128197,6.92512146095207,3.232093566566452,3.232093566566452,0.923455304733272,0.0,0.0,0.00021442605898182104,6.690301607154231e-05,0.00014752304291027873,0.0005941688899656876,0.09416870761925358,0.07170658045452093,0.02246212716473265,0.09416870763714735,0.07170658046814647,0.022462127169000857,0.3912779971500747,0.3912779971500747,0.1225680554425707,0.0,4.866651230199352,17.395185527350748,2.8421709430404007e-13,4.886223416612722,14.663359701655281,2.8421709430404007e-13,26708.816368059663,19963.619441633484,0.7474542924481272,1.0333864671066753,0.6875616760512385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45630882576261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15380.807557203938,1440.0,0.3912779971500747,0.1225680554425707,6.275844827686256,3.232093566566452
105.0,-30.82457200274139,4.8852850473466285,34.94467487873681,19.635183736123167,0.1042182454945022,-27.731792201829208,-41.40636428548021,-2.9885615554176215,0.6301592089165524,-4.257048131561848,39.81701682442181,44520.571865089536,22592.66781726938,22592.66781726938,67113.23968235892,79064.05481694452,79064.3073754839,22592.739986236655,101657.04736172056,101656.7226342139,-0.3247275066532893,128344.46548429196,91584.0560304668,57040.573078612055,38381.64772428305,26687.418122571395,0.0,65069.06584685444,19947.62522360348,1439.0,101657.04736172056,365043.52929425996,1522482.9086911469,4.17068866180033,1546658.6418481003,4.236915649041256,0.747454292205674,0.09410670888971066,4.027634451161993,1.2721096392301843,1.0,0.0,4.027634451161745,1.306106555582061,1.3063863016367214,3.083695150252955,19328.081674203997,1970.9158248947397,4632.441516551485,4632.441516551485,4.877054084017444,4.8852850473466285,-2.0530749331031206,6.938359980449749,3.2399971388322184,3.2399971388322184,0.9257134682377767,0.0,0.0,0.00021417202934652848,6.718879668405085e-05,0.00014698323266247763,0.0005919947316145536,0.0941067088204744,0.07165393660522652,0.022452772215247864,0.0941067088897105,0.07165393665794383,0.02245277223176684,0.39110045557113493,0.39110045557113493,0.12255138877572629,0.0,4.868839658965896,16.727159109274794,2.8421709430404007e-13,4.887207340478426,14.066331457238789,2.8421709430404007e-13,26687.418122571395,19947.62522360348,0.7474542924481272,1.0314154477077575,0.684204871941338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4563831574651445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15381.501252502334,1439.0,0.39110045557113493,0.12255138877572629,6.275844827686256,3.2399971388322184
106.0,-30.834900859294198,4.910802312738204,34.94191140485211,19.905126140825473,0.4134422863759833,-27.710168009802565,-41.369285819213815,-2.7112905631154365,0.6299646444448399,-4.25814897613211,39.810835638516046,44322.70688534679,22687.928153010944,22687.928153010944,67010.63503835774,78905.00347159487,78905.46079709246,22688.059649970262,101593.52044706272,101592.93162460582,-0.5888224569062004,128259.58001697125,91554.3496300941,56972.05304384694,38424.77398471907,26666.059569908517,0.0,65090.833554627585,19931.660688499782,1438.0,101593.52044706272,365027.9634298378,1522140.4680786147,4.169928390626397,1546393.16524448,4.236369046125731,0.74745429245916,0.09404515523125259,4.027634451161993,1.2717104989243668,1.0,0.0,4.027634451161676,1.3047679378309798,1.3050470948590644,3.086858846223224,19321.812376276644,1970.2765344206887,4632.441516551485,4632.441516551485,4.89761782678704,4.910802312738204,-2.040288585230234,6.951090897968438,3.2476992777012894,3.2476992777012894,0.9279140793432256,0.0,0.0,0.00021394033953948407,6.747469879066502e-05,0.00014646564074881905,0.0005899100605914595,0.09404515522676542,0.07160177659906489,0.02244337862770053,0.09404515523125245,0.07160177660248122,0.022443378628771375,0.3909261588289714,0.3909261588289714,0.12253472210891742,0.0,4.870920690467756,16.076647773599575,2.2737367544323206e-13,4.8881136205769735,13.485634086727316,2.2737367544323206e-13,26666.059569908517,19931.660688499782,0.7474542924481272,1.0294941911001794,0.6809362311845168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4564513733922608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15382.19858322422,1438.0,0.3909261588289714,0.12253472210891742,6.275844827686256,3.2476992777012894
107.0,-30.84426594167185,4.9355489323148705,34.939125333423966,20.167767104599648,0.7142249269193679,-27.68852038641787,-41.332656832504995,-2.441520628332334,0.6297792087194125,-4.259163205057773,39.8046669415587,44130.841904545036,22780.405650799963,22780.405650799963,66911.247555345,78750.5702096687,78750.16481088486,22780.288379918984,101530.45319080385,101530.97586046866,0.5226696648169309,128175.19414605372,91525.45508325778,56905.72677814321,38466.36478346063,26644.74095524988,0.0,65111.10573871051,19915.726001648916,1437.0,101530.45319080385,365013.6227651789,1521797.216952681,4.169151839934713,1546128.2593707547,4.235809742272036,0.7474542925786963,0.09398404432369561,4.027634451161993,1.2713230922212824,1.0,0.0,4.027634451162503,1.3034681332111837,1.3037467385692139,3.089937029177413,19315.714413537302,1969.6547152735443,4632.441516551485,4632.441516551485,4.917580841421678,4.9355489323148705,-2.027780494523638,6.963329426838508,3.2552057945066593,3.2552057945066593,0.9300587984304741,0.0,0.0,0.00021373046813045338,6.775823958587154e-05,0.00014597222854458182,0.0005879227765990499,0.09398404434382596,0.07155009705833247,0.02243394728549348,0.09398404432369564,0.07155009704300723,0.022433947280688378,0.3907550751869492,0.3907550751869492,0.12251805544213698,0.0,4.872890668065224,15.443595930786103,2.8421709430404007e-13,4.888942413777158,12.922160879690693,2.8421709430404007e-13,26644.74095524988,19915.726001648916,0.7474542924481272,1.0276472315469258,0.6777774913183193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4565136606823703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15382.894542424605,1437.0,0.3907550751869492,0.12251805544213698,6.275844827686256,3.2552057945066593
108.0,-30.85268036777462,4.959547524226501,34.93631873942725,20.429208024311833,1.013616514758251,-27.666156273752204,-41.29539270708335,-2.1729075792614707,0.6296029252227981,-4.260090609485299,39.79851198292342,43940.43239887399,22870.16897060433,22870.16897060433,66810.60136947832,78596.91335793896,78597.50388458153,22870.340802340717,101467.84468692224,101467.08232854329,-0.7623583789536497,128091.30739338024,91496.38942223508,56839.90846318104,38507.2010656156,26623.46270645799,0.0,65130.66377207359,19899.821487914724,1436.0,101467.84468692224,365000.510140033,1521453.1972901858,4.168359098200926,1545863.9776578483,4.235237855050601,0.747454292753875,0.0939233758178947,4.027634451161993,1.2709372575813904,1.0,0.0,4.027634451162536,1.3021764310544153,1.302454514972154,3.093002111780417,19309.580338519107,1969.0292136987766,4632.441516551485,4632.441516551485,4.9369579494722915,4.959547524226501,-2.0155424555217873,6.975089979748288,3.262522361933517,3.262522361933517,0.9321492462667191,0.0,0.0,0.00021354206275498195,6.80478274508914e-05,0.00014549423530409056,0.0005859975945562247,0.09392337590239247,0.07149889693875784,0.022424478963634635,0.09392337581789456,0.07149889687443416,0.022424478943460543,0.3905871875600498,0.3905871875600498,0.1225013887753793,0.0,4.874747028962247,14.82692061905658,2.8421709430404007e-13,4.889693534708101,12.370763978517857,2.8421709430404007e-13,26623.46270645799,19899.821487914724,0.7474542924481272,1.0257933437203053,0.6746504619182856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456570140427977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15383.582733000061,1436.0,0.3905871875600498,0.1225013887753793,6.275844827686256,3.262522361933517
109.0,-30.86017529410883,4.982820114933902,34.93349357697636,20.68339636260646,1.3045623686109389,-27.643808949294947,-41.258641065191455,-1.9118039762024794,0.6294356575471625,-4.2609324822712145,39.79237147904463,43756.09205125189,22957.289115111922,22957.289115111922,66713.38116636382,78448.08953167117,78448.32744683292,22957.358739333315,101405.68618616625,101405.3786467831,-0.3075393831531983,128007.91059106383,91468.36698124875,56776.36950083141,38546.66386713037,26602.224404897588,0.0,65148.888272027965,19883.946815714666,1435.0,101405.68618616625,364988.6071715985,1521108.4464496076,4.167550483937331,1545600.350630557,4.23465368578997,0.7474542922829394,0.0938631417326733,4.027634451161993,1.2705637758085508,1.0,0.0,4.0276344511618385,1.30092326001205,1.3012008581503078,3.0959815809002342,19303.666426736097,1968.426162526051,4632.441516551485,4632.441516551485,4.955764478210176,4.982820114933902,-2.00356747300128,6.986387587935182,3.2696545187140504,3.2696545187140504,0.9341870053468716,0.0,0.0,0.0002133743745681949,6.83345535268732e-05,0.0001450398210413217,0.0005841673800163974,0.09386314170637572,0.07144816694773276,0.022414974758642958,0.09386314173267343,0.07144816696775035,0.02241497476492295,0.39042242822023915,0.39042242822023915,0.12248472210863984,0.0,4.876488181375464,14.226724486226146,2.8421709430404007e-13,4.890368139818349,11.836237393358374,2.8421709430404007e-13,26602.224404897588,19883.946815714666,0.7474542924481272,1.024014114988476,0.6716322137155917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456620890454446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15384.284868487288,1435.0,0.39042242822023915,0.12248472210863984,6.275844827686256,3.2696545187140504
110.0,-30.86676489606819,5.005388168122167,34.93065169481919,20.93260969212281,1.5897764567737822,-27.62121997288597,-41.22195588480679,-1.6557684664082286,0.6292773589661351,-4.261689268792821,39.786246344830694,43575.91358892786,23041.83361740819,23041.83361740819,66617.74720633605,78302.3324972822,78302.18366296147,23041.789820300935,101343.97348326241,101344.1661146904,0.19263142798445188,127924.99955412003,91440.72511893843,56714.306210584895,38584.90989817059,26581.026070857617,0.0,65165.93596902821,19868.102038212404,1434.0,101343.97348326241,364977.90747027245,1520763.0048666336,4.16672618736656,1545337.4173177304,4.234057420156584,0.7474542925938816,0.09380333845929781,4.027634451161993,1.2701978329056876,1.0,0.0,4.027634451161028,1.29969671833639,1.299973863250796,3.098903301315833,19297.83283303521,1967.831301518379,4632.441516551485,4632.441516551485,4.974015005927404,5.005388168122167,-1.9918479946529994,6.997236162775167,3.276607662784494,3.276607662784494,0.9361736179384268,0.0,0.0,0.00021322704196955188,6.862187512086466e-05,0.00014460516684868723,0.0005824167518158008,0.09380333845289265,0.07139790285928395,0.022405435593608698,0.09380333845929811,0.0713979028641592,0.02240543559513861,0.3902607601300783,0.3902607601300783,0.12246805544191493,0.0,4.878113412440712,13.642579430539968,2.2737367544323206e-13,4.890966627758928,11.316054698358926,2.2737367544323206e-13,26581.026070857617,19868.102038212404,0.7474542924481272,1.0222786831144088,0.6686915938664403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4566660975454713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15384.97797935865,1434.0,0.3902607601300783,0.12246805544191493,6.275844827686256,3.276607662784494
111.0,-30.87246670548682,5.027272590660989,34.927794838796714,21.17967763859781,1.8724726381881203,-27.598083686275526,-41.184872773569055,-1.401910381024143,0.6291279547864974,-4.262361675293638,39.7801373544568,43397.89938063728,23123.869295341243,23123.869295341243,66521.76867597853,78158.08621875581,78158.66155397345,23124.03951415055,101282.701068124,101281.95551409705,-0.7455540269584162,127842.56862778038,91413.21611993907,56653.02928181661,38622.42982013606,26559.867559656373,0.0,65182.297379792435,19852.28701220434,1433.0,101282.701068124,364968.4009682997,1520416.9040113916,4.165886416406366,1545075.210688585,4.233449270099376,0.7474542923685115,0.09374396109634801,4.027634451161993,1.269835264910944,1.0,0.0,4.027634451160764,1.298482850517783,1.2987595711443807,3.1018002660227153,19292.027279072212,1967.2392997682402,4632.441516551485,4632.441516551485,4.991723956518567,5.027272590660989,-1.9803767531093492,7.007649343770339,3.283387059021177,3.283387059021177,0.9381105882917649,0.0,0.0,0.0002130996346062368,6.891344858663687e-05,0.00014418618601959993,0.0005807292501941924,0.09374396102104837,0.07134809873240518,0.022395862288643195,0.09374396109634822,0.07134809878971539,0.022395862306632625,0.3901021386742288,0.3901021386742288,0.12245138877520166,0.0,4.879622631739323,13.073683961136453,2.8421709430404007e-13,4.891489630080116,10.807936171043707,2.8421709430404007e-13,26559.867559656373,19852.28701220434,0.7474542924481272,1.0205496177647975,0.665792724791123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4567058462201534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15385.670983839213,1433.0,0.3901021386742288,0.12245138877520166,6.275844827686256,3.283387059021177
112.0,-30.87730672320331,5.048493725783089,34.92492464720751,21.42006024895238,2.147396250002071,-27.57494884298955,-41.148247628565855,-1.1549616302104972,0.6289872753015402,-4.262951302228164,39.77404494477671,43225.478982720866,23203.463785348045,23203.463785348045,66428.94276806891,78018.24406946976,78018.36041337255,23203.498387274394,101221.85880064694,101221.7078548178,-0.15094582914025523,127760.60701839214,91386.61718562758,56593.852098883406,38658.627874160185,26538.748217745208,0.0,65197.37609190539,19836.501277618965,1432.0,101221.85880064694,364960.0649659433,1520070.1791633577,4.16503153380687,1544813.7492204898,4.23282955455591,0.7474542926766694,0.09368500022829725,4.027634451161993,1.2694839480752131,1.0,0.0,4.027634451161066,1.2973041620649883,1.297580491260381,3.1046184610638976,19286.413786974328,1966.6668828778766,4632.441516551485,4632.441516551485,5.00890593058611,5.048493725783089,-1.9691472542812205,7.01764098006431,3.289997840100592,3.289997840100592,0.9399993828858834,0.0,0.0,0.00021299153910076205,6.920254550762198e-05,0.00014378899359314006,0.000579129504293642,0.09368500032046288,0.07129874433840717,0.022386255982055705,0.09368500022829747,0.07129874426826474,0.022386255960032506,0.3899464902373591,0.3899464902373591,0.12243472210849772,0.0,4.88101644824178,12.520081493341706,2.8421709430404007e-13,4.891938577529686,10.3152699581251,2.8421709430404007e-13,26538.748217745208,19836.501277618965,0.7474542924481272,1.0188898196520584,0.6629941505895595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4567402413818398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15386.373183040545,1432.0,0.3899464902373591,0.12243472210849772,6.275844827686256,3.289997840100592
113.0,-30.88129203318028,5.069071382003597,34.922042665549185,21.65789318913596,2.4193704340847657,-27.55133967519999,-41.11130372676996,-0.9105819238953431,0.6288552398161755,-4.2634589089427255,39.767969756321165,43055.4068644949,23280.681253539147,23280.681253539147,66336.08811803405,77880.02303815498,77880.59023381141,23280.850805380178,101161.44103919159,101160.70429169413,-0.7367474974598736,127679.10886855079,91360.09996074978,56535.4837870904,38694.01797073264,26517.6678293592,0.0,65211.685800091844,19820.744648336316,1431.0,101161.44103919159,364952.88866512507,1519722.8586137681,4.164161747485828,1544553.0601212939,4.2321984784686855,0.7474542925826854,0.09362645077139965,4.027634451161993,1.2691362819867211,1.0,0.0,4.027634451161513,1.2961398033059592,1.2964157691678933,3.1074074269527334,19280.817538998144,1966.0962243985607,4632.441516551485,4632.441516551485,5.025574779596984,5.069071382003597,-1.9581524740004697,7.027223856004067,3.296445003513527,3.296445003513527,0.9418414295752935,0.0,0.0,0.00021290257031835263,6.949529450154987e-05,0.00014340727581680276,0.000577592084627045,0.09362645076443041,0.07124983331892672,0.02237661744550369,0.09362645077139962,0.07124983332423032,0.022376617447169334,0.3897937687274579,0.3897937687274579,0.12241805544180123,0.0,4.882295845691203,11.981033584478723,2.8421709430404007e-13,4.892314148758885,9.83422379439287,2.8421709430404007e-13,26517.6678293592,19820.744648336316,0.7474542924481272,1.0172423439778737,0.6602406660131804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456769439158497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15387.067443755353,1431.0,0.3897937687274579,0.12241805544180123,6.275844827686256,3.296445003513527
114.0,-30.884459811954496,5.089024826756283,34.91915034170119,21.888833899889164,2.6833231633503813,-27.527796721595944,-41.074891936127074,-0.6733399270038323,0.6287316758062502,-4.263886120387048,39.76191210732027,42891.04489127763,23355.58662967765,23355.58662967765,66246.63152095527,77746.37598570995,77745.972302337,23355.465360205366,101101.43766254236,101101.9626153876,0.5249528452404775,127598.06335145343,91334.57962268364,56479.24852826881,38728.14566046093,26496.625688911074,0.0,65224.771349372,19805.01660009169,1430.0,101101.43766254236,364946.84903991775,1519374.971335269,4.163277406922016,1544293.1567582348,4.231556350797046,0.747454292203711,0.09356830327684837,4.027634451161993,1.2688000879483297,1.0,0.0,4.027634451160549,1.295011417847888,1.2952870519073192,3.110115011847007,19275.431676001077,1965.547019216662,4632.441516551485,4632.441516551485,5.041744519866963,5.089024826756283,-1.947386148806853,7.036410975563136,3.3027334193496856,3.3027334193496856,0.9436381198141959,0.0,0.0,0.0002128318766827732,6.978494732247377e-05,0.0001430469293602994,0.0005761407408244779,0.09356830317461905,0.07120135547427105,0.022366947700348003,0.09356830327684842,0.07120135555206306,0.022366947724785317,0.3896439026673948,0.3896439026673948,0.12240138877511071,0.0,4.883462342403675,11.456656794338016,2.8421709430404007e-13,4.892617796193292,9.36829967273286,2.8421709430404007e-13,26496.625688911074,19805.01660009169,0.7474542924481272,1.0156667497707235,0.6575882751897235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4567934816876544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15387.769311069409,1430.0,0.3896439026673948,0.12240138877511071,6.275844827686256,3.3027334193496856
115.0,-30.88682170795981,5.108372816593599,34.91624904089438,22.116804832499497,2.943864463665898,-27.503869422210002,-41.03827339187262,-0.4390878220874581,0.6286165068520404,-4.264233653054497,39.755872545976175,42729.283970189514,23428.241219522046,23428.241219522046,66157.52518971157,77614.51947697817,77613.81486170858,23428.028528692885,101041.84339040148,101042.76069650022,0.9173060987377539,127517.46495693835,91309.14382054313,56423.90831374021,38761.37278533658,26475.621566536865,0.0,65236.99435187344,19789.31698518761,1429.0,101041.84339040148,364941.9359169482,1519026.5464939983,4.162378715609409,1544034.0623575398,4.230903358579552,0.7474542924499182,0.09351055296182464,4.027634451161993,1.2684681166661904,1.0,0.0,4.027634451160613,1.2938991438220036,1.294174472956048,3.1127885588245343,19270.063653634203,1964.999633272749,4632.441516551485,4632.441516551485,5.057428385401974,5.108372816593599,-1.936841444261585,7.045214260855184,3.308867827486752,3.308867827486752,0.9453908078533576,0.0,0.0,0.00021277918158302234,7.007737055446553e-05,0.00014270181102855683,0.000574750730341824,0.09351055302809427,0.07115330550592833,0.022357247522165946,0.09351055296182487,0.07115330545550297,0.022357247506321676,0.38949685164979875,0.38949685164979875,0.12238472210842496,0.0,4.884517571527681,10.946270294645103,2.8421709430404007e-13,4.892850159906516,8.913660792106214,2.8421709430404007e-13,26475.621566536865,19789.31698518761,0.7474542924481272,1.0141105648257336,0.6549854786337568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568125927672457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15388.46174988676,1429.0,0.38949685164979875,0.12238472210842496,6.275844827686256,3.308867827486752
116.0,-30.888378422601566,5.127133594976921,34.913340042751784,22.342297131568216,3.2014783016208685,-27.479510245585452,-41.00140332067383,-0.2073898753956285,0.6285095875411457,-4.264502874351929,39.74985137123411,42569.93540815724,23498.706594001396,23498.706594001396,66068.64200215864,77484.48238340297,77484.06850885376,23498.581078332976,100982.64958718674,100983.18897740437,0.5393902176292613,127437.30444948823,91284.01668889144,56369.46971364422,38793.94108360802,26454.654862301504,0.0,65248.595945909525,19773.645333383884,1428.0,100982.64958718674,364938.1299295581,1518677.6072215019,4.161465965517617,1543775.7894434412,4.230239766234971,0.7474542924981337,0.09345319177095476,4.027634451161993,1.2681403230829167,1.0,0.0,4.027634451162412,1.2928008393817494,1.2930758899130814,3.115433041556588,19264.760773702343,1964.4588900085496,4632.441516551485,4632.441516551485,5.072639667450021,5.127133594976921,-1.92651213038442,7.05364572536134,3.314852845798936,3.314852845798936,0.9471008130854103,0.0,0.0,0.00021274445706270526,7.037294698910917e-05,0.0001423715100735961,0.0005734203988363724,0.09345319177699264,0.07110567402969016,0.022347517747302485,0.09345319177095475,0.07110567402509611,0.022347517745858643,0.3893525518259368,0.3893525518259368,0.12236805544174303,0.0,4.8854634583780125,10.449283189277821,2.8421709430404007e-13,4.893012461893079,8.470071504123553,2.8421709430404007e-13,26454.654862301504,19773.645333383884,0.7474542924481272,1.012568026090997,0.6524268421568383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568268423018917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15389.159544394483,1428.0,0.3893525518259368,0.12236805544174303,6.275844827686256,3.314852845798936
117.0,-30.889369622473307,5.145106972839761,34.910609511486314,22.50658421488481,3.3883544030140884,-27.461715423872942,-40.97494297949595,-0.03929979558628822,0.6273972409531439,-4.275355120068357,39.749101736647624,42456.11113807549,23593.19465645921,23593.19465645921,66049.3057945347,77393.03585929064,77393.29982137479,23593.275125053886,100986.57494642868,100986.23051574985,-0.34443067882966716,127454.90777567922,91268.61781483228,56331.69309361701,38818.80524579474,26468.332829250547,0.0,65287.13807504529,19783.86898975484,1429.0,100986.57494642868,364784.7374068137,1518909.3448812412,4.1638511404805,1543743.6368232844,4.231930446973929,0.7474542925458226,0.09345546938855528,4.027634451161993,1.267911989833229,1.0,0.0,4.027634451162581,1.2920052116094205,1.2922800643023529,3.117351551658885,19261.510964637244,1964.1275017092732,4632.441516551485,4632.441516551485,5.093036700444438,5.145106972839761,-1.9244462199050618,7.069553192744823,3.320692968638894,3.320692968638894,0.9487694196111126,0.0,0.0,0.00021272234979730913,7.058578187475022e-05,0.00014213656792255892,0.000572474137734825,0.09345546946303597,0.07110353665601064,0.022351932807025326,0.09345546938855538,0.07110353659934365,0.022351932789211625,0.3892109255959847,0.3892109255959847,0.12235138877506416,0.0,4.892229578066122,9.95868672907261,2.8421709430404007e-13,4.9027523610214985,7.983703784466513,2.8421709430404007e-13,26468.332829250547,19783.86898975484,0.7474542924481272,1.0116740868410148,0.650298242347117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568362342498198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15389.863598443466,1429.0,0.3892109255959847,0.12235138877506416,6.275844827686256,3.320692968638894
118.0,-30.889830975382168,5.162317241272984,34.90804961978939,22.658728330303006,3.562054405516543,-27.444761296890004,-40.94961838619781,0.11698472702125487,0.6263008804438641,-4.286086831081904,39.748486990307725,42349.26418126633,23684.767788013272,23684.767788013272,66034.0319692796,77305.77358414026,77306.10659249348,23684.869814358157,100990.97640685162,100990.54137215353,-0.43503469809365924,127473.07384073563,91251.85536095334,56295.345958066624,38840.56600320746,26482.09743388401,0.0,65322.66343709147,19794.15740129782,1430.0,100990.97640685162,364633.0983225912,1519144.4073467446,4.1662274059464455,1543717.2700804279,4.233618059309306,0.7474542924976582,0.093458256282615,4.027634451161993,1.2676921971561392,1.0,0.0,4.027634451162698,1.291266320365785,1.2915410025852179,3.1191353693954165,19257.97338296992,1963.766768771183,4632.441516551485,4632.441516551485,5.112804490545377,5.162317241272984,-1.9226549663416446,7.084972207614628,3.326326826952479,3.326326826952479,0.9503790934149939,0.0,0.0,0.00021271206071657315,7.079003869087763e-05,0.0001419220220256955,0.0005716100252892624,0.09345825622827006,0.07110187996507072,0.02235637626319933,0.09345825628261517,0.0711018800064157,0.022356376276199318,0.38907149461556345,0.38907149461556345,0.12233472210838772,0.0,4.899609772306064,9.47245657351408,2.8421709430404007e-13,4.912387711525753,7.5152822881832435,2.8421709430404007e-13,26482.09743388401,19794.15740129782,0.7474542924481272,1.0108900723693426,0.6483089015813094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568422144028255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15390.360339903404,1430.0,0.38907149461556345,0.12233472210838772,6.275844827686256,3.326326826952479
119.0,-30.88977975306777,5.1787877244308325,34.90565274781059,22.80404227729889,3.7279394848938927,-27.428127272945897,-40.92499420568345,0.2662870047722242,0.625218552012484,-4.296715154072303,39.747997336971075,42247.51805506596,23773.542021058132,23773.542021058132,66021.0600761241,77222.49905309778,77222.29071685762,23773.477883139512,100995.76859999714,100996.04107415592,0.27247415877354797,127491.70648196913,91235.71015709682,56260.72915906581,38861.08999781223,26495.937881971993,0.0,65357.027879784226,19804.502508826983,1431.0,100995.76859999714,364482.9688348827,1519382.6363617317,4.16859707112965,1543696.2688754539,4.235304255258017,0.7474542926937526,0.0934614676497479,4.027634451161993,1.2674820874212314,1.0,0.0,4.0276344511619815,1.2905612063698033,1.2908357400695079,3.1208395473867174,19254.566066977262,1963.4193192351377,4632.441516551485,4632.441516551485,5.131968085536847,5.1787877244308325,-1.921142221147067,7.0999299455779,3.3317604362179005,3.3317604362179005,0.9519315532051145,0.0,0.0,0.0002127132030526804,7.098917031456029e-05,0.0001417240327381201,0.0005708125968136627,0.09346146765697026,0.07110061789649512,0.022360849760475143,0.09346146764974783,0.07110061789100072,0.022360849758747182,0.3889337576596086,0.3889337576596086,0.12231805544171323,0.0,4.907462611575113,8.993204839459565,2.8421709430404007e-13,4.921933706084815,7.064146976563961,2.8421709430404007e-13,26495.937881971993,19804.502508826983,0.7474542924481272,1.0101600733368914,0.6464112494952308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568449978746283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,6.0,15390.835210558856,1431.0,0.3889337576596086,0.12231805544171323,6.275844827686256,3.3317604362179005
120.0,-30.889230070678174,5.194540961385118,34.903411558515224,22.946712222788506,3.890779942071594,-27.41134898505774,-40.90037861661983,0.4128988564546381,0.6241491400385826,-4.307249416623111,39.74762553934663,42147.94765930237,23859.61156548567,23859.61156548567,66007.55922478804,77140.84810391886,77141.18975160587,23859.71723688162,101000.90698848749,101000.45966940453,-0.4473190829594387,127510.75463457001,91219.7549938731,56226.85454927063,38881.000494002736,26509.84764608252,0.0,65390.848140085254,19814.8994196056,1432.0,101000.90698848749,364334.21582543623,1519623.8772161212,4.170961197737793,1543680.3226398139,4.2369897077672185,0.7474542926139275,0.093465058308584,4.027634451161993,1.2672756592044605,1.0,0.0,4.027634451163234,1.2898695244136729,1.2901439267893162,3.1225130720045557,19251.198857538417,1963.0759594294093,4632.441516551485,4632.441516551485,5.1505478224034675,5.194540961385118,-1.9199061934450103,7.1144471548301285,3.3369995607059733,3.3369995607059733,0.9534284459159924,0.0,0.0,0.0002127254621682144,7.118875010601083e-05,0.00014153671206220357,0.0005700581376059264,0.09346505837725547,0.07109970550951482,0.02236535286774064,0.09346505830858406,0.07109970545727581,0.02236535285130818,0.38879747512736107,0.38879747512736107,0.1223013887750403,0.0,4.9156761137545,8.522316370429394,2.8421709430404007e-13,4.931398556661691,6.6268354263780225,2.8421709430404007e-13,26509.84764608252,19814.8994196056,0.7474542924481272,1.0094311528638018,0.6445542282768657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568446888355018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15391.296893764651,1432.0,0.38879747512736107,0.1223013887750403,6.275844827686256,3.3369995607059733
121.0,-30.888207415970903,5.209598807652338,34.90131902857475,23.0818307370879,4.044854120214402,-27.395021571792633,-40.876698413025565,0.5516682760398178,0.6230919713515846,-4.317694833831111,39.74736580604621,42054.28149513135,23943.058447933658,23943.058447933658,65997.339943065,77064.11632193941,77063.50111605861,23942.86730955351,101006.36842561212,101007.17476987306,0.8063442609418416,127530.19090842459,91204.97942641392,56195.14459962093,38899.816474214436,26523.82248281246,0.0,65423.638957026895,19825.344959324237,1433.0,101006.36842561212,364186.76440160535,1519867.982645969,4.173320206030171,1543669.1828673321,4.238674586111696,0.7474542921621172,0.09346900388140264,4.027634451161993,1.2670814234064895,1.0,0.0,4.027634451161702,1.2892155006997439,1.289489793348103,3.1240971342463113,19248.080592340175,1962.7579848715081,4632.441516551485,4632.441516551485,5.168561408144344,5.209598807652338,-1.9189421827734683,7.128540990425806,3.3420497667279006,3.3420497667279006,0.9548713619222573,0.0,0.0,0.00021274827132997844,7.138123549724485e-05,0.00014136703583273358,0.0005693747437785698,0.0934690038417398,0.0710991196705384,0.022369884171201396,0.09346900388140267,0.07109911970070876,0.02236988418069388,0.38866254400433486,0.38866254400433486,0.12228472210836863,0.0,4.924161196777334,8.06168310903621,2.8421709430404007e-13,4.940786805182711,6.207257176261464,0.9629822134855885,26523.82248281246,19825.344959324237,0.7474542924481272,1.0087690167527206,0.6427994860199452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568413724496205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15391.759225661066,1433.0,0.38866254400433486,0.12228472210836863,6.275844827686256,3.3420497667279006
122.0,-30.886724276506712,5.223982536272609,34.899368478780154,23.216552228573732,4.198529014018544,-27.37831962984856,-40.85263798534868,0.6901243673590923,0.6220468208110219,-4.328052417504238,39.74721383982855,41961.01775816084,24023.952565567477,24023.952565567477,65984.97032372831,76987.39524119196,76988.00789945446,24024.143745863825,101012.15164531828,101011.34780675944,-0.8038385588442907,127550.01214739487,91189.86687427164,56163.48939123512,38918.197203373915,26537.860502076583,0.0,65456.0577054505,19835.837751012223,1434.0,101012.15164531828,364040.5990824409,1520114.8157406515,4.175673865970111,1543662.6651748815,4.240358545353626,0.7474542926872373,0.09347330127536616,4.027634451161993,1.2668868375895546,1.0,0.0,4.027634451162186,1.2885635929372996,1.2888377895189373,3.125677671818231,19244.89120922294,1962.432758304104,4632.441516551485,4632.441516551485,5.186023931382853,5.223982536272609,-1.9182424808899716,7.1422250171625805,3.346916451954154,3.346916451954154,0.9562618434154725,0.0,0.0,0.00021278135509045177,7.157730441836364e-05,0.00014120405067208813,0.000568718299130526,0.09347330131425606,0.0710988600058959,0.02237444130836017,0.0934733012753662,0.07109885997631495,0.022374441299051202,0.388529002232303,0.388529002232303,0.12226805544169797,0.0,4.932845874343286,7.611451830931401,2.8421709430404007e-13,4.950099238315261,5.798653500046328,2.274859256717207,26537.860502076583,19835.837751012223,0.7474542924481272,1.008080422757171,0.6410562937808392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45683520252945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15392.203639188214,1434.0,0.388529002232303,0.12226805544169797,6.275844827686256,3.346916451954154
123.0,-30.884810878889734,5.237712857507329,34.89755356061992,23.342959221359365,4.342517945352024,-27.362198925868018,-40.8297025487758,0.8199059923301688,0.6210135056886088,-4.338322822163098,39.74716565315822,41874.260384280075,24102.36145183359,24102.36145183359,65976.62183611366,76916.22738780623,76915.9747818251,24102.2822955766,101018.25707740171,101018.58883963982,0.3317622381146066,127570.2171595263,91176.21314430905,56134.24614078233,38935.518892807464,26551.96008212459,0.0,65487.478974932055,19846.376530189456,1435.0,101018.25707740171,363895.7094551334,1520364.2381751218,4.178021885588007,1543660.598496892,4.242041217821003,0.7474542922181668,0.09347794913319796,4.027634451161993,1.2667060909839347,1.0,0.0,4.027634451160589,1.2879531022072717,1.2882272238645567,3.12715924536344,19242.009698845337,1962.1389260191133,4632.441516551485,4632.441516551485,5.202949970489005,5.237712857507329,-1.9177992335380831,7.155512091045413,3.3516048747673564,3.3516048747673564,0.9576013927906732,0.0,0.0,0.00021282404344023136,7.176466930690966e-05,0.0001410593741333217,0.0005681355949187154,0.0934779490500123,0.07109892725745635,0.022379021792555947,0.09347794913319785,0.071098927320727,0.02237902181247095,0.38839689590587856,0.38839689590587856,0.1222513887750281,0.0,4.9416724869672635,7.173125441364675,2.8421709430404007e-13,4.959336327851702,5.407902694526342,3.5401175577533763,26551.96008212459,19846.376530189456,0.7474542924481272,1.0074692577701585,0.6394239179723061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568262544837387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15392.65645921127,1435.0,0.38839689590587856,0.1222513887750281,6.275844827686256,3.3516048747673564
124.0,-30.882472015118598,5.250809986735821,34.89586826953831,23.466346004884713,4.483091114116181,-27.34603679919894,-40.80687838196752,0.9466558981965998,0.6199921310328023,-4.348503986993263,39.74721829906055,41789.79062693906,24178.344492580945,24178.344492580945,65968.13511952001,76846.66203126953,76846.42829377022,24178.27095151059,101024.69924528082,101025.00652385048,0.30727856965677347,127590.82040501354,91162.60751463514,56105.736110304904,38952.0793381447,26566.12115973272,0.0,65518.20049787742,19856.961289433155,1436.0,101024.69924528082,363752.1234174633,1520616.1269810111,4.180363574773865,1543662.856426978,4.243721911295566,0.7474542922559243,0.09348295984076643,4.027634451161993,1.2665290588652716,1.0,0.0,4.027634451162251,1.2873574089306252,1.287631470995838,3.128606262116164,19239.138339648507,1961.8461288664844,4632.441516551485,4632.441516551485,5.21935234501999,5.250809986735821,-1.9176026683603307,7.1684126550961516,3.356120159233618,3.356120159233618,0.958891474066748,0.0,0.0,0.0002128762347597905,7.195157537621854e-05,0.00014092465938357195,0.0005675930131515436,0.09348295975266084,0.07109933705830786,0.022383622694352987,0.09348295984076654,0.07109933712531738,0.02238362271544905,0.3882663600116592,0.3882663600116592,0.12223472210835887,0.0,4.950593567384885,6.746794950389187,3.410605131648481e-13,4.968496118026053,5.029507138518397,4.774809164189662,26566.12115973272,19856.961289433155,0.7474542924481272,1.00686732264048,0.6378348353491929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568147107692717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15393.087543926798,1436.0,0.3882663600116592,0.12223472210835887,6.275844827686256,3.356120159233618
