time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
125.0,-30.879724138297934,5.263293648945127,34.8943069244363,23.5855498345569,4.618795840942378,-27.329993330180052,-40.78443859526885,1.0690650328244549,0.6189827743743308,-4.358594141047115,39.747368938497516,41708.669154147414,24251.96053488333,24251.96053488333,65960.62968903074,76779.87304112111,76779.61268788057,24251.878298793778,101031.49098667434,101031.83357600444,0.3425893301027827,127611.83457975605,91149.64242607339,56078.43853909969,38968.00431885967,26580.3435930817,0.0,65548.34791194137,19867.591920298422,1437.0,101031.49098667434,363609.86475568323,1520870.3619053105,4.1826982965030775,1543669.3172155297,4.245399992799293,0.7474542927078466,0.09348834424241523,4.027634451161993,1.266358705130406,1.0,0.0,4.0276344511630455,1.2867826163210383,1.2870566349471089,3.1300037784759303,19236.402161524322,1961.5671163470015,4632.441516551485,4632.441516551485,5.235243758228199,5.263293648945127,-1.9176433325372013,7.180936981482328,3.3604673146467254,3.3604673146467254,0.960133518470493,0.0,0.0,0.0002129375682006118,7.213577252922611e-05,0.00014080179567138568,0.0005670981630315446,0.09348834424677938,0.07110010302879952,0.022388241217979866,0.09348834424241523,0.07110010302548048,0.022388241216934758,0.38813751599679214,0.38813751599679214,0.12221805544169015,0.0,4.959570642340566,6.332775178425152,0.6542949688598014,4.977576915421423,4.664669000291781,5.974141612855362,26580.3435930817,19867.591920298422,0.7474542924481272,1.0062897355955216,0.6363038960215971,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568006004141825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15393.517164052595,1437.0,0.38813751599679214,0.12221805544169015,6.275844827686256,3.3604673146467254
126.0,-30.87663887024946,5.275207128052651,34.89287703534973,23.687349131237738,4.734374004410285,-27.315658738158,-40.76479064589364,1.1733938723187403,0.6181068882387422,-4.367423756452389,39.74798096310575,41640.56104345315,24320.382507097132,24320.382507097132,65960.94355055028,76724.1043025982,76724.32964911044,24320.45393853871,101044.78358764914,101044.48680969534,-0.29677795380121097,127640.0522621978,91139.41424341674,56055.87098427124,38981.714732383894,26595.26867454865,0.0,65576.98340693254,19878.74773248649,1438.0,101044.78358764914,363485.4139251459,1521126.8459150381,4.184836000677293,1543695.5666049926,4.2469257567592305,0.7474542925565633,0.09350006030811116,4.027634451161993,1.2662161952117459,1.0,0.0,4.027634451162626,1.2862930933430163,1.2865670963348392,3.1311949601582305,19234.24358547588,1961.3470028476474,4632.441516551485,4632.441516551485,5.250013933300962,5.275207128052651,-1.9170347661041642,7.192241894156815,3.364651236057759,3.364651236057759,0.9613289245879312,0.0,0.0,0.00021300645172268466,7.229741082135376e-05,0.00014070904090133092,0.0005667245807241623,0.09350006035858816,0.071100230035013,0.02239983032357514,0.09350006030811127,0.0711002299966288,0.02239983031148236,0.38801048811536626,0.38801048811536626,0.12224108266979933,0.0,4.9676533069020365,5.941741302262187,1.9036383726231634,4.985530644691153,4.367367823128006,6.958691984150562,26595.26867454865,19878.74773248649,0.7474542924481272,1.0058551053078348,0.6349874434610097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4567840228198683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15393.93984456909,1438.0,0.38801048811536626,0.12224108266979933,6.275844827686256,3.364651236057759
127.0,-30.873328704259578,5.2866103542624625,34.89159530516735,23.757195809762948,4.813222095206988,-27.30479459672252,-40.75049967560915,1.2446879876713577,0.6174538111832248,-4.374127200650301,39.74933060567976,41595.61044350922,24381.61285482264,24381.61285482264,65977.22329833187,76687.67579312308,76687.55668887442,24381.574987542794,101069.13167641722,101069.28864794572,0.15697152850043494,127680.50804620027,91133.56718369425,56041.50183408601,38991.18372178693,26611.37636978304,0.0,65602.56009156998,19890.787493631713,1439.0,101069.13167641722,363390.9531616785,1521385.7004232742,4.186636148166256,1543753.4532044225,4.248189009035626,0.7474542923761549,0.0935225225856143,4.027634451161993,1.2661226011300464,1.0,0.0,4.0276344511620366,1.2859587317077406,1.286232758547413,3.1320091009556226,19233.009610341247,1961.2211724025276,4632.441516551485,4632.441516551485,5.2632316603908205,5.2866103542624625,-1.915107467408495,7.201717821670957,3.3686839583367707,3.3686839583367707,0.9624811309533631,0.0,0.0,0.0002130803792844568,7.24151890465499e-05,0.0001406651902379069,0.0005665479662814495,0.09352252259922389,0.07109911726359218,0.022423405335631714,0.09352252258561417,0.07109911725324569,0.02242340533236862,0.3878860316051906,0.3878860316051906,0.12233240081542755,0.0,4.974328748721291,5.590672699650042,3.031146286407079,4.991581011833546,4.17904467701635,7.586900061055758,26611.37636978304,19890.787493631713,0.7474542924481272,1.0057111064909499,0.6340546830100662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4567654102178051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15394.30734327076,1439.0,0.3878860316051906,0.12233240081542755,6.275844827686256,3.3686839583367707
128.0,-30.869875863970105,5.2975504343579765,34.89047164626194,23.803327604569517,4.86507294709795,-27.296501650698048,-40.74002065518869,1.291698733826022,0.6169667631244806,-4.379245935948089,39.75125839141452,41567.06488069412,24437.190388538307,24437.190388538307,66004.25526923242,76664.5352371554,76664.50864891896,24437.181913409695,101101.69056232864,101101.72562569371,0.035063365066889673,127730.0667053555,91130.02207186125,56032.55171540054,38997.189284956345,26628.37614302685,0.0,65625.5654279832,19903.49404995731,1440.0,101101.69056232864,363318.8360936034,1521647.2109340676,4.188186958030546,1543836.1393935983,4.249259840180302,0.7474542924829992,0.0935529796257634,4.027634451161993,1.2660617742082105,1.0,0.0,4.027634451163172,1.28573829279607,1.2860123718480416,3.1325460816782353,19232.261442876057,1961.1448805531,4632.441516551485,4632.441516551485,5.275229120804964,5.2975504343579765,-1.912239550894153,7.209789985252129,3.3725826101234846,3.3725826101234846,0.9635950314638527,0.0,0.0,0.0002131575184569321,7.250166402446057e-05,0.00014065585443247153,0.0005665103650698487,0.09355297963678826,0.07109755608684674,0.022455423549941508,0.09355297962572841,0.07109755607846817,0.02245542354729522,0.38776579606269307,0.38776579606269307,0.12247179323761477,0.0,4.980088618497518,5.287395889110655,4.00984395275816,4.996212699072544,4.0686527734062565,7.9576349449893655,26628.37614302685,19903.49404995731,0.7474542924481272,1.0057704621480907,0.6333974360389988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4567454413731835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15394.568178756293,1440.0,0.38776579606269307,0.12247179323761477,6.275844827686256,3.3725826101234846
129.0,-30.86634246112848,5.308063469271793,34.889510301799675,23.83111350880938,4.896030821507177,-27.290225431420186,-40.73253945736212,1.31991379179889,0.6165966770411728,-4.3832501076315715,39.75362309443883,41551.28519956186,24488.435810342096,24488.435810342096,66039.72100990397,76651.70585428951,76651.59168721108,24488.39933661799,101139.99102382908,101140.1416646316,0.15064080253068823,127786.00494748316,91128.29808466698,56027.877429939435,39000.46739414172,26646.013923654093,0.0,65646.48131779581,19916.67748352334,1441.0,101139.99102382908,363262.42976429214,1521911.5508560017,4.189564970546266,1543937.57032103,4.25019887501946,0.7474542924351993,0.09358904205051441,4.027634451161993,1.26602667065803,1.0,0.0,4.027634451162567,1.2856059578317958,1.2858801101980961,3.1328685330260075,19231.897609183376,1961.1077798415745,4632.441516551485,4632.441516551485,5.2862914130369765,5.308063469271793,-1.9087614001061666,7.216824869377959,3.3763605515427355,3.3763605515427355,0.9646744432979244,0.0,0.0,0.00021323648410282762,7.256345878041583e-05,0.0001406730253224118,0.0005665795231377292,0.09358904211735383,0.07109629994336383,0.022492742173989996,0.09358904205051463,0.07109629989258828,0.02249274215792613,0.3876516026173221,0.3876516026173221,0.12264136893131411,0.0,4.98523337583697,5.03325928178316,4.833496974539173,4.999846784672741,4.012026843120509,8.150014661491355,26646.013923654093,19916.67748352334,0.7474542924481272,1.0059902630607795,0.6329552531294302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4567246123934423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15394.753124545226,1441.0,0.3876516026173221,0.12264136893131411,6.275844827686256,3.3763605515427355
130.0,-30.862773421960547,5.318176552064993,34.88871103192931,23.847073036618553,4.913563256945452,-27.285259600754834,-40.7269700319506,1.336049435738336,0.6163031821603226,-4.3865275791253415,39.75630582811197,41543.57924870707,24536.43006481594,24536.43006481594,66080.00931352301,76645.34993211008,76645.51378317639,24536.48251835987,101181.99630153626,101181.77999692602,-0.2163046102359658,127846.07497191874,91127.59869664811,56025.82801323946,39001.967426009614,26664.078670382492,0.0,65666.0460963921,19930.180060807314,1442.0,101181.99630153626,363216.26549281366,1522178.7963584922,4.190833233454433,1544052.6488674963,4.251055901289327,0.7474542926152197,0.09362873794342573,4.027634451161993,1.2660074410447857,1.0,0.0,4.027634451161708,1.2855302187077464,1.285804457499919,3.133053111120711,19231.75000894228,1961.092728805686,4632.441516551485,4632.441516551485,5.296651879391999,5.318176552064993,-1.904946743831386,7.223123295896379,3.3800279011323333,3.3800279011323333,0.965722257466381,0.0,0.0,0.00021331627352835309,7.26094939019934e-05,0.0001407067796263597,0.0005667154731351848,0.09362873800549379,0.07109597872083868,0.022532759284655104,0.09362873794345107,0.07109597867370797,0.022532759269717765,0.3875450218374402,0.3875450218374402,0.12282633766556347,0.0,4.989934167352146,4.82494221720782,5.511302063114442,5.002830761285679,3.9874492877262924,8.235871562731461,26664.078670382492,19930.180060807314,0.7474542924481272,1.0063040679580928,0.6326493175441791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4567032980176802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15394.878363255542,1442.0,0.3875450218374402,0.12282633766556347,6.275844827686256,3.3800279011323333
131.0,-30.85919766495162,5.3279088085606965,34.888069755916476,23.85302373385059,4.919674109095207,-27.28142980998993,-40.72307915249837,1.341906254178947,0.6160524778495642,-4.389427784971463,39.75919686204926,41542.85658972196,24582.129220515555,24582.129220515555,66124.98581023751,76644.71298048833,76643.97761580633,24581.893368244288,101225.87098405063,101226.84220100389,0.9712169532576809,127908.24962496175,91127.9922503751,56026.135859792565,39002.06265620282,26682.378640911124,0.0,65684.44129711394,19943.858323276356,1443.0,101225.87098405063,363175.4189701106,1522448.912294413,4.192048340198131,1544176.6699204992,4.2518755104612005,0.7474542877784203,0.09367028857174849,4.027634451161993,1.2660024896776307,1.0,0.0,4.027634451161425,1.2855026241933045,1.2857769599022095,3.133120365031901,19231.833065305014,1961.1011981976533,4632.441516551485,4632.441516551485,5.306516905326235,5.3279088085606965,-1.9010446826028184,7.228953491163515,3.383592120223735,3.383592120223735,0.9667406057782101,0.0,0.0,0.00021339624072888537,7.264167071229641e-05,0.00014075457001658896,0.0005669079553573066,0.0936705773072957,0.07109709337592485,0.022573483931370843,0.09367028913081549,0.0710968742221763,0.022573414349572194,0.3874471414844717,0.3874471414844717,0.12301532182631955,0.0,4.99431447120827,4.656926670830217,6.060193650312897,5.005480262821038,3.9806937634791666,8.262858453711488,26682.378640911124,19943.858323276356,0.7474542924481272,1.0067069842480785,0.6324611394928206,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4566817692815381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,2.0,15394.965552165071,1443.0,0.3874471414844717,0.12301532182631955,6.275844827686256,3.383592120223735
132.0,-30.85562845835422,5.337276118175659,34.88758115076525,23.857142601069086,4.9238089952615685,-27.277803570888025,-40.719426109548635,1.3459841078410586,0.6158253413194075,-4.392082283393776,39.76225292659596,41543.09115184663,24625.922846204598,24625.922846204598,66169.01399805123,76644.65948437463,76644.9198386796,24626.006498021572,101270.92633670119,101270.58233057923,-0.3440061219589552,127971.76736349936,91128.17176957682,56026.60343723373,39001.742591492315,26700.841026798174,0.0,65702.58361829049,19957.65814038286,1444.0,101270.92633670119,363138.0361504875,1522721.8771521696,4.193231569168757,1544307.778727762,4.252674258798348,0.7474542888125677,0.09371302704586845,4.027634451161993,1.265998643864878,1.0,0.0,4.02763445116305,1.285483362061251,1.2857577963084272,3.1331673128026716,19231.870951395053,1961.105061503679,4632.441516551485,4632.441516551485,5.315970586615588,5.337276118175659,-1.8971448929320198,7.2344210111076785,3.3870583118533806,3.3870583118533806,0.967730946243823,0.0,0.0,0.00021347608898764255,7.267189266223678e-05,0.00014080419632540576,0.0005671078319883811,0.09371331381526325,0.07109986155751176,0.02261345225775149,0.09371302749229132,0.07109964398688709,0.022613383058981355,0.3873585275537614,0.3873585275537614,0.1232001494459232,0.0,4.99838713424532,4.521696654926416,6.50362159236056,5.007907624713198,3.9766355750109597,8.280379257479694,26700.841026798174,19957.65814038286,0.7474542924481272,1.007099117783108,0.6322900693403134,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4566602006344793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,2.0,15395.019299851396,1444.0,0.3873585275537614,0.1232001494459232,6.275844827686256,3.3870583118533806
133.0,-30.8520757282427,5.346289793518743,34.887237953418946,23.85552112190055,4.921339014210762,-27.27485264815973,-40.71679461104793,1.344115934174382,0.6156044324223444,-4.394690840469705,39.76540811110504,41547.487180881544,24668.35895882964,24668.35895882964,66215.84613971118,76648.10553499188,76647.8400533787,24668.273516460453,101316.11356983916,101316.46449382152,0.3509239823615644,128035.46813402689,91129.1837543067,56028.565400384934,39000.68705991306,26719.354564187728,0.0,65720.04162410079,19971.496163135107,1445.0,101316.11356983916,363101.30325449095,1522997.5502706985,4.194414992785795,1544443.1487274617,4.253477293759506,0.7474542888061804,0.09375593505028093,4.027634451161993,1.2660038463445384,1.0,0.0,4.027634451163504,1.2854919466292887,1.2857664849200883,3.1331463893826212,19232.084522668916,1961.1268397127376,4632.441516551485,4632.441516551485,5.3251312230690475,5.346289793518743,-1.8933896076820709,7.239679401200814,3.390430631601496,3.390430631601496,0.968694466171856,0.0,0.0,0.00021355559598660733,7.269367048799957e-05,0.00014086192549860776,0.0005673403439952066,0.09375621379547422,0.0711044528759605,0.02265176091951372,0.09375593547296078,0.07110424147637842,0.022651693573902506,0.3872792037393422,0.3872792037393422,0.12337561963252389,0.0,5.002222502290692,4.412781722780835,6.862316590995533,5.010295272892051,3.9727889198337607,8.297334308219263,26719.354564187728,19971.496163135107,0.7474542924481272,1.0075441905293707,0.6321889967526327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456638672109426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,2.0,15395.068412575769,1445.0,0.3872792037393422,0.12337561963252389,6.275844827686256,3.390430631601496
134.0,-30.84854726931967,5.354958655062755,34.88703209820723,23.853817639779322,4.918858291515957,-27.271924617028084,-40.71414397386832,1.3422356392696069,0.6153785558352638,-4.39735903795496,39.76862505053795,41551.699775596564,24709.736614718422,24709.736614718422,66261.43639031498,76651.26301480459,76651.17230326353,24709.7073724307,101360.87967569425,101360.99962952301,0.11995382876193617,128098.73900569712,91129.91273846776,56030.349499443,38999.514710027506,26737.859330002877,0.0,65737.37404003038,19985.327629806194,1446.0,101360.87967569425,363063.73353550816,1523275.7929557408,4.195615403725699,1544581.1774940605,4.254297620015517,0.7474542888098904,0.09379847492159354,4.027634451161993,1.2660081185540188,1.0,0.0,4.027634451161735,1.285500589146821,1.2857752308314323,3.1331253250028532,19232.238368938833,1961.1425276663115,4632.441516551485,4632.441516551485,5.334063371643605,5.354958655062755,-1.8898527617929495,7.244811416855704,3.393711883860285,3.393711883860285,0.9696319668172243,0.0,0.0,0.00021363458682659774,7.271561280296786e-05,0.0001409189740236299,0.0005675701145999737,0.09379877566524869,0.07111088666101074,0.022687889004237953,0.09379847536427072,0.07111065866072193,0.022687816260871616,0.38720881831302667,0.38720881831302667,0.12353875902611652,0.0,5.005868569287543,4.32327728115763,7.158446530693823,5.012737593790234,3.960649900521389,8.341354333868253,26737.859330002877,19985.327629806194,0.7474542924481272,1.0079720609156897,0.6320863950284036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4566172435719436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,2.0,15395.097182127778,1446.0,0.38720881831302667,0.12353875902611652,6.275844827686256,3.393711883860285
135.0,-30.84504012481897,5.363290409599569,34.88695545618137,23.85161417713391,4.915785895280352,-27.26907494014823,-40.71161085795609,1.339820710654705,0.6151431642075522,-4.400129183678124,39.77188578666878,41556.30774095208,24750.189455582404,24750.189455582404,66306.49719653447,76654.79175612472,76654.80974225276,24750.195262917685,101405.00500517043,101404.98121170711,-0.023793463318725117,128161.33507223,91130.78206641505,56032.29805142491,38998.31557221127,26756.330067059556,0.0,65754.64563927084,19999.133661885684,1447.0,101405.00500517043,363024.73155380593,1523556.4475997305,4.196839265133967,1544721.0949549472,4.255140106689936,0.7474542888266713,0.09384043173028253,4.027634451161993,1.266013289713301,1.0,0.0,4.027634451161967,1.2855117365462174,1.2857864815822337,3.1330981559009587,19232.421833641045,1961.161235859447,4632.441516551485,4632.441516551485,5.342795881426932,5.363290409599569,-1.8865621529355487,7.249852562535118,3.3969041400819266,3.3969041400819266,0.9705440400234077,0.0,0.0,0.00021371312718662335,7.273658798495928e-05,0.00014097653920166407,0.0005678019660942115,0.09384070876017811,0.07111906555468425,0.022721643205493854,0.09384043221193715,0.07111885560201472,0.022721576128267803,0.38714668855699763,0.38714668855699763,0.12368847730172633,0.0,5.009361290710842,4.2475732144826,7.410060286758721,5.015272347885684,3.9398611482797037,8.413674177252119,26756.330067059556,19999.133661885684,0.7474542924481272,1.008392586590628,0.631990444734954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4565959620258975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,2.0,15395.126422807938,1447.0,0.38714668855699763,0.12368847730172633,6.275844827686256,3.3969041400819266
136.0,-30.84155987667792,5.3712927779294635,34.88700042550608,23.848695738147967,4.911919995763785,-27.26632883369656,-40.70921412259338,1.336688952781063,0.6148968943462592,-4.4029905947415635,39.775189069722536,41561.36521561668,24789.71580041263,24789.71580041263,66351.0810160293,76658.6382975149,76658.785826807,24789.763508137476,101448.54933494446,101448.35409792753,-0.19523701693105977,128223.3201774651,91131.65879138223,56034.385709478454,38996.970091004194,26774.770842520644,0.0,65771.74093352484,20012.917396639376,1448.0,101448.54933494446,362984.4480613105,1523839.3763318565,4.198084475714149,1544862.8478634453,4.256002856636182,0.7474542924885519,0.0938818618196525,4.027634451161993,1.2660194147704171,1.0,0.0,4.027634451161529,1.2855262425090672,1.2858010908757773,3.1330628018148645,19232.606859425076,1961.1801032386265,4632.441516551485,4632.441516551485,5.3513283895414965,5.3712927779294635,-1.8835064856777688,7.254799263607232,3.4000091504589705,3.4000091504589705,0.9714311858454201,0.0,0.0,0.00021379109152251387,7.275643903417824e-05,0.0001410346524883356,0.00056803602516968,0.09388186185038963,0.07112881248997109,0.02275304936041854,0.09388186181966895,0.07112881246668336,0.02275304935296914,0.38709194089031684,0.38709194089031684,0.1238249554544359,0.0,5.012719884273508,4.181226791739448,7.631418408128241,5.017887489087798,3.9107210519871387,8.513222793053217,26774.770842520644,20012.917396639376,0.7474542924481272,1.008808343435671,0.6319030730480821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4565748096262623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15395.153397499947,1448.0,0.38709194089031684,0.1238249554544359,6.275844827686256,3.4000091504589705
137.0,-30.838100294061586,5.378970547780715,34.88715832422354,23.84675438459965,4.90918944502411,-27.263487766184458,-40.70665247328577,1.3345769171919,0.6146333361180609,-4.406074866841801,39.77848881567828,41565.65055412697,24828.66761785006,24828.66761785006,66394.31817197704,76661.84408584835,76662.07748247452,24828.743208612625,101490.82069108714,101490.51170369842,-0.3089873887220165,128283.92738855256,91132.36282253492,56036.16929099546,38995.77059059941,26793.106697465428,0.0,65788.87728806483,20026.622473526368,1449.0,101490.82069108714,362941.0310145838,1524124.3630706824,4.1993718891745795,1545004.4588019957,4.256902159788911,0.7474542873903027,0.09392209091592447,4.027634451161993,1.266023832042702,1.0,0.0,4.027634451162093,1.2855359738654,1.2858109239821012,3.1330390848974408,19232.755439562385,1961.1952541961207,4632.441516551485,4632.441516551485,5.3597368750665195,5.378970547780715,-1.8807807546800976,7.2597513024608125,3.4030286822544875,3.4030286822544875,0.9722939092155679,0.0,0.0,0.00021386861888762125,7.277766152793144e-05,0.0001410909573596898,0.0005682628006093145,0.09392237037207793,0.07114005243242963,0.022782317939648297,0.09392209153395731,0.07113984076267117,0.0227822501532533,0.38704361612280214,0.38704361612280214,0.12394917374282449,0.0,5.016048585102851,4.120429901586931,7.835092788310874,5.020708202959838,3.871681515867806,8.645396663179042,26793.106697465428,20026.622473526368,0.7474542924481272,1.0092027848607479,0.6318036158623983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4565538200268253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,2.0,15395.177724472145,1449.0,0.38704361612280214,0.12394917374282449,6.275844827686256,3.4030286822544875
138.0,-30.834666528048974,5.386331421449579,34.88742253445815,23.84351404560732,4.904938159168755,-27.260822029789967,-40.70435866070909,1.3310936609531878,0.6143600772010132,-4.409235326666858,39.78182646248949,41570.93477482802,24866.69515973643,24866.69515973643,66437.62993456445,76665.94751090051,76665.9131267218,24866.684007185424,101532.59713390723,101532.64267063694,0.04553672971087508,128344.01420523184,91133.3592198602,56038.3464839635,38994.458595440774,26811.417071324613,0.0,65805.87566676538,20040.308628311606,1450.0,101532.59713390723,362896.545704621,1524411.308565942,4.200677373784467,1545147.7062641294,4.257818721487086,0.7474542869181333,0.09396187243747517,4.027634451161993,1.2660305516375234,1.0,0.0,4.0276344511616085,1.285552128693381,1.2858271812250894,3.1329997137149386,19232.96572123932,1961.216696959647,4632.441516551485,4632.441516551485,5.367945838255909,5.386331421449579,-1.8782735305148721,7.2646049519644516,3.405963630789498,3.405963630789498,0.9731324659398565,0.0,0.0,0.00021394559333514398,7.279666993272544e-05,0.00014114892340241856,0.0005684962666400062,0.09396215678711735,0.0711524712571118,0.022809685530005546,0.09396187308921931,0.07115225593447072,0.02280961650300444,0.3870007221153156,0.3870007221153156,0.1240626588982052,0.0,5.019306397164655,4.063006850890417,8.027840213607476,5.023595403867887,3.8275993712343848,8.794088496664074,26811.417071324613,20040.308628311606,0.7474542924481272,1.0096002714255823,0.6317207142009512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456532955637098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,2.0,15395.205435111551,1450.0,0.3870007221153156,0.1240626588982052,6.275844827686256,3.405963630789498
139.0,-30.831259119126035,5.393382356373692,34.887786482675466,23.83947812430563,4.899804956378973,-27.25826820324776,-40.70221002968026,1.3268140405440074,0.6140770809685705,-4.412497853359348,39.78518996681959,41576.70719368721,24903.887809106356,24903.887809106356,66480.59500279356,76670.40024452498,76669.99010655927,24903.754589117267,101573.74469567653,101574.28805363133,0.5433579547971021,128403.4306964138,91134.35858038448,56040.66552972181,38992.99227851407,26829.686000737256,0.0,65822.67827925133,20053.96381148833,1451.0,101573.74469567653,362850.62822994846,1524700.0591609564,4.202004738420108,1545292.0736532505,4.25875540354296,0.7474542866784675,0.09400107417744576,4.027634451161993,1.266038253703155,1.0,0.0,4.027634451162904,1.2855720150345806,1.2858471700552856,3.132951249762273,19233.176628275683,1961.238203492088,4632.441516551485,4632.441516551485,5.3759745741259755,5.393382356373692,-1.8760007605950673,7.2693831169687595,3.4088157785925732,3.4088157785925732,0.9739473653121637,0.0,0.0,0.0002140220021750167,7.281447940880115e-05,0.00014120752276621553,0.0005687322834564511,0.09400136564998934,0.07116591307018151,0.022835452579807833,0.09400107487741871,0.0711656924041354,0.022835381773310365,0.3869623368641852,0.3869623368641852,0.12416703042816996,0.0,5.022534986311598,4.00738084410915,8.214843946482858,5.026574934327925,3.7789680144481395,8.957805452352147,26829.686000737256,20053.96381148833,0.7474542924481272,1.0099952894768431,0.6316471508087061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4565122475111418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,2.0,15395.227865476758,1451.0,0.3869623368641852,0.12416703042816996,6.275844827686256,3.4088157785925732
140.0,-30.82787781584519,5.400130549903529,34.88824415426502,23.836046538222604,4.895373086881038,-27.255667738220428,-40.6999716424383,1.3231630093019162,0.613786334089184,-4.415841832109496,39.788582053298185,41581.995509109845,24940.216776419853,24940.216776419853,66522.2122855297,76674.46021001936,76674.23242633116,24940.142684283484,101614.37511061464,101614.67698643921,0.3018758245743811,128462.2985233205,91135.25963505768,56042.79493433306,38991.62744524957,26847.92341270585,0.0,65839.55085795542,20067.595431656046,1452.0,101614.37511061464,362803.56911103154,1524990.4855492217,4.203350284799754,1545437.678163206,4.25970913668229,0.7474542862469208,0.09403980269167955,4.027634451161993,1.2660448485659441,1.0,0.0,4.027634451162093,1.285588958935078,1.2858642150971495,3.132909957859546,19233.36678864935,1961.2575944536973,4632.441516551485,4632.441516551485,5.383816867910732,5.400130549903529,-1.8739440390942765,7.274074588997806,3.4115866963304295,3.4115866963304295,0.9747390560944085,0.0,0.0,0.00021409785047261503,7.28330371370645e-05,0.00014126481333555054,0.0005689630289272315,0.0940401043343902,0.07118019994085721,0.022859904393532984,0.09403980343080642,0.0711799716234963,0.02285983106818324,0.38692762935677005,0.38692762935677005,0.12426389110541194,0.0,5.0257493058669525,3.9524009271642626,8.399812625440745,5.029628166198677,3.726423333093294,9.134418818689653,26847.92341270585,20067.595431656046,0.7474542924481272,1.0103685614296958,0.6315656010293922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4564916988955898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,2.0,15395.247463832042,1452.0,0.38692762935677005,0.12426389110541194,6.275844827686256,3.4115866963304295
141.0,-30.824528571009694,5.4065835211505915,34.888790113607676,23.832640970964007,4.890979410950329,-27.253092314076973,-40.697759902663506,1.3195431540577764,0.6134903603623911,-4.419242350586427,39.79200713796643,41587.256380296436,24975.643450352676,24975.643450352676,66562.89983064911,76678.47093442353,76678.85442586755,24975.76836084522,101654.62278671277,101654.11438477621,-0.5084019365604036,128520.76458629248,91136.13983725982,56044.925283295415,38990.23839329378,26866.141799579713,0.0,65856.38019287349,20081.21284911487,1453.0,101654.62278671277,362755.7192291693,1525282.4720205567,4.204709646650578,1545584.7096345031,4.260676338663283,0.7474542864740263,0.09407818664477621,4.027634451161993,1.2660514796944335,1.0,0.0,4.02763445116425,1.285605758694603,1.2858811150765759,3.132869018299693,19233.552548275973,1961.2765366639958,4632.441516551485,4632.441516551485,5.391464384626539,5.4065835211505915,-1.8720816128900197,7.278665134040612,3.41427803863922,3.41427803863922,0.9755080110397772,0.0,0.0,0.0002141730040652676,7.285137823573041e-05,0.0001413216258295372,0.0005691918488852686,0.09407847623204749,0.07119516887283443,0.02288330735921306,0.09407818741085833,0.07119494972372084,0.022883236921055372,0.3868958661564394,0.3868958661564394,0.1243547443096933,0.0,5.028956941536762,3.8975475569180844,8.58441355887993,5.032732710948835,3.6719759849977436,9.317406939355749,26866.141799579713,20081.21284911487,0.7474542924481272,1.010728188152863,0.6314840909643059,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4564713082612073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,2.0,15395.268931924496,1453.0,0.3868958661564394,0.1243547443096933,6.275844827686256,3.41427803863922
142.0,-30.82121331638487,5.412748846216609,34.889419338666876,23.825260321050905,4.88198113779766,-27.251007950397682,-40.696289542224235,1.31177577184854,0.6131904554740117,-4.422686789119512,39.79546609521075,41595.4428473232,25010.160992077967,25010.160992077967,66605.60383940116,76685.02985823005,76684.55186961517,25010.005100214425,101694.5569698296,101695.19085030802,0.633880478417268,128578.90393826358,91137.71793423557,56048.13092348288,38988.43001194743,26884.34696843398,0.0,65872.7769803814,20094.82037255199,1454.0,101694.5569698296,362707.2563788744,1525575.909175814,4.206080474944338,1545733.2059128156,4.261655036474329,0.7474542861742614,0.09411629170319026,4.027634451161993,1.2660646205162633,1.0,0.0,4.027634451161922,1.285641988099079,1.285917447916626,3.1327807340184664,19233.885593006235,1961.3104977751052,4632.441516551485,4632.441516551485,5.398915647983445,5.412748846216609,-1.8704007142305907,7.2831495604472,3.4168915692152564,3.4168915692152564,0.9762547340615019,0.0,0.0,0.00021424741889443683,7.286357372697889e-05,0.00014138384516745796,0.0005694424456342067,0.09411658369628219,0.07121068899322001,0.022905894703062174,0.09411629249004133,0.07121046806478804,0.022905823638402226,0.3868664294256647,0.3868664294256647,0.124440892538164,0.0,5.032166791138252,3.8433521223612956,8.766981590007788,5.035877244593507,3.6203329137363767,9.491702814950543,26884.34696843398,20094.82037255199,0.7474542924481272,1.0111248818193592,0.6314511814146135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4564511114916798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,2.0,15395.289940792267,1454.0,0.3868664294256647,0.124440892538164,6.275844827686256,3.4168915692152564
143.0,-30.817936317738376,5.418634227749225,34.890127238894344,23.818173037748807,4.87339171369772,-27.24891711794013,-40.694754326809175,1.304372513936981,0.6128882359503223,-4.426159074150803,39.79896113726922,41603.19604733659,25043.754216086065,25043.754216086065,66646.95026342265,76691.12119254583,76690.6611379437,25043.603983644516,101734.2651215882,101734.8754086319,0.6102870436880039,128636.81189750045,91139.00947007163,56051.08432501415,38986.58349450831,26902.546775912248,0.0,65889.13027042056,20108.423894640924,1455.0,101734.2651215882,362658.40687133715,1525870.7006095392,4.20745988979895,1545883.2622993244,4.262642842435935,0.7474542860992409,0.09415420130968079,4.027634451161993,1.2660763832414528,1.0,0.0,4.027634451162425,1.2856765155444503,1.285952077364215,3.132696601723642,19234.15816130258,1961.3382920061981,4632.441516551485,4632.441516551485,5.406167379902362,5.418634227749225,-1.8688859489200822,7.287520176669307,3.4194290814787562,3.4194290814787562,0.9769797375653589,0.0,0.0,0.00021432099843844831,7.287630915416575e-05,0.00014144468928428255,0.00056968750349528,0.09415448843093079,0.07122665583391737,0.02292783259701342,0.09415420210885159,0.0712264386303958,0.022927762679284994,0.38683885721638644,0.38683885721638644,0.12452327652386823,0.0,5.035380426751431,3.7896190012062334,8.948131750672076,5.039047310101125,3.568400444815609,9.667082037547686,26902.546775912248,20108.423894640924,0.7474542924481272,1.0115014417384456,0.631412129384464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4564311202201228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,2.0,15395.296171085341,1455.0,0.38683885721638644,0.12452327652386823,6.275844827686256,3.4194290814787562
144.0,-30.81470223198584,5.424247293615924,34.89090952807651,23.809686011541658,4.86318956130434,-27.24702619103861,-40.6935096141882,1.2955135203988655,0.6125843720683406,-4.429652626612345,39.802491726244796,41611.96840138442,25076.432095995984,25076.432095995984,66688.40049738041,76698.07450437735,76697.53017466536,25076.254127420518,101773.78430208589,101774.50660037334,0.7222982874518493,128694.52819517208,91140.5274286411,56054.421325817166,38984.56233647104,26920.743893086197,0.0,65905.30622955723,20122.025399531474,1456.0,101773.78430208589,362609.2633725817,1526166.7554574138,4.208846572927385,1546034.8560389213,4.263638611047748,0.7474542857895998,0.09419195017079998,4.027634451161993,1.2660905521409593,1.0,0.0,4.027634451161299,1.285717866566976,1.285993530647508,3.132595848509339,19234.478514303748,1961.3709589211146,4632.441516551485,4632.441516551485,5.413221517508452,5.424247293615924,-1.8675289130424626,7.291776206658387,3.4218924196514564,3.4218924196514564,0.9776835484718447,0.0,0.0,0.0002143936372760706,7.288663621734068e-05,0.0001415070010587299,0.0005699384725447572,0.09419225037755273,0.07124298826897071,0.022949262108582016,0.09419195097894133,0.07124276120542691,0.02294918896537306,0.38681276854102864,0.38681276854102864,0.12460268480990525,0.0,5.03860144937363,3.736689971316764,9.126780939822538,5.042236998680664,3.5186496694955736,9.835626671439229,26920.743893086197,20122.025399531474,0.7474542924481272,1.011882112573691,0.6313902594799305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456411360152271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,2.0,15395.303749651779,1456.0,0.38681276854102864,0.12460268480990525,6.275844827686256,3.4218924196514564
145.0,-30.811520225677196,5.429596708581127,34.89176280555097,23.80012610172855,4.851767771633813,-27.245304079968598,-40.692490444611735,1.2855516259251267,0.6122813937589058,-4.433107432436957,39.80607446268616,41621.45129657792,25108.070204175543,25108.070204175543,66729.52150075347,76705.62188829349,76705.4281105135,25108.006774846843,101813.43488536034,101813.69209246903,0.25720710869063623,128752.40591750425,91142.16686203016,56057.99627031401,38982.411768573504,26938.971032143898,0.0,65921.3828007174,20135.649539234833,1457.0,101813.43488536034,362560.6700559203,1526464.0232620295,4.210230588515274,1546188.7003331431,4.264634385452409,0.7474542927125442,0.09422984850155888,4.027634451161993,1.2661061546346177,1.0,0.0,4.027634451161408,1.28576438983689,1.2860401558179295,3.1324825006803403,19234.8245035929,1961.406240009881,4632.441516551485,4632.441516551485,5.42005120074709,5.429596708581127,-1.8662814009764128,7.29587810955754,3.424283418234159,3.424283418234159,0.9783666909240454,0.0,0.0,0.00021446512853095717,7.289509301502122e-05,0.00014157003551593594,0.0005701923522962105,0.09422984856704572,0.07125957947279749,0.022970269094248236,0.09422984850157957,0.07125957942327428,0.02297026907828461,0.38678787965226324,0.38678787965226324,0.1246796815773771,0.0,5.041800110925067,3.6849434301418,9.30159300228837,5.045388826195847,3.4717038989212483,9.99509309914231,26938.971032143898,20135.649539234833,0.7474542924481272,1.0122591284603222,0.6313801308203895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4563918593498846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15395.305559652756,1457.0,0.38678787965226324,0.1246796815773771,6.275844827686256,3.424283418234159
146.0,-30.80839541429026,5.434687971473603,34.892682270614486,23.788385290559404,4.837858434476599,-27.24388224251707,-40.691890090797074,1.2733452627508857,0.6119757487476818,-4.4366642527321964,39.80966272161209,41632.42320175814,25139.048452903135,25139.048452903135,66771.47165466128,76714.41027862002,76713.66710520162,25138.804917529447,101852.47202273106,101853.45873152316,0.9867087921011262,128809.62056436023,91144.06324924764,56062.07617257803,38979.98564074401,26957.148541629176,0.0,65937.13418237318,20149.236215446723,1458.0,101852.47202273106,362510.6471981942,1526762.3411634634,4.2116344801556735,1546342.7933633074,4.265647934246413,0.7474542859876598,0.09426717098706605,4.027634451161993,1.266124983127229,1.0,0.0,4.027634451162236,1.2858214355568955,1.286097304077765,3.1323435274802405,19235.224720929997,1961.4470508206164,4632.441516551485,4632.441516551485,5.426738440859437,5.434687971473603,-1.8652442145277988,7.299932186001402,3.426604237238022,3.426604237238022,0.9790297820680063,0.0,0.0,0.00021453535614713226,7.290007501571822e-05,0.00014163528113141403,0.0005704551377848973,0.09426746035339897,0.0712765033606839,0.022990956992715066,0.09426717182552904,0.07127628456810924,0.02299088641895681,0.38676398704440057,0.38676398704440057,0.12475463544377074,0.0,5.045054671550588,3.634715359624522,9.471820188128731,5.048640001479896,3.4273592450310844,10.146694147380572,26957.148541629176,20149.236215446723,0.7474542924481272,1.012653529496451,0.631395703164904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4563726730631235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,2.0,15395.302892765161,1458.0,0.38676398704440057,0.12475463544377074,6.275844827686256,3.426604237238022
147.0,-30.80532610094107,5.439530356676996,34.893665472653474,23.77610639613124,4.823369291861736,-27.242568309908936,-40.69141190322114,1.2606115008323717,0.6116720451175865,-4.440134310216297,39.813313722155804,41643.662486010435,25168.913775592915,25168.913775592915,66812.57626160335,76723.36757912805,76723.08013807499,25168.81948125589,101891.89961933087,101892.28135472097,0.3817353900958551,128867.28092557596,91145.91636230757,56066.21126920124,38977.45010345148,26975.381306245094,0.0,65952.83140969658,20162.864541553827,1459.0,101891.89961933087,362461.8497829621,1527061.7417657354,4.21302750256371,1546499.5926629242,4.266654804054412,0.7474542922173969,0.09430489276094256,4.027634451161993,1.2661442786781119,1.0,0.0,4.02763445116108,1.2858809602591708,1.2861569302825149,3.1321985281983014,19235.61580560266,1961.4869303587527,4632.441516551485,4632.441516551485,5.433185434865314,5.439530356676996,-1.8642743518050593,7.303804708482055,3.4288560960582206,3.4288560960582206,0.9796731703023488,0.0,0.0,0.000214604357120095,7.290404345236347e-05,0.00014170031366773152,0.0005707170650686161,0.0943048926919633,0.0712935734251148,0.023011319266848494,0.09430489276096544,0.07129357347726245,0.023011319283680113,0.3867409490841191,0.3867409490841191,0.12482779338149483,0.0,5.048265997744522,3.5862467064319503,9.636278337074828,5.051806355333895,3.386084861088989,10.288156576215897,26975.381306245094,20162.864541553827,0.7474542924481272,1.013035753485185,0.6314158406228464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4563538321114067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15395.291869574125,1459.0,0.3867409490841191,0.12482779338149483,6.275844827686256,3.4288560960582206
148.0,-30.80231448757305,5.444129988670421,34.89470853211237,23.762085462827258,4.806874647152206,-27.24150686280402,-40.69128875909371,1.2460670223828076,0.6113671528780742,-4.443656583835925,39.81698192697113,41656.12464801131,25198.04416078896,25198.04416078896,66854.16880880027,76733.39106555177,76733.04946424557,25197.931984268682,101930.98144851424,101931.43522634072,0.453777826478472,128924.57224704702,91148.04710571133,56070.78068816948,38974.74046393539,26993.590798532776,0.0,65968.33126246817,20176.47531936145,1460.0,101930.98144851424,362412.32335116627,1527362.0864076107,4.214431982567117,1546657.1429360036,4.2676726018429045,0.7474542927596773,0.09434229705003988,4.027634451161993,1.2661663172347475,1.0,0.0,4.0276344511624576,1.2859489789390814,1.286225050654051,3.132032854433171,19236.06548193629,1961.532784583552,4632.441516551485,4632.441516551485,5.439473778731494,5.444129988670421,-1.8634708561142364,7.307600844784657,3.4310413622137004,3.4310413622137004,0.9802975320610573,0.0,0.0,0.000214672080822714,7.290506544699435e-05,0.00014176701537571966,0.0005709857151656605,0.09434229708526236,0.07131088294908168,0.023031414136180674,0.09434229705006225,0.07131088292245794,0.02303141412758195,0.38671866809450667,0.38671866809450667,0.12489927807283557,0.0,5.051504665147888,3.5398333431570563,9.79432006507318,5.05502373671402,3.3477918816258807,10.42033005581817,26993.590798532776,20176.47531936145,0.7474542924481272,1.0134282242612387,0.6314563950734802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4563353262381264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15395.2784189979,1460.0,0.38671866809450667,0.12489927807283557,6.275844827686256,3.4310413622137004
149.0,-30.799368332859743,5.448493761601191,34.89580826865615,23.748539888206892,4.790970476280171,-27.240445269766393,-40.69111706977708,1.2320474131878145,0.6110619530070949,-4.447185988927423,39.82067945318518,41668.103862658645,25226.347248307586,25226.347248307586,66894.45111096623,76742.94840438882,76743.44742911005,25226.511283846547,101969.95871295659,101969.29565269641,-0.6630602601799183,128981.76021275407,91149.97723753397,56075.13269580793,38972.049490806705,27011.801499797482,0.0,65983.85099060419,20190.08697349684,1461.0,101969.95871295659,362362.7019681588,1527663.3263301093,4.215840421855411,1546815.9648477086,4.268695305687474,0.7474542922895466,0.09437961747172116,4.027634451161993,1.2661871238565077,1.0,0.0,4.0276344511619,1.2860145477934761,1.2862907188145756,3.131873164321932,19236.4728208021,1961.5743215881164,4632.441516551485,4632.441516551485,5.4455835347678105,5.448493761601191,-1.8627973803225344,7.311291141923725,3.4331614684595118,3.4331614684595118,0.9809032767027176,0.0,0.0,0.0002147383515799916,7.290649034874405e-05,0.00014183186123124754,0.0005712468905673996,0.09437961738040683,0.07132837935840036,0.023051238022006468,0.09437961747174697,0.07132837942741212,0.023051238044309037,0.38669708505658235,0.38669708505658235,0.12496914454296479,0.0,5.054748398190554,3.495311178950544,9.94637435037157,5.058247941934496,3.3108176795662416,10.548332093524607,27011.801499797482,20190.08697349684,0.7474542924481272,1.013800348216895,0.6314894210795912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4563171686945575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15395.257871657508,1461.0,0.38669708505658235,0.12496914454296479,6.275844827686256,3.4331614684595118
150.0,-30.796494867561496,5.452628364724727,34.896961654921455,23.731386672612302,4.770900861839958,-27.2398656358153,-40.69165176535023,1.2142716300939684,0.610756354660964,-4.450723182287726,39.824404285029175,41682.69695622577,25253.847625175724,25253.847625175724,66936.5445814015,76754.76357143576,76754.92785137042,25253.901676549798,102008.82952792023,102008.61119661148,-0.2183313087443821,129038.84189160576,91152.50837033907,56080.441755129905,38968.96290578796,27030.01236368552,0.0,65998.97526947348,20203.698765699803,1462.0,102008.82952792023,362312.9764331526,1527965.4041098603,4.217252771766988,1546975.972097342,4.269722788641995,0.7474542924310023,0.09441685136546477,4.027634451161993,1.266213888493367,1.0,0.0,4.027634451160456,1.2860977337234503,1.2863740057641797,3.1316705920174304,19237.006996112803,1961.628792310606,4632.441516551485,4632.441516551485,5.451520010548426,5.452628364724727,-1.862251195845829,7.314879560570556,3.435218089941411,3.435218089941411,0.9814908828404032,0.0,0.0,0.0002148030054234207,7.290205283267617e-05,0.00014190095259074455,0.0005715251653071875,0.0944168513798739,0.07134604951196102,0.023070801867912875,0.09441685136548758,0.07134604950107278,0.023070801864391994,0.3866761441705098,0.3866761441705098,0.1250374585590863,0.0,5.057996969148064,3.4532890608291495,10.09050474556642,5.061479536948696,3.2787753748049795,10.660646464170668,27030.01236368552,20203.698765699803,0.7474542924481272,1.014205816197902,0.6315658203182024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4562994062324859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15395.238300943878,1462.0,0.3866761441705098,0.1250374585590863,6.275844827686256,3.435218089941411
151.0,-30.793692848258324,5.456540238158167,34.898165782069064,23.713421739544742,4.749956425030582,-27.239437816423237,-40.69236056003717,1.1957013931955918,0.6104500223457876,-4.454271210666768,39.828153733755464,41697.70391284399,25280.575187987175,25280.575187987175,66978.27910083116,76766.8339486487,76766.96189039352,25280.617321298312,102047.57921169183,102047.40913663586,-0.17007505596848205,129095.80023800355,91154.96932523912,56085.839289434734,38965.70003978264,27048.221026311723,0.0,66013.92106609436,20217.308913944617,1463.0,102047.57921169183,362263.103957105,1528268.260004933,4.218669368509283,1547137.0494467712,4.270755239898693,0.7474542926234522,0.09445398370510583,4.027634451161993,1.266241246568971,1.0,0.0,4.027634451162718,1.2861846582600398,1.2864610300890011,3.131458943547505,19237.526360938584,1961.681752783936,4632.441516551485,4632.441516551485,5.457289659817815,5.456540238158167,-1.8618314394058664,7.318371677564034,3.4372128514863465,3.4372128514863465,0.9820608147103848,0.0,0.0,0.00021486606898513588,7.289617082780805e-05,0.00014196989815732784,0.0005718028528464132,0.09445398368195779,0.07136389128104914,0.023090092400908653,0.09445398370512685,0.07136389129853844,0.02309009240656739,0.38665583899393835,0.38665583899393835,0.1251041512655256,0.0,5.061250357639551,3.413682366453088,10.226985563598419,5.064721233012563,3.2488050322320987,10.766411388898518,27048.221026311723,20217.308913944617,0.7474542924481272,1.014608404093604,0.6316501616544709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4562820824172014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15395.204584709267,1463.0,0.38665583899393835,0.1251041512655256,6.275844827686256,3.4372128514863465
