time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
152.0,-30.790971459529306,5.460235592548731,34.89941786064262,23.69353106422352,4.726807663340712,-27.239303034353657,-40.69346463130785,1.1751392381649945,0.6101426854775696,-4.457832503526954,39.83192537249284,41714.00138305255,25306.55747313242,25306.55747313242,67020.55885618497,76780.03185293847,76779.73623845186,25306.460039140606,102086.19627759246,102086.58932607088,0.3930484784214059,129152.62176749017,91157.69790396742,56091.66743408127,38962.25607765128,27066.42548989771,0.0,66028.68156754898,20230.915913895173,1464.0,102086.19627759246,362213.05044501304,1528571.8370008068,4.220090455390306,1547299.092874912,4.2717927776868025,0.7474542924571319,0.0944910025906122,4.027634451161993,1.2662714487547055,1.0,0.0,4.027634451162023,1.286280938104257,1.2865574094299086,3.1312245496679676,19238.102205630345,1961.7404726007705,4632.441516551485,4632.441516551485,5.462898426825971,5.460235592548731,-1.8615369003746531,7.321772492923384,3.4391473139133093,3.4391473139133093,0.9826135182609456,0.0,0.0,0.00021492733416956857,7.2887009454162e-05,0.00014204032471540657,0.0005720865052780078,0.09449100262080366,0.07138190176891437,0.023109100851889285,0.09449100259063509,0.07138190174610666,0.023109100844505542,0.3866361609059296,0.3866361609059296,0.12516917893680135,0.0,5.064509008865571,3.3766277898343446,10.35538902111415,5.067975189004528,3.221928918481069,10.86238468146638,27066.42548989771,20230.915913895173,0.7474542924481272,1.015021915705242,0.6317557823773612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4562651897225178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15395.16736286589,1464.0,0.3866361609059296,0.12516917893680135,6.275844827686256,3.4391473139133093
153.0,-30.788331340354684,5.463720411708499,34.90071521253795,23.674407228268706,4.704601293614205,-27.239147124685484,-40.694483172241576,1.1554170779435555,0.6098340566776983,-4.461409665089624,39.83571678514391,41729.59464084891,25331.821700827866,25331.821700827866,67061.41634167678,76792.51897311401,76792.76527494563,25331.902949290168,102124.66822423581,102124.34067394189,-0.3275502939213766,129209.29190128598,91160.1301664669,56097.205834196146,38958.804813634175,27084.623677050175,0.0,66043.42849068435,20244.518234450017,1465.0,102124.66822423581,362162.7793610553,1528876.083553276,4.221516319955882,1547461.9987920632,4.272835550693997,0.747454292732299,0.09452789516780898,4.027634451161993,1.2663000074448068,1.0,0.0,4.027634451163499,1.2863732969110246,1.286649864568289,3.1309997345510623,19238.61551515474,1961.7928156052005,4632.441516551485,4632.441516551485,5.468352187570749,5.463720411708499,-1.8613666007671474,7.325087012475646,3.4410229795513927,3.4410229795513927,0.9831494227289693,0.0,0.0,0.0002149867851593117,7.287855873918136e-05,0.00014210822642013031,0.0005723599885232458,0.09452789518596864,0.07140008070915625,0.023127814476812388,0.09452789516780893,0.07140008069543965,0.023127814472369324,0.3866171129127854,0.3866171129127854,0.1252324755406203,0.0,5.067773592678918,3.3417080558716634,10.477051228320704,5.071243721767303,3.195515500125282,10.956973853607792,27084.623677050175,20244.518234450017,0.7474542924481272,1.0154139158771265,0.6318508229283556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4562487834894797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15395.122198688463,1465.0,0.3866171129127854,0.1252324755406203,6.275844827686256,3.4410229795513927
154.0,-30.78577892675963,5.4670004971032835,34.9020552858948,23.652371658850484,4.679015619551286,-27.23940807057183,-40.69610039060933,1.1326447633623211,0.6095240391675247,-4.465003462846866,39.839526202239796,41747.29082003582,25356.38975262586,25356.38975262586,67103.68057266169,76806.89836482007,76806.67593126696,25356.316320265134,102162.99225153208,102163.28811744592,0.29586591383849736,129265.8068185358,91163.12219932485,56103.51465453564,38955.11949421023,27102.81456700372,0.0,66057.93406121395,20258.1150930149,1466.0,102162.99225153208,362112.27999358636,1529180.9463687865,4.222946944510888,1547625.6913637086,4.2738834799833905,0.7474542927241997,0.0945646580144879,4.027634451161993,1.2663333867257465,1.0,0.0,4.027634451160956,1.28647997916801,1.2867566437258642,3.1307400941962094,19239.24695973098,1961.8572050323994,4632.441516551485,4632.441516551485,5.473655665598525,5.4670004971032835,-1.8613182998374764,7.32831879694076,3.4428412926521705,3.4428412926521705,0.983668940757763,0.0,0.0,0.0002150442755760363,7.286514272890941e-05,0.0001421791328471269,0.0005726455736914261,0.09456465806310488,0.07141842167612947,0.023146236386975418,0.09456465801451244,0.07141842163941228,0.02314623637507562,0.3865986738062695,0.3865986738062695,0.1252940639235934,0.0,5.071045068183025,3.309273888507846,10.590863867863334,5.074527502014405,3.1729882364262494,11.039273921352105,27102.81456700372,20258.1150930149,0.7474542924481272,1.015830748059403,0.6319799644558947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456232867538636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15395.07871116641,1466.0,0.3865986738062695,0.1252940639235934,6.275844827686256,3.4428412926521705
155.0,-30.783316653185658,5.470081444855751,34.903435633688545,23.629922966379695,4.653027403120485,-27.23979046694024,-40.69783453652633,1.109501216874987,0.609212398771092,-4.46861600556797,39.843351498194465,41765.083258169056,25380.28626970392,25380.28626970392,67145.36952787297,76821.23482015754,76820.96215421119,25380.196186020803,102201.158340232,102201.52108986146,0.36274962946481537,129322.15474397969,91165.94449054383,56109.79292855523,38951.27951332066,27120.996403747697,0.0,66072.27591706836,20271.70518552637,1467.0,102201.158340232,362061.5227917428,1529486.3773946806,4.224382545820641,1547790.0794276071,4.274936666821382,0.7474542927458646,0.09460128074213056,4.027634451161993,1.266366781392135,1.0,0.0,4.027634451161441,1.2865884248085964,1.286865184063601,3.130476206298201,19239.842581693505,1961.9179415695987,4632.441516551485,4632.441516551485,5.478814180172898,5.470081444855751,-1.8613908337986351,7.331472278654386,3.444603652432445,3.444603652432445,0.9841724721235556,0.0,0.0,0.0002150997491096434,7.28507592564785e-05,0.0001422489898531649,0.0005729269321755998,0.09460128076630016,0.07143692469260506,0.0231643560736951,0.09460128074215667,0.07143692467435371,0.023164356067776858,0.3865808493202739,0.3865808493202739,0.125353890630923,0.0,5.074324324031011,3.279057565436119,10.697688710802765,5.077828404339073,3.151605161585394,11.118041312036894,27120.996403747697,20271.70518552637,0.7474542924481272,1.016241208523701,0.6321120724007018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4562174806375554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15395.023196188398,1467.0,0.3865808493202739,0.125353890630923,6.275844827686256,3.444603652432445
156.0,-30.780940996424185,5.4729681878680525,34.90485365863587,23.60744822015988,4.62701429134338,-27.2402533178883,-40.69964558640493,1.0863266128174047,0.6088985975478636,-4.472271641389643,39.8471835114804,41782.82112197176,25403.590838523905,25403.590838523905,67186.41196049566,76835.56622873744,76835.47662478022,25403.56121341175,102239.03783819196,102239.15706726135,0.11922906938707456,129378.19267002188,91168.78662679376,56116.04152006834,38947.494563028245,27139.15483182991,0.0,66086.64939485816,20285.277678431947,1468.0,102239.03783819196,362010.16580080544,1529792.3133788398,4.225826946032785,1547954.7693942897,4.2759980675405815,0.7474542889832569,0.09463763752862857,4.027634451161993,1.2664001441886654,1.0,0.0,4.027634451161382,1.2866970384830183,1.2869738899884218,3.1302119540979647,19240.442391790904,1961.9791051777015,4632.441516551485,4632.441516551485,5.483844911534907,5.4729681878680525,-1.8615996552089018,7.334567843076954,3.4463114058329447,3.4463114058329447,0.9846604016665557,0.0,0.0,0.00021515328371825892,7.28357407247069e-05,0.00014231754299355202,0.0005732030391655583,0.09463778464806485,0.0714556050610774,0.023182179586987452,0.09463763797403923,0.07145549397956406,0.023182143549064508,0.3865636294571368,0.3865636294571368,0.1254119599465036,0.0,5.077625899958207,3.2508038084004056,10.798402435200273,5.081170238937489,3.1311198119906862,11.194165467871187,27139.15483182991,20285.277678431947,0.7474542924481272,1.0166412214222964,0.6322429946830177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4562026374293915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15394.965284854537,1468.0,0.3865636294571368,0.1254119599465036,6.275844827686256,3.4463114058329447
157.0,-30.77866310921209,5.475666992552269,34.90630768596654,23.582571430038684,4.598254598965047,-27.241078717653885,-40.7019566866569,1.0606702074087861,0.6085839243663713,-4.475899858555711,39.85104325426117,41802.20997751783,25426.143437894007,25426.143437894007,67228.35341541184,76851.29215585206,76850.97076796152,25426.0371071561,102277.00787511762,102277.43559374606,0.42771862844529096,129434.33714989849,91171.95135607023,56122.8691777438,38943.42464258493,27157.329274780866,0.0,66100.7539173658,20298.8623368912,1469.0,102277.00787511762,361959.1996565235,1530098.752449899,4.227268581381179,1548120.664491517,4.2770584805154455,0.7474542924123747,0.094674094644802,4.027634451161993,1.2664372440008451,1.0,0.0,4.027634451162359,1.2868173215544658,1.2870942650129333,3.1299193628328226,19241.11028256342,1962.0472110826245,4632.441516551485,4632.441516551485,5.488713316087781,5.475666992552269,-1.8618900908699318,7.337557083422201,3.4479657090497486,3.4479657090497486,0.9851330597284996,0.0,0.0,0.00021520462665428037,7.28165795725549e-05,0.00014238804708172547,0.0005734870038600334,0.09467409463201165,0.0714743980779365,0.023199696554075153,0.09467409464480211,0.0714743980875926,0.023199696557209402,0.38654699221041056,0.38654699221041056,0.12546832382405537,0.0,5.080912388775175,3.224774998341786,10.892016513893623,5.084483782922064,3.1140377531360173,11.259376791873706,27157.329274780866,20298.8623368912,0.7474542924481272,1.0170587993513005,0.6324014099714477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4561883166441059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15394.905775073115,1469.0,0.38654699221041056,0.12546832382405537,6.275844827686256,3.4479657090497486
158.0,-30.776482124816816,5.478181951241859,34.90779504901408,23.55824833447116,4.570191749925006,-27.241921817370084,-40.704229719098635,1.0356314424923339,0.60826649488871,-4.4795964586156805,39.85489920165253,41821.02364360094,25448.204957249214,25448.204957249214,67269.22860085015,76866.43818208769,76866.3744733022,25448.183865154027,102314.55833845622,102314.6431393369,0.08480088067881297,129490.02331340194,91174.85674926626,56129.44221083635,38939.34948714434,27175.464974945724,0.0,66114.81446209006,20312.41784642379,1470.0,102314.55833845622,361907.27871499147,1530405.6002767384,4.228722908560124,1548286.4098777298,4.278130065179025,0.7474542888282028,0.09471015529525995,4.027634451161993,1.26647292450536,1.0,0.0,4.027634451163031,1.2869347326301988,1.2872117646384325,3.1296338105122348,19241.723442532766,1962.1097359988137,4632.441516551485,4632.441516551485,5.493475711743804,5.478181951241859,-1.8623302598831164,7.340512211124976,3.449568128775934,3.449568128775934,0.9855908939359812,0.0,0.0,0.00021525379600846722,7.279773858451674e-05,0.00014245605742395048,0.0005737609246574141,0.09471030772400385,0.07149338033137584,0.023216927392628005,0.09471015575187622,0.07149326526843897,0.023216890026820976,0.3865309372010916,0.3865309372010916,0.12552295978182768,0.0,5.084234677735708,3.2005139818035104,10.980202602126155,5.087862953504384,3.0967205185820035,11.32566590625919,27175.464974945724,20312.41784642379,0.7474542924481272,1.017460748368613,0.632551478573398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456174585480545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15394.83618724755,1470.0,0.3865309372010916,0.12552295978182768,6.275844827686256,3.449568128775934
159.0,-30.774399333909084,5.4805190683710014,34.90931430606942,23.532865661568962,4.540897222371706,-27.242976297102263,-40.7067765953019,1.0094741855620952,0.6079481946709961,-4.483264382082925,39.85878081754765,41840.54887436941,25469.54594450286,25469.54594450286,67310.09481887227,76882.28059446038,76882.56734428869,25469.640938926415,102352.20828321512,102351.82653896324,-0.38174425187753513,129545.82477173985,91178.00027246863,56136.2685523664,38935.25746678026,27193.616488524724,0.0,66128.87395530498,20325.985368351787,1471.0,102352.20828321512,361855.76632715727,1530712.867980605,4.230174037344683,1548453.2721542995,4.279200212480041,0.7474542923310341,0.09474632382203288,4.027634451161993,1.266510394117795,1.0,0.0,4.027634451163927,1.2870574205151624,1.2873345393839732,3.1293354802693085,19242.386857933154,1962.1773855427853,4632.441516551485,4632.441516551485,5.498082566936125,5.4805190683710014,-1.8628462227558922,7.343365291126894,3.451119586301547,3.451119586301547,0.9860341675147277,0.0,0.0,0.00021530076129651376,7.277663308242246e-05,0.0001425241282140913,0.0005740350889169031,0.09474632379064547,0.07151246426575229,0.02323385952489318,0.09474632382203288,0.07151246428944281,0.023233859532590058,0.3865154378752987,0.3865154378752987,0.12557594651507423,0.0,5.0875428456133704,3.178108455976087,11.062473938551477,5.0912125767539465,3.081787411143921,11.384291783310175,27193.616488524724,20325.985368351787,0.7474542924481272,1.017862407038197,0.6327122536919122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.456161438682203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15394.767285010443,1471.0,0.3865154378752987,0.12557594651507423,6.275844827686256,3.451119586301547
160.0,-30.77241523772703,5.482682660043065,34.91086326938231,23.50643011685463,4.510427776479502,-27.24423724253653,-40.70958145949987,0.9822497812888247,0.6076276243244365,-4.486976438976312,39.862664028512434,41860.71786751888,25490.368999352322,25490.368999352322,67351.08686687119,76898.6168085124,76899.05542126676,25490.514390796547,102389.56981206332,102388.98580786472,-0.5840041985939024,129601.3119037755,91181.20126367835,56143.30232268416,38930.998823326874,27211.742091712178,0.0,66142.74091503906,20339.533430398184,1472.0,102389.56981206332,361803.639983856,1531020.4819974992,4.231633717299845,1548620.2165999464,4.280278154937986,0.7474542924097811,0.09478222238916946,4.027634451161993,1.266549269850366,1.0,0.0,4.027634451159687,1.2871851471593454,1.287462351131941,3.1290249581037135,19243.062401496314,1962.246271815178,4632.441516551485,4632.441516551485,5.502577616636172,5.482682660043065,-1.8634891132875215,7.346171773330587,3.452621586554242,3.452621586554242,0.9864633104440691,0.0,0.0,0.00021534550987888177,7.275339622763307e-05,0.0001425921136512487,0.0005743089094057757,0.09478222235959163,0.07153170530252513,0.02325051705706651,0.09478222238918753,0.07153170532484737,0.023250517064322084,0.38650047948875205,0.38650047948875205,0.12562731383114933,0.0,5.090874913184962,3.1574910930393685,11.139206014813112,5.0946040633007215,3.0682399779424827,11.438736543902621,27211.742091712178,20339.533430398184,0.7474542924481272,1.018268761395665,0.6328845356029219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4561488839986176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15394.69282100223,1472.0,0.38650047948875205,0.12562731383114933,6.275844827686256,3.452621586554242
161.0,-30.770541926608818,5.48467743348329,34.912440136393215,23.4775198501535,4.477140937840613,-27.245879581602882,-40.71290820194406,0.9524785928344305,0.6073052547699263,-4.490708153303528,39.86655540215268,41882.571902653784,25510.627187173042,25510.627187173042,67393.19908982683,76916.33993654484,76916.19532264424,25510.579223485387,102426.77454612963,102426.96712371788,0.19257758825551718,129656.62975449431,91184.69363748321,56150.92560359124,38926.40892654664,27229.855208364675,0.0,66156.26413491131,20353.072152131583,1473.0,102426.77454612963,361751.2435388232,1531328.415184396,4.23309786085104,1548787.525616875,4.281360612518969,0.7474542922240501,0.09481797848023271,4.027634451161993,1.2665918573224921,1.0,0.0,4.027634451161515,1.2873248652137226,1.287602153677944,3.128685353633189,19243.799439022965,1962.3214287267278,4632.441516551485,4632.441516551485,5.506950729118723,5.48467743348329,-1.8642387454368707,7.3489161789201605,3.4540751351559327,3.4540751351559327,0.9868786100445522,0.0,0.0,0.00021538776772151886,7.272584477483104e-05,0.0001426619229466878,0.0005745900757290975,0.09481797837741948,0.07155107811996769,0.02326690025745179,0.09481797848023275,0.0715510781975521,0.0232669002826806,0.3864860473984672,0.3864860473984672,0.125677104412595,0.0,5.094219982753714,3.1388530065925124,11.209747901575952,5.098013408073427,3.057480883105484,11.484437144524463,27229.855208364675,20353.072152131583,0.7474542924481272,1.0186971705716794,0.6330855052099584,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4561369244217437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15394.613103738651,1473.0,0.3864860473984672,0.125677104412595,6.275844827686256,3.4540751351559327
162.0,-30.76877294102222,5.486507948639363,34.914043186685845,23.449745994899445,4.445220968017473,-27.24747912145058,-40.71608983268959,0.9239271484454528,0.6069809980886589,-4.494460279757471,39.870453668095536,41903.375016693084,25530.338181271152,25530.338181271152,67433.71319796424,76933.1296562581,76933.39352006305,25530.42574474614,102463.81926480921,102463.46783752926,-0.3514272799511673,129711.77426405664,91187.84812161149,56158.09348204508,38921.94959951823,27247.95499924744,0.0,66169.90459876567,20366.600928646312,1474.0,102463.81926480921,361698.56649093435,1531636.6355862329,4.234566507812306,1548955.14466559,4.282447563154534,0.7474542925958597,0.09485358848979135,4.027634451161993,1.2666319864196702,1.0,0.0,4.027634451162566,1.2874588887191076,1.2877362574389455,3.1283596598327774,19244.46516763899,1962.3893141530484,4632.441516551485,4632.441516551485,5.511205719500724,5.486507948639363,-1.8650934363576894,7.3516013849970525,3.455481362910472,3.455481362910472,0.987280389402992,0.0,0.0,0.00021542767922113165,7.26995041361193e-05,0.00014272817508501236,0.0005748569151238766,0.09485358845993377,0.07157058169017128,0.023283006769762506,0.09485358848981347,0.07157058171269993,0.023283006777091417,0.38647214267639024,0.38647214267639024,0.12572530922289168,0.0,5.097578467054404,3.1217165520674826,11.275624480583645,5.1014412778461065,3.046312440148313,11.531580808570993,27247.95499924744,20366.600928646312,0.7474542924481272,1.0190994472012909,0.6332693884143026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4561256327990033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15394.522838018733,1474.0,0.38647214267639024,0.12572530922289168,6.275844827686256,3.455481362910472
163.0,-30.76711426884047,5.488178660826915,34.91567079862084,23.419374238606565,4.410298914504686,-27.249478199023763,-40.71983755622057,0.8926628446879962,0.6066549557962162,-4.4982317248409665,39.87435819309383,41926.048413642886,25549.514537493713,25549.514537493713,67475.5629511366,76951.5551733398,76951.28556232672,25549.425021037772,102500.71058336449,102501.06971083352,0.35912746902613435,129766.75228013317,91191.46751273196,56165.96075303517,38917.229732996435,27266.041696768672,0.0,66183.27142976511,20380.119900530382,1475.0,102500.71058336449,361645.6242871552,1531945.107498805,4.236039383909161,1549123.0465876092,4.283538753278455,0.7474542923091639,0.09488905837050936,4.027634451161993,1.2666764893801883,1.0,0.0,4.027634451161748,1.287605691693367,1.287883140236348,3.1280029881392775,19245.229011153024,1962.4672045145921,4632.441516551485,4632.441516551485,5.5153452981989215,5.488178660826915,-1.866050199467196,7.3542288602941115,3.4568413640383597,3.4568413640383597,0.9876689611538171,0.0,0.0,0.00021546510804269992,7.266848814630248e-05,0.00014279661989639744,0.0005751325858042145,0.09488905835640532,0.07159020800610164,0.023298850350303685,0.09488905837050911,0.0715902080167426,0.02329885035376676,0.3864587385224919,0.3864587385224919,0.12577200941552322,0.0,5.100950911587574,3.1063932108546055,11.335847671937927,5.1048866806372075,3.0382045965113775,11.569118896972725,27266.041696768672,20380.119900530382,0.7474542924481272,1.0195259541188273,0.6334840739647566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4561149701657998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15394.43536847843,1475.0,0.3864587385224919,0.12577200941552322,6.275844827686256,3.4568413640383597
164.0,-30.765566247605534,5.48969389192399,34.917321427332546,23.390342958178394,4.376982400443921,-27.25141631544355,-40.723411075863964,0.8628324682846795,0.6063270756083057,-4.502022909593972,39.878267916212494,41947.523184167905,25568.172268351103,25568.172268351103,67515.69545251901,76968.90742592502,76969.18312153596,25568.263851213713,102537.44697274966,102537.07969427612,-0.3672784735390451,129821.56166334313,91194.7082829779,56173.32404123193,38912.64915749552,27284.114690593473,0.0,66196.763848089,20393.628637361344,1476.0,102537.44697274966,361592.4111110265,1532253.8028318388,4.2375164847178235,1549291.1858219984,4.284634130073849,0.7474542923099606,0.09492438620413507,4.027634451161993,1.2667182191135362,1.0,0.0,4.027634451162997,1.2877457944300081,1.2880233181545544,3.1276626711444515,19245.912949763253,1962.5369468435454,4632.441516551485,4632.441516551485,5.519372921816128,5.48969389192399,-1.8671072168531895,7.356801108777179,3.458156208796004,3.458156208796004,0.9880446310845725,0.0,0.0,0.0002155000453729689,7.263892525677451e-05,0.00014286112011619438,0.0005753923691115761,0.09492438615711973,0.07160995550206684,0.02331443065505289,0.09492438620415097,0.07160995553753471,0.023314430666600355,0.3864458333943743,0.3864458333943743,0.12581720685955766,0.0,5.104337544354678,3.0923915914425493,11.391984066338068,5.108349985202267,3.0294529554821565,11.608844584659778,27284.114690593473,20393.628637361344,0.7474542924481272,1.0199244121277098,0.6336793635476013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4561049725870805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15394.336452158299,1476.0,0.3864458333943743,0.12581720685955766,6.275844827686256,3.458156208796004
165.0,-30.7639839215228,5.491213465866747,34.91886614018944,23.39848024947571,4.386633591272405,-27.249026878363914,-40.72033184403551,0.8716765481342887,0.6066946879755619,-4.4983817519321665,39.87855736074492,41941.58316657784,25567.6511268688,25567.6511268688,67509.23429344664,76962.78408369714,76963.30744318578,25567.824991067955,102531.13243425374,102530.43521056595,-0.6972236877918476,129809.12715438075,91191.85318636398,56170.65226932879,38912.44546337243,27277.994720127004,0.0,66190.44018349944,20389.053998668114,1475.5697123265875,102531.13243425374,361643.5183859545,1532167.7785111233,4.236679770590988,1549303.634050313,4.28406304906275,0.7474542834933573,0.09491901679767226,4.027634451161993,1.2666997895436363,1.0,0.0,4.027634451162186,1.2877041583679443,1.287981719114713,3.127763799618911,19245.31040448481,1962.4755043245973,4632.441516551485,4632.441516551485,5.519260423583729,5.491213465866747,-1.8627354289412605,7.353948894808008,3.459426934611666,3.459426934611666,0.9884076956033331,0.0,0.0,0.00021553576232548555,7.266439835626061e-05,0.00014287136396922494,0.0005754336276069547,0.09491907557038487,0.07159926293317026,0.023319812637214613,0.09491901790180186,0.071599218599796,0.02331979819787626,0.38643339745577654,0.38643339745577654,0.12586099432116013,0.0,5.103573719332076,3.0843535238357163,11.411919276932394,5.105076439907748,3.0588703341185237,11.499164503449379,27277.994720127004,20389.053998668114,0.7474542924481272,1.0199242383989457,0.6336501623240969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4560956420710807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,2.0,15394.240900798599,1475.5697123265875,0.38643339745577654,0.12586099432116013,6.275844827686256,3.459426934611666
166.0,-30.762435153907923,5.49266128523355,34.92036989049341,23.391908208746486,4.378700441155134,-27.248426117289675,-40.72027847925199,0.8646914045369567,0.6067131749651935,-4.498375415976069,39.880482046491096,41948.034785717406,25576.261675983704,25576.261675983704,67524.2964617011,76968.29908103758,76968.47426510815,25576.319888958187,102544.79415406632,102544.56075702127,-0.2333970450417837,129828.09288917307,91193.53143269882,56173.26713737888,38911.4047725777,27283.298735106757,0.0,66194.70350768446,20393.018753833927,1475.819456313343,102544.79415406632,361643.6073223481,1532267.5768955662,4.236954686523165,1549386.4115134766,4.284290887886326,0.747454292526337,0.09493249631797113,4.027634451161993,1.266712484736927,1.0,0.0,4.027634451161823,1.2877369119700668,1.2880145248045047,3.12768424491323,19245.664584935374,1962.5116206793732,4632.441516551485,4632.441516551485,5.521119173248273,5.49266128523355,-1.8610548972044443,7.353716182437994,3.4607014959042712,3.4607014959042712,0.9887718559726489,0.0,0.0,0.00021557072706450222,7.266483989191559e-05,0.00014290588717258662,0.0005755726744501786,0.09493249632329057,0.07160319252042961,0.023329303802860954,0.0949324963179711,0.0716031925164174,0.023329303801553722,0.3864216893231911,0.3864216893231911,0.12590149501592904,0.0,5.104305230394061,3.080952619029574,11.423524472719691,5.10508859094125,3.067361134582768,11.469963129721407,27283.298735106757,20393.018753833927,0.7474542924481272,1.020086092747017,0.6337068158458887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4560861049050464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15394.278507109397,1475.819456313343,0.3864216893231911,0.12590149501592904,6.275844827686256,3.4607014959042712
167.0,-30.76084699654922,5.494114484775429,34.92177092464066,23.403838101681345,4.39241981421991,-27.245624667495193,-40.71672298070041,0.8771974851659654,0.6070694703554409,-4.494777696465199,39.88056887249171,41940.14671000157,25575.61605497446,25575.61605497446,67515.76276497604,76961.05998827613,76961.20321927342,25575.66365334426,102536.86687261768,102536.6760432506,-0.19082936708582565,129813.48818354792,91191.20487288121,56170.291594607144,38912.12586474896,27276.621310930237,0.0,66188.7471756792,20388.027680792125,1475.36406374002,102536.86687261768,361694.110473895,1532171.7312371822,4.236098091920039,1549390.1458310122,4.283702999202799,0.7474542923914947,0.0949255433308801,4.027634451161993,1.2666918638395144,1.0,0.0,4.027634451161125,1.2876780678863562,1.2879557142128693,3.127827173272513,19245.173583115586,1962.4615524277492,4632.441516551485,4632.441516551485,5.5209798037587845,5.494114484775429,-1.8567493753933668,7.350863860168796,3.461956943856368,3.461956943856368,0.9891305553875337,0.0,0.0,0.00021560658648833427,7.269426337271134e-05,0.00014291232311562294,0.0005755985960760774,0.09492554328532589,0.07159223062940846,0.02333331265591743,0.09492554333084963,0.07159223066376515,0.02333331266711495,0.38641083939791376,0.38641083939791376,0.1259388742331399,0.0,5.102853328772312,3.0814858474556672,11.413704837828448,5.101847166820619,3.090205044175093,11.381829040564014,27276.621310930237,20388.027680792125,0.7474542924481272,1.0200489606756669,0.6336446677058774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4560767701221367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15394.255597858122,1475.36406374002,0.38641083939791376,0.1259388742331399,6.275844827686256,3.461956943856368
168.0,-30.759303976106132,5.4954755502159855,34.92315050477851,23.394432628434174,4.381167670387679,-27.24536096621636,-40.7172066863626,0.8672246605176968,0.6069910084211756,-4.495837072450089,39.88276093166896,41948.79895209523,25586.672147133257,25586.672147133257,67535.47109922848,76968.54067550554,76967.93323350334,25586.47021502928,102554.40344853263,102555.2128226388,0.8093741061748005,129838.95173742468,91193.50760231086,56173.76587898062,38910.82413703359,27284.548288892056,0.0,66195.37242592564,20393.952724972667,1475.7778208435486,102554.40344853263,361679.2388606557,1532313.9499556257,4.236665490622703,1549484.4268144378,4.284139813210037,0.7474542920424798,0.09494262133399024,4.027634451161993,1.2667097197519612,1.0,0.0,4.027634451163127,1.2877248606561362,1.2880025619457958,3.127713515688271,19245.659555722814,1962.5111078424145,4632.441516551485,4632.441516551485,5.5233664700813465,5.4954755502159855,-1.8558915390506932,7.351367089266679,3.4632164278602238,3.4632164278602238,0.9894904079600639,0.0,0.0,0.00021564143201866556,7.269025982559905e-05,0.0001429511721930665,0.0005757550659587849,0.0949426680418679,0.07159999959247201,0.023342668449395896,0.0949426213833405,0.07159996436822459,0.023342656965765648,0.3864009124419624,0.3864009124419624,0.1259724642320403,0.0,5.10360659373714,3.0828429456407775,11.41066949114196,5.102828080871291,3.0863320496596884,11.396349714644941,27284.548288892056,20393.952724972667,0.7474542924481272,1.020244597532893,0.6337119562101874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4560671980471558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,2.0,15394.302849798827,1475.7778208435486,0.3864009124419624,0.1259724642320403,6.275844827686256,3.4632164278602238
169.0,-30.75769829492028,5.496855466675246,34.92441996668455,23.413340525608533,4.403004159028046,-27.241731979265335,-40.712361701857276,0.8870378433733702,0.6073935592075941,-4.491716067829043,39.88238904351792,41935.64366221713,25584.410024888788,25584.410024888788,67520.05368710592,76956.69043531198,76957.12729470604,25584.55525969291,102541.68255439894,102541.10046020076,-0.5820941981801298,129817.19446600578,91189.84896181496,56168.80218872127,38912.274192326324,27275.51191160684,0.0,66187.78610393316,20387.198456137507,1475.19021679479,102541.68255439894,361737.0925819947,1532179.1072031124,4.235615143215689,1549468.431511731,4.283410419572922,0.7474542924146521,0.09493108327285299,4.027634451161993,1.266677148207091,1.0,0.0,4.0276344511618,1.2876316816586335,1.287909409553789,3.1279398515372714,19244.887428942387,1962.432372822767,4632.441516551485,4632.441516551485,5.5228781482673766,5.496855466675246,-1.851243202476295,7.3480986691515415,3.4644505400760846,3.4644505400760846,0.9898430114503098,0.0,0.0,0.00021567769810627833,7.273037012297028e-05,0.00014294732798330803,0.0005757395828871242,0.09493108324615761,0.07158652058519648,0.023344562660961132,0.09493108327281609,0.07158652060532718,0.02334456266752581,0.38639177419838955,0.38639177419838955,0.12600342789002023,0.0,5.101480799253068,3.0854440587923477,11.391842597344748,5.099109627036626,3.1033932975259972,11.325020223369904,27275.51191160684,20387.198456137507,0.7474542924481272,1.0201286016891504,0.6335858340444648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4560578981349706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15394.269301531735,1475.19021679479,0.38639177419838955,0.12600342789002023,6.275844827686256,3.4644505400760846
170.0,-30.756156479009622,5.49810644592248,34.92570202719355,23.39761300189423,4.384337955164394,-27.242210754815336,-40.71404290208591,0.8703922309681797,0.6071393091003756,-4.494636443566874,39.88528618139555,41949.252393783805,25599.882490331856,25599.882490331856,67549.13488411566,76968.59147425451,76968.44059811663,25599.832308675595,102568.27290679223,102568.47396458637,0.20105779414006975,129857.12610106083,91193.57126058941,56174.232180111125,38910.37675608698,27288.853194268595,0.0,66199.22995035557,20397.170457866963,1475.9310105979666,102568.27290679223,361696.09343074175,1532409.0572889065,4.236731015681636,1549593.0437770863,4.2842404768018465,0.7474542925149719,0.0949566674689598,4.027634451161993,1.266706608594395,1.0,0.0,4.027634451161695,1.287709827903463,1.2879876175057616,3.127750028684208,19245.672990292765,1962.512477787294,4632.441516551485,4632.441516551485,5.526218172180855,5.49810644592248,-1.8518009971264209,7.349907443048901,3.465692607458321,3.465692607458321,0.9901978878452347,0.0,0.0,0.00021571252701552154,7.271644960937164e-05,0.0001429960774061499,0.0005759359277420365,0.09495666746785306,0.07160153002194576,0.023355137445907295,0.09495666746895962,0.07160153002278029,0.023355137446179505,0.38638334329969287,0.38638334329969287,0.12603133043117454,0.0,5.102939875019331,3.086276384462792,11.393730005295026,5.101775752667265,3.0842593970203893,11.395274981487432,27288.853194268595,20397.170457866963,0.7474542924481272,1.0203915503967707,0.6336818785542155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4560482206821341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15394.342488567476,1475.9310105979666,0.38638334329969287,0.12603133043117454,6.275844827686256,3.465692607458321
171.0,-30.754527198576326,5.499409158574101,34.92685109138538,23.422137821931415,4.412760843212837,-27.237901990755116,-40.70811144830657,0.896135635391945,0.6076723253077034,-4.48909809497691,39.884068884295715,41931.69726712582,25593.674481805407,25593.674481805407,67525.37174893123,76952.81678840794,76952.48718036718,25593.56485773635,102546.05203810355,102546.49127021336,0.43923210981301963,129820.77137947571,91188.64449643313,56167.52497515237,38912.35502364529,27274.719341372176,0.0,66187.07436501747,20386.60605441915,1475.0475486556793,102546.05203810355,361773.84939794434,1532190.5468976612,4.23521641889677,1549540.68423166,4.283174935972762,0.747454292719168,0.09493610673707774,4.027634451161993,1.2666636782465504,1.0,0.0,4.027634451161066,1.2875887865620272,1.287866597451862,3.128044056609194,19244.6332361682,1962.406452373461,4632.441516551485,4632.441516551485,5.524878056282087,5.499409158574101,-1.8461609130843657,7.345570071658467,3.4668980786423624,3.4668980786423624,0.9905423081835322,0.0,0.0,0.00021574933734029055,7.276557365726394e-05,0.0001429837636830266,0.000575886332566563,0.09493610676215039,0.07158193351357524,0.023354173248575152,0.09493610673707772,0.07158193349467043,0.02335417324240731,0.38637537270453204,0.38637537270453204,0.12605802819524523,0.0,5.0998984923089665,3.0883866519141634,11.372894824211187,5.096770420284599,3.1069673163895573,11.300953043520963,27274.719341372176,20386.60605441915,0.7474542924481272,1.0202199205321136,0.6335330224127327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4560389282617907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15394.28509586853,1475.0475486556793,0.38637537270453204,0.12605802819524523,6.275844827686256,3.4668980786423624
172.0,-30.75298224374133,5.500554493100895,34.92804066639705,23.402321605850034,4.389273718683974,-27.238859963981174,-40.71057733437044,0.8751514389239288,0.6072796268455818,-4.493484324367376,39.88751881985123,41948.57068314985,25612.55985678469,25612.55985678469,67561.13053993453,76967.68222310729,76967.40936035421,25612.4690561604,102579.8784165146,102580.24207989198,0.3636633773712674,129872.23294808212,91193.3786209691,56174.267081011996,38910.12393328567,27292.354531567507,0.0,66202.47846485318,20399.787546015516,1476.0475486556793,102579.8784165146,361712.26759537566,1532489.7055058465,4.236764530254043,1549689.079630122,4.284314408057788,0.7474542924620243,0.09496848694949903,4.027634451161993,1.2667009137803689,1.0,0.0,4.027634451161662,1.287687314804488,1.2879651919089858,3.1278047122592927,19245.632335243445,1962.5083321260008,4632.441516551485,4632.441516551485,5.5289548211828,5.500554493100895,-1.847843216964844,7.34839771006574,3.4681212410354716,3.4681212410354716,0.9908917831529919,0.0,0.0,0.00021578424784410665,7.274514756795995e-05,0.0001430391002761467,0.0005761092081354234,0.0949684869543247,0.0716026017501202,0.023365885204204486,0.0949684869495244,0.07160260174648184,0.02336588520301719,0.3863678484355518,0.3863678484355518,0.1260823848921862,0.0,5.101987218909983,3.0875592728749552,11.382861882076554,5.1007639512129685,3.076220143016883,11.41371591962428,27292.354531567507,20399.787546015516,0.7474542924481272,1.0205226768934739,0.6336404868198446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4560291088221626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15394.38015396487,1476.0475486556793,0.3863678484355518,0.1260823848921862,6.275844827686256,3.4681212410354716
173.0,-30.751340932546707,5.5017652665635355,34.92909036469617,23.430910985358082,4.422469041008465,-27.234063028609825,-40.70386727163566,0.9051911370801021,0.6078645845800565,-4.487440592881763,39.88592099629837,41927.84160974022,25604.707184483144,25604.707184483144,67532.54879422337,76949.04194296681,76948.97645058155,25604.68539196559,102553.66184254715,102553.74912744996,0.08728490280918777,129829.83247768343,91187.51376025243,56166.31342706038,38912.44481465784,27276.170635136285,0.0,66188.61544979413,20387.69052295594,1475.0475486556793,102553.66184254715,361797.12254387996,1532237.1226887263,4.235072716762393,1549620.3495724802,4.2831196076871425,0.7474542814559598,0.09494411007519649,4.027634451161993,1.2666505346773196,1.0,0.0,4.027634451160463,1.2875460922438176,1.2878239866352261,3.128147780824685,19244.39460335153,1962.3821185982504,4632.441516551485,4632.441516551485,5.527259673543377,5.5017652665635355,-1.8418853831557063,7.343650649719242,3.469299098882012,3.469299098882012,0.9912283139662891,0.0,0.0,0.0002158213413628385,7.28007425810396e-05,0.00014302059878179888,0.0005760346908793902,0.09494426401012768,0.07158060405642712,0.02336365995370056,0.0949441114978216,0.07158048800143965,0.023363622073756838,0.3863605044171404,0.3863605044171404,0.12610672351446564,0.0,5.098627285491091,3.087672253079745,11.36717063368502,5.095305177461796,3.0991882569302334,11.316835808738631,27276.170635136285,20387.69052295594,0.7474542924481272,1.0203045997456868,0.6334600191409598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4560197977180345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15394.307183068144,1475.0475486556793,0.3863605044171404,0.12610672351446564,6.275844827686256,3.469299098882012
174.0,-30.749777867678294,5.502820479546929,34.93018514823114,23.410803742613666,4.3985605092607605,-27.235046908052816,-40.70641617346553,0.8838295496351647,0.6074606864145835,-4.491866798885288,39.889302262527195,41945.13718115403,25623.374441992724,25623.374441992724,67568.51162314675,76964.43522811422,76964.0759706628,25623.254836253116,102587.33080691591,102587.80967010694,0.4788631910341792,129881.0934689767,91192.5975607166,56173.29951375597,38910.33116328959,27293.7626620608,0.0,66204.0938253504,20400.840052855347,1476.0475486556793,102587.33080691591,361734.97637967876,1532534.352851294,4.236621982726764,1549765.7967779539,4.2842575309922815,0.7474542922296736,0.0949763128844149,4.027634451161993,1.2666891829250382,1.0,0.0,4.027634451163193,1.2876463863962369,1.2879243479301041,3.127904130911452,19245.467498731425,1962.491523479621,4632.441516551485,4632.441516551485,5.5312893536684,5.502820479546929,-1.8436440660362714,7.346464545583201,3.470498606365076,3.470498606365076,0.9915710303900217,0.0,0.0,0.00021585667198249317,7.277961948919498e-05,0.0001430770524932982,0.0005762620657927208,0.09497631286251329,0.07160125859403664,0.02337505426847665,0.0949763128844402,0.07160125861054795,0.023375054273866953,0.38635336109605906,0.38635336109605906,0.12612949771780815,0.0,5.100681302649832,3.0854971572707086,11.381347291215604,5.0993274852998525,3.068694735087888,11.428961363100484,27293.7626620608,20400.840052855347,0.7474542924481272,1.0206092662697832,0.6335731637956911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4560099060202343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15394.417954816148,1476.0475486556793,0.38635336109605906,0.12612949771780815,6.275844827686256,3.470498606365076
175.0,-30.74811423943233,5.503938818432476,34.93114816698241,23.437569254916184,4.42966032435149,-27.230439564759795,-40.70000593839211,0.9119856496756419,0.6080164198950797,-4.486061716292821,39.887745625817715,41925.746131016494,25615.79933373437,25615.79933373437,67541.54546475086,76946.89458258418,76946.55640679142,25615.686754230104,102562.24316102153,102562.69391631855,0.4507552970171673,129840.47397824643,91186.97450988235,56165.826058301085,38912.38716842362,27278.230817224907,0.0,66190.61798564853,20389.23071696708,1475.0882428444597,102562.24316102153,361816.4843771309,1532291.1878372729,4.234995512918989,1549698.835829732,4.28310732856063,0.7474542925303003,0.09495297700602427,4.027634451161993,1.2666416111169383,1.0,0.0,4.027634451163341,1.2875140206080717,1.287792001993759,3.1282257021634665,19244.28079887892,1962.3705137716674,4632.441516551485,4632.441516551485,5.5296541234703955,5.503938818432476,-1.8379113161817764,7.341850134614253,3.471653204392673,3.471653204392673,0.9919009155407637,0.0,0.0,0.00021589428153413441,7.283275276766631e-05,0.0001430615287664681,0.0005761995418957295,0.09495297703721721,0.07158008350087862,0.023372893536338587,0.09495297700604637,0.0715800834773639,0.023372893528660375,0.3863462395982169,0.3863462395982169,0.12615282191146146,0.0,5.097416823443325,3.084538775992769,11.369507081987138,5.094078136187875,3.0913316026347957,11.334082458128933,27278.230817224907,20389.23071696708,0.7474542924481272,1.0204096520052923,0.6334091961508329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4560004860096318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15394.343462309465,1475.0882428444597,0.3863462395982169,0.12615282191146146,6.275844827686256,3.471653204392673
176.0,-30.74652753257687,5.50490241947734,34.93215964774168,23.418968624342256,4.407521759625867,-27.23122512741154,-40.70224956432355,0.8922193544728424,0.6076123150775175,-4.490576599205255,39.891049472217595,41941.87906634839,25634.36787461612,25634.36787461612,67576.24694096451,76961.22186726323,76961.14378756142,25634.34186770314,102595.48565526455,102595.58974187935,0.10408661479596049,129891.23970056124,91191.69943297391,56172.35663210887,38910.38088985004,27295.7540452967,0.0,66206.13493514675,20402.328359232804,1476.0882428444597,102595.48565526455,361753.09056910686,1532586.5901731243,4.236554241353052,1549840.958099576,4.284250773535561,0.7474542863104493,0.0949847412181798,4.027634451161993,1.266677478994243,1.0,0.0,4.027634451163094,1.2876068130072365,1.2878848606241855,3.1280002641142888,19245.277956063004,1962.4721955064172,4632.441516551485,4632.441516551485,5.533662493746719,5.50490241947734,-1.8397830268625261,7.3446854463398665,3.4728286040890572,3.4728286040890572,0.9922367440254449,0.0,0.0,0.00021593015775435564,7.281415167944973e-05,0.00014311600607490592,0.0005764189565800002,0.09498489411740334,0.07160072239895358,0.02338417171844975,0.0949847419627646,0.07160060714173343,0.02338413407644638,0.38633920792291715,0.38633920792291715,0.12617501719188506,0.0,5.099512819545225,3.0811647537697127,11.38768205852216,5.098188914282787,3.0594054382236777,11.451110993600992,27295.7540452967,20402.328359232804,0.7474542924481272,1.020694638150375,0.6335044193024288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4559904600692415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15394.44836621535,1476.0882428444597,0.38633920792291715,0.12617501719188506,6.275844827686256,3.4728286040890572
177.0,-30.74485516133056,5.505925263639752,34.9330487883936,23.444615920912497,4.437283707847407,-27.226743580972272,-40.69605044843627,0.9191721274863925,0.6081348440054057,-4.485087548231371,39.88959425728927,41923.4004474641,25627.25870051056,25627.25870051056,67550.65914797466,76944.57035534261,76944.84090295252,25627.348809449475,102572.189712402,102571.82905585317,-0.36065654882986564,129853.39398966714,91186.4208853176,56165.250977427815,38912.41100876642,27281.20427726513,0.0,66193.61528603155,20391.45324223256,1475.1882888777254,102572.189712402,361830.16388640075,1532358.2058311233,4.235020622305603,1549778.357592682,4.283165176022323,0.7474542925227768,0.09496307779585852,4.027634451161993,1.2666321606049311,1.0,0.0,4.027634451163648,1.2874801076832265,1.2877581766330999,3.1283081013263763,19244.163960847633,1962.3585996081877,4632.441516551485,4632.441516551485,5.53212784423627,5.505925263639752,-1.834333650712431,7.340258914352184,3.473959188434979,3.473959188434979,0.9925597681242797,0.0,0.0,0.0002159679768352265,7.286555700161923e-05,0.00014310241983360726,0.0005763642361664839,0.09496307778454821,0.07158072574689778,0.023382352037650437,0.09496307779585783,0.0715807257554232,0.023382352040435324,0.3863321009178465,0.3863321009178465,0.12619812236952174,0.0,5.096428418009282,3.079210007957329,11.379759449366418,5.0932223922367825,3.081437888383846,11.359354385573624,27281.20427726513,20391.45324223256,0.7474542924481272,1.020501129241531,0.6333450781666392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4559808978227777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15394.380118113608,1475.1882888777254,0.3863321009178465,0.12619812236952174,6.275844827686256,3.473959188434979
178.0,-30.74326698906613,5.506796212303771,34.933990151731024,23.425555054005258,4.414632080152132,-27.22757916825232,-40.698361897934205,0.8989442593379244,0.6077271519251326,-4.489599440383476,39.8928572326282,41939.82079702698,25645.48616031775,25645.48616031775,67585.30695734473,76959.11145528873,76959.778378823,25645.708402726017,102605.486781549,102604.59761560647,-0.8891659425280523,129904.20014642339,91191.15118419539,56171.86052593203,38910.32295362595,27298.71336487439,0.0,66209.03631850035,20404.540482634213,1476.1882888777254,102605.486781549,361766.81019029627,1532652.1302418082,4.236574741158825,1549918.727087065,4.284303267819893,0.7474542924388884,0.09499487633831129,4.027634451161993,1.2666685521369803,1.0,0.0,4.02763445116231,1.2875750637339964,1.287853199445347,3.1280773949456298,19245.16225254835,1962.460397031438,4632.441516551485,4632.441516551485,5.536062585720228,5.506796212303771,-1.8362525489924262,7.343048761296197,3.4751092504564354,3.4751092504564354,0.9928883572732673,0.0,0.0,0.00021600389748711686,7.284638569983782e-05,0.00014315751178727904,0.0005765861264170742,0.09499487637156823,0.07160126136303548,0.023393615008532747,0.09499487633834186,0.07160126133796846,0.023393615000342833,0.38632501750237985,0.38632501750237985,0.12622038432804797,0.0,5.098549672139768,3.0752704647165388,11.399818635739393,5.097326592308605,3.0512556742864376,11.4707917909858,27298.71336487439,20404.540482634213,0.7474542924481272,1.0207867492924045,0.633445570711441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455970819452399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15394.480931485436,1476.1882888777254,0.38632501750237985,0.12622038432804797,6.275844827686256,3.4751092504564354
