time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
179.0,-30.74158968575628,5.507736017375713,34.93480592804149,23.449227574188285,4.442124284268632,-27.22332017723312,-40.69250909434629,0.9238547757456956,0.6082827191626166,-4.483783438720954,39.891169547801205,41922.79832264871,25637.223391366966,25637.223391366966,67560.02171401567,76943.65433646382,76942.90576940414,25636.973972735916,102579.87974214005,102580.87772783078,0.9979856907302747,129862.80691849542,91186.14613044307,56165.29011662876,38912.06223757145,27282.927176355373,0.0,66194.98941392683,20392.741027898654,1475.2175718738872,102579.87974214005,361848.477150248,1532402.7924645517,4.234929505667815,1549846.1236022545,4.283135681012475,0.7474542924254818,0.09497100361054639,4.027634451161993,1.2666263080900535,1.0,0.0,4.027634451160684,1.2874579577849532,1.28773611705164,3.1283619218847822,19244.10597603144,1962.3526868024696,4632.441516551485,4632.441516551485,5.5342789109730655,5.507736017375713,-1.8306114617942661,7.338347479169979,3.4762151954094804,3.4762151954094804,0.9932043415455658,0.0,0.0,0.00021604184004744384,7.289493825634288e-05,0.00014314690179110097,0.0005765433932309406,0.09497100358813651,0.0715796884437545,0.02339131514438201,0.09497100361057538,0.07157968846064483,0.023391315149901552,0.38631783124438857,0.38631783124438857,0.1262436639918085,0.0,5.095305716262317,3.0739720311622136,11.3891433839446,5.092066157883551,3.079422449937965,11.358402664776008,27282.927176355373,20392.741027898654,0.7474542924481272,1.0206213840681067,0.6333228344595601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4559612486221192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15394.411456501242,1475.2175718738872,0.38631783124438857,0.1262436639918085,6.275844827686256,3.4762151954094804
180.0,-30.739995811167947,5.508528507034437,34.935675208382065,23.43076227642598,4.420192698238615,-27.22407857523505,-40.69469195147974,0.9042754623068341,0.6078838466639809,-4.48819184536824,39.89432219193733,41938.7107865353,25654.90124095308,25654.90124095308,67593.61202748839,76957.6914795159,76957.52114225518,25654.84445669257,102612.36559894776,102612.59272046898,0.22712152122403495,129912.36279198912,91190.66186494812,56171.68117197202,38909.97854775123,27299.997193041367,0.0,66209.9757407926,20405.50009220031,1476.1932876572735,102612.36559894776,361786.5739901436,1532688.5369094382,4.236443934348968,1549981.751098814,4.2842434256309385,0.7474542926840142,0.09500201385149709,4.027634451161993,1.2666613990021869,1.0,0.0,4.027634451160864,1.2875498632692353,1.2878280888251337,3.1281386189854987,19245.058985639393,1962.4498667373052,4632.441516551485,4632.441516551485,5.538095008709637,5.508528507034437,-1.8324965937331816,7.341025100767618,3.4773433636266895,3.4773433636266895,0.9935266753219113,0.0,0.0,0.00021607790104374435,7.287682663416137e-05,0.00014320107440958296,0.0005767615807354484,0.09500201394928473,0.07159962922684743,0.023402384722437306,0.09500201385151508,0.07159962915314837,0.02340238469834872,0.3863107203133364,0.3863107203133364,0.12626590663663187,0.0,5.0973624769468415,3.07092975317687,11.406086057998493,5.09607569203223,3.0506938123925806,11.464801455097643,27299.997193041367,20405.50009220031,0.7474542924481272,1.0208977011577929,0.6334198180455829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4559511407907437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15394.50546167222,1476.1932876572735,0.3863107203133364,0.12626590663663187,6.275844827686256,3.4773433636266895
181.0,-30.738304095580958,5.509394856897429,34.93641962798144,23.457844170648627,4.451615289967354,-27.219413667203995,-40.688223916199036,0.9327248615874264,0.6084506629856605,-4.482249104116288,39.89251106153403,41919.200905222286,25646.038016440903,25646.038016440903,67565.23892166319,76940.1250582719,76939.83513211743,25645.94137691538,102585.7765090328,102586.1630747128,0.38656567998987157,129869.4608040288,91185.13239032544,56164.20823726373,38912.13794784634,27283.684294995997,0.0,66195.82224284235,20393.306937689806,1475.1932876572735,102585.7765090328,361870.0243348382,1532429.6737332265,4.234751625393735,1549903.8347439852,4.2830401263351385,0.7474542923599973,0.09497719068925348,4.027634451161993,1.266613774443977,1.0,0.0,4.027634451161177,1.2874161382011626,1.2876943841462702,3.1284635415473274,19243.89203429704,1962.33087081695,4632.441516551485,4632.441516551485,5.536181714287999,5.509394856897429,-1.8268044147333016,7.336199271630731,3.4784286580360306,3.4784286580360306,0.9938367594388658,0.0,0.0,0.0002161161817350532,7.29305053820618e-05,0.0001431856763529914,0.0005766995629922393,0.09497719062121546,0.07157737088869237,0.02339981973252308,0.09497719068925345,0.07157737093996766,0.023399819749285816,0.38630356298498436,0.38630356298498436,0.12628898803697244,0.0,5.0940331858865875,3.0701994413644798,11.393269421782634,5.090699767101967,3.078153368992332,11.354225734472436,27283.684294995997,20393.306937689806,0.7474542924481272,1.0206873580903197,0.6332605213579765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4559415358454053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15394.438680866864,1475.1932876572735,0.38630356298498436,0.12628898803697244,6.275844827686256,3.4784286580360306
182.0,-30.736696773043633,5.510112781283215,34.93722300901155,23.437964741047494,4.42798964703621,-27.220329320668625,-40.69067918518556,0.9116221946613808,0.6080364973946644,-4.486812336913455,39.895676110864265,41936.30021110671,25663.84907370558,25663.84907370558,67600.14928481229,76955.29544478831,76955.0986005472,25663.783428049024,102618.88202859623,102619.1445184939,0.2624898976646364,129920.01663924674,91190.09034186463,56171.095108183836,38909.994704089775,27301.13461065051,0.0,66211.12931474029,20406.350252637196,1476.1932876572735,102618.88202859623,361805.94425310614,1532720.699176267,4.236306018521442,1550039.9997647922,4.284175051254661,0.7474542924189101,0.09500876529369151,4.027634451161993,1.2666517885914073,1.0,0.0,4.027634451162152,1.2875151935984341,1.2877935077902611,3.1282228521943023,19244.938370269043,1962.4375673924371,4632.441516551485,4632.441516551485,5.540026567418049,5.510112781283215,-1.8288418450526907,7.338954626335906,3.4795375544230907,3.4795375544230907,0.9941535869780259,0.0,0.0,0.00021615255854263483,7.291012460247363e-05,0.0001432424339401612,0.0005769281618056892,0.0950087652846844,0.07159777705030773,0.023410988234376665,0.0950087652937176,0.07159777705709541,0.02341098823659609,0.3862965067698882,0.3862965067698882,0.12631094633868648,0.0,5.096154731069873,3.0678927149587025,11.408162345174844,5.094848834308095,3.050316037131495,11.458358070422662,27301.13461065051,20406.350252637196,0.7474542924481272,1.0209786479168657,0.6333723747824767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4559313414272415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15394.545133510968,1476.1932876572735,0.3862965067698882,0.12631094633868648,6.275844827686256,3.4795375544230907
183.0,-30.734999346313003,5.510900026711283,34.93790960798599,23.46323977634313,4.457343713667383,-27.21586612266037,-40.68451279364524,0.9382104900178586,0.6085725860824027,-4.481193183635228,39.89396291073025,41918.064861505256,25655.5305486318,25655.5305486318,67573.59541013706,76938.78846904942,76938.46311189544,25655.422057055974,102593.88516895141,102594.31901768122,0.43384872980823275,129879.6371837832,91184.78064547841,56164.05703794677,38911.91511947961,27285.752014831793,0.0,66197.6671343114,20394.85246159007,1475.2500794202526,102593.88516895141,361884.85357118177,1532476.2179312808,4.234706710735123,1549966.2942833966,4.283037211941567,0.7474542922806007,0.09498542699583135,4.027634451161993,1.2666067416453735,1.0,0.0,4.027634451163263,1.287390216952049,1.2876685535953423,3.1285265323031495,19243.817801363643,1962.3233011643777,4632.441516551485,4632.441516551485,5.5382308566586005,5.510900026711283,-1.8234297475234467,7.33432977423473,3.4806031197076317,3.4806031197076317,0.9944580342021805,0.0,0.0,0.00021619098070754054,7.296132079275753e-05,0.000143229659914783,0.000576876712700996,0.09498542701902646,0.0715766924392711,0.02340873457975536,0.09498542699583137,0.07157669242179232,0.023408734574039025,0.38628943532270354,0.38628943532270354,0.12633367866369136,0.0,5.092998900131761,3.067652250007484,11.394538752385529,5.089765769717644,3.076972783514691,11.351602702027435,27285.752014831793,20394.85246159007,0.7474542924481272,1.0207851475042764,0.6332257113601273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4559216556952799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15394.473038227428,1475.2500794202526,0.38628943532270354,0.12633367866369136,6.275844827686256,3.4806031197076317
184.0,-30.733389125160066,5.5115406563951534,34.93865781857629,23.442864592093997,4.433163416752739,-27.216834664520093,-40.687043814081676,0.9166089561154328,0.6081554789031998,-4.485780305431734,39.89708763274165,41935.49077716652,25673.12443793558,25673.12443793558,67608.6152151021,76954.19736325236,76953.87679099021,25673.01749001254,102626.89428100275,102627.32180118794,0.4275201851851307,129930.07082367718,91189.75127099665,56171.04468492176,38909.67398452765,27303.176542674417,0.0,66212.85052720207,20407.87650246445,1476.2500794202526,102626.89428100275,361820.4359764969,1532766.069998446,4.236261740887437,1550100.7284020488,4.284171302316214,0.747454292381228,0.09501689294056524,4.027634451161993,1.2666453420883048,1.0,0.0,4.027634451161115,1.2874916117503103,1.2877700172520956,3.1282801490928023,19244.866812077435,1962.4302704876218,4632.441516551485,4632.441516551485,5.54202882998237,5.5115406563951534,-1.8255260065174062,7.33706666291256,3.4816907933805714,3.4816907933805714,0.9947687981087346,0.0,0.0,0.00021622743474435452,7.29403030879565e-05,0.00014328713165639802,0.0005771081878674928,0.09501689293807355,0.07159706453001709,0.023419828408056474,0.09501689294059144,0.07159706453189461,0.023419828408670625,0.38628247550522543,0.38628247550522543,0.1263553101339628,0.0,5.095150257008527,3.0658158333990286,11.408080675703502,5.093935784334917,3.0500769882483496,11.452822117219114,27303.176542674417,20407.87650246445,0.7474542924481272,1.0210799667554957,0.6333436854517879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4559114271291242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15394.57358170081,1476.2500794202526,0.38628247550522543,0.1263553101339628,6.275844827686256,3.4816907933805714
185.0,-30.731676286496555,5.512258658552361,34.93928670412372,23.471176181361102,4.466046807395497,-27.212004627327193,-40.68031321568412,0.9463751482263508,0.6087165927704632,-4.47988794998923,39.89519185234424,41914.983936681325,25663.83974113506,25663.83974113506,67578.82367781638,76935.69545069741,76936.11766891275,25663.980582659275,102600.09825157202,102599.53519183247,-0.5630597395502264,129886.90587656025,91183.86928067319,56163.15776665803,38911.90168223906,27286.807624988225,0.0,66198.70930722728,20395.641483648167,1475.2500794202526,102600.09825157202,361903.1847941583,1532504.815247437,4.234571232411476,1550019.1656738182,4.2829663589598725,0.747454292343477,0.09499183633575912,4.027634451161993,1.2665952586056664,1.0,0.0,4.027634451161433,1.2873517130791303,1.287630138259921,3.128620104546693,19243.625465119174,1962.3036883256948,4632.441516551485,4632.441516551485,5.540024552806427,5.512258658552361,-1.8199543617738292,7.33221302032619,3.482735550046391,3.482735550046391,0.9950673000132546,0.0,0.0,0.00021626621817170247,7.299620662800571e-05,0.00014327001154369675,0.0005770392343117694,0.0949918362774766,0.07157473951242106,0.02341709676505553,0.09499183633580224,0.07157473955633596,0.023417096779423163,0.3862755080101354,0.3862755080101354,0.12637769987936287,0.0,5.091856369875643,3.0659743628065144,11.392644297396487,5.088604542759697,3.077390335307257,11.343020034201459,27286.807624988225,20395.641483648167,0.7474542924481272,1.020848055574377,0.6331692018669801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4559017241844905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15394.500092567308,1475.2500794202526,0.3862755080101354,0.12637769987936287,6.275844827686256,3.482735550046391
186.0,-30.730053706042924,5.5128315324111465,34.93997983398866,23.45091471159833,4.441944018918875,-27.212954292746584,-40.68284514416007,0.9248446056221381,0.6082963797833827,-4.484500490333113,39.89827596200154,41932.46703114955,25681.255136945718,25681.255136945718,67613.72216809526,76951.25087199325,76951.62495387686,25681.379980820067,102633.00493469692,102632.50600893897,-0.49892575794365257,129937.21093279358,91189.01282205047,56170.22898120504,38909.75982316159,27304.20599809666,0.0,66213.96582125826,20408.645978390367,1476.2500794202526,102633.00493469692,361838.4076947379,1532793.5113829556,4.236127173862883,1550151.8559019084,4.284099816207686,0.7474542925662452,0.09502318772507704,4.027634451161993,1.26663424258586,1.0,0.0,4.027634451162434,1.2874527677405816,1.2877312620879624,3.128374533094756,19244.710968340405,1962.4143788490878,4632.441516551485,4632.441516551485,5.543783994938277,5.5128315324111465,-1.822105350680029,7.334936883091176,3.483804715124474,3.483804715124474,0.9953727757498497,0.0,0.0,0.00021630296381489495,7.297517208771634e-05,0.00014332779172717861,0.0005772719517693555,0.09502318772973403,0.07159508175931227,0.023428105970421765,0.09502318772509998,0.07159508175580347,0.023428105969273576,0.386268654175403,0.386268654175403,0.12639894725584944,0.0,5.094013883372952,3.0646885990585133,11.404487368019943,5.092796870116501,3.051106078434941,11.442380265941722,27304.20599809666,20408.645978390367,0.7474542924481272,1.0211398959339724,0.633287351256749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455891403018535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15394.612060163767,1476.2500794202526,0.386268654175403,0.12639894725584944,6.275844827686256,3.483804715124474
187.0,-30.728342956040454,5.51347575913685,34.94056228237207,23.474269278254383,4.4690833777010965,-27.208700491077238,-40.677004180010385,0.9494409127361375,0.608821116538877,-4.478992935051514,39.89651578678254,41915.637343782786,25672.69279291561,25672.69279291561,67588.3301366984,76935.93509272128,76935.59379096705,25672.5789041967,102608.17269516374,102608.62788563689,0.4551904731488321,129897.14957872985,91183.99273061549,56163.69498166974,38911.44194327305,27288.976883566116,0.0,66200.41882683916,20397.262901395243,1475.3190316192781,102608.17269516374,361915.7551625724,1532550.2114967897,4.234549586846168,1550076.125360295,4.282974983125566,0.7474542922009956,0.09499997037100519,4.027634451161993,1.2665923106437553,1.0,0.0,4.027634451160723,1.2873371580194952,1.287615677243957,3.1286554777602396,19243.65151824098,1962.306345004765,4632.441516551485,4632.441516551485,5.541935651251796,5.51347575913685,-1.8168555480875583,7.330331307224409,3.4848312965027946,3.4848312965027946,0.9956660847150841,0.0,0.0,0.0002163417124138245,7.302370560528822e-05,0.00014331800680853626,0.0005772325416939297,0.09499997031023366,0.07157420720841878,0.02342576310181487,0.09499997037101185,0.07157420725420484,0.02342576311680035,0.3862618037541916,0.3862618037541916,0.12642092539952143,0.0,5.090930051671705,3.0656883547803204,11.387291921701603,5.087814051590385,3.0797649925762585,11.329841394049538,27288.976883566116,20397.262901395243,0.7474542924481272,1.0209652950004682,0.6331627214235876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455881625856782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15394.53869282514,1475.3190316192781,0.3862618037541916,0.12642092539952143,6.275844827686256,3.4848312965027946
188.0,-30.726713743325625,5.51398009846417,34.94120817858794,23.45530738765376,4.446565641838426,-27.209485690794235,-40.679247316997476,0.929337589307417,0.6084139809236149,-4.483458716352599,39.899484355694796,41931.95266096293,25689.479280721516,25689.479280721516,67621.43194168445,76950.33502992759,76950.4838081166,25689.528949565745,102640.01275768233,102639.8143106491,-0.19844703322451096,129945.81731066936,91188.6197249503,56170.23735598716,38909.313743292376,27305.80455298703,0.0,66215.1182962794,20409.84082428889,1476.286624498945,102640.01275768233,361853.03725335695,1532829.0139037396,4.2360540222037875,1550203.8479748694,4.284070294785091,0.7474542925363546,0.09503029883914804,4.027634451161993,1.2666282136877998,1.0,0.0,4.027634451160615,1.2874315059673875,1.2877100931229446,3.128426197815932,19244.628008345106,1962.4059192838643,4632.441516551485,4632.441516551485,5.545559331711858,5.51398009846417,-1.818936784768276,7.332916883232446,3.4858803574524004,3.4858803574524004,0.9959658164149715,0.0,0.0,0.0002163786201344233,7.300506348739387e-05,0.00014337355664702944,0.0005774562761372014,0.0950302988742322,0.07159384452813125,0.023436454346100945,0.09503029883916372,0.07159384450169957,0.02343645433744846,0.38625509386146895,0.38625509386146895,0.1264417343822944,0.0,5.093027664125771,3.06497483375756,11.397098888471703,5.091872697276187,3.0539498163092844,11.427148623165522,27305.80455298703,20409.84082428889,0.7474542924481272,1.0212385582264236,0.6332685607135594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455871317549171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15394.63297803783,1476.286624498945,0.38625509386146895,0.1264417343822944,6.275844827686256,3.4858803574524004
189.0,-30.724992251926505,5.51456491920102,34.94173936086153,23.480957722663902,4.47633588908577,-27.20495917062907,-40.673007199633844,0.9563028077885786,0.6089697018565516,-4.477614686754307,39.8975151246776,41913.5152037327,25679.821511578044,25679.821511578044,67593.33671531074,76933.6624758339,76933.30719312708,25679.702921143067,102613.01011427016,102613.48398741195,0.4738731417892268,129902.39486081463,91183.30339092217,56163.15611882188,38911.2747467781,27289.384746544467,0.0,66200.65949332257,20397.567764886826,1475.286624498945,102613.01011427016,361935.1131503982,1532565.735690462,4.234365995469528,1550119.1209639467,4.282864703209416,0.7474542923680124,0.09500501416165293,4.027634451161993,1.266582841449417,1.0,0.0,4.0276344511624185,1.2873047741380088,1.2875833840833475,3.1287341832931013,19243.50603861853,1962.2915102117981,4632.441516551485,4632.441516551485,5.5434745198240085,5.51456491920102,-1.8134763199442032,7.328041239145223,3.4868882927480365,3.4868882927480365,0.9962537979280104,0.0,0.0,0.00021641762461453967,7.305693436189974e-05,0.0001433606902526399,0.0005774044550038959,0.0950050140889357,0.07157148782608046,0.023433526262855244,0.09500501416169972,0.07157148788086157,0.023433526280791362,0.38624839311925196,0.38624839311925196,0.12646323471911128,0.0,5.0897628343825545,3.066735449027192,11.376780691340969,5.086584388610845,3.084471317081409,11.307533024555653,27289.384746544467,20397.567764886826,0.7474542924481272,1.0210372106961962,0.6331283634411583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4558615006832292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15394.56550645655,1475.286624498945,0.38624839311925196,0.12646323471911128,6.275844827686256,3.4868882927480365
190.0,-30.72335511050425,5.51500746875363,34.94233916604029,23.46139505915346,4.453096593532181,-27.205809388041192,-40.67536942949516,0.9355508710710602,0.608543519544412,-4.482277019846622,39.90052824958495,41930.3582822566,25696.894053686785,25696.894053686785,67627.25233594338,76948.55131820773,76948.74687256014,25696.959358873035,102645.70623143317,102645.44537189452,-0.26085953865549527,129952.44102145784,91188.12399581718,56169.930959874124,38909.10337327006,27306.734790024675,0.0,66215.83816329474,20410.536124253,1476.286624498945,102645.70623143317,361869.6322957205,1532852.4630405465,4.2359245602236575,1550248.7633777063,4.283997951258978,0.7474542921810301,0.09503613564133717,4.027634451161993,1.2666201302828264,1.0,0.0,4.027634451162977,1.287402163534361,1.2876808423218378,3.128497500815715,19244.523388681067,1962.3952510471026,4632.441516551485,4632.441516551485,5.547159950508399,5.51500746875363,-1.8157337563605793,7.33074122511421,3.4879213471677604,3.4879213471677604,0.9965489563336458,0.0,0.0,0.00021645472395606216,7.303729435709168e-05,0.00014341742959897048,0.0005776329803499132,0.0950361355359238,0.07159180864923977,0.023444326886684026,0.09503613564136887,0.07159180872864887,0.023444326912688298,0.38624184931936056,0.38624184931936056,0.12648346708386451,0.0,5.091951153684533,3.0666606546434423,11.384976375295423,5.090820539391018,3.0578308132363077,11.408177525300744,27306.734790024675,20410.536124253,0.7474542924481272,1.0213153561413504,0.6332375976099892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4558511279273407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15394.667907966199,1476.286624498945,0.38624184931936056,0.12648346708386451,6.275844827686256,3.4879213471677604
191.0,-30.721626237917693,5.51553185137587,34.94282629556249,23.486866999324434,4.482664582183577,-27.201296450415917,-40.669150127191074,0.9623347946839903,0.6090964789928535,-4.476458046525567,39.898524820727204,41912.0388593885,25687.074085331173,25687.074085331173,67599.11294471967,76931.97546723182,76931.63251776392,25686.95957678858,102618.5920945525,102619.049552563,0.45745801049633883,129908.88207721972,91182.81950690532,56162.88289907086,38911.04067537162,27290.289982667215,0.0,66201.33065803885,20398.244386872928,1475.286624498945,102618.5920945525,361951.35920076753,1532588.2705229428,4.234238196831429,1550162.5631332262,4.282792490560536,0.7474542923445809,0.09501073036862195,4.027634451161993,1.2665749888261781,1.0,0.0,4.0276344511614965,1.2872762884815427,1.2875549904651626,3.128803417883932,19243.40391877143,1962.2810968854228,4632.441516551485,4632.441516551485,5.545040124856952,5.51553185137587,-1.8103262794570854,7.325858130832955,3.4889124578147994,3.4889124578147994,0.9968321308042284,0.0,0.0,0.0002164939083843063,7.308901325470399e-05,0.0001434048951296023,0.000577582496089259,0.09501073036921644,0.07156945003359444,0.023441280335621994,0.09501073036865296,0.07156945003314663,0.02344128033547532,0.3862353208988875,0.3862353208988875,0.12650440136762123,0.0,5.0886987527326255,3.0689286383909575,11.363147352400347,5.0855545255184325,3.0886484261880582,11.287804876477594,27290.289982667215,20398.244386872928,0.7474542924481272,1.021114111646804,0.633099643810545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455841263549155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15394.598183790353,1475.286624498945,0.3862353208988875,0.12650440136762123,6.275844827686256,3.4889124578147994
192.0,-30.719978597375242,5.515915225301557,34.94338400207786,23.468399221915774,4.460676493223228,-27.202012129713292,-40.67131105167789,0.9427100255629965,0.6086673966263447,-4.481144778698102,39.90150536498896,41928.09343244828,25703.995128917628,25703.995128917628,67632.0885613659,76946.23142964896,76946.94883165385,25704.23477805049,102651.18360970434,102650.22655856659,-0.9570511377532966,129958.80090631949,91187.50936633463,56169.37136914085,38909.04221910421,27307.617296615146,0.0,66216.65951571935,20411.195772471612,1476.286624498945,102651.18360970434,361885.53337646124,1532874.1162485,4.235798270095219,1550290.8064078984,4.283925892100158,0.7474542927259215,0.09504173879426911,4.027634451161993,1.2666104945959522,1.0,0.0,4.027634451161883,1.2873683789179244,1.2876471489245522,3.128579602481267,19244.393676050364,1962.382024039847,4632.441516551485,4632.441516551485,5.548692851723767,5.515915225301557,-1.8126334678588933,7.3285486931604495,3.4899289923537644,3.4899289923537644,0.9971225692439327,0.0,0.0,0.0002165312577935108,7.307103945378084e-05,0.00014346021833972996,0.0005778053177563179,0.09504173888144407,0.07158976877873363,0.023451970102710436,0.09504173879429532,0.07158976871306948,0.023451970081199626,0.3862289468606262,0.3862289468606262,0.12652408115148783,0.0,5.090901055310383,3.069118513166984,11.370595420139352,5.089812175324425,3.061302522526148,11.390757436022113,27307.617296615146,20411.195772471612,0.7474542924481272,1.021375724115327,0.6331955392961927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4558308465960375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15394.700297567892,1476.286624498945,0.3862289468606262,0.12652408115148783,6.275844827686256,3.4899289923537644
193.0,-30.718244959952308,5.516374314724824,34.94383696697828,23.49241948630663,4.488555831295255,-27.197663769620437,-40.66535399816928,0.9679746409634705,0.6091847210466881,-4.475703348089259,39.89964331259574,41910.88103621292,25694.909269207976,25694.909269207976,67605.7903054209,76930.61498412411,76930.98045961815,25695.031338421402,102626.01179803954,102625.52425333209,-0.4875447074591648,129918.31274121262,91182.47876336903,56162.74481545818,38910.81549767872,27292.30094317307,0.0,66203.1164408518,20399.74749008938,1475.3546467197998,102626.01179803954,361961.9599261762,1532627.8788296992,4.234223616045967,1550210.687316528,4.282800014765918,0.7474542924235267,0.09501815615781284,4.027634451161993,1.26656789613422,1.0,0.0,4.02763445116146,1.287249644789172,1.2875284396830928,3.1288681783413086,19243.33200757657,1962.2737639842933,4632.441516551485,4632.441516551485,5.546731497289568,5.516374314724824,-1.807538030422863,7.323912345147686,3.4909038632403058,3.4909038632403058,0.9974011037829446,0.0,0.0,0.00021657056302689813,7.312059800463875e-05,0.0001434499650222594,0.0005777640211416348,0.09501815616863317,0.0715688610016291,0.023449295167004072,0.0950181561578127,0.07156886099347909,0.023449295164333746,0.38622257176817915,0.38622257176817915,0.1265445189262589,0.0,5.087862209019022,3.071370054575141,11.349742017874291,5.084888069135957,3.0903334572541894,11.277522836892274,27292.30094317307,20399.74749008938,0.7474542924481272,1.0211874295347154,0.6330650774372168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455820919222173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15394.634734778796,1475.3546467197998,0.38622257176817915,0.1265445189262589,6.275844827686256,3.4909038632403058
194.0,-30.71660509258465,5.51669346421063,34.9443617701731,23.47070047343152,4.46283290466329,-27.1987599296568,-40.668084857147164,0.9449877417448821,0.6087548328654862,-4.480430990219904,39.90259135830823,41929.26386011476,25711.702061703276,25711.702061703276,67640.96592181805,76946.82883703616,76946.73232269048,25711.669811536012,102658.4021342265,102658.53089873944,0.12876451293413993,129967.99966904777,91187.6177289734,56170.05275209034,38908.40552987007,27309.597534821267,0.0,66218.00306469134,20412.675719245584,1476.3546467197998,102658.4021342265,361895.558031656,1532912.9877413893,4.235788347552199,1550337.5352157478,4.283936347956322,0.7474542857403255,0.09504895972478328,4.027634451161993,1.2666083977790552,1.0,0.0,4.02763445116244,1.2873575226766352,1.287636388808239,3.1286059856844246,19244.416545117572,1962.3843560357077,4632.441516551485,4632.441516551485,5.55035653873592,5.51669346421063,-1.8099100826897603,7.32660354690039,3.4919022139251608,3.4919022139251608,0.9976863468357602,0.0,0.0,0.00021660774834537518,7.309787529623105e-05,0.00014350987304914413,0.0005780053087746169,0.09504911164125959,0.07158919203645657,0.023459919604803026,0.09504896056367859,0.07158907761584161,0.02345988210894166,0.386216321033409,0.386216321033409,0.12656385110328508,0.0,5.090117787325312,3.0720027817023947,11.356032642216121,5.0891858230854154,3.065883047121531,11.37148214419227,27309.597534821267,20412.675719245584,0.7474542924481272,1.0214890632648126,0.6332003672649594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4558104738394007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15394.73173011806,1476.3546467197998,0.386216321033409,0.12656385110328508,6.275844827686256,3.4919022139251608
195.0,-30.714869458995754,5.517097903848913,34.944777515265436,23.497415205370658,4.493880379672597,-27.194092919917683,-40.66161612337453,0.9731038405921842,0.6093022847753673,-4.474626660235214,39.900540831183,41909.93985924582,25701.46724340612,25701.46724340612,67611.40710265194,76929.2946802751,76929.65960881319,25701.58916313653,102631.24877194973,102630.76192368122,-0.4868482685124036,129924.37626989993,91181.95128084667,56162.59645980786,38910.394245598676,27293.127497950205,0.0,66203.52174354889,20400.365309599416,1475.3546467197998,102631.24877194973,361977.0838350903,1532647.3572524372,4.234100515464347,1550249.3047294763,4.282727758080232,0.7474542927017632,0.0950234968754332,4.027634451161993,1.266560771022923,1.0,0.0,4.02763445116017,1.2872254002991217,1.2875042884825876,3.128927109600279,19243.220686613997,1962.2624124052554,4632.441516551485,4632.441516551485,5.548147159888807,5.517097903848913,-1.804582819166638,7.32168072301555,3.4928591145445873,3.4928591145445873,0.9979597470127393,0.0,0.0,0.00021664711164937447,7.315171039661999e-05,0.0001434954012527545,0.0005779470216689078,0.0950234969199972,0.07156681114077512,0.023456685779222077,0.09502349687543309,0.0715668111072118,0.02345668576822139,0.38621007307774174,0.38621007307774174,0.12658393163746134,0.0,5.086902510045434,3.074740129932991,11.332943588087574,5.083928945010598,3.0963113746196314,11.252528114371216,27293.127497950205,20400.365309599416,0.7474542924481272,1.0212660191183898,0.6330469853490789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4558005935651057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,6.0,15394.65487617896,1475.3546467197998,0.38621007307774174,0.12658393163746134,6.275844827686256,3.4928591145445873
196.0,-30.71321722806089,5.517366006515609,34.94526548726401,23.476830159220867,4.469427183313243,-27.195050935171885,-40.66416408224029,0.9512608904242075,0.6088772475634414,-4.4792594329603705,39.903425467422366,41927.61826756721,25717.82767999645,25717.82767999645,67645.44594756365,76944.95900584209,76945.24235468067,25717.92238557168,102663.16474025234,102662.78668583854,-0.37805441379896365,129973.29070777264,91187.04990748674,56169.70916921164,38908.156375861225,27310.125967520304,0.0,66218.28234338152,20413.070886024358,1476.3373064256925,102663.16474025234,361912.01219829445,1532926.9654160973,4.235634391091154,1550373.4265134393,4.28384075205544,0.7474542926056601,0.09505384408289627,4.027634451161993,1.2666000226000325,1.0,0.0,4.027634451160707,1.2873279009028749,1.2876068595428116,3.1286779757800542,19244.29671093959,1962.372136350292,4632.441516551485,4632.441516551485,5.551678869146632,5.517366006515609,-1.806913759149892,7.324279765665501,3.49384227627582,3.49384227627582,0.9982406503645199,0.0,0.0,0.00021668458954708482,7.31305010028417e-05,0.00014355408854424312,0.0005781833926259528,0.09505384416907373,0.07158674855368183,0.0234670956153919,0.09505384408289641,0.07158674848878005,0.023467095594116225,0.3862039554475217,0.3862039554475217,0.1266028326839467,0.0,5.089099242784471,3.075967651898509,11.33713779549737,5.088136680523803,3.0724003303945437,11.344398260548132,27310.125967520304,20413.070886024358,0.7474542924481272,1.0215524105077423,0.6331728456825164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557901364349772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15394.76222971933,1476.3373064256925,0.3862039554475217,0.1266028326839467,6.275844827686256,3.49384227627582
197.0,-30.711476689592192,5.517720024485245,34.94564574629098,23.501683200616412,4.49828794145149,-27.190598186786815,-40.65803292961789,0.9774094386440948,0.6094236547929768,-4.473500000793114,39.901339541951906,41909.71402317913,25707.517843643815,25707.517843643815,67617.23186682294,76928.74073266082,76928.38810814096,25707.40000600537,102635.78811414633,102636.25857630464,0.4704621583077824,129929.4095690481,91181.81212848146,56162.785418991436,38910.02967721113,27293.62145490178,0.0,66203.65113211291,20400.734508225716,1475.3373064256925,102635.78811414633,361992.9102104749,1532660.5662293828,4.233951889660607,1550283.6713629991,4.282635453997184,0.747454292276112,0.09502815389358982,4.027634451161993,1.2665557015175,1.0,0.0,4.027634451160658,1.287205023183277,1.2874840060272197,3.128976642121543,19243.191319621565,1962.2594178054244,4632.441516551485,4632.441516551485,5.549453296235283,5.517720024485245,-1.8016486530827307,7.319368677567976,3.4947849837533553,3.4947849837533553,0.9985099953581015,0.0,0.0,0.00021672407700488178,7.318154678462985e-05,0.00014354253022025193,0.0005781368399220482,0.09502815382136187,0.07156438656102938,0.023463767260332488,0.09502815389363166,0.07156438661542325,0.023463767278166573,0.3861978523064315,0.3861978523064315,0.1266224299321099,0.0,5.085897924452638,3.079569246814799,11.311417878515158,5.082923655586114,3.1045162403750624,11.22038787042925,27293.62145490178,20400.734508225716,0.7474542924481272,1.0213520056754748,0.6330423368878261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557801819365446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15394.68916447497,1475.3373064256925,0.3861978523064315,0.1266224299321099,6.275844827686256,3.4947849837533553
198.0,-30.70981713302236,5.517942650520944,34.94609659483627,23.483065876085334,4.476147181661838,-27.191318378450653,-40.66020572846753,0.9576484270903761,0.6090134507492735,-4.477968201076431,39.90410664046273,41925.86976939153,25723.284875716046,25723.284875716046,67649.15464510757,76943.00953240365,76943.19041648139,25723.34534817078,102666.53576465214,102666.29440811969,-0.2413565324532101,129976.53145220791,91186.44832466202,56169.30856165094,38907.93307001231,27309.995687555765,0.0,66217.92875756808,20412.973495043876,1476.2842122579073,102666.53576465214,361930.1478385002,1532929.59918892,4.235429428423688,1550402.7375142714,4.2837070820806264,0.7474542921420296,0.09505738473146307,4.027634451161993,1.2665913320193067,1.0,0.0,4.0276344511623945,1.2872977426557326,1.2875767940727902,3.1287512730760065,19244.169751701553,1962.3591901109505,4632.441516551485,4632.441516551485,5.552856907919511,5.517942650520944,-1.8038848937253462,7.321827544246291,3.4957540558517213,3.4957540558517213,0.9987868731004917,0.0,0.0,0.00021676173340828107,7.316345307132262e-05,0.00014359828033695844,0.0005783613810127516,0.09505738468358287,0.07158356736078746,0.02347381732279541,0.09505738473146921,0.07158356739684395,0.02347381733461912,0.38619190560208555,0.38619190560208555,0.12664077214754055,0.0,5.087995833803859,3.0813865598469192,11.313374992300396,5.086981651825681,3.0804790627661305,11.312027629172917,27309.995687555765,20412.973495043876,0.7474542924481272,1.0216138727742359,0.6331498214462017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557696955365755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15394.789885832128,1476.2842122579073,0.38619190560208555,0.12664077214754055,6.275844827686256,3.4957540558517213
199.0,-30.70806156835692,5.5182521108039975,34.946441333958326,23.509674122929596,4.507001832285687,-27.186652742073846,-40.65377104617653,0.9855930060055322,0.6095573510811505,-4.4722318304976145,39.90199208192655,41906.77258137796,25712.864766033657,25712.864766033657,67619.63734741163,76925.82500718617,76926.0960915622,25712.95537742327,102639.05146898546,102638.68977321983,-0.36169576563406736,129932.52029283851,91181.04528046778,56161.992854671415,38910.058250884846,27293.468823853043,0.0,66203.52707473788,20400.620429630213,1475.2842122579073,102639.05146898546,362010.7250619625,1532662.4513668194,4.233748740743761,1550311.7490406842,4.282502262261235,0.7474542925009646,0.09503158012442894,4.027634451161993,1.2665445921244096,1.0,0.0,4.027634451160997,1.2871664368702156,1.2874455111089704,3.1290704417024027,19243.029482488746,1962.2429150106047,4632.441516551485,4632.441516551485,5.550607530427068,5.5182521108039975,-1.7986628492012366,7.316914960005234,3.4966840814132993,3.4966840814132993,0.9990525946895141,0.0,0.0,0.00021680157485960266,7.321704910945827e-05,0.0001435845257501444,0.0005783059825650379,0.09503158006270142,0.07156121245674314,0.023470367605958276,0.09503158012447382,0.07156121250322556,0.023470367621203393,0.3861859782017639,0.3861859782017639,0.12665977226337372,0.0,5.084790061436252,3.0852534874654793,11.286845839024465,5.081789181578756,3.1112204389251588,11.192529233874268,27293.468823853043,20400.620429630213,0.7474542924481272,1.0213902541940867,0.6329990928439349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455759697171294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15394.724455733216,1475.2842122579073,0.3861859782017639,0.12665977226337372,6.275844827686256,3.4966840814132993
200.0,-30.706396324168654,5.518425216949369,34.946862950019344,23.488964151497953,4.482406722676239,-27.18761328341219,-40.65632679322732,0.9636236819193927,0.6091186772453625,-4.476999102734348,39.904866847038384,41924.53982947652,25729.22726255534,25729.22726255534,67653.76709203186,76941.5580231127,76941.94151113897,25729.355500803096,102671.29701194206,102670.78528566804,-0.5117262740241131,129982.01902966516,91186.14969738081,56169.131503743134,38907.79799293075,27310.7220177231,0.0,66218.52001065385,20413.51639944355,1476.2842122579073,102671.29701194206,361943.75950939336,1532945.4393618142,4.235313910204412,1550435.4498371696,4.283636363668074,0.7474542923543487,0.09506221551703276,4.027634451161993,1.2665839508501815,1.0,0.0,4.027634451162053,1.2872695209095717,1.2875486661569162,3.128819866966249,19244.106728805087,1962.3527635640191,4632.441516551485,4632.441516551485,5.554139684359983,5.518425216949369,-1.8011434723905912,7.3195686893399605,3.497640673016222,3.497640673016222,0.9993259065760635,0.0,0.0,0.00021683937277999782,7.31957573241616e-05,0.00014364361545583622,0.0005785439742993913,0.09506221545137249,0.07158153234448683,0.023480683106885652,0.09506221551706445,0.0715815323939288,0.02348068312310396,0.38618019179948876,0.38618019179948876,0.12667757183740302,0.0,5.087043183778178,3.0872566065862657,11.288893910170884,5.086117779979702,3.0865444039364434,11.287299327071366,27310.7220177231,20413.51639944355,0.7474542924481272,1.0216744059086051,0.6331240840588299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557491205272144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15394.831389746527,1476.2842122579073,0.38618019179948876,0.12667757183740302,6.275844827686256,3.497640673016222
201.0,-30.704639674450767,5.518683714894682,34.94718185122408,23.514344973396533,4.51188306032234,-27.183084507126864,-40.65008981907738,0.9903278929982674,0.6096490889138408,-4.471404212978722,39.902790339933446,41906.26653460589,25718.980246562453,25718.980246562453,67625.24678116835,76924.98441743634,76925.34580152971,25719.101071160978,102644.44687269069,102643.96466399879,-0.4822086919011781,129939.02734675094,91180.79915165617,56162.081268824906,38909.68653647919,27294.58047406025,0.0,66204.26701053944,20401.451335193247,1475.3079758928136,102644.44687269069,362022.35153948533,1532684.276353193,4.233673058681364,1550346.0972384494,4.2824596068327425,0.7474542924219709,0.09503700065258538,4.027634451161993,1.2665387560939414,1.0,0.0,4.027634451162077,1.2871440445350775,1.2874232139057808,3.12912487787394,19242.977538973908,1962.2376182461808,4632.441516551485,4632.441516551485,5.551927672409852,5.518683714894682,-1.7960542481794688,7.314737963074151,3.4985566468880824,3.4985566468880824,0.999587613396595,0.0,0.0,0.0002168792520161981,7.32477272716582e-05,0.0001436315247445399,0.0005784952773340351,0.09503700057678471,0.07155969182458476,0.023477308752199964,0.09503700065258536,0.07155969188166013,0.023477308770925256,0.38617440770255357,0.38617440770255357,0.12669612697683538,0.0,5.0839287760598495,3.0911837014724597,11.262591949146724,5.0810533018925526,3.1171332189597365,11.168889713671717,27294.58047406025,20401.451335193247,0.7474542924481272,1.021463567754669,0.6329843743747604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557390881674865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15394.758429981433,1475.3079758928136,0.38617440770255357,0.12669612697683538,6.275844827686256,3.4985566468880824
202.0,-30.70297337902654,5.518807066830996,34.94757877114329,23.493228514585667,4.486833712466085,-27.184089482173906,-40.65270874472333,0.9679498156135713,0.6092086632976361,-4.476186104391843,39.905645869209,41924.30040891456,25735.197767642396,25735.197767642396,67659.49817655695,76940.91086561231,76941.30081339815,25735.328197387436,102676.62901078559,102676.10863325471,-0.5203775308764307,129988.4491167632,91185.91286998142,56169.30241328412,38907.34495188589,27311.820105977597,0.0,66219.16505786349,20414.33717158104,1476.3079758928136,102676.62901078559,361955.1789552132,1532966.7390333177,4.2352391350173235,1550468.9723520104,4.2835938328813326,0.7474542924040811,0.09506756779384064,4.027634451161993,1.266578595065512,1.0,0.0,4.027634451162349,1.287249044413451,1.2875282852622991,3.128869637652152,19244.056748278817,1962.347666968722,4632.441516551485,4632.441516551485,5.555428530655337,5.518807066830996,-1.7985730435664937,7.317380110397489,3.4994986691298338,3.4994986691298338,0.999856762608524,0.0,0.0,0.00021691708628683346,7.322590076813466e-05,0.0001436911855186988,0.0005787355691234206,0.09506756771542092,0.0715800142585459,0.023487553456875015,0.0950675677938694,0.07158001431759112,0.023487553476249524,0.38616874350649955,0.38616874350649955,0.12671356803201925,0.0,5.086210525905585,3.093297559721293,11.26443317300027,5.085394767689479,3.0930008552085724,11.261984253446371,27311.820105977597,20414.33717158104,0.7474542924481272,1.0217510008988315,0.63311430115859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557285052734237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15394.861532539493,1476.3079758928136,0.38616874350649955,0.12671356803201925,6.275844827686256,3.4994986691298338
203.0,-30.701210557584066,5.519019676976163,34.947871950312006,23.519110644143097,4.516894982859323,-27.17949665831675,-40.64637167667968,0.9951810835919215,0.6097492197824863,-4.470480460137668,39.903490829239956,41905.63860928313,25724.486782579886,25724.486782579886,67630.12539186302,76923.99865314952,76924.38923429247,25724.61739850762,102649.00663280008,102648.48543572941,-0.5211970706732245,129944.26971986219,91180.45801381835,56162.09796995186,38909.28893762944,27295.263087062107,0.0,66204.55202469154,20401.961560936197,1475.3079758928136,102649.00663280008,362035.3288842709,1532698.5288183931,4.233560668075958,1550376.2390262687,4.282389356321261,0.7474542925584287,0.09504161460111445,4.027634451161993,1.2665325348777694,1.0,0.0,4.0276344511603,1.2871210971413176,1.2874003617642251,3.1291806653681045,19242.90554456487,1962.2302768595669,4632.441516551485,4632.441516551485,5.553116362217973,5.519019676976163,-1.7934308083517423,7.312450485327906,3.5004003531554466,3.5004003531554466,1.000114386615842,0.0,0.0,0.00021695711886130054,7.327872513942221e-05,0.00014367839372187834,0.0005786840484418543,0.09504161454929146,0.07155766844567288,0.02348394610361858,0.09504161460115404,0.07155766848469086,0.023483946116423585,0.3861630678461911,0.3861630678461911,0.12673180763837955,0.0,5.083052099269935,3.097472792280371,11.237197861313348,5.080229679920137,3.124618578420609,11.139987433111969,27295.263087062107,20401.961560936197,0.7474542924481272,1.0215328602577025,0.6329721647184332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455718466852843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15394.787429804113,1475.3079758928136,0.3861630678461911,0.12673180763837955,6.275844827686256,3.5004003531554466
204.0,-30.699541620625745,5.519098210341484,34.948244291392015,23.497893812041752,4.491715912434632,-27.180512227156864,-40.64901099829001,0.972686518968082,0.6093070869534927,-4.475276514941106,39.90632739437045,41923.76871830285,25740.57599616147,25740.57599616147,67664.34471446431,76940.04379285367,76940.42510170978,25740.70356444848,102681.12866615827,102680.61978901514,-0.5088771431328496,129993.61831073005,91185.63684534366,56169.36177080229,38906.972305045965,27312.489644571775,0.0,66219.46194961775,20414.837627049998,1476.3079758928136,102681.12866615827,361967.9554631251,1532980.4746440423,4.23512758935428,1550498.2998707758,4.283523655808064,0.7474542926227653,0.09507211668808142,4.027634451161993,1.2665726815583183,1.0,0.0,4.0276344511621724,1.2872266401385004,1.2875059764580752,3.1289240958597904,19243.998495489264,1962.3417268373262,4632.441516551485,4632.441516551485,5.556589522866433,5.519098210341484,-1.7959847746655138,7.315082985006998,3.501329168993957,3.501329168993957,1.000379762569702,0.0,0.0,0.00021699502565164294,7.325672006885371e-05,0.00014373830558278924,0.0005789253515168922,0.09507211668922474,0.07157799055102722,0.02349412613819752,0.09507211668810825,0.07157799055016643,0.023494126137914986,0.38615750948042604,0.38615750948042604,0.12674892333667412,0.0,5.085348110010102,3.0999122618048887,11.23809412158323,5.0845836018946216,3.100891342194757,11.231839574994467,27312.489644571775,20414.837627049998,0.7474542924481272,1.0218196089534204,0.633103433401498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557078470658267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15394.892658178127,1476.3079758928136,0.38615750948042604,0.12674892333667412,6.275844827686256,3.501329168993957
