time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
205.0,-30.697781440803602,5.5192671070165,34.948513972360836,23.522131726518296,4.51987765805879,-27.176111690186165,-40.64297050992025,0.9982079074395976,0.6098461467071843,-4.469584662217295,39.90415393432667,41906.32451521313,25729.732398998134,25729.732398998134,67636.05691421127,76924.1652764501,76923.82526325015,25729.618670774817,102653.44393402497,102653.89767544824,0.45374142327636946,129949.36280446514,91180.44797133336,56162.60721008925,38908.7119569379,27295.918870440175,0.0,66204.63082737807,20402.451727296215,1475.3079758928136,102653.44393402497,362047.91385273135,1532711.7771295225,4.233450100068736,1550404.7725934605,4.282319309880382,0.7474542924946496,0.09504609634340572,4.027634451161993,1.2665292720636354,1.0,0.0,4.027634451160241,1.2871067251141997,1.2873860868801463,3.1292156062696646,19242.903425178825,1962.2300607423358,4632.441516551485,4632.441516551485,5.554248727602295,5.5192671070165,-1.7908787961134598,7.31014590312996,3.502217892687456,3.502217892687456,1.0006336836249874,0.0,0.0,0.0002170350114662818,7.33070910283302e-05,0.00014372792043795162,0.0005788835239497639,0.09504609631597119,0.07155564740476356,0.023490448911207627,0.09504609634344319,0.0715556474254177,0.023490448917988016,0.3861519424308267,0.3861519424308267,0.12676682840034037,0.0,5.082203366133342,3.1046756728936202,11.209095494380335,5.079430808924485,3.134150246786646,11.104802797646812,27295.918870440175,20402.451727296215,0.7474542924481272,1.0216212381059189,0.6329817716902563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556977930050377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15394.818270781674,1475.3079758928136,0.3861519424308267,0.12676682840034037,6.275844827686256,3.502217892687456
206.0,-30.696109834826125,5.519308036041852,34.94885908249938,23.502816713321977,4.496929681561609,-27.17690182458486,-40.645255451649405,0.9777216713284409,0.6094282881532536,-4.474152164198832,39.90683737612803,41922.99787824207,25745.088516957603,25745.088516957603,67668.08639519967,76938.8773950954,76938.80413999262,25745.064004524233,102683.86814451685,102683.96591205301,0.09776753616461065,129996.1312483541,91185.19557225995,56169.316055439434,38906.53279646724,27312.263103837242,0.0,66218.79590030448,20414.668126364937,1476.2573033805913,102683.86814451685,361983.7490948653,1532979.235400052,4.234939383973018,1550520.2457758219,4.283397389117256,0.7474542863310647,0.09507498177570821,4.027634451161993,1.2665659960312765,1.0,0.0,4.027634451160759,1.2872028351750142,1.2874822666917756,3.128981960806804,19243.9053683384,1962.3322305107658,4632.441516551485,4632.441516551485,5.557563635713839,5.519308036041852,-1.7932878992649455,7.312595935306797,3.503134006868321,3.503134006868321,1.000895430533806,0.0,0.0,0.0002170729914443509,7.328803338898558e-05,0.0001437849580553653,0.0005791132506226714,0.09507511383739246,0.07157491078328292,0.02350020305410955,0.09507498256533772,0.07157481136396178,0.02350017041174643,0.38614651104626113,0.38614651104626113,0.12678355193063745,0.0,5.08437729575985,3.1076199388957093,11.207922590405815,5.0835804523520665,3.1110357789421528,11.193864050458956,27312.263103837242,20414.668126364937,0.7474542924481272,1.0218863915477587,0.6330981605488436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556871894203436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15394.917680934435,1476.2573033805913,0.38614651104626113,0.12678355193063745,6.275844827686256,3.503134006868321
207.0,-30.69434579706213,5.519440590239865,34.9491029421891,23.52789854574951,4.526035924509097,-27.172403332710914,-40.63907585861159,1.0040934601580498,0.6099641725980405,-4.468456431328937,39.90464955285013,41904.99371442006,25734.09349623839,25734.09349623839,67639.08721065844,76922.59175555114,76922.23937020796,25733.975607369055,102656.21497757701,102656.68525178953,0.47027421252278145,129951.90262890732,91179.98049899488,56162.3824578646,38908.442267922524,27295.687651330314,0.0,66204.12991925284,20402.278909429046,1475.2573033805913,102656.21497757701,362063.7647351326,1532710.0163376108,4.23325989956179,1550426.0994337993,4.282190736673171,0.7474542927822042,0.09504898551718505,4.027634451161993,1.2665215864824133,1.0,0.0,4.027634451161856,1.287078931949535,1.2873583881663246,3.12928317850821,19242.80476888503,1962.2200006001062,4632.441516551485,4632.441516551485,5.555190152815042,5.519440590239865,-1.788201235586313,7.307641825826178,3.50401179896933,3.50401179896933,1.0011462282769514,0.0,0.0,0.0002171130781748247,7.33395850712995e-05,0.0001437734931035252,0.0005790670739876593,0.09504898565250552,0.07155255826994071,0.02349642738256482,0.0950489855172302,0.0715525581680719,0.02349642734911315,0.38614108100786143,0.38614108100786143,0.1268009989956969,0.0,5.0812176556750615,3.112797883201722,11.177597592567054,5.078420603926986,3.143939059373224,11.068005416967821,27295.687651330314,20402.278909429046,0.7474542924481272,1.0216747398259864,0.6329664594267805,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556771195546265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15394.850506320494,1475.2573033805913,0.38614108100786143,0.1268009989956969,6.275844827686256,3.50401179896933
208.0,-30.692668448441363,5.519440781884492,34.94942810307752,23.508048836980038,4.502447230337126,-27.173252334088108,-40.641460090968735,0.9830311159839283,0.6095182302310036,-4.473284746731872,39.90744825742271,41922.10348740845,25749.977002644824,25749.977002644824,67672.08049005328,76937.73306870568,76938.0975233511,25750.098980487994,102688.1965038391,102687.7100713505,-0.4864324886002578,130001.083184038,91184.89574673833,56169.26616544133,38906.25509033,27312.8866801989,0.0,66219.14177052889,20415.13439321496,1476.2573033805913,102688.1965038391,361995.9339823627,1532990.9838398073,4.234829289310466,1550546.533972013,4.283325828868452,0.7474542926293976,0.09507933829959667,4.027634451161993,1.2665593352308493,1.0,0.0,4.027634451162472,1.28717774265432,1.2874572693990798,3.1290429578563965,19243.842092562885,1962.3257781773477,4632.441516551485,4632.441516551485,5.558618907684303,5.519440781884492,-1.7908223354916375,7.310263117376129,3.5049172995458004,3.5049172995458004,1.0014049427273715,0.0,0.0,0.00021715120127205597,7.331969124804607e-05,0.0001438315100240099,0.0005793007449353538,0.09507933828797449,0.07157289679818728,0.02350644148978721,0.09507933829962886,0.07157289680693611,0.02350644149266056,0.3861357895190555,0.3861357895190555,0.1268172555462692,0.0,5.0835259353488595,3.1158244731693117,11.176752784086545,5.082802976962853,3.1190911643184904,11.163475679505666,27312.8866801989,20415.13439321496,0.7474542924481272,1.0219413704357465,0.6330813472739095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556664930183856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15394.952828388326,1476.2573033805913,0.3861357895190555,0.1268172555462692,6.275844827686256,3.5049172995458004
209.0,-30.69089082796106,5.519533155718905,34.94965262875343,23.53451504549014,4.533166926193644,-27.16858036481752,-40.635020554158814,1.0108564630541752,0.6100540183317662,-4.467623311031598,39.90523803276169,41903.080763226084,25738.915139870332,25738.915139870332,67641.99590309642,76920.52011017597,76921.21960438877,25739.14920253863,102660.3688069274,102659.43525004631,-0.9335568810929544,129956.65556679649,91179.40064404336,56161.9612971098,38908.26594103728,27296.286759869086,0.0,66204.55270090637,20402.726714564076,1475.2573033805913,102660.3688069274,362075.46986229403,1532721.339985918,4.23315432158066,1550451.422457925,4.282122241110669,0.7474542927413885,0.09505316653675769,4.027634451161993,1.2665125925885512,1.0,0.0,4.027634451161615,1.2870470198163784,1.287326570183808,3.1293607686039406,19242.68239514065,1962.2075219509875,4632.441516551485,4632.441516551485,5.556230995665345,5.519533155718905,-1.7857849903192249,7.305318146038131,3.5057830916756623,3.5057830916756623,1.0016523119073322,0.0,0.0,0.00021719161009986366,7.337343363702615e-05,0.0001438181764628375,0.0005792470422250191,0.09505316653387379,0.07155057090478656,0.023502595629087228,0.09505316653675747,0.07155057090695739,0.023502595629800293,0.38613048180639087,0.38613048180639087,0.12683432793340757,0.0,5.080396129608175,3.120726827632211,11.147454908736506,5.077677329363382,3.1507038541990937,11.041894321131394,27296.286759869086,20402.726714564076,0.7474542924481272,1.021712150351412,0.632933522752317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556563888340328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15394.883794473848,1475.2573033805913,0.38613048180639087,0.12683432793340757,6.275844827686256,3.5057830916756623
210.0,-30.689211892828258,5.519494145026916,34.94995931309976,23.512544854916655,4.507100808102768,-27.16967561946588,-40.63779237968845,0.987564534740339,0.6096067581681268,-4.472462497987442,39.9080224304344,41921.803831141595,25754.68128303872,25754.68128303872,67676.48511418031,76937.10648994366,76937.49343283461,25754.810812095453,102692.30424493006,102691.78777298238,-0.5164719476742903,130005.78016216954,91184.75766285736,56169.45500405495,38905.891843113786,27313.47591723948,0.0,66219.36776035327,20415.57481462089,1476.2573033805913,102692.30424493006,362007.4846675366,1533001.9176151953,4.234724370472854,1550571.2427992788,4.283257414479441,0.7474542923969324,0.09508346954855215,4.027634451161993,1.2665540953865277,1.0,0.0,4.0276344511622115,1.2871562939973107,1.2874359172351417,3.1290950989751427,19243.8129510655,1962.3228065716123,4632.441516551485,4632.441516551485,5.559634415462887,5.519494145026916,-1.7884360658589467,7.307930210885862,3.5066766924188513,3.5066766924188513,1.001907626405386,0.0,0.0,0.0002172297819774862,7.335029637211905e-05,0.00014387948560536714,0.0005794939730396427,0.09508346949986084,0.07157091051263569,0.023512558987225155,0.09508346954857987,0.07157091054928645,0.023512558999265704,0.3861252769287454,0.3861252769287454,0.12685032627386977,0.0,5.082722541726355,3.1239668662456097,11.146033160038371,5.082069256155592,3.1280664760842,11.130429984814327,27313.47591723948,20415.57481462089,0.7474542924481272,1.02200439845787,0.6330746615228322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556456807684262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15394.991450593938,1476.2573033805913,0.3861252769287454,0.12685032627386977,6.275844827686256,3.5066766924188513
211.0,-30.687441541783027,5.519548330697615,34.950166172455226,23.537852090690308,4.536509199429768,-27.165141299363416,-40.63154325177891,1.0142089570079442,0.6101414191219874,-4.46681155427056,39.905798297726655,41903.53850586328,25743.497719515984,25743.497719515984,67647.03622537927,76920.51005180039,76920.82544218801,25743.603273310666,102664.42871549868,102664.00777131638,-0.42094418230408337,129961.29421462039,91179.35128005434,56162.37973410825,38907.746162162315,27296.865499121704,0.0,66204.61166128403,20403.159294217436,1475.2573033805913,102664.42871549868,362086.8751227129,1532731.9091913477,4.233050172481114,1550475.5316482133,4.282053943885013,0.7474542926869725,0.09505724636224949,4.027634451161993,1.2665087940311057,1.0,0.0,4.0276344511628155,1.2870311194983928,1.2873107673578685,3.1293994295427154,19242.671977266044,1962.2064596234234,4632.441516551485,4632.441516551485,5.557220232038707,5.519548330697615,-1.7834297423832397,7.302978073080855,3.5075308127862996,3.5075308127862996,1.0021516607960856,0.0,0.0,0.00021727003896220148,7.340246927406537e-05,0.00014386756968813613,0.000579445980080886,0.09505724643461384,0.07154858802522143,0.023508658409392414,0.09505724636224935,0.07154858797075354,0.02350865839149595,0.38612005674018995,0.38612005674018995,0.12686713699675767,0.0,5.079608985266418,3.129258603421306,11.115607475820582,5.076952973392565,3.1607754180165557,11.00551184532253,27296.865499121704,20403.159294217436,0.7474542924481272,1.0217873729321905,0.6329398731352753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556355673041377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,6.0,15394.914787073052,1475.2573033805913,0.38612005674018995,0.12686713699675767,6.275844827686256,3.5075308127862996
212.0,-30.685765880931523,5.519472047556851,34.950455960493386,23.51535359574484,4.50986230869872,-27.166297570472207,-40.63440343653781,0.9903939982385892,0.6096928244576816,-4.471661896627343,39.90856923862386,41922.61379293458,25759.153976891655,25759.153976891655,67681.76776982623,76937.3088832308,76937.19856493363,25759.117041547222,102696.31560648084,102696.46286012245,0.14725364161131438,130010.36057466883,91184.68699754786,56169.9919072483,38905.21676699951,27314.044968187976,0.0,66219.2617351875,20416.000153620735,1476.2573033805913,102696.31560648084,362018.73153499654,1533012.1309440536,4.2346210220778495,1550594.77429184,4.283189346907988,0.7474542923759102,0.09508749766038826,4.027634451161993,1.2665509149944407,1.0,0.0,4.027634451163061,1.287142846845624,1.287422568037072,3.1291277895320153,19243.798037717777,1962.321285833366,4632.441516551485,4632.441516551485,5.5605999309123435,5.519472047556851,-1.7861100235289955,7.305582071085847,3.5084129823720054,3.5084129823720054,1.0024037092491445,0.0,0.0,0.00021730814906759877,7.337858582264505e-05,0.0001439295632449537,0.0005796956674660745,0.09508749768215496,0.07156893335203118,0.023518564330123778,0.09508749766038825,0.07156893333564818,0.02351856432474009,0.38611495093264514,0.38611495093264514,0.12688283710566547,0.0,5.081950168491801,3.13290640911697,11.112986593271671,5.081354721085006,3.1386156270726246,11.092568459245172,27314.044968187976,20416.000153620735,0.7474542924481272,1.0220858100243904,0.6330879066665553,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556249033201936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15395.018750925214,1476.2573033805913,0.38611495093264514,0.12688283710566547,6.275844827686256,3.5084129823720054
213.0,-30.684002896277956,5.5194898999990425,34.95064664360317,23.54021145673471,4.538756453227307,-27.161821296520895,-40.628234670124925,1.0165748534727188,0.6102262699002949,-4.46602237788407,39.90633179421234,41904.64985569091,25747.857706937077,25747.857706937077,67652.50756262799,76920.97502574952,76920.64065179128,25747.745781508485,102668.38643329978,102668.8327326866,0.44629938682192005,129965.81030657123,91179.33803302314,56163.01286297468,38907.02796672051,27297.423873271462,0.0,66204.45183999198,20403.576638340328,1475.2573033805913,102668.38643329978,362097.96339683054,1532741.7877868991,4.232947828284624,1550498.4892069602,4.281986219038016,0.7474542921362879,0.09506121784063282,4.027634451161993,1.2665062653226777,1.0,0.0,4.027634451162117,1.2870198513829014,1.2872995974608141,3.1294268280588713,19242.669181586185,1962.2061745434155,4632.441516551485,4632.441516551485,5.558161417676027,5.5194898999990425,-1.7811344368874296,7.300624336886472,3.509255884175704,3.509255884175704,1.0026445383359155,0.0,0.0,0.0002173482518567284,7.343010594887881e-05,0.0001439181459078496,0.0005796496826058135,0.09506121778433443,0.07154662099553388,0.02351459678880056,0.09506121784067115,0.07154662103790614,0.02351459680272668,0.3861098404258904,0.3861098404258904,0.12689931526423429,0.0,5.078850248278627,3.1386278267247576,11.081300739059543,5.076248647784382,3.171844085579778,10.966138772910199,27297.423873271462,20403.576638340328,0.7474542924481272,1.0218724826260293,0.6329581877208091,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455614809855169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15394.940433184514,1475.2573033805913,0.3861098404258904,0.12689931526423429,6.275844827686256,3.509255884175704
214.0,-30.682318518501972,5.519389135429336,34.95091200391326,23.52156175710263,4.516551816127693,-27.162525540616745,-40.6304010428488,0.9967588382425451,0.6098251851229293,-4.470361567381798,39.908835824540425,41920.88777350954,25762.091748364808,25762.091748364808,67682.97952187434,76935.37149355373,76935.18357814697,25762.028824200595,102697.21240234756,102697.46324191854,0.25083957097376697,130010.11011201382,91184.0659821199,56169.58226207616,38904.9819111597,27312.89770966625,0.0,66217.87962082596,20415.142629844544,1476.1570793055675,102697.21240234756,362036.99917603924,1532994.0241349605,4.23435733812816,1550606.246720658,4.283004914552065,0.7474542923587146,0.09508856933665363,4.027634451161993,1.2665421007806437,1.0,0.0,4.027634451163501,1.2871128011277033,1.287392616735254,3.129200834327172,19243.66697738443,1962.3079213986866,4632.441516551485,4632.441516551485,5.5612341043741464,5.519389135429336,-1.7834582332655242,7.302847368694859,3.51012705640836,3.51012705640836,1.0028934446881028,0.0,0.0,0.00021738657293768216,7.34120090898449e-05,0.00014397456384783724,0.0005798769134445713,0.0950885692875661,0.07156483881146693,0.02352373047609917,0.0950885693366456,0.07156483884841082,0.023523730488242814,0.3861048543907609,0.3861048543907609,0.12691465084032932,0.0,5.080912006946335,3.1427719901986393,11.075990088582103,5.080186752504744,3.1514017749568097,11.045864991419478,27312.89770966625,20415.142629844544,0.7474542924481272,1.0221254426967123,0.633075054857618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556041905336001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15395.042900092798,1476.1570793055675,0.3861048543907609,0.12691465084032932,6.275844827686256,3.51012705640836
215.0,-30.68053557104036,5.519382462856688,34.95107967776256,23.54841699069368,4.547702344931823,-27.157805704158736,-40.62389776865018,1.0249724780502976,0.6103546709396142,-4.464761931028606,39.90658986270539,41901.62364173745,25750.800708717652,25750.800708717652,67652.42435045511,76917.98932947067,76918.39471899859,25750.93642605808,102669.33114505667,102668.79003818832,-0.5411068683461053,129965.66547492912,91178.57389305628,56162.20820532343,38907.07298636983,27296.334329872443,0.0,66203.40731624227,20402.762257961916,1475.1614608918335,102669.33114505667,362115.67377996154,1532724.3817537953,4.2326927353195725,1550509.5945692966,4.281807463300964,0.7474542922649372,0.09506232626869855,4.027634451161993,1.266494941632263,1.0,0.0,4.027634451161829,1.2869802684386766,1.287260107449938,3.1295230781185097,19242.50791596496,1962.1897300265598,4632.441516551485,4632.441516551485,5.558796720198478,5.519382462856688,-1.7785272842426991,7.2979097470993874,3.510962475596497,3.510962475596497,1.0031321358847134,0.0,0.0,0.00021742714334922747,7.346634678023245e-05,0.000143960796568995,0.0005798214638780075,0.09506232626488847,0.07154262842045922,0.023519697844429248,0.09506232626869861,0.07154262842332663,0.023519697845371914,0.38609987606045926,0.38609987606045926,0.12693065132223574,0.0,5.077802628364168,3.148726301192596,11.043575834010312,5.075116601968205,3.1828026473497175,10.925414725225778,27296.334329872443,20402.762257961916,0.7474542924481272,1.021887348294494,0.6329224633647724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555940448384461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15394.978592005922,1475.1614608918335,0.38609987606045926,0.12693065132223574,6.275844827686256,3.510962475596497
216.0,-30.67885070727806,5.519246559432227,34.95133195161909,23.52700779391455,4.522275733755368,-27.158831691753267,-40.62657243395222,1.0022567182325468,0.609902707535241,-4.4696409725618915,39.9093299133396,41919.97030231653,25766.30841093538,25766.30841093538,67686.2787132519,76934.2578779173,76934.65214748509,25766.440457068802,102701.0926045539,102700.56628885269,-0.5263157012086594,130014.58338662508,91183.86948459521,56169.58190900248,38904.76397288081,27313.49078207119,0.0,66218.25475495201,20415.58592498079,1476.1614608918335,102701.0926045539,362047.1227446614,1533003.8415640332,4.23426605338666,1550627.5098236592,4.282943883294607,0.7474542923814688,0.0950924454995381,4.027634451161993,1.266535637243651,1.0,0.0,4.0276344511630375,1.2870868259690662,1.2873667375058948,3.129263985846121,19243.625508155284,1962.3036927141568,4632.441516551485,4632.441516551485,5.562144350635325,5.519246559432227,-1.7812623523279818,7.300508911760208,3.5118261112627973,3.5118261112627973,1.0033788889322277,0.0,0.0,0.00021746548830884626,7.344399428501029e-05,0.00014402149402383598,0.0005800659310382229,0.09509244553100366,0.07156299663584124,0.023529448895162414,0.09509244549957033,0.07156299661216145,0.023529448887376653,0.3860950164724117,0.3860950164724117,0.12694553590304258,0.0,5.080143493795958,3.1527345404173843,11.03987806083785,5.079543680097117,3.1598305396389037,11.015103262456194,27313.49078207119,20415.58592498079,0.7474542924481272,1.0221694752260155,0.6330576131528386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555833055654064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15395.087893633303,1476.1614608918335,0.3860950164724117,0.12694553590304258,6.275844827686256,3.5118261112627973
217.0,-30.677077818782237,5.519203703550629,34.95148868892889,23.550268413405888,4.54930464854483,-27.15453299332438,-40.620694240182615,1.0267598230869934,0.6104224610342044,-4.464144164717451,39.90711889798557,41903.252950348535,25755.14270579163,25755.14270579163,67658.39565614017,76919.00887548576,76918.67423642616,25755.030657068422,102673.70489349458,102674.15158127739,0.4466877828090219,129970.92680802016,91178.84643803076,56163.09051289364,38906.39547237457,27297.221914525573,0.0,66203.61738690015,20403.425697039514,1475.183746058871,102673.70489349458,362124.3541862103,1532738.8896545474,4.232631337649242,1550532.3605292493,4.2817676927963255,0.7474542926356295,0.09506666444363662,4.027634451161993,1.2664938371768222,1.0,0.0,4.027634451162648,1.286971715882054,1.2872516543235533,3.1295438753302878,19242.565434399443,1962.1955952745784,4632.441516551485,4632.441516551485,5.559734022279564,5.519203703550629,-1.7764284223970441,7.295632125947673,3.5126507511678455,3.5126507511678455,1.00361450033367,0.0,0.0,0.00021750584330712693,7.349312732696716e-05,0.00014401271598015977,0.0005800305762870988,0.09506666454555553,0.0715411801032547,0.02352548444230082,0.09506666444366278,0.07154118002655696,0.023525484417079655,0.3860901377860207,0.3860901377860207,0.1269612482866716,0.0,5.077112776286697,3.158861309576821,11.007280254072612,5.074566625751629,3.1934407352416088,10.888169807587474,27297.221914525573,20403.425697039514,0.7474542924481272,1.0219743018079837,0.6329450656066419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555731572218984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15395.01354731516,1475.183746058871,0.3860901377860207,0.1269612482866716,6.275844827686256,3.5126507511678455
218.0,-30.67539783103025,5.519034631356757,34.95172879347462,23.528969997447007,4.524074897139394,-27.15554368668792,-40.623313759546704,1.004220752796674,0.6099788017833134,-4.468932218422701,39.9098020269258,41921.35038114045,25770.288663264786,25770.288663264786,67691.63904440524,76934.92910442373,76934.66034475893,25770.198638951726,102704.85898371066,102705.21776768852,0.35878397786291316,130018.90909599091,91183.87535827023,56170.29663498556,38903.97635920519,27314.050112280253,0.0,66218.02647148544,20416.00400336747,1476.164748127904,102704.85898371066,362057.0801812636,1533012.8784347493,4.234174560727406,1550647.8274296415,4.2828822092177035,0.7474542925506512,0.09509620564754585,4.027634451161993,1.2665336135076357,1.0,0.0,4.027634451163384,1.287077442703839,1.2873574533718066,3.129286799324915,19243.62674774736,1962.3038191173705,4632.441516551485,4632.441516551485,5.563003563280575,5.519034631356757,-1.779116690785251,7.298151322142008,3.513503233909284,3.513503233909284,1.003858066831224,0.0,0.0,0.0002175440900397372,7.347122825024324e-05,0.00014407286178949396,0.0005802728216208661,0.09509620564309619,0.07156115332604342,0.02353505231705277,0.0950962056475458,0.07156115332939185,0.023535052318154004,0.38608537501726387,0.38608537501726387,0.12697586717867163,0.0,5.0794270918189,3.1630715055694623,11.002860048643754,5.0789110202060215,3.1711407333473858,10.975386576398137,27314.050112280253,20416.00400336747,0.7474542924481272,1.022253948833017,0.6330806370255155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555624788303847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15395.110454118243,1476.164748127904,0.38608537501726387,0.12697586717867163,6.275844827686256,3.513503233909284
219.0,-30.673620845232442,5.5189619315310665,34.95187188313173,23.555567766912304,4.554959929644794,-27.150855767361172,-40.616837971005566,1.0321948517733543,0.6105085116774376,-4.4633279388665,39.907524662171284,41902.17408406297,25758.723979082868,25758.723979082868,67660.89806314584,76917.57927232642,76917.92104966215,25758.83843598774,102676.7594856499,102676.30325140929,-0.4562342406134121,129974.15532714286,91178.3105298153,56162.90534155115,38906.005764737936,27297.395841492948,0.0,66203.40160623088,20403.555694810202,1475.164748127904,102676.7594856499,362135.82345291553,1532741.530839514,4.232504578599911,1550549.8219389508,4.2816803020332825,0.7474542924639032,0.09506974719912145,4.027634451161993,1.2664864114997907,1.0,0.0,4.027634451159654,1.2869460418316836,1.2872260759874699,3.1296063084583907,19242.45233526181,1962.1840623721464,4632.441516551485,4632.441516551485,5.560507107763415,5.5189619315310665,-1.7742239041713028,7.293185835702369,3.5143175699700504,3.5143175699700504,1.0040907342771572,0.0,0.0,0.00021758455178193386,7.352537656557805e-05,0.0001440591752163558,0.0005802176971073767,0.09506974721804037,0.07153887194123121,0.023530875276809166,0.09506974719912162,0.07153887192699494,0.023530875272126512,0.38608059279502166,0.38608059279502166,0.12699129898664502,0.0,5.076349304102223,3.1690368304505796,10.970607077140016,5.073836450543922,3.2031687969407017,10.853089658962972,27297.395841492948,20403.555694810202,0.7474542924481272,1.0220154315571872,0.6329308323655571,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455552360133405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15395.03731934134,1475.164748127904,0.38608059279502166,0.12699129898664502,6.275844827686256,3.5143175699700504
220.0,-30.67194631762673,5.518761655832713,34.952100630357116,23.532518476154678,4.527642089843605,-27.152080187491634,-40.61981396572662,1.0077759597115328,0.6100545253711402,-4.468223866834574,39.91024558830833,41921.725359348944,25774.033083802427,25774.033083802427,67695.75844315137,76934.86438791288,76934.52669291485,25773.919952231707,102708.44664514656,102708.8974717153,0.45082656874728855,130022.98484450165,91183.86123469785,56170.722206146114,38903.48780950192,27314.53819935509,0.0,66218.026008857,20416.3688194417,1476.164748127904,102708.44664514656,362067.03217695374,1533020.4921571224,4.234079206106471,1550666.9164629015,4.282817209673597,0.7474542923051777,0.09509978795761195,4.027634451161993,1.2665297330776228,1.0,0.0,4.027634451161694,1.28706058962501,1.2873406977907005,3.129327774953827,19243.623767080506,1962.3035151739389,4632.441516551485,4632.441516551485,5.563811867179126,5.518761655832713,-1.7770083749581347,7.295770030790848,3.5151606965748954,3.5151606965748954,1.0043316275928273,0.0,0.0,0.00021762268691056323,7.350048774090853e-05,0.0001441221991696547,0.0005804715345529317,0.0950997879490689,0.0715592550255266,0.023540532923542305,0.09509978795763863,0.07155925503195494,0.02354053292565701,0.38607590429460775,0.38607590429460775,0.12700568965945158,0.0,5.078727271332582,3.1734138692727356,10.965945721532421,5.078278392205732,3.181951531517541,10.937291818645235,27314.53819935509,20416.3688194417,0.7474542924481272,1.0223161656026518,0.6330863042299342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555416573562796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15395.146306582159,1476.164748127904,0.38607590429460775,0.12700568965945158,6.275844827686256,3.5151606965748954
221.0,-30.67017546247409,5.518658599976767,34.95223284749502,23.557539644558005,4.556732099555971,-27.147577206340337,-40.61360723627729,1.0341338434205902,0.6105834469890965,-4.462627118329327,39.907959297637014,41903.63770753044,25762.366702713534,25762.366702713534,67666.00441024397,76918.39893237382,76918.05875811896,25762.252767764054,102680.31152588302,102680.76563508736,0.45410920433641877,129978.1882570117,91178.45693887136,56163.69571402143,38905.290249833255,27297.876731128676,0.0,66203.16698096193,20403.915133691666,1475.164748127904,102680.31152588302,362145.67131940735,1532748.9216263965,4.232409891970057,1550568.5259426613,4.281615517571883,0.7474542923122077,0.09507329185011623,4.027634451161993,1.2664847471239042,1.0,0.0,4.027634451162605,1.2869367784144088,1.2872169115465868,3.129628835477299,19242.483233720734,1962.1872131380985,4632.441516551485,4632.441516551485,5.561293458463721,5.518658599976767,-1.7721404110267347,7.290799011003502,3.5159652166251103,3.5159652166251103,1.0045614904643172,0.0,0.0,0.000217663022471071,7.355240465283934e-05,0.00014411061781823166,0.0005804248891029492,0.09507329181353702,0.07153698104864468,0.02353631076489233,0.09507329185011626,0.07153698107616836,0.02353631077394787,0.3860711983925188,0.3860711983925188,0.1270208998135081,0.0,5.07566398093752,3.179757932204325,10.932593095490574,5.073210565318448,3.21539291239219,10.810658728410885,27297.876731128676,20403.915133691666,0.7474542924481272,1.0220961850617012,0.6329551835425137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555315718223194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15395.06615895791,1475.164748127904,0.3860711983925188,0.1270208998135081,6.275844827686256,3.5159652166251103
222.0,-30.66848260527554,5.518440926191027,34.95244127682045,23.54001294532793,4.5358335124026095,-27.14814324215328,-40.615564201120264,1.0154941492802203,0.6101826918180677,-4.466951859411736,39.91038999186516,41919.04542703533,25776.120854288874,25776.120854288874,67695.1662813242,76932.0544266335,76932.39402716472,25776.234637605852,102708.62866477057,102708.17528092238,-0.45338384818751365,130021.7620838453,91182.969079172,56169.96007957326,38903.34333288749,27313.133419074726,0.0,66216.47675196221,20415.318810218774,1476.053714838613,102708.62866477057,362084.9038018686,1532997.0179680819,4.233805391696008,1550673.1310284757,4.282622983577901,0.7474542922988575,0.09510014228774168,4.027634451161993,1.2665187654504555,1.0,0.0,4.02763445116201,1.2870241936296283,1.2873043954270524,3.1294162697931696,19243.43548480063,1962.2843157245982,4632.441516551485,4632.441516551485,5.56426255187293,5.518440926191027,-1.7745216257833976,7.292962551974425,3.5167987308682878,3.5167987308682878,1.0047996373909394,0.0,0.0,0.0002177015878778935,7.353603173317525e-05,0.00014416555614471825,0.0005806461605993957,0.09510014221469745,0.07155500396178574,0.023545138252911716,0.09510014228773261,0.07155500401674549,0.02354513827099619,0.3860666008199117,0.3860666008199117,0.12703502184125443,0.0,5.0777310586302065,3.184350733240251,10.925992257874213,5.07713455122979,3.194796926285335,10.890753589829501,27313.133419074726,20415.318810218774,0.7474542924481272,1.0223311417625096,0.6330606441665311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555209062615606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15395.169872708051,1476.053714838613,0.3860666008199117,0.12703502184125443,6.275844827686256,3.5167987308682878
223.0,-30.66671059967717,5.518314079992565,34.95255947200721,23.562695981841557,4.562128244148334,-27.143918759337485,-40.609829233121104,1.0393364038105721,0.6106803985304623,-4.46168667832718,39.90824203489199,41902.91757634815,25765.221543815427,25765.221543815427,67668.13912016357,76917.43930175489,76917.13607590814,25765.11997151674,102682.25604742489,102682.66084557031,0.4047981454205001,129979.7456325743,91178.28305228674,56163.76132688795,38905.024139331996,27297.489585149408,0.0,66202.5137244814,20403.625757731912,1475.1146232441233,102682.25604742489,362158.8866268872,1532741.8431610116,4.23223590462413,1550580.6932848888,4.28149287658477,0.7474542922376295,0.09507530568724354,4.027634451161993,1.2664786484418435,1.0,0.0,4.0276344511609885,1.28691219635975,1.28719242573603,3.1296886163289477,19242.44653634943,1962.1834710476496,4632.441516551485,4632.441516551485,5.561909729838479,5.518314079992565,-1.7699093123331187,7.288223392325683,3.517597496942884,3.517597496942884,1.0050278562693955,0.0,0.0,0.00021774196312940265,7.358402280063274e-05,0.0001441579403287699,0.0005806154868767086,0.09507530566642053,0.0715340342444055,0.023541271422015023,0.09507530568725292,0.0715340342600726,0.023541271427170937,0.3860619878970436,0.3860619878970436,0.12704987407469978,0.0,5.074818995747705,3.191074754477654,10.892108815167546,5.072367076857631,3.2276237188929144,10.767369415609437,27297.489585149408,20403.625757731912,0.7474542924481272,1.0221385157938525,0.6329505515566645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555107106092238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15395.110247340184,1475.1146232441233,0.3860619878970436,0.12704987407469978,6.275844827686256,3.517597496942884
224.0,-30.66502401677906,5.518065907309078,34.95276030968206,23.543182806484424,4.5389690515184435,-27.144716498087167,-40.61212259167803,1.0186615328241995,0.6102463076079516,-4.466364862381205,39.91082745323835,41919.69258782845,25779.78072201845,25779.78072201845,67699.4733098469,76932.20452836322,76932.58197256035,25779.90720258269,102712.48917514304,102711.98525038167,-0.5039247613749467,130026.33545764658,91182.99234779623,56170.48040725181,38902.79104504936,27313.84628250354,0.0,66216.63732755289,20415.851648359625,1476.0691076793187,102712.48917514304,362093.1513068288,1533007.7536049401,4.233738605859207,1550691.9577737527,4.282577431186305,0.747454292493307,0.09510396285388731,4.027634451161993,1.2665154806571084,1.0,0.0,4.027634451163316,1.2870091620195983,1.2872894619796285,3.1294528197777205,19243.440395457448,1962.2848164722357,4632.441516551485,4632.441516551485,5.565052603450808,5.518065907309078,-1.7725642756301383,7.290630182939216,3.5184232998833327,3.5184232998833327,1.0052637999666665,0.0,0.0,0.00021778039842889127,7.356482816027563e-05,0.00014421557026861564,0.0005808475992078496,0.09510396282884181,0.07155346831222219,0.02355049451661963,0.09510396285389652,0.07155346833106568,0.02355049452282162,0.3860574950498597,0.3860574950498597,0.1270636509274371,0.0,5.077079372258595,3.1956318008114977,10.886444863327029,5.076611169989178,3.205285789797074,10.854235897470573,27313.84628250354,20415.851648359625,0.7474542924481272,1.022393707112593,0.6330688823786824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555000384125583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15395.20465179476,1476.0691076793187,0.3860574950498597,0.1270636509274371,6.275844827686256,3.5184232998833327
225.0,-30.663250945040385,5.517916108145238,34.95286578168881,23.566297511011385,4.565790722970446,-27.14043836135042,-40.60629283832384,1.0429781392804518,0.6107731035027655,-4.460788331697891,39.908518462165155,41903.176397512536,25767.975899660712,25767.975899660712,67671.15229717325,76917.20384322431,76916.51042555596,25767.743598317527,102684.25402387348,102685.17974288503,0.9257190115458798,129981.41947408477,91178.13364714551,56164.10620143363,38904.47493967987,27297.1654502113,0.0,66201.64038989117,20403.383495351514,1475.0691076793187,102684.25402387348,362171.51078056486,1532735.6084304305,4.232071167406361,1550592.589152518,4.281376483232008,0.747454292738427,0.09507736221924937,4.027634451161993,1.266474315789528,1.0,0.0,4.027634451162289,1.2868949409493777,1.2871752680430244,3.1297305809522387,19242.415005590723,1962.1802558050633,4632.441516551485,4632.441516551485,5.562504309572611,5.517916108145238,-1.767741843858765,7.285657952004003,3.5192122912571353,3.5192122912571353,1.0054892260734671,0.0,0.0,0.00021782081145134557,7.361363031330241e-05,0.00014420718113804316,0.0005808138108565406,0.095077362271078,0.07153121110690788,0.023546151164170123,0.09507736221928716,0.07153121106791474,0.023546151151334634,0.38605297128275984,0.38605297128275984,0.12707825686909208,0.0,5.074015644189558,3.2026101985196647,10.851168870506797,5.0715614352006355,3.240749276810334,10.721492638740472,27297.1654502113,20403.383495351514,0.7474542924481272,1.0221975150257223,0.6329628110531088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455489880827445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15395.138413272929,1475.0691076793187,0.38605297128275984,0.12707825686909208,6.275844827686256,3.5192122912571353
226.0,-30.661560160537757,5.517646241243929,34.9530538128095,23.547447693441086,4.543388553029758,-27.141156607866645,-40.60846867561338,1.0229850003585617,0.6103411984399827,-4.465440555188589,39.91107605578308,41919.4826512632,25782.3840281571,25782.3840281571,67701.8666794203,76931.58976382874,76931.78505807591,25782.449477880607,102714.23453595654,102713.97379198585,-0.2607439706916921,130027.63165726402,91182.76842701591,56170.66131445001,38902.34123618433,27313.397121307487,0.0,66215.73835749182,20415.515928231405,1476.0166645598672,102714.23453595654,362106.13843126135,1532999.360969464,4.233563583348293,1550702.6567994254,4.28245338098237,0.7474542927618855,0.09510577604686357,4.027634451161993,1.2665101704793051,1.0,0.0,4.027634451162038,1.2869887036856367,1.2872691008119868,3.129502566438838,19243.39313876979,1962.2799976311778,4632.441516551485,4632.441516551485,5.565614576252699,5.517646241243929,-1.770390931369786,7.2880371726137145,3.5200305450215588,3.5200305450215588,1.0057230128633026,0.0,0.0,0.00021785935536567698,7.359541239829889e-05,0.0001442639429673781,0.0005810424267558809,0.0951057760750963,0.07155050814355965,0.02355526793153665,0.09510577604686349,0.07155050812231945,0.023555267924544127,0.3860485727130748,0.3860485727130748,0.12709172584209386,0.0,5.076257013599388,3.2074360560991977,10.84460783552447,5.075781753628576,3.2182115145323564,10.808869105670453,27313.397121307487,20415.515928231405,0.7474542924481272,1.0224437325444449,0.6330743066692742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554792025025287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,6.0,15395.234831314432,1476.0166645598672,0.3860485727130748,0.12709172584209386,6.275844827686256,3.5200305450215588
227.0,-30.659777476020874,5.517474987002454,34.95314721862943,23.573184746224456,4.5732348638364515,-27.13656740424482,-40.602166078146524,1.0500247920623766,0.6108657249722,-4.459887054002768,39.9087625052383,41901.0484182873,25770.550508977034,25770.550508977034,67671.59892726433,76914.96071932178,76915.34270770689,25770.67849514358,102686.02120285048,102685.51122829881,-0.5099745516636176,129982.76932468744,91177.50171106732,56163.58941004101,38904.34700114035,27296.74812183697,0.0,66201.09512297732,20403.07156017468,1475.0191085518018,102686.02120285048,362184.1764703261,1532727.6242509484,4.231901126073976,1550603.0914445275,4.281255759309985,0.747454292691097,0.09507919134934378,4.027634451161993,1.2664648389024658,1.0,0.0,4.027634451161578,1.2868617053070746,1.2871421270723389,3.129811412175722,19242.28164054159,1962.1666563547788,4632.441516551485,4632.441516551485,5.563060087623369,5.517474987002454,-1.7655996051807406,7.283074592183194,3.5208123286865725,3.5208123286865725,1.005946379624735,0.0,0.0,0.00021790000108238961,7.364819442861615e-05,0.00014425180665377348,0.0005809935461210968,0.09507919135090316,0.07152831447104287,0.023550876879860294,0.0950791913493437,0.07152831446986975,0.02355087687947404,0.38604414836615225,0.38604414836615225,0.12710600376362002,0.0,5.073200558872713,3.2141744716469702,10.810149771861632,5.070752778974963,3.2513129358265473,10.683690297680926,27296.74812183697,20403.07156017468,0.7474542924481272,1.0222126809466725,0.6329358802970032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455469019892279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15395.17106501515,1475.0191085518018,0.38604414836615225,0.12710600376362002,6.275844827686256,3.5208123286865725
228.0,-30.658090896554288,5.517178380486841,34.95332838002012,23.55107454294341,4.547022903227955,-27.13767037509475,-40.60495400391517,1.026602381768725,0.6104071534737159,-4.464821787220818,39.91144366323757,41919.873333253614,25785.592781873598,25785.592781873598,67705.46611512722,76931.57077257107,76931.85192154779,25785.687016177562,102717.53893772535,102717.16355444466,-0.37538328068330884,130031.39952250992,91182.82021450225,56171.12277518596,38901.88604368477,27313.86058478457,0.0,66215.74662846934,20415.862334477504,1476.0191085518018,102717.53893772535,362114.8327326297,1533005.6202884472,4.233479221825619,1550718.4775023712,4.282394249912862,0.7474542923401442,0.09510905461266622,4.027634451161993,1.2665064598387108,1.0,0.0,4.027634451161946,1.286971560012445,1.287252055216992,3.1295442543602485,19243.404068104097,1962.281112113117,4632.441516551485,4632.441516551485,5.566307246350104,5.517178380486841,-1.7684689639952786,7.285647344482119,3.521623410725801,3.521623410725801,1.0061781173502289,0.0,0.0,0.00021793846200937923,7.36248422180416e-05,0.00014431361979133764,0.0005812425068434847,0.09510905456204392,0.07154873760695973,0.02356031695508419,0.09510905461266611,0.07154873764504192,0.023560316967624294,0.38603982264319486,0.38603982264319486,0.12711923205020242,0.0,5.075597680967633,3.2190018056957683,10.80424776279807,5.075228940694558,3.2292637036987912,10.770573342790044,27313.86058478457,20415.862334477504,0.7474542924481272,1.0224979640419456,0.6330801277294703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455458283969543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15395.27707749758,1476.0191085518018,0.38603982264319486,0.12711923205020242,6.275844827686256,3.521623410725801
229.0,-30.65631841021002,5.516981422325213,34.95341498189734,23.57394372755664,4.573602385297668,-27.133416963661183,-40.5991391982883,1.0507009387532986,0.6109323374172959,-4.459260829100405,39.9091182484199,41903.416613314585,25773.63497939524,25773.63497939524,67677.05159270982,76916.55660494567,76915.83357540441,25773.392702565667,102689.22627797007,102690.19158434091,0.9653063708392438,129986.39159563104,91177.85031233459,56164.71032072179,38903.48887956978,27297.165317660973,0.0,66200.65419723075,20403.383384586272,1475.0191085518018,102689.22627797007,362192.97703726904,1532733.0752821993,4.231813349391597,1550618.4008004859,4.28119400183988,0.74745429231018,0.0950823734648859,4.027634451161993,1.266465174634941,1.0,0.0,4.027634451163022,1.2868583688892052,1.2871388914499113,3.1298195267895568,19242.35521004765,1962.17415835659,4632.441516551485,4632.441516551485,5.563725928823345,5.516981422325213,-1.7636892008234621,7.2806706231486755,3.522396392738595,3.522396392738595,1.0063989693538844,0.0,0.0,0.00021797888870713256,7.36735559198398e-05,0.00014430533278729277,0.0005812091298204966,0.09508237341447179,0.07152650077929168,0.023555872635180115,0.0950823734649244,0.07152650081721611,0.023555872647669795,0.38603546437274233,0.38603546437274233,0.12713333005743305,0.0,5.072555665225877,3.226138273935021,10.76862999948355,5.070193166517697,3.2648847262910294,10.63754389539912,27297.165317660973,20403.383384586272,0.7474542924481272,1.022301855070502,0.6329758689162237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554481269632131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15395.20118658444,1475.0191085518018,0.38603546437274233,0.12713333005743305,6.275844827686256,3.522396392738595
230.0,-30.6546252978034,5.5166687615078525,34.95358232336894,23.55611091423782,4.552379544580928,-27.134015217526816,-40.60113112265242,1.0317694643059898,0.6105129168620351,-4.463775631409431,39.91158637113266,41918.971045268445,25787.519298083276,25787.519298083276,67706.49034335172,76930.2854531851,76930.62723637803,25787.633865975902,102718.26110235395,102717.80475126838,-0.45635108556598425,130031.15126684794,91182.30434569373,56170.98993778375,38901.46045323331,27312.890164493987,0.0,66214.3506177273,20415.136987958867,1475.9374085430434,102718.26110235395,362129.53262793605,1532988.382463414,4.233259771272114,1550724.619247522,4.282237375101876,0.7474542922776437,0.09510988645793059,4.027634451161993,1.2664993539592246,1.0,0.0,4.027634451162931,1.2869471429225698,1.2872277345432352,3.1296036308185182,19243.295198122833,1962.2700104646167,4632.441516551485,4632.441516551485,5.566723121262458,5.5166687615078525,-1.7662646214515867,7.282933382959439,3.523198940993982,3.523198940993982,1.0066282688554236,0.0,0.0,0.0002180175115047247,7.365686516095984e-05,0.00014436064634376487,0.00058143191260616,0.09510988640197957,0.07154519226441672,0.023564694137562854,0.09510988645792699,0.07154519230650515,0.023564694151425435,0.38603122336999063,0.38603122336999063,0.12714631715075167,0.0,5.074731924397497,3.2311707250065638,10.76119503601609,5.074288548271454,3.2430216920155885,10.722251438014041,27312.890164493987,20415.136987958867,0.7474542924481272,1.0225349899486131,0.6330798483138133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554374527503386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15395.297544126064,1475.9374085430434,0.38603122336999063,0.12714631715075167,6.275844827686256,3.523198940993982
