time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
231.0,-30.652850454462246,5.516450403165352,34.95366028207779,23.5787934268825,4.578677143407054,-27.12978789023162,-40.5953957006335,1.0556145791783573,0.6110117528434671,-4.458494713202942,39.909380467300096,41902.853517028714,25776.203001100126,25776.203001100126,67679.05651812884,76915.65668672312,76915.34698721052,25776.099213680893,102691.44620089141,102691.85968782325,0.4134869318368146,129988.50497874818,91177.60471352325,56164.80154383679,38903.11463298496,27297.058777856768,0.0,66200.17341084173,20403.303752900734,1474.9890237020584,102691.44620089141,362203.74377149,1532729.80447772,4.231678525787688,1550629.6854249095,4.281097896114467,0.7474542923815582,0.09508461656598785,4.027634451161993,1.2664592418959368,1.0,0.0,4.027634451161812,1.2868351453308369,1.2871157646445979,3.1298760107507904,19242.30337838513,1962.1688729979282,4632.441516551485,4632.441516551485,5.564280284813748,5.516450403165352,-1.7617019150273854,7.278152318192737,3.523966257351287,3.523966257351287,1.0068475021003678,0.0,0.0,0.00021805800549519783,7.37049329474447e-05,0.00014435307254775313,0.000581401408124417,0.09508461648427316,0.07152406605342103,0.023560550430852128,0.09508461656599965,0.07152406611488804,0.02356055045109981,0.38602695329533687,0.38602695329533687,0.1271601015242892,0.0,5.071827432313114,3.238307547360023,10.72617826917218,5.069506466046391,3.2765435603223523,10.596917824516765,27297.058777856768,20403.303752900734,0.7474542924481272,1.0223395654586747,0.6329719600125127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554272566807733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15395.23770067039,1474.9890237020584,0.38602695329533687,0.1271601015242892,6.275844827686256,3.523966257351287
232.0,-30.651160142655083,5.516112454903465,34.95382290346829,23.55880510238933,4.55496593003215,-27.13063746920584,-40.59776844279838,1.034443256584376,0.6105719036855248,-4.463225784058693,39.9119428077835,41919.97435262308,25790.553791426373,25790.553791426373,67710.52814404946,76930.73321252309,76931.00334713595,25790.64435238911,102721.64769952506,102721.28700394946,-0.3606955755967647,130035.1023715517,91182.40035281806,56171.641492923925,38900.84317766015,27313.454672026637,0.0,66214.29784968679,20415.558943540218,1475.9473003536382,102721.64769952506,362137.2589099132,1532995.9798188186,4.2331904329131,1550739.959355581,4.282188372506983,0.7474542927170992,0.09511322963793997,4.027634451161993,1.2664968005241826,1.0,0.0,4.027634451161812,1.2869344293230782,1.2872151199296002,3.1296345481102024,19243.315459657653,1962.2720765661725,4632.441516551485,4632.441516551485,5.567378173966794,5.516112454903465,-1.7644489603140823,7.280561415217547,3.524761500520479,3.524761500520479,1.0070747144344225,0.0,0.0,0.00021809657729739582,7.368504380365907e-05,0.00014441153349373676,0.0005816368674445082,0.09511322974280045,0.0715436215680765,0.023569608174723953,0.09511322963794001,0.07154362148920106,0.02356960814873892,0.38602279098332,0.38602279098332,0.12717284546928803,0.0,5.074129467157661,3.243300863023933,10.719405818637654,5.073797687744218,3.2545970794344043,10.682676071351977,27313.454672026637,20415.558943540218,0.7474542924481272,1.0225967856332068,0.6330955052605964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554165685673128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15395.33259532311,1475.9473003536382,0.38602279098332,0.12717284546928803,6.275844827686256,3.524761500520479
233.0,-30.649388241721276,5.515875232381871,34.953891717736276,23.58197282245385,4.58185144764081,-27.126354007403833,-40.59193037739021,1.0588172133219216,0.6110955317207072,-4.4576799130217815,39.90960171250311,41903.41851559732,25778.466702591173,25778.466702591173,67681.88521818849,76915.68857549065,76915.01705690546,25778.241641621047,102693.25869852651,102694.15527808183,0.8965795553231146,129990.00401723504,91177.52400339088,56165.253943491574,38902.522288777,27296.745318708527,0.0,66199.26760748553,20403.069453353088,1474.9473003536382,102693.25869852651,362215.19497366133,1532723.0513314144,4.231526099955214,1550639.20678996,4.280988838424395,0.7474542922657273,0.09508646944341734,4.027634451161993,1.2664555235626178,1.0,0.0,4.0276344511630136,1.2868199522613366,1.2871006699416774,3.129912964190683,19242.286345157972,1962.167136092139,4632.441516551485,4632.441516551485,5.56476894753792,5.515875232381871,-1.7597077785133393,7.275583010895211,3.525520303466752,3.525520303466752,1.0072915152762147,0.0,0.0,0.00021813701765946767,7.373398940228968e-05,0.000144403028257178,0.0005816026114607288,0.09508646940030879,0.07152140406826551,0.02356506533204328,0.09508646944345711,0.07152140410069056,0.023565065342726774,0.38601858959988833,0.38601858959988833,0.12718644721546746,0.0,5.071096599002146,3.2506592171019406,10.683194255559727,5.068775444742471,3.290269374468778,10.549691452384366,27296.745318708527,20403.069453353088,0.7474542924481272,1.0223962841929586,0.6329891557721563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455406389642837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15395.26524760075,1474.9473003536382,0.38601858959988833,0.12718644721546746,6.275844827686256,3.525520303466752
234.0,-30.64769740339252,5.515521397798236,34.954043512022494,23.563546186219924,4.559930466808548,-27.1270240947492,-40.59403109187258,1.0392571581629957,0.610666064193083,-4.462298070047627,39.91209792999891,41919.41452917497,25792.460150036237,25792.460150036237,67711.8746792112,76929.83976474979,76930.16330705777,25792.56862487657,102722.73193193434,102722.29991478602,-0.43201714831229765,130035.47605058525,91182.11878621297,56171.69355062896,38900.47248398224,27312.744118650917,0.0,66213.21660263315,20415.02783742722,1475.8824541624713,102722.73193193434,362150.2951484166,1532982.6696290285,4.233001298537617,1550746.635448821,4.282052662177986,0.7474542927192187,0.09511439062081918,4.027634451161993,1.266490723271854,1.0,0.0,4.027634451164675,1.2869116713153241,1.2871924586771581,3.1296898932041204,19243.25603728027,1962.266017170009,4632.441516551485,4632.441516551485,5.567789697480485,5.515521397798236,-1.7623830544830015,7.277904452281238,3.526308928764244,3.526308928764244,1.007516836789784,0.0,0.0,0.00021817561436038624,7.371637381742487e-05,0.00014445924054296136,0.0005818290139995285,0.09511439064619168,0.07154047582932198,0.02357391481686969,0.09511439062082301,0.07154047581023801,0.023573914810581173,0.3860145037671991,0.3860145037671991,0.1271989447147967,0.0,5.073332183908917,3.2558602723841545,10.675518684586166,5.072964134240692,3.26819309231081,10.635412408206037,27312.744118650917,20415.02783742722,0.7474542924481272,1.0226338207607701,0.6330973887093702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455395719541449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15395.36231063203,1475.8824541624713,0.3860145037671991,0.1271989447147967,6.275844827686256,3.526308928764244
235.0,-30.645918947758386,5.515265863984906,34.95410420197237,23.58802972538399,4.588331745728483,-27.122583184268105,-40.58796196533365,1.0649959822380297,0.6111763628874769,-4.456893516386237,39.909812010371326,41901.929436511986,25780.66405759957,25780.66405759957,67682.59349411156,76913.98597162149,76914.29300946345,25780.766973075304,102695.05998253876,102694.65002922105,-0.4099533177068224,129991.51596372505,91177.0441308165,56164.987595706174,38902.285039011476,27296.455981186282,0.0,66198.74102019776,20402.853184268355,1474.9078216995829,102695.05998253876,362226.247261661,1532716.520016748,4.2313789561184425,1550648.2570735724,4.28088320157935,0.7474542921737074,0.09508830445848848,4.027634451161993,1.2664475132385267,1.0,0.0,4.027634451163169,1.2867907930930496,1.2870716063317968,3.1299838892076606,19242.185071893688,1962.1568090931855,4632.441516551485,4632.441516551485,5.5652432881206435,5.515265863984906,-1.7577568919505548,7.273022755935461,3.527061980718817,3.527061980718817,1.0077319944910905,0.0,0.0,0.00021821621788876467,7.376727722621722e-05,0.00014444894066254746,0.0005817875298463306,0.09508830435758008,0.0715188094262569,0.023569494931323185,0.09508830445848838,0.07151880950215318,0.023569494956335306,0.3860103844045462,0.3860103844045462,0.12721226585912473,0.0,5.0703673875828486,3.2629981818759575,10.640310484732652,5.068069879273708,3.3014689270387407,10.510524721249112,27296.455981186282,20402.853184268355,0.7474542924481272,1.0224151162249606,0.6329716969047399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553855377256808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15395.300528041684,1474.9078216995829,0.3860103844045462,0.12721226585912473,6.275844827686256,3.527061980718817
236.0,-30.6442271137232,5.514886520588945,34.954253731541776,23.565367503929906,4.56148887943278,-27.12374456899123,-40.59083395460618,1.0410063347148557,0.61071617003455,-4.461880527555014,39.91245851418741,41921.126404689465,25795.521207515045,25795.521207515045,67716.64761220451,76930.91530336063,76930.83186532743,25795.493230107702,102726.32509543514,102726.43651087568,0.11141544053680263,130039.85909315888,91182.42417000329,56172.63527138885,38899.76544290493,27313.53399772375,0.0,66213.29944062867,20415.618016745568,1475.9078216995829,102726.32509543514,362156.1625761786,1532993.8453524145,4.2329635769485305,1550762.1542233324,4.282026138094871,0.7474542846944289,0.09511791309420767,4.027634451161993,1.2664898770721629,1.0,0.0,4.027634451161586,1.286903297685359,1.287184185194401,3.129710257488771,19243.32048608388,1962.2725891190041,4632.441516551485,4632.441516551485,5.568450484555266,5.514886520588945,-1.7607142642724591,7.275600784861404,3.5278440970147926,3.5278440970147926,1.0079554562899407,0.0,0.0,0.0002182548502412419,7.374318502416582e-05,0.00014451166521707608,0.0005820401614230839,0.09511806169694703,0.07153929072770071,0.023578770969246328,0.09511791404772127,0.07153917896202357,0.023578734132184108,0.38600635918778137,0.38600635918778137,0.12722457048958577,0.0,5.072811736397227,3.2681940768366076,10.633530091989996,5.072596697589574,3.279827856063264,10.596258188891568,27313.53399772375,20415.618016745568,0.7474542924481272,1.0227046255703334,0.6331224506079596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455374828447094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15395.402344575981,1475.9078216995829,0.38600635918778137,0.12722457048958577,6.275844827686256,3.5278440970147926
237.0,-30.642456224705622,5.514609563453186,34.95431024372244,23.590612678695493,4.590824324941931,-27.119217010384244,-40.584593487996585,1.067585110622216,0.6112368702279127,-4.456322447445566,39.91011370400556,41902.898389898284,25783.234856291077,25783.234856291077,67686.13324618936,76914.36298982726,76914.66751835072,25783.336940351004,102698.00445870172,102697.59784611834,-0.4066125833778642,129994.83217881204,91177.03238882334,56165.567788901026,38901.627333247015,27296.827720110323,0.0,66198.45505335733,20403.13105160564,1474.9078216995829,102698.00445870172,362234.27342617256,1532720.6906968637,4.231296713587345,1550661.2406936134,4.280824191556396,0.7474542925211083,0.09509121661204967,4.027634451161993,1.2664446202246475,1.0,0.0,4.027634451161347,1.2867784798252608,1.2870593921363358,3.130013840229073,19242.18259384005,1962.1565564020386,4632.441516551485,4632.441516551485,5.565798243576061,5.514609563453186,-1.7559918414304097,7.270601404883596,3.5285884381969863,3.5285884381969863,1.008168125199139,0.0,0.0,0.00021829529453356182,7.379554358243996e-05,0.00014449975095112184,0.0005819921751150663,0.09509121662519651,0.07151707530318648,0.02357414132201004,0.09509121661204971,0.07151707529329887,0.023574141318750793,0.386002296230785,0.386002296230785,0.12723776305711804,0.0,5.0697888384028715,3.275290467025968,10.598237272397114,5.067559317673499,3.3138787039445106,10.468419739713966,27296.827720110323,20403.13105160564,0.7474542924481272,1.0224730047194142,0.6329890683419073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455364640915544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,6.0,15395.325243061074,1474.9078216995829,0.386002296230785,0.12723776305711804,6.275844827686256,3.5285884381969863
238.0,-30.640778583373066,5.514214753970437,34.95445210133606,23.568350448645674,4.564444701556754,-27.120344768157036,-40.58741148384286,1.044010886342398,0.6107960254683462,-4.4610591631138306,39.91265254322108,41921.81084827788,25797.377137929943,25797.377137929943,67719.18798620782,76931.03634679686,76930.76870989914,25797.287390926467,102728.0561008256,102728.4134847268,0.35738390119513497,130041.22625052182,91182.35002544214,56173.12452693005,38899.13944279121,27313.17014969622,0.0,66212.30959248744,20415.346271272952,1475.8637193471632,102728.0561008256,362167.70484424685,1532985.7933480511,4.232806439788231,1550770.5048677428,4.281912727515735,0.7474542925402606,0.09511968041643817,4.027634451161993,1.2664864351274443,1.0,0.0,4.027634451160393,1.2868890331913707,1.2871700189544668,3.12974494869524,19243.304838467957,1962.270993506239,4632.441516551485,4632.441516551485,5.5688511221905745,5.514214753970437,-1.758778058958173,7.27299281292861,3.529363033662014,3.529363033662014,1.008389438189147,0.0,0.0,0.00021833361556712548,7.377189587100524e-05,0.00014456171969612025,0.0005822417625673172,0.09511968048253731,0.07153660394754201,0.02358307653499531,0.09511968041643834,0.07153660389783086,0.023583076518607315,0.385998321842244,0.385998321842244,0.12724993170014987,0.0,5.07210396196956,3.280857106034887,10.589780555162292,5.0718551885821626,3.29443166934999,10.546319328520156,27313.17014969622,20415.346271272952,0.7474542924481272,1.0227582817001049,0.63314225264594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553539774935722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15395.430598679362,1475.8637193471632,0.385998321842244,0.12724993170014987,6.275844827686256,3.529363033662014
239.0,-30.639002285028536,5.513922227218112,34.9545009735071,23.59449880840259,4.594814896697186,-27.11570894875959,-40.58101148167623,1.0715215604304609,0.6113177691700002,-4.4555318558201344,39.91029329074078,41902.94486877637,25785.103210278983,25785.103210278983,67688.04807905536,76913.95140073521,76914.33872245676,25785.233058380447,102699.5717808372,102699.0546110142,-0.5171698229969479,129996.01559442926,91176.8419771249,56165.83544517515,38901.11836883306,27296.443813592065,0.0,66197.56218242511,20402.844101058345,1474.8637193471632,102699.5717808372,362245.3851317244,1532712.4391833362,4.231144141770064,1550668.9693873625,4.280714214822883,0.7474542925953929,0.09509282214245518,4.027634451161993,1.2664398474385963,1.0,0.0,4.027634451162735,1.2867598449347155,1.2870408547113537,3.130059169173357,19242.142408975804,1962.1524586862797,4632.441516551485,4632.441516551485,5.566201563074264,5.513922227218112,-1.7540892664811594,7.268011493699271,3.5301016154071396,3.5301016154071396,1.0086004615448971,0.0,0.0,0.0002183741969012415,7.382561274065426e-05,0.00014454858416058724,0.00058218885743187,0.09509282221562952,0.07151441631876075,0.023578405896868767,0.09509282214245532,0.0715144162637301,0.02357840587872508,0.38599433023448904,0.38599433023448904,0.12726288573191136,0.0,5.069089155996096,3.2881619698443387,10.553899634531717,5.066849624990141,3.327529700135301,10.421662239882608,27296.443813592065,20402.844101058345,0.7474542924481272,1.0225157218406746,0.6329983082050904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455343875701284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15395.354691115339,1474.8637193471632,0.38599433023448904,0.12726288573191136,6.275844827686256,3.5301016154071396
240.0,-30.637324437585878,5.513510328683347,34.9546370050658,23.5718083329499,4.5679194720099785,-27.116888100391584,-40.583916439767904,1.0474831348176694,0.610867771646042,-4.460364406970125,39.91286840415698,41922.21860714261,25799.427824171715,25799.427824171715,67721.64643131432,76930.97927523647,76930.74695723322,25799.34991444518,102730.0968716784,102730.40709940818,0.3102277297875844,130043.1638084715,91182.30524462926,56173.544576543565,38898.62296453966,27313.066936793097,0.0,66211.68990133275,20415.269120418467,1475.8365110169855,102730.0968716784,362177.4681676301,1532982.061099689,4.232682029767142,1550779.7951560703,4.28182294995311,0.7474542923964832,0.09512173077055523,4.027634451161993,1.266482592611574,1.0,0.0,4.027634451163472,1.2868725736765882,1.2871536574108982,3.1297849791413785,19243.295387835977,1962.2700298099737,4632.441516551485,4632.441516551485,5.569293801549708,5.513510328683347,-1.7569554755506789,7.270465804234027,3.530870394426806,3.530870394426806,1.0088201126933731,0.0,0.0,0.00021841253540817577,7.380122619684769e-05,0.0001446113092113281,0.0005824414910071847,0.09512173076803448,0.07153431754778855,0.023587413220245934,0.09512173077057348,0.07153431754968423,0.023587413220871004,0.3859904340147602,0.3859904340147602,0.12727479870183905,0.0,5.071452452288895,3.2938402949418446,10.545314075085287,5.071232178616185,3.3076840595007297,10.501148215437809,27313.066936793097,20415.269120418467,0.7474542924481272,1.0228049840176512,0.6331543367887786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553331799995142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15395.463356844979,1475.8365110169855,0.3859904340147602,0.12727479870183905,6.275844827686256,3.530870394426806
241.0,-30.635554060169316,5.513201173647012,34.954680267614044,23.597736877296143,4.598051664762982,-27.112281407036438,-40.57755474988369,1.0747790116293972,0.6113888698359915,-4.454843498193633,39.91050365556014,41903.48598182313,25787.098604360235,25787.098604360235,67690.58458618337,76913.9680077173,76914.35184053413,25787.227292750027,102701.57913328416,102701.06661207753,-0.5125212066341192,129997.91421096525,91176.77693508138,56166.294909184326,38900.53558433006,27296.335077681088,0.0,66196.87066201115,20402.762818902625,1474.8365110169855,102701.57913328416,362255.06016386504,1532708.5863207341,4.23102050148704,1550678.022683595,4.280624877902741,0.7474542923377648,0.0950948385032335,4.027634451161993,1.2664362357044596,1.0,0.0,4.027634451162851,1.2867443968509606,1.2870255046521648,3.1300967472784733,19242.128682373335,1962.151058962371,4632.441516551485,4632.441516551485,5.566632306576177,5.513201173647012,-1.7522833498756514,7.265484523522663,3.5316026754141823,3.5316026754141823,1.0090293358326234,0.0,0.0,0.0002184529949329387,7.38546410231399e-05,0.00014459835390979878,0.0005823893117884201,0.09509483852393744,0.07151214282203475,0.02358269570190269,0.09509483850323358,0.0715121428064652,0.02358269569676829,0.3859865202986796,0.3859865202986796,0.1272875108202645,0.0,5.068443742386648,3.301223511283297,10.509244074684148,5.066232368029603,3.340894933578511,10.37623146092102,27296.335077681088,20402.762818902625,0.7474542924481272,1.0225647210998665,0.6330130950717368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553230772426613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15395.385826537517,1474.8365110169855,0.3859865202986796,0.1272875108202645,6.275844827686256,3.5316026754141823
242.0,-30.63387625936345,5.512776205762755,34.95480834814739,23.575770493503683,4.571994792942465,-27.11337674619655,-40.580330207571365,1.0514952797742616,0.6109521422159219,-4.459532817459371,39.913000994352956,41922.22318171989,25800.996146110792,25800.996146110792,67723.21932783068,76930.53245548042,76930.29718380916,25800.91724059318,102731.21442440234,102731.52860159121,0.3141771888767835,130043.68314416191,91182.11625047088,56173.80697670516,38898.121415295245,27312.46871975958,0.0,66210.59013505482,20414.8219755481,1475.7806419922335,102731.21442440234,362189.1546650605,1532970.1891512729,4.232512678544746,1550785.5016339303,4.281700546964309,0.7474542922141167,0.09512290356019015,4.027634451161993,1.2664777231169864,1.0,0.0,4.027634451162166,1.2868535810161916,1.2871347620238922,3.1298311716096596,19243.255502132204,1962.2659626000934,4632.441516551485,4632.441516551485,5.569632353463095,5.512776205762755,-1.7550545708124252,7.26783077657518,3.532365264192693,3.532365264192693,1.0092472183407695,0.0,0.0,0.00021849134512151168,7.383133297942823e-05,0.00014466001214208347,0.0005826376486089676,0.09512290354904628,0.07153144483670341,0.023591458712342857,0.09512290356019004,0.0715314448450835,0.023591458715106657,0.3859826998011365,0.3859826998011365,0.1272991891443639,0.0,5.070729537873547,3.307062527792084,10.499858107353987,5.070484959675298,3.321810374300469,10.452788019764,27312.46871975958,20414.8219755481,0.7474542924481272,1.0228457289036457,0.6331649226537313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553124174843421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,6.0,15395.493841245901,1475.7806419922335,0.3859826998011365,0.1272991891443639,6.275844827686256,3.532365264192693
243.0,-30.63210997880011,5.512454296206402,34.954843966924074,23.600296989921503,4.600491499800893,-27.108937247967837,-40.574231220502384,1.077318768966709,0.6114724615310365,-4.454019517108811,39.91062908280175,41904.56152211976,25788.629146762443,25788.629146762443,67693.1906688822,76914.4660222999,76914.13768091684,25788.519057274745,102702.65673819158,102703.09516906233,0.43843087075219955,129998.38665440398,91176.87252509157,56166.968024903734,38899.8938890976,27295.729916212393,0.0,66195.62380531,20402.310498109135,1474.7806419922335,102702.65673819158,362266.64168286015,1532696.5453634597,4.23085199963079,1550683.42061076,4.280502928470787,0.7474542926947381,0.0950959704282007,4.027634451161993,1.2664338234858592,1.0,0.0,4.027634451161638,1.28673231683788,1.2870135233090962,3.1301261330404975,19242.148855879557,1962.153116087508,4632.441516551485,4632.441516551485,5.56696270306294,5.512454296206402,-1.750397788595345,7.262852084801747,3.5330924008370204,3.5330924008370204,1.0094549716677201,0.0,0.0,0.00021853172443185318,7.388256067549276e-05,0.00014464916375636042,0.00058259395527689,0.09509597049710963,0.07150928128572709,0.023586689211382544,0.09509597042823477,0.07150928123390966,0.023586689194291032,0.385978865119111,0.385978865119111,0.1273116352176752,0.0,5.067716852974058,3.314870044005886,10.46247835928449,5.065491978639841,3.356227059918865,10.324208080447818,27295.729916212393,20402.310498109135,0.7474542924481272,1.0226233514767797,0.6330412663738402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553023152843225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15395.419020487592,1474.7806419922335,0.385978865119111,0.1273116352176752,6.275844827686256,3.5330924008370204
244.0,-30.6304288152256,5.512020158884953,34.95496198013114,23.58062445363032,4.577111212593129,-27.109761949446106,-40.576573892589636,1.0564443468124043,0.6110495869914416,-4.4585589445207905,39.91304224254411,41921.51965895143,25802.096478573807,25802.096478573807,67723.61613752524,76929.48111536882,76929.30117160272,25802.036125555092,102731.33729715782,102731.57759394262,0.24029678480292205,130042.67971371784,91181.7444611736,56173.78300475114,38897.73495158051,27311.342416560008,0.0,66209.07736814051,20413.98011517594,1475.694343458804,102731.33729715782,362202.8410765891,1532949.6056499314,4.232295917650695,1550787.276895797,4.281543657378098,0.7474542922063797,0.09512312965067624,4.027634451161993,1.2664712645253164,1.0,0.0,4.0276344511610365,1.2868301919723655,1.287111469301614,3.129888058492558,19243.177038978083,1962.2579615850555,4632.441516551485,4632.441516551485,5.569869881008576,5.512020158884953,-1.753067049611329,7.265087208496282,3.5338499184637917,3.5338499184637917,1.009671405275369,0.0,0.0,0.00021857016425228892,7.386287980138617e-05,0.00014470728445090277,0.0005828280441885542,0.09512312958024248,0.0715279505230366,0.023595179057205887,0.0951231296506742,0.07152795057599934,0.023595179074676894,0.3859751424044928,0.3859751424044928,0.12732299094367958,0.0,5.069912288714477,3.320834829031753,10.45235285978697,5.0696085315122446,3.3363593326823775,10.40263549193486,27311.342416560008,20413.98011517594,0.7474542924481272,1.0228750925037586,0.6331687636403142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455291680484283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15395.521891923985,1475.694343458804,0.3859751424044928,0.12732299094367958,6.275844827686256,3.5338499184637917
245.0,-30.6286561802975,5.51168923368898,34.95498791926563,23.605307551939063,4.605746987952157,-27.10530282065603,-40.570464393217094,1.082393628309071,0.6115689034442653,-4.453055332850642,39.91066122292232,41903.84185959969,25789.711023516767,25789.711023516767,67693.55288311646,76913.48573478858,76913.13498726481,25789.59341504806,102702.72840231287,102703.19675830535,0.468355992474244,129997.3231396017,91176.62553853786,56166.981663342514,38899.604305772606,27294.59473728883,0.0,66194.19904306144,20401.461996794114,1474.694343458804,102702.72840231287,362280.1942052828,1532675.7405369226,4.230636300444417,1550684.8038056272,4.280346617366959,0.7474542924399027,0.09509614419853067,4.027634451161993,1.266427583037876,1.0,0.0,4.027634451162977,1.2867083416343477,1.2869896444927393,3.1301844566004626,19242.09673134512,1962.1478008642216,4632.441516551485,4632.441516551485,5.567196246595106,5.51168923368898,-1.7484249816945208,7.260114215383501,3.5345730441988317,3.5345730441988317,1.0098780126282376,0.0,0.0,0.00021861070231446605,7.391421609660008e-05,0.00014469648621786598,0.0005827845528531636,0.09509614416596379,0.0715057996623197,0.023590344503644098,0.09509614419856331,0.07150579968680776,0.023590344511722913,0.3859714026764525,0.3859714026764525,0.12733510289641975,0.0,5.066889208937653,3.3287778883544092,10.414542700253719,5.06462423629489,3.3706614416316256,10.274525402927566,27294.59473728883,20401.461996794114,0.7474542924481272,1.022650834389274,0.6330440199501456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552815583130734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15395.455852088184,1474.694343458804,0.3859714026764525,0.12733510289641975,6.275844827686256,3.5345730441988317
246.0,-30.626974543459806,5.511236664143189,34.95510434082513,23.58444541404026,4.58098205139628,-27.10626558316365,-40.57302761413155,1.060273091101704,0.6111026516553011,-4.458055397935838,39.913284906786004,41921.71636687538,25804.308345494905,25804.308345494905,67726.02471237029,76929.29054049152,76929.55865953481,25804.398280374295,102733.95693990911,102733.59888598643,-0.3580539226823021,130045.61844244224,91181.72637577642,56174.15220216649,38897.30463734436,27311.66150253312,0.0,66208.96613987748,20414.218620186166,1475.694343458804,102733.95693990911,362209.9178732077,1532952.4532049438,4.232221089378223,1550797.7208412313,4.281488839253957,0.74745429231,0.09512570905835974,4.027634451161993,1.2664670637482778,1.0,0.0,4.027634451162879,1.286812060816956,1.2870934358484563,3.12993215855078,19243.173222199825,1962.2575723819882,4632.441516551485,4632.441516551485,5.570347354261763,5.511236664143189,-1.751438538905584,7.262675203048772,3.535326582029522,3.535326582029522,1.010093309151292,0.0,0.0,0.00021864916576186827,7.389267410226919e-05,0.00014475649165959908,0.000583026232837545,0.09512570905436277,0.0715263265196087,0.023599382534754063,0.09512570905835972,0.07152632652261408,0.023599382535745658,0.3859677733295052,0.3859677733295052,0.1273461335441734,0.0,5.069329968103034,3.334342134727308,10.406702264397325,5.069158049591124,3.3474165419607402,10.36519397051427,27311.66150253312,20414.218620186166,0.7474542924481272,1.0229131892693775,0.6331727983534551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552708855451182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15395.559059331557,1475.694343458804,0.3859677733295052,0.1273461335441734,6.275844827686256,3.535326582029522
247.0,-30.625205197209233,5.510887879029906,34.95512873049188,23.609960625786357,4.610604550558574,-27.10171075103027,-40.566760500054784,1.0871101043796747,0.6116216741939979,-4.452554944189853,39.91090190391854,41903.37104664583,25791.854213593902,25791.854213593902,67695.22526023973,76912.66911315179,76913.27391911401,25792.057028908795,102705.33094802282,102704.5233267457,-0.8076212771266,130000.24231096069,91176.38214312712,56167.08407662151,38899.22007389512,27294.911362937863,0.0,66194.13143683298,20401.698663115458,1474.694343458804,102705.33094802282,362287.22779830126,1532678.5592702038,4.230561945516619,1550695.1618772529,4.280292107732217,0.7474542925542419,0.09509870655530317,4.027634451161993,1.266421778877266,1.0,0.0,4.0276344511605435,1.2866860488840772,1.2869674484447722,3.130238689270858,19242.045364692647,1962.1425629233886,4632.441516551485,4632.441516551485,5.567658894654337,5.510887879029906,-1.7468116053784115,7.257699484408318,3.5360428722726898,3.5360428722726898,1.0102979635064828,0.0,0.0,0.00021868964208614783,7.394535486430825e-05,0.00014474428722183958,0.0005829770778235677,0.09509870656237912,0.07150418800364847,0.023594518558730647,0.09509870655530327,0.07150418799832811,0.023594518556975065,0.3859640932681529,0.3859640932681529,0.1273580921044012,0.0,5.0663327128391415,3.341654195960359,10.370993936705077,5.06417661838384,3.381009430150243,10.23936576948637,27294.911362937863,20401.698663115458,0.7474542924481272,1.0226771435899753,0.6330375538899989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552607608015138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15395.488726728494,1474.694343458804,0.3859640932681529,0.1273580921044012,6.275844827686256,3.5360428722726898
248.0,-30.62353146043696,5.510418010440979,34.95524367521337,23.586944757867627,4.583340906094982,-27.102930456141173,-40.569720534235216,1.0627399018004342,0.6111552985066169,-4.457555736883327,39.913524552153945,41922.8563380408,25806.38423067118,25806.38423067118,67729.24056871198,76929.87043378007,76930.0971997807,25806.46030009012,102736.55749987082,102736.25466445126,-0.30283541955577675,130048.53518681966,91181.87132214152,56174.85722640741,38896.68232859346,27311.97768694884,0.0,66208.6600155423,20414.454960950905,1475.694343458804,102736.55749987082,362216.9401701104,1532955.2389011886,4.232146730026642,1550808.0349105317,4.281434308903982,0.7474542925797003,0.09512826912233308,4.027634451161993,1.2664648845093325,1.0,0.0,4.027634451162343,1.2868003217679331,1.2870817956014213,3.1299607118751975,19243.203811969535,1962.2606916704008,4632.441516551485,4632.441516551485,5.570795473286872,5.510418010440979,-1.7498367169777413,7.260254727418721,3.536789716537088,3.536789716537088,1.010511347582025,0.0,0.0,0.00021872793756198217,7.3920468773566e-05,0.00014480746878841618,0.00058323155007779,0.09512826921012085,0.07152471655416216,0.02360355265595869,0.0951282691223333,0.07152471648815659,0.023603552634176485,0.38596048237887565,0.38596048237887565,0.12736909711554636,0.0,5.068794549370352,3.3471420101350873,10.363488659425684,5.068711035389924,3.359907543699933,10.323324953237602,27311.97768694884,20414.454960950905,0.7474542924481272,1.0229664903777351,0.6331929437659595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552501081256057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15395.595209729057,1475.694343458804,0.38596048237887565,0.12736909711554636,6.275844827686256,3.536789716537088
249.0,-30.621772731165255,5.510052517471858,34.95526665209079,23.61023387582975,4.610423569008221,-27.098639129785518,-40.563839895743854,1.087289967630673,0.6116742817767999,-4.452055986062532,39.9111404171561,41906.066975674294,25793.859156294515,25793.859156294515,67699.92613196881,76914.51928212255,76914.18159176684,25793.74590930871,102707.92750107557,102708.37843841707,0.450937341505778,130003.15401793449,91176.77362310796,56168.321316668706,38898.28034048806,27295.226516858915,0.0,66193.50685734698,20401.934230867497,1474.694343458804,102707.92750107557,362294.2413900131,1532681.317985613,4.230487661369333,1550705.4267076869,4.280237579151412,0.7474542927228037,0.09510126229549096,4.027634451161993,1.2664227948663762,1.0,0.0,4.0276344511610915,1.2866850425570984,1.2869665429621178,3.1302411374563417,19242.127983407863,1962.1509876877287,4632.441516551485,4632.441516551485,5.5680916994060965,5.510052517471858,-1.7452225270554536,7.255275044527312,3.5374994526444787,3.5374994526444787,1.010714129326994,0.0,0.0,0.00021876818434356842,7.396991704645213e-05,0.0001447982672971163,0.0005831944898344285,0.0951012624119204,0.07150258079633817,0.023598681615582238,0.0951012622954911,0.07150258070879983,0.02359868158669112,0.3859568210309778,0.3859568210309778,0.12738102646693203,0.0,5.06581425883428,3.35478876952061,10.326825580151649,5.0637302678393326,3.3954837629863164,10.191373214591295,27295.226516858915,20401.934230867497,0.7474542924481272,1.0227578103373236,0.6330842550159138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455240031221669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15395.517051096671,1474.694343458804,0.3859568210309778,0.12738102646693203,6.275844827686256,3.5374994526444787
250.0,-30.620088412950967,5.509582222919402,34.95536745875586,23.593589581456058,4.590559730646675,-27.099109379131168,-40.56563540417699,1.069580696826746,0.6112776630335475,-4.4563116823706705,39.91339854151887,41920.77160589475,25806.435346294737,25806.435346294737,67727.20695218949,76927.55804766336,76928.19564736495,25806.649238115737,102734.84488548068,102733.9933939581,-0.8514915225823643,130044.71337618443,91181.09134326814,56174.30490149885,38896.429379743655,27309.868490703753,0.0,66206.29787044741,20412.87843507952,1475.5512282887867,102734.84488548068,362234.4247266919,1532918.4542020774,4.231840900705873,1550802.6115469055,4.281212677997116,0.7474542926498544,0.09512674955726289,4.027634451161993,1.2664551768405365,1.0,0.0,4.02763445116063,1.286768057745742,1.2870496259207371,3.130039191536903,19243.03920367392,1962.243906295618,4632.441516551485,4632.441516551485,5.570806507559699,5.509582222919402,-1.7477112061374611,7.257293429056864,3.538239892282862,3.538239892282862,1.0109256835093892,0.0,0.0,0.00021880673469869193,7.395481598890187e-05,0.00014485191870979006,0.0005834105781124669,0.09512674959172279,0.07152006156287306,0.023606688028849722,0.09512674955724425,0.07152006153696475,0.023606688020298142,0.3859532539507356,0.3859532539507356,0.12739192138033756,0.0,5.067872513486805,3.360568911088592,10.316762471573213,5.067589345404201,3.375871180441095,10.267885986214083,27309.868490703753,20412.87843507952,0.7474542924481272,1.0229722719841274,0.6331840467492289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552294427556478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15395.615901939003,1475.5512282887867,0.3859532539507356,0.12739192138033756,6.275844827686256,3.538239892282862
251.0,-30.618325523441815,5.509203555460049,34.95538710534286,23.61511472789573,4.61550323559716,-27.095028251964678,-40.56012573475016,1.0922059641180875,0.611739513294765,-4.45141999743553,39.91129332786523,41905.53762272692,25795.44009512237,25795.44009512237,67700.9777178493,76913.7255204435,76914.05308809603,25795.54995525072,102709.60304334674,102709.16561556587,-0.43742778086743783,130004.64872666221,91176.64450898777,56168.45661126349,38897.98655302697,27295.045683315482,0.0,66193.03223634245,20401.799052779676,1474.665688027802,102709.60304334674,362303.1813016945,1532675.8462835713,4.230368170593823,1550712.007512008,4.280150127140922,0.7474542922362863,0.09510294153366865,4.027634451161993,1.2664172308286652,1.0,0.0,4.02763445116272,1.2866618145856386,1.28694341143914,3.130297647372917,19242.100734906668,1962.148209113884,4632.441516551485,4632.441516551485,5.568432974913237,5.509203555460049,-1.743546072877443,7.252749628337492,3.5389481076219904,3.5389481076219904,1.0111280307491401,0.0,0.0,0.00021884709008326446,7.40011639104658e-05,0.00014484592617279866,0.0005833864423640305,0.0951029415170049,0.07150037262032484,0.02360256889668005,0.09510294153366868,0.071500372632853,0.023602568900815645,0.38594965414097665,0.38594965414097665,0.12740357803286165,0.0,5.065188617315641,3.3681818263535206,10.281454805891428,5.063159510730316,3.4076258962242036,10.15018197707957,27295.045683315482,20401.799052779676,0.7474542924481272,1.0227810304281382,0.633080797282455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552193024212474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15395.561169992565,1474.665688027802,0.38594965414097665,0.12740357803286165,6.275844827686256,3.5389481076219904
252.0,-30.61664900914518,5.50871432026966,34.95548965110279,23.59480083631354,4.591426261009679,-27.095926800664884,-40.562562354002125,1.0707040525313083,0.6113152592940878,-4.455969454593696,39.91368887920183,41922.86616875305,25808.708222846675,25808.708222846675,67731.57439159972,76928.9646825357,76929.33335766025,25808.83190875299,102738.16526641324,102737.67290538238,-0.4923610308615025,130048.78839930522,91181.46038142616,56175.361867651336,38895.66501530536,27310.623132891975,0.0,66206.28814819735,20413.442482233386,1475.5779845003983,102738.16526641324,362239.2346809966,1532928.2200588235,4.231811668354439,1550815.1073933209,4.281190326495238,0.7474542921596007,0.09512998278682655,4.027634451161993,1.2664551729941742,1.0,0.0,4.027634451161306,1.2867626236004772,1.2870442919111713,3.1300524100492684,19243.11708622213,1962.2518481053296,4632.441516551485,4632.441516551485,5.571297150894067,5.50871432026966,-1.746258902946694,7.2549732232163535,3.539683179976618,3.539683179976618,1.0113380514218908,0.0,0.0,0.00021888547456249487,7.398066350026918e-05,0.0001449048110622257,0.0005836236091733396,0.09512998264406852,0.07151904664800818,0.023610935996060338,0.09512998278682247,0.07151904675533416,0.023610936031492395,0.385946143189303,0.385946143189303,0.12741430586481062,0.0,5.067419540489652,3.3738798897250035,10.272374763223468,5.067284713887773,3.3883123444364287,10.226839510610603,27310.623132891975,20413.442482233386,0.7474542924481272,1.0230383893443495,0.633215776648166,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552086891981202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15395.652725258973,1475.5779845003983,0.385946143189303,0.12741430586481062,6.275844827686256,3.539683179976618
253.0,-30.614890808607335,5.508329980964551,34.95550071341103,23.61809624070304,4.618469611434979,-27.091639874032836,-40.55670888684688,1.0952186768604657,0.6118331262173342,-4.450480779553731,39.91129372322555,41906.1868405688,25796.12071661311,25796.12071661311,67702.3075571819,76913.79799103925,76913.46621261306,25796.009441438087,102709.47565405114,102709.91870765235,0.4430536012077937,130003.33687129851,91176.53147553546,56168.92032506479,38897.34572274519,27293.86121724737,0.0,66191.20693999255,20400.913716709278,1474.5779845003983,102709.47565405114,362316.3839374,1532654.0261840043,4.230153794118269,1550712.0245271206,4.2799942074798585,0.7474542921694662,0.09510291485776011,4.027634451161993,1.2664136119512848,1.0,0.0,4.02763445115977,1.2866475173590644,1.2869292122782687,3.1303324312388208,19242.076880101664,1962.1457766007418,4632.441516551485,4632.441516551485,5.5685798999177525,5.508329980964551,-1.7416688537892218,7.249998834753773,3.5403842666199505,3.5403842666199505,1.0115383618914144,0.0,0.0,0.0002189257359461016,7.402992028760379e-05,0.0001448958156584978,0.0005835873789753831,0.09510291484791508,0.07149692477432329,0.02360599007359179,0.09510291485776012,0.07149692478172463,0.02360599007603548,0.3859425922316928,0.3859425922316928,0.1274258582443185,0.0,5.06443013449416,3.381899566890354,10.234566420999272,5.062313905771077,3.424070207718387,10.09450048040702,27293.86121724737,20400.913716709278,0.7474542924481272,1.0228293256317154,0.6331080634102956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455198596122069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15395.585273531164,1474.5779845003983,0.3859425922316928,0.1274258582443185,6.275844827686256,3.5403842666199505
254.0,-30.613223336234345,5.507831711955395,34.95559777044686,23.597191215399675,4.593678354399879,-27.09261803006635,-40.559278219565726,1.0730730482346447,0.6113928192588105,-4.455199444524233,39.913760086630944,41924.026619187236,25809.792281098744,25809.792281098744,67733.81890028599,76929.53562920072,76929.23480509045,25809.69135487144,102738.92615996189,102739.32791029947,0.40175033757986967,130048.88033540892,91181.56015629973,56176.051146297395,38895.01001111371,27309.954175447023,0.0,66204.96418656073,20412.942468290898,1475.5210608388988,102738.92615996189,362250.05722720164,1532914.746803421,4.231648045929731,1550818.1721021903,4.281070882287049,0.7474542922024793,0.09513079283442413,4.027634451161993,1.2664529074868187,1.0,0.0,4.027634451163183,1.286751345087615,1.2870331118822675,3.130079845292683,19243.13814291026,1962.2539952899572,4632.441516551485,4632.441516551485,5.571531165343724,5.507831711955395,-1.7445102159263186,7.252341927881713,3.541116181463359,3.541116181463359,1.0117474804181026,0.0,0.0,0.00021896392603235453,7.400829568079078e-05,0.00014495563035156375,0.0005838282906938612,0.09513079279727402,0.07151626723859095,0.02361452555868307,0.09513079283442628,0.0715162672665192,0.023614525567904925,0.3859391539126125,0.3859391539126125,0.1274363213583387,0.0,5.0667349087269145,3.387997474924191,10.224565262116528,5.066592263783036,3.403716719637657,10.175009351571077,27309.954175447023,20412.942468290898,0.7474542924481272,1.023092750407916,0.6332459677955328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455188011416447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15395.68381864707,1475.5210608388988,0.3859391539126125,0.1274363213583387,6.275844827686256,3.541116181463359
255.0,-30.61146053357232,5.50743853931725,34.955603528743524,23.623177664726995,4.623844339436508,-27.088014689020085,-40.55293231559915,1.1003984948876775,0.611909929850583,-4.449718245468299,39.911359207292044,41905.32610528853,25797.180716577353,25797.180716577353,67702.50682186589,76912.62189516494,76912.91652776384,25797.27953898402,102710.19606674786,102709.80261174229,-0.3934550055710133,130003.38202335485,91176.1464830907,56168.85069322789,38896.99532206979,27293.185956606983,0.0,66190.18127867678,20400.408996541362,1474.5210608388988,102710.19606674786,362327.1031971264,1532640.4316789643,4.2299911272304715,1550714.8427654314,4.279875364227872,0.7474542924001492,0.09510368419270873,4.027634451161993,1.2664068912575024,1.0,0.0,4.027634451160826,1.28662305372765,1.2869048443863447,3.1303919508460445,19241.99563052899,1962.1374914500864,4632.441516551485,4632.441516551485,5.568808720931565,5.50743853931725,-1.739933330335126,7.247371869652376,3.5418130869472044,3.5418130869472044,1.0119465962706298,0.0,0.0,0.0002190043061416534,7.40617161374516e-05,0.0001449425900042018,0.0005837757689415711,0.09510368425322784,0.07149416162174439,0.023609522631483443,0.09510368419270876,0.07149416157624917,0.023609522616459554,0.38593569446348025,0.38593569446348025,0.12744757482353,0.0,5.063744616464078,3.395770380633735,10.187554761394665,5.061628175318901,3.4369420629050182,10.050656165167709,27293.185956606983,20400.408996541362,0.7474542924481272,1.0228481855461589,0.6331048698727217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551779730480567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15395.613822121071,1474.5210608388988,0.38593569446348025,0.12744757482353,6.275844827686256,3.5418130869472044
256.0,-30.60979905055629,5.506925328608586,34.95570056700561,23.599300311785214,4.595582299659691,-27.089345279047937,-40.55605981322003,1.0751285281513552,0.611441016066351,-4.454740542896399,39.91396518368505,41925.45386546507,25811.585285039597,25811.585285039597,67737.03915050466,76930.37733135067,76929.90276534649,25811.426059239395,102741.32882458587,102741.96261639026,0.6337918043864192,130051.5676139177,91181.7904885755,56176.86702269014,38894.35940653929,27310.238789331823,0.0,66204.5981958711,20413.15521876645,1475.5210608388988,102741.32882458587,362256.50724277383,1532916.7768959715,4.231578305006554,1550826.9993353877,4.281019024721255,0.7474542927372874,0.09513315078457853,4.027634451161993,1.2664514799369497,1.0,0.0,4.027634451161878,1.2867415378845006,1.2870234034760781,3.1301037019320335,19243.186752692694,1962.2589521082832,4632.441516551485,4632.441516551485,5.571918219111042,5.506925328608586,-1.743003580878927,7.2499289094875135,3.542540866054623,3.542540866054623,1.0121545331584636,0.0,0.0,0.00021904237162708885,7.403538409414007e-05,0.0001450069875329488,0.0005840351386469222,0.09513315089315122,0.07151473157674838,0.02361841931640283,0.09513315078460721,0.07151473149513071,0.023618419289447815,0.3859323237921041,0.3859323237921041,0.12745781533548065,0.0,5.066216092411423,3.4017496242793754,10.178627772250024,5.0661815589627395,3.416434103391623,10.132758938240443,27310.238789331823,20413.15521876645,0.7474542924481272,1.023147047129562,0.6332710266049131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551673609249627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15395.722341858913,1475.5210608388988,0.3859323237921041,0.12745781533548065,6.275844827686256,3.542540866054623
