time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
257.0,-30.608043985321142,5.506517698527155,34.955706276675784,23.62534770453351,4.625862059884856,-27.084737603249653,-40.5496831057593,1.10255567781337,0.611957904212602,-4.449261868843274,39.91156341831182,41906.59230157804,25798.915609771815,25798.915609771815,67705.50791134985,76913.2496891585,76913.56341700994,25799.020843114526,102712.58426012445,102712.16529893031,-0.4189611941401381,130006.05309984152,91176.21177480524,56169.554387224656,38896.28598620065,27293.46883971706,0.0,66189.75482591771,20400.62044743836,1474.5210608388988,102712.58426012445,362333.5187927001,1532642.4636114365,4.229921837533057,1550723.631421633,4.279823839065908,0.7474542927189846,0.09510602806545214,4.027634451161993,1.2664047664171085,1.0,0.0,4.027634451160576,1.2866127716784799,1.2868946608086098,3.130416967575762,19242.009409822527,1962.138896546989,4632.441516551485,4632.441516551485,5.569183230396663,5.506517698527155,-1.7384395612147898,7.244957259741945,3.5432317783897047,3.5432317783897047,1.0123519366827727,0.0,0.0,0.00021908258775384294,7.40890821116218e-05,0.00014499350564222113,0.0005839808385193606,0.09510602815625688,0.07149263896198789,0.023613389194268995,0.09510602806545201,0.07149263889372859,0.023613389171723547,0.3859289205093715,0.3859289205093715,0.12746892454420733,0.0,5.063246723321583,3.4092792676482304,10.142485673637907,5.061219773055882,3.449475129711516,10.0090468676633,27293.46883971706,20400.62044743836,0.7474542924481272,1.0229001163309737,0.6331280786852048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455157358884739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15395.641289315085,1474.5210608388988,0.3859289205093715,0.12746892454420733,6.275844827686256,3.5432317783897047
258.0,-30.606383848810648,5.505996128405414,34.95579868267235,23.603298409748845,4.599699938607289,-27.0858593743436,-40.552492754626996,1.079175464140454,0.6115138579962149,-4.454018374339028,39.91403901457177,41925.39701803989,25812.588414608923,25812.588414608923,67737.98543264881,76929.90459065915,76929.66367743528,25812.507580063186,102742.17125749847,102742.49300526807,0.3217477696016431,130051.8253525028,91181.6060299264,56177.09845730807,38893.89730290926,27309.654095004324,0.0,66203.55139791359,20412.718180820906,1475.4698625665342,102742.17125749847,362266.6577453361,1532904.6677992092,4.231426312704717,1550830.176974207,4.280907844586679,0.7474542925300158,0.09513403283128447,4.027634451161993,1.2664465428562837,1.0,0.0,4.027634451162756,1.2867223869418236,1.2870043490466823,3.1301502888548827,19243.14782417184,1962.2549825038968,4632.441516551485,4632.441516551485,5.572134763575929,5.505996128405414,-1.7413241968002273,7.247320325205641,3.5439536855294875,3.5439536855294875,1.0125581958655678,0.0,0.0,0.00021912063491517195,7.406541772591196e-05,0.00014505521718926,0.0005842293900722489,0.09513403286424395,0.07151212382968115,0.02362190903456279,0.09513403283129562,0.07151212380490556,0.023621909026378906,0.38592558918129927,0.38592558918129927,0.12747907170905437,0.0,5.065586018251167,3.415194722251954,10.133227399433395,5.065532232335215,3.4301109413020185,10.086577230638511,27309.654095004324,20412.718180820906,0.7474542924481272,1.0231775184613976,0.6332801810895174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551467936274667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15395.750533429804,1475.4698625665342,0.38592558918129927,0.12747907170905437,6.275844827686256,3.5439536855294875
259.0,-30.604634981954998,5.505580398870072,34.95579994397816,23.62769991103562,4.6280583853625865,-27.081449412913564,-40.546428587380774,1.1048728163179935,0.6120303763848938,-4.4485434684767755,39.91163321505128,41907.804028566636,25799.88754424097,25799.88754424097,67707.69157280761,76913.8917801742,76913.61214028623,25799.793742230755,102713.40588251699,102713.77932441517,0.3734418981766794,130006.28609493661,91176.36685575062,56170.27910413028,38895.653057355936,27292.880212419623,0.0,66188.53326977557,20400.18045933293,1474.4698625665342,102713.40588251699,362343.61801413307,1532630.2501459275,4.229770234524037,1550726.6352816145,4.2797128421374016,0.7474542921288985,0.0951068887030177,4.027634451161993,1.2664027992775666,1.0,0.0,4.027634451162913,1.2866017397013194,1.2868837269475473,3.1304438093617035,19242.04213841425,1962.1422339345497,4632.441516551485,4632.441516551485,5.569393040809958,5.505580398870072,-1.7367702979424018,7.2423506968124745,3.544640541373641,3.544640541373641,1.0127544403924689,0.0,0.0,0.00021916072219218378,7.411650216885704e-05,0.00014504422002332675,0.000584185097507871,0.0951068886376803,0.07149003514037246,0.023616853497307837,0.09510688870301776,0.07149003518948534,0.023616853513532363,0.3859222225092659,0.3859222225092659,0.12749005609607936,0.0,5.0626130363654624,3.4230785018592087,10.095991543642299,5.060573844861665,3.464686315297797,9.958166394318027,27292.880212419623,20400.18045933293,0.7474542924481272,1.0229519862124783,0.6331580707153014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455136799963572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15395.675956762992,1474.4698625665342,0.3859222225092659,0.12749005609607936,6.275844827686256,3.544640541373641
260.0,-30.602965177566915,5.505054498582918,34.95588516485829,23.609529062546812,4.606416689380105,-27.082110468678074,-40.54852050086481,1.0855619804895662,0.6116016357073022,-4.453135382185109,39.91402212370787,41923.675748706075,25813.108034458473,25813.108034458473,67736.78378316454,76927.94786589169,76928.64780758209,25813.34289930244,102741.99070688455,102741.05590035017,-0.9348065343801863,130050.50148416928,91180.98821917127,56176.716101978614,38893.635685769616,27308.510777284733,0.0,66202.14646305435,20411.86359453046,1475.3861063243032,102741.99070688455,362279.0690209774,1532883.3866639666,4.231222606391335,1550829.4500007243,4.280759178805677,0.7474542922168089,0.09513394402531694,4.027634451161993,1.2664378770021725,1.0,0.0,4.027634451163937,1.2866922591210566,1.2869743154654674,3.1302235811329764,19243.017440159027,1962.241687034719,4632.441516551485,4632.441516551485,5.572246933335157,5.505054498582918,-1.7395400682177353,7.244594566800654,3.5453584565111553,3.5453584565111553,1.0129595590031872,0.0,0.0,0.0002191990035170972,7.409887624507615e-05,0.00014510012727202105,0.0005844102714687819,0.09513394391566189,0.0715088355854198,0.02362510833024209,0.09513394402531444,0.07150883566784363,0.0236251083574733,0.38591895091741685,0.38591895091741685,0.12750000678204762,0.0,5.064855436900757,3.4288118257593965,10.086919721438449,5.064737017892412,3.443300424343306,10.04135372990686,27308.510777284733,20411.86359453046,0.7474542924481272,1.0231810810087048,0.6332676202893597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551262723042806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15395.779058557368,1475.3861063243032,0.38591895091741685,0.12750000678204762,6.275844827686256,3.5453584565111553
261.0,-30.60122487189833,5.504628874185363,34.95588345778415,23.631855623703473,4.632310207285545,-27.07795459262874,-40.54287162199614,1.1090399280185794,0.61209669768391,-4.447933947925557,39.91172179211366,41907.767146975384,25801.074927706588,25801.074927706588,67708.84207468198,76913.51384829775,76913.43351928442,25801.047980882966,102714.48150016739,102714.58877600434,0.10727583695552312,130006.99348242104,91176.33390940452,56170.58720809272,38895.274112568666,27292.511982253658,0.0,66187.78609482232,20399.905012496358,1474.4329755270885,102714.48150016739,362352.1867839614,1532621.721599973,4.229646673869088,1550730.4474014502,4.27962215756135,0.7474542843751772,0.0951079810727734,4.027634451161993,1.2663983105728405,1.0,0.0,4.027634451161643,1.2865820293004924,1.286864112824038,3.1304917676736057,19242.03518535172,1962.1415249194904,4632.441516551485,4632.441516551485,5.569649359958592,5.504628874185363,-1.7351917926121447,7.239820666797508,3.5460424439226474,3.5460424439226474,1.0131549839778993,0.0,0.0,0.00021923890768591402,7.414648114279672e-05,0.0001450924265431173,0.00058437925574775,0.09510812328805943,0.07148776953072095,0.023620353757338473,0.09510798208379334,0.0714876626349771,0.023620318437796304,0.3859156301845888,0.3859156301845888,0.1275108143013043,0.0,5.062020795017418,3.43661742894011,10.050521004138488,5.060030645609459,3.477411394729131,9.915483215396705,27292.511982253658,20399.905012496358,0.7474542924481272,1.022980916413801,0.6331646610288073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455116220713681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15395.718969006688,1474.4329755270885,0.3859156301845888,0.1275108143013043,6.275844827686256,3.5460424439226474
262.0,-30.59956110193417,5.504089659693686,34.95596945906292,23.6111166299321,4.6077322501449745,-27.07891478816145,-40.54540431881321,1.087085936374535,0.6116469322567468,-4.452703836774832,39.91421133288781,41925.43996986106,25814.70573900123,25814.70573900123,67740.14570886228,76929.06014417147,76929.46716479809,25814.84232090781,102744.3094857059,102743.7658831727,-0.5436025332019199,130053.10297602217,91181.25893606908,56177.63876176788,38892.91130477911,27308.793490316268,0.0,66201.70479509537,20412.074909494422,1475.3870074004806,102744.3094857059,362285.13491425075,1532885.2803978177,4.231156988432982,1550837.5934743774,4.280709982322198,0.7474542922129669,0.09513621478864279,4.027634451161993,1.2664370714640247,1.0,0.0,4.027634451161728,1.2866849474428546,1.2869671026279117,3.1302413688498305,19243.07457279257,1962.2475129419906,4632.441516551485,4632.441516551485,5.572591828038532,5.504089659693686,-1.7380989152658346,7.2421885749595205,3.546755804727023,3.546755804727023,1.0133588013505779,0.0,0.0,0.00021927706319555072,7.412513380553245e-05,0.00014515192939001828,0.0005846189114638706,0.0951362147900841,0.0715073668132251,0.023628847976859012,0.09513621478865443,0.07150736681214176,0.023628847976501034,0.38591239967946983,0.38591239967946983,0.12752064340767438,0.0,5.06436969639617,3.4423354221868863,10.041948187932348,5.064350769031591,3.456433545595985,9.99802374777829,27308.793490316268,20412.074909494422,0.7474542924481272,1.0232386902803883,0.6332984943458306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551057448735436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15395.813883599025,1475.3870074004806,0.38591239967946983,0.12752064340767438,6.275844827686256,3.546755804727023
263.0,-30.59781397436974,5.503656845291319,34.955964546710454,23.634230077173584,4.634564618418826,-27.074658924194456,-40.53958951318634,1.111409568243615,0.6121627731651529,-4.447235978874413,39.91179929600686,41908.87310851731,25801.937728283992,25801.937728283992,67710.8108368013,76914.01104745505,76913.67833350405,25801.826114489213,102715.50444799327,102715.94877573903,0.44432774576125666,130007.51729453389,91176.36670559004,56171.228766652544,38894.59770993055,27292.012846540612,0.0,66186.61055647116,20399.532149032304,1474.3870074004806,102715.50444799327,362361.99917685054,1532610.7195493886,4.229501777313573,1550733.7829675116,4.279515474829569,0.7474542923505196,0.09510903049129264,4.027634451161993,1.2663958120858299,1.0,0.0,4.027634451159603,1.2865707513602658,1.286852933063836,3.1305192092262746,19242.042106724064,1962.14223070305,4632.441516551485,4632.441516551485,5.5698356117600065,5.503656845291319,-1.7335654695355176,7.237222314826837,3.5474341898123427,3.5474341898123427,1.0135526256606693,0.0,0.0,0.00021931713694523368,7.417415350428716e-05,0.00014514298344094653,0.000584582880451191,0.09510903041488492,0.07148529209319773,0.02362373832168718,0.09510903049133179,0.07148529215062686,0.023623738340665782,0.38590911991191756,0.38590911991191756,0.12753135362259005,0.0,5.061403709891465,3.4503263553860393,10.004455970880656,5.059398752039556,3.4923539845437404,9.865578805586267,27292.012846540612,20399.532149032304,0.7474542924481272,1.0230288311716715,0.6331926163942205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550957298781946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15395.74508225442,1474.3870074004806,0.38590911991191756,0.12753135362259005,6.275844827686256,3.5474341898123427
264.0,-30.596154123821194,5.503113685062507,34.95604432252038,23.613826429378264,4.610359338442171,-27.07558534331471,-40.54207572536541,1.0897905579352052,0.6117303603677442,-4.451864936632034,39.91419656202065,41926.33652105182,25815.179227457404,25815.179227457404,67741.51574850922,76929.40613915863,76929.13360492079,25815.087773219697,102744.22137814047,102744.58536661603,0.3639884755539242,130051.95413701066,91181.29312387327,56178.2235057645,38892.29957567641,27307.73275887019,0.0,66200.03233454659,20411.28206447425,1475.3088053721594,102744.22137814047,362296.92689947085,1532865.2826103612,4.230964076147674,1550836.9577420752,4.280568899698112,0.7474542923320571,0.09513620822064126,4.027634451161993,1.2664342910936104,1.0,0.0,4.027634451161587,1.2866720962106941,1.2869543491387068,3.1302726335820554,19243.08178785489,1962.2482486735933,4632.441516551485,4632.441516551485,5.572694039465158,5.503113685062507,-1.736374661299935,7.239488346362442,3.5481437735671184,3.5481437735671184,1.0137553638763195,0.0,0.0,0.00021935521507899093,7.415319068914525e-05,0.00014520202438984568,0.0005848206758110064,0.09513620818102622,0.07150422844332038,0.023631979737705845,0.0951362082206424,0.07150422847309498,0.02363197974754628,0.38590594243810467,0.38590594243810467,0.12754100856548006,0.0,5.063669521020017,3.4564579667920157,9.994272113357681,5.063595296999779,3.4724682582669857,9.944195263076097,27307.73275887019,20411.28206447425,0.7474542924481272,1.0232852365716778,0.6333280368984426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550852132572496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15395.843424785548,1475.3088053721594,0.38590594243810467,0.12754100856548006,6.275844827686256,3.5481437735671184
265.0,-30.594407238232737,5.502676980313527,34.95603340780939,23.63974261041733,4.640439850549187,-27.071004875820606,-40.535759821627266,1.1170374881406862,0.6122454692551287,-4.446404277793271,39.91177842014682,41907.691401168115,25802.404569877588,25802.404569877588,67710.0959710457,76912.5538058816,76912.86720921515,25802.509709535625,102715.37691875079,102714.95837575919,-0.41854299159604125,130006.32255064168,91175.91269077716,56171.050286078425,38894.291560776364,27290.94563189089,0.0,66185.23719266725,20398.734449900585,1474.3088053721594,102715.37691875079,362373.69191264705,1532590.5786532494,4.229309723241974,1550732.8845242357,4.2793749080936365,0.7474542921687405,0.09510898406706317,4.027634451161993,1.2663884682813662,1.0,0.0,4.027634451162254,1.2865441894924161,1.2868264659310853,3.130583841625391,19241.946290533288,1962.13246017073,4632.441516551485,4632.441516551485,5.569936388335799,5.502676980313527,-1.7318514298567007,7.234528410170228,3.548819348306912,3.548819348306912,1.0139483852305464,0.0,0.0,0.00021939529643704242,7.420645475870392e-05,0.0001451888416783385,0.0005847675806679804,0.09510898402825324,0.07148216561935682,0.023626818408896424,0.095108984067101,0.07148216564852565,0.023626818418537525,0.38590273932771657,0.38590273932771657,0.12755145100308296,0.0,5.060693457487218,3.464303373389953,9.95722075907156,5.058649747048378,3.505737594656921,9.82008455514881,27290.94563189089,20398.734449900585,0.7474542924481272,1.0230392583460801,0.6331879007878077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550752221244592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15395.775664086817,1474.3088053721594,0.38590273932771657,0.12755145100308296,6.275844827686256,3.548819348306912
266.0,-30.592748638053177,5.502121311184922,34.956114401142166,23.617679520417028,4.614265461546057,-27.072129333429967,-40.53856981974093,1.0936461569249962,0.6117739697320417,-4.451448372874622,39.91436889028469,41926.491984752945,25816.680295432667,25816.680295432667,67743.17228018561,76929.20245226604,76929.60134383557,25816.81415950242,102746.415503338,102745.8827476987,-0.5327556392876431,130054.40127315662,91181.29602853784,56178.5855610335,38891.900519449264,27307.985769818624,0.0,66199.88628926789,20411.47117966333,1475.3088053721594,102746.415503338,362302.78243251104,1532866.6361960869,4.230899431421358,1550844.374694912,4.280520188894215,0.7474542923712275,0.09513835481467152,4.027634451161993,1.2664301507594065,1.0,0.0,4.02763445116257,1.286653845249584,1.2869361947225566,3.130317035955165,19243.08240086109,1962.2483111828292,4632.441516551485,4632.441516551485,5.573018073340148,5.502121311184922,-1.7349684145212736,7.237089725706196,3.549526131849407,3.549526131849407,1.014150323385545,0.0,0.0,0.0002194333583791313,7.41827527641302e-05,0.0001452506056150011,0.0005850163432271221,0.09513835470246171,0.07150278266403823,0.023635572038423473,0.09513835481470403,0.07150278274837135,0.02363557206630017,0.38589962376605086,0.38589962376605086,0.12756088668574747,0.0,5.063180695520657,3.4700078266813534,9.949291561699283,5.06322234260665,3.4835435066123637,9.907399551583865,27307.985769818624,20411.47117966333,0.7474542924481272,1.023312517247751,0.6333317824980906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550647072438219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15395.884156236556,1475.3088053721594,0.38589962376605086,0.12756088668574747,6.275844827686256,3.549526131849407
267.0,-30.59101066490728,5.501672549336851,34.95610463244809,23.640672477800422,4.640996519674323,-27.06789187805695,-40.53276919350026,1.1178777328237652,0.6122890489849055,-4.445988415853322,39.91195115013406,41909.94415059976,25803.851421768533,25803.851421768533,67713.7955723683,76914.07566175073,76913.80509917546,25803.76065091245,102717.5657500879,102717.92708351926,0.361333431355888,130008.76399718941,91176.28863978651,56172.15712863473,38893.4794568353,27291.198247101514,0.0,66184.67770393682,20398.923280709172,1474.3088053721594,102717.5657500879,362379.53855178057,1532591.9601292969,4.229245299704758,1550740.3183900665,4.27932637860148,0.7474542926262191,0.09511112582102736,4.027634451161993,1.266388759505935,1.0,0.0,4.027634451162144,1.2865400868543564,1.2868224626863212,3.130593824720787,19242.025631561333,1962.1405507039951,4632.441516551485,4632.441516551485,5.570248718644941,5.501672549336851,-1.730455446453131,7.232127995789982,3.5501962999628005,3.5501962999628005,1.0143417999893716,0.0,0.0,0.0002194732483188789,7.423168803758207e-05,0.00014524156028129684,0.0005849799119294725,0.09511112589251237,0.07148072854116455,0.023630397351347823,0.09511112582102745,0.07148072848744001,0.023630397333587346,0.3858964535891336,0.3858964535891336,0.12757125900774455,0.0,5.060226841671636,3.4778581049636728,9.912336831108348,5.058277464838227,3.5193125900744917,9.775579087156473,27291.198247101514,20398.923280709172,0.7474542924481272,1.0231038047094778,0.6332272907344967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455054723906728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,6.0,15395.810036682655,1474.3088053721594,0.3858964535891336,0.12757125900774455,6.275844827686256,3.5501962999628005
268.0,-30.58934966508007,5.50111303060598,34.95617979842057,23.620754875615262,4.61734012255031,-27.06876236638023,-40.53516777986658,1.0967528238587085,0.6118555931192873,-4.450664047683203,39.91434569521279,41927.0498737011,25817.142247704567,25817.142247704567,67744.19212140566,76929.2164555164,76929.12956693198,25817.113088237627,102746.24265516961,102746.35870322098,0.11604805136448704,130053.20378885482,91181.18252378372,56179.01594200167,38891.296201980054,27306.96113368521,0.0,66198.25733566526,20410.70513725711,1475.2340950157597,102746.24265516961,362313.8076979284,1532847.3727547182,4.230717516658095,1550843.376384946,4.280387176626538,0.7474542860091069,0.09513826000231174,4.027634451161993,1.2664264571527024,1.0,0.0,4.027634451163832,1.2866391086915774,1.2869215553187696,3.1303528891312946,19243.05844659161,1962.2458685271333,4632.441516551485,4632.441516551485,5.573117794463501,5.50111303060598,-1.7333105592441016,7.234423589850081,3.5508977923239406,3.5508977923239406,1.0145422263782689,0.0,0.0,0.00021951137781249015,7.421144945243643e-05,0.0001452999283600537,0.0005852149972143218,0.09513839017104515,0.07149977447195098,0.023638615699094177,0.09513826084419735,0.07149967664566807,0.023638583356643657,0.38589337370303334,0.38589337370303334,0.1275806144727275,0.0,5.062526461934283,3.4837388967770835,9.903101706431983,5.0625196408024635,3.4986563955620795,9.856736048542416,27306.96113368521,20410.70513725711,0.7474542924481272,1.023353103963169,0.6333557945657929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550442629538185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15395.908322970048,1475.2340950157597,0.38589337370303334,0.1275806144727275,6.275844827686256,3.5508977923239406
269.0,-30.587607624632028,5.500660957682349,34.956164665194066,23.644618049170845,4.645048878286464,-27.064423407617145,-40.52922749016432,1.1218646612720897,0.6123685952811684,-4.445188363937573,39.91192947084424,41909.94073364256,25804.24875083566,25804.24875083566,67714.18948447822,76913.65454987145,76913.33473833342,25804.14145523868,102717.4761935721,102717.90330070711,0.4271071350085549,130007.65657197603,91176.13446289803,56172.420646671206,38893.01535136314,27290.18037840393,0.0,66183.19572976706,20398.16247236101,1474.2340950157597,102717.4761935721,362390.78675923595,1532572.5957436487,4.229060593535052,1550739.3853662775,4.279190978430014,0.7474542926987425,0.0951111111415833,4.027634451161993,1.2663840301288292,1.0,0.0,4.027634451163902,1.2865212236294463,1.286803695837075,3.1306397260975642,19241.993093763576,1962.1372327720044,4632.441516551485,4632.441516551485,5.570334489628926,5.500660957682349,-1.7287909880068044,7.229451945689154,3.551565125089023,3.551565125089023,1.0147328928825778,0.0,0.0,0.00021955137421227023,7.426158124813811e-05,0.00014528979296413213,0.0005851741755445319,0.09511111108924891,0.07147770987000102,0.023633401219247892,0.09511111114162205,0.07147770990933125,0.023633401232252046,0.38589025180092645,0.38589025180092645,0.12759081347170423,0.0,5.059551260609965,3.491759795714529,9.865554317629972,5.0575569592187435,3.5339279108563915,9.726452574905352,27290.18037840393,20398.16247236101,0.7474542924481272,1.0231326658954694,0.6332414183317053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550342654419934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15395.842545052423,1474.2340950157597,0.38589025180092645,0.12759081347170423,6.275844827686256,3.551565125089023
270.0,-30.585964454477125,5.500090526659462,34.95624142115147,23.622213780786865,4.61850786783448,-27.065598414958924,-40.532094170898176,1.0981418283192512,0.6118971351023674,-4.450230139589709,39.91451096476213,41928.910140884895,25818.451722746515,25818.451722746515,67747.3618636314,76930.40605903845,76930.08487130252,25818.343929606213,102748.42880090873,102748.85778178496,0.42898087622597814,130055.61470535932,91181.47848055293,56179.98256241147,38890.55102015718,27307.185904450584,0.0,66197.73692460777,20410.873319019494,1475.2322758048758,102748.42880090873,362319.9072604859,1532848.081258255,4.230648249079592,1550850.4895547093,4.280334749698813,0.7474542924502845,0.09514039868674641,4.027634451161993,1.266425895034336,1.0,0.0,4.027634451163375,1.2866324314141622,1.2869149765893215,3.1303691348236447,19243.120905897908,1962.2522376038614,4632.441516551485,4632.441516551485,5.57340046938498,5.500090526659462,-1.7319176128080738,7.232008139467536,3.552263938141404,3.552263938141404,1.014932553754687,0.0,0.0,0.00021958910675267922,7.423738460523251e-05,0.0001453517221474467,0.0005854236036567821,0.09514039873146973,0.07149830685377166,0.023642091877698067,0.0951403986867782,0.07149830682016195,0.023642091866584464,0.3858872300397077,0.3858872300397077,0.1275999635304359,0.0,5.062043183380865,3.497645661915328,9.857109210913961,5.062127274692102,3.5119075136992137,9.813170847287893,27307.185904450584,20410.873319019494,0.7474542924481272,1.0234090319551028,0.6333888753423322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550237802902342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15395.943742665826,1475.2322758048758,0.3858872300397077,0.1275999635304359,6.275844827686256,3.552263938141404
271.0,-30.58423087255602,5.499627473886659,34.956227535140805,23.647832124866568,4.6482793620355265,-27.061060821498085,-40.52582628848029,1.1251093109775507,0.6124115196440698,-4.444777458973931,39.912088165384446,41910.40647107613,25805.566332736387,25805.566332736387,67715.97280381252,76913.59911246417,76913.87761456001,25805.65977400543,102719.53738856544,102719.16544520056,-0.37194336488028057,130009.92944917275,91176.0237259188,56172.83108453076,38892.436268208934,27290.392060607308,0.0,66182.82832881625,20398.320681942198,1474.2322758048758,102719.53738856544,362396.56392111664,1532573.30409938,4.228995130409066,1550746.2152022684,4.279141607810116,0.7474542922154069,0.09511312816893817,4.027634451161993,1.266380221680738,1.0,0.0,4.0276344511618865,1.2865058438474757,1.2867884124490487,3.130677151933324,19241.969723610826,1962.1348496796386,4632.441516551485,4632.441516551485,5.570618914568996,5.499627473886659,-1.7274237826629095,7.227051256549569,3.552926293045637,3.552926293045637,1.0151217980130391,0.0,0.0,0.00021962892191957712,7.429029905290823e-05,0.0001453386228666689,0.0005853708445422358,0.09511312815124731,0.0714762726670017,0.02363685548424562,0.09511312816897047,0.07147627268029615,0.023636855488642028,0.38588416421314603,0.38588416421314603,0.12761001494382557,0.0,5.059097735834314,3.5051767297986203,9.821228554925653,5.057188978618001,3.545344822341349,9.688736589838413,27290.392060607308,20398.320681942198,0.7474542924481272,1.023165290963075,0.6332519707808889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455013890360593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15395.868705314482,1474.2322758048758,0.38588416421314603,0.12761001494382557,6.275844827686256,3.552926293045637
272.0,-30.582586650344947,5.499049963227942,34.95630262581084,23.626320424396567,4.622741021961672,-27.062134609599727,-40.52854960374532,1.1022889812147472,0.6119556374580952,-4.4496529093187664,39.9145893716538,41928.78640537468,25819.301279046016,25819.301279046016,67748.0876844207,76929.90496926318,76930.14732151479,25819.382617581432,102749.52993909622,102749.2062483092,-0.32369078701594844,130056.38764534637,91181.3275853068,56180.20902141163,38890.1317376613,27306.857706250157,0.0,66196.98944391146,20410.628007843454,1475.1985589836984,102749.52993909622,362328.021666204,1532840.005185699,4.230531213503088,1550853.8641809386,4.280248204511404,0.7474542925227075,0.09514150821133317,4.027634451161993,1.2664210063079375,1.0,0.0,4.027634451162475,1.2866128149406886,1.2868954556340266,3.1304168623158493,19243.08906066449,1962.2489902937793,4632.441516551485,4632.441516551485,5.573583862158847,5.499049963227942,-1.7304361370182533,7.229486100246195,3.553620089670274,3.553620089670274,1.0153200256200783,0.0,0.0,0.00021966669090915363,7.426730411476907e-05,0.00014539938679438455,0.0005856155794308913,0.09514150821771558,0.07149619451883703,0.023645313698878557,0.09514150821133292,0.07149619451404082,0.023645313697292347,0.38588116686712287,0.38588116686712287,0.12761911738754794,0.0,5.061512770685454,3.5108208245740116,9.813228801154764,5.061608546776881,3.5244199444130118,9.7714123719295,27306.857706250157,20410.628007843454,0.7474542924481272,1.0234315526059306,0.6333941582177364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550034563992034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15395.976568155587,1475.1985589836984,0.38588116686712287,0.12761911738754794,6.275844827686256,3.553620089670274
273.0,-30.5808582289396,5.498580110607661,34.95628714018199,23.649479273613565,4.649653771847209,-27.057887548939348,-40.52273256294427,1.1266830918448896,0.6124699337336779,-4.444201377708634,39.91216510940586,41912.12920331594,25806.38231443366,25806.38231443366,67718.5115177496,76914.71425528641,76914.36564235814,25806.26534801711,102720.63099037526,102721.09656972007,0.46557934481825214,130010.69326091465,91176.33382374255,56173.748771763705,38891.76116886538,27290.062270539383,0.0,66181.82343940476,20398.074177827886,1474.1985589836984,102720.63099037526,362404.6635183388,1532565.1879074476,4.22887821869846,1550749.5266983353,4.279055108295709,0.7474542921746408,0.09511422994205768,4.027634451161993,1.2663794221868736,1.0,0.0,4.027634451161265,1.2864983017564107,1.286780968382647,3.1306955055154027,19242.035167273454,1962.1415230760203,4632.441516551485,4632.441516551485,5.570795059630807,5.498580110607661,-1.72594991099553,7.224530021603192,3.554278586411372,3.554278586411372,1.0155081675461062,0.0,0.0,0.00021970640046848326,7.431642962260486e-05,0.0001453899708458784,0.0005855776554322976,0.09511422986720633,0.0714741616890301,0.02364006817817623,0.09511422994205762,0.0714741617452776,0.023640068196780082,0.3858781148498739,0.3858781148498739,0.12762912817650038,0.0,5.058569276157527,3.518679082021606,9.776358846790117,5.056671311442301,3.560156096021899,9.63990364722008,27290.062270539383,20398.074177827886,0.7474542924481272,1.0232191861524005,0.6332876162242667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454993560402152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15395.904516265859,1474.1985589836984,0.3858781148498739,0.12762912817650038,6.275844827686256,3.554278586411372
274.0,-30.57921582580731,5.498004066022733,34.95635416461505,23.62979632979261,4.626276989977263,-27.058746826649134,-40.525106981489785,1.1058079908162475,0.6120494752037189,-4.448698448277134,39.91447931301263,41929.05519373762,25819.125350191436,25819.125350191436,67748.18054392906,76929.67299537236,76929.38711357363,25819.029402584885,102748.41651615851,102748.79834556379,0.3818294052762212,130053.70654595942,91181.16630470639,56180.548503060025,38889.575335162626,27305.2900298009,0.0,66194.86536496352,20409.456232765595,1475.0918453303454,102748.41651615851,362341.4393004079,1532811.7019662454,4.230296443392529,1550849.1272675612,4.280076632310864,0.7474542922082419,0.09514052226018456,4.027634451161993,1.2664167681662368,1.0,0.0,4.027634451164678,1.2865961460957496,1.28687888277811,3.1304574192796104,19243.055023685214,1962.2455194878185,4632.441516551485,4632.441516551485,5.573545884592601,5.498004066022733,-1.7286904281222344,7.226694494144967,3.5549685974763006,3.5549685974763006,1.0157053135646572,0.0,0.0,0.00021974413993290035,7.429637378572439e-05,0.00014544776614717597,0.000585810433778919,0.09514052224771502,0.07149253272554446,0.023647989522170565,0.09514052226017483,0.07149253273491459,0.023647989525269975,0.3858751571842429,0.3858751571842429,0.12763810884963164,0.0,5.060773473101733,3.5247933036898758,9.766048947436559,5.060747923480847,3.540968275223463,9.715761392027275,27305.2900298009,20409.456232765595,0.7474542924481272,1.023465795577971,0.6334185433048766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454983157778609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15396.003465398811,1475.0918453303454,0.3858751571842429,0.12763810884963164,6.275844827686256,3.5549685974763006
275.0,-30.577478925879227,5.497535559207979,34.95633091864486,23.655661031976365,4.656285325372881,-27.054182566281384,-40.518816258385755,1.1329889657752468,0.6125629616672086,-4.443254777508817,39.912047618473615,41910.47110262631,25806.220817770572,25806.220817770572,67716.69192039689,76912.90444450318,76913.16590651874,25806.30854487642,102719.47445139517,102719.12526227375,-0.34918912142165937,130007.96153203539,91175.84447230077,56173.41113042483,38891.592602084376,27288.48708064022,0.0,66180.0796827246,20396.896801834515,1474.0918453303454,102719.47445139517,362417.97285233444,1532536.6991878618,4.2286443112253895,1550744.4701573928,4.27888401326398,0.7474542924112881,0.09511320009109317,4.027634451161993,1.2663712058076637,1.0,0.0,4.027634451160342,1.286468564080549,1.2867513240811128,3.130767873866067,19241.931893570098,1962.1309920890517,4632.441516551485,4632.441516551485,5.570760197525693,5.497535559207979,-1.724211938898657,7.221747498106636,3.5556257908775266,3.5556257908775266,1.0158930831078647,0.0,0.0,0.00021978405726231565,7.43495201394736e-05,0.00014543453712284206,0.0005857571521047564,0.09511320014147524,0.07147050836436432,0.02364269177711092,0.0951132000910932,0.07147050832650594,0.023642691764587238,0.38587217443390737,0.38587217443390737,0.12764785216014038,0.0,5.057807251703537,3.532683626930634,9.729014573876896,5.055817739176007,3.574276487899567,9.591879537809405,27288.48708064022,20396.896801834515,0.7474542924481272,1.0232186519726025,0.6332792481295012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549732729939306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15395.938506197548,1474.0918453303454,0.38587217443390737,0.12764785216014038,6.275844827686256,3.5556257908775266
276.0,-30.575836956932523,5.496948891025417,34.95640002473959,23.633321548718982,4.629799907702678,-27.055353051414215,-40.521689819265134,1.1093160021846884,0.6120892451310169,-4.448317517347323,39.91462603746827,41929.4645642931,25820.400181907462,25820.400181907462,67749.86474620056,76929.69335117855,76929.94768504375,25820.485545593358,102750.4332306371,102750.09353308601,-0.3396975510986522,130055.9504268438,91181.24905226447,56181.020265380284,38889.14309653798,27305.517196206703,0.0,66194.66029274468,20409.62603395149,1475.0918453303454,102750.4332306371,362346.7944647346,1532812.557473922,4.230236284381157,1550855.442276512,4.280030804653493,0.7474542923796662,0.0951424900642194,4.027634451161993,1.2664133416069676,1.0,0.0,4.027634451162258,1.2865795288380522,1.2868623617884933,3.1304978517724966,19243.07248689475,1962.247300239608,4632.441516551485,4632.441516551485,5.573821081097829,5.496948891025417,-1.7273673875427122,7.2243162785681285,3.556314464765114,3.556314464765114,1.016089847075747,0.0,0.0,0.00021982179903746652,7.432523887536253e-05,0.000145496560162104,0.0005860069582344536,0.09514248997995904,0.07149116963973726,0.023651320340221785,0.09514249006421927,0.07149116970305147,0.023651320361167932,0.385869283442118,0.385869283442118,0.12765657742251638,0.0,5.060306205020822,3.538419728876363,9.721104318565608,5.060406762478351,3.5520381991612453,9.679280956256093,27305.517196206703,20409.62603395149,0.7474542924481272,1.0234944094671385,0.6334266899907154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454962819621245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15396.047059520046,1475.0918453303454,0.385869283442118,0.12765657742251638,6.275844827686256,3.556314464765114
277.0,-30.574107665992898,5.496470154227326,34.95637874402361,23.657941119186603,4.658409990619448,-27.05093555078971,-40.51560211284084,1.1352378754187176,0.6126026912761517,-4.442874678825248,39.912195196215784,41911.68911213203,25807.448415770818,25807.448415770818,67719.13752790284,76913.54463556396,76913.91282159479,25807.571956325904,102721.48477792069,102720.99305133478,-0.49172658591123763,130010.19876389191,91175.98374502316,56174.128221601124,38890.95058158004,27288.71398597122,0.0,66179.66456755126,20397.06640219183,1474.0918453303454,102721.48477792069,362423.31720197893,1532537.5981231541,4.228584435336066,1550750.82156781,4.278838441025512,0.7474542923744117,0.0951151622293499,4.027634451161993,1.266369219985791,1.0,0.0,4.0276344511623545,1.2864578558719866,1.2867407132209583,3.13079393372897,19241.961285962945,1962.1339892790043,4632.441516551485,4632.441516551485,5.571025197741209,5.496470154227326,-1.722898264389737,7.219368418617064,3.556966712462054,3.556966712462054,1.0162762035605868,0.0,0.0,0.0002198615544250881,7.437668799564332e-05,0.00014548486642944477,0.0005859598601539326,0.09511516220954999,0.07146915628040763,0.02364600592914235,0.09511516222938769,0.07146915629528522,0.023646005934064688,0.38586634042795587,0.38586634042795587,0.12766623041997754,0.0,5.0573642304415785,3.545989062361855,9.685185319339666,5.055477370101414,3.586298204011996,9.552500883129653,27288.71398597122,20397.06640219183,0.7474542924481272,1.0232620242246802,0.6333016249931535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549529377141743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15395.972231377513,1474.0918453303454,0.38586634042795587,0.12766623041997754,6.275844827686256,3.556966712462054
278.0,-30.572475367478443,5.495873617251597,34.95644971996623,23.63414632799106,4.6302605175713385,-27.052281109995672,-40.518731985334284,1.1100662600873044,0.6121289758038984,-4.447937263939155,39.91477483542438,41931.7034993022,25821.584437087502,25821.584437087502,67753.28793638971,76931.17858894634,76930.93985251855,25821.50430634024,102752.4441588588,102752.76302603383,0.31886717503948603,130058.18900731881,91181.56378054484,56182.08869089552,38888.3056551659,27305.74484846001,0.0,66194.05050362591,20409.79619716219,1475.0918453303454,102752.4441588588,362352.14016630565,1532813.4941336354,4.230176461577219,1550861.8465486085,4.2799853364653035,0.7474542925099245,0.09514445334539016,4.027634451161993,1.266413513044827,1.0,0.0,4.0276344511619415,1.286575849486265,1.2868587810686964,3.13050680437554,19243.138907778164,1962.2540732847776,4632.441516551485,4632.441516551485,5.574076724946933,5.495873617251597,-1.7260607863288784,7.221934403580475,3.5576505416796724,3.5576505416796724,1.0164715833370492,0.0,0.0,0.00021989908609177053,7.435023234791283e-05,0.00014554885374385768,0.0005862175776658995,0.09514445325376857,0.0714898234237086,0.023654629830059958,0.0951444533454264,0.07148982349255142,0.023654629852838744,0.38586347083601014,0.38586347083601014,0.12767492113487247,0.0,5.059882660693916,3.551726772706843,9.677358890980713,5.060066239743037,3.565350078970539,9.635876921314889,27305.74484846001,20409.79619716219,0.7474542924481272,1.0235555525141702,0.633466349018864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549425304136794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15396.0768315046,1475.0918453303454,0.38586347083601014,0.12767492113487247,6.275844827686256,3.5576505416796724
279.0,-30.570757951301424,5.495385397394095,34.956430210975384,23.65812761653217,4.658155453304577,-27.047945764206634,-40.5127585172653,1.1353432662102645,0.6126424498204415,-4.4424945835273215,39.912344943566545,41914.35022030622,25808.586382900256,25808.586382900256,67722.93660320647,76915.34104571985,76915.01579685467,25808.47724715024,102723.49304400492,102723.92742862011,0.4343846151896287,130012.43476061823,91176.32513378572,56175.33430837404,38889.98980601298,27288.9417166133,0.0,66178.93152262628,20397.236613107256,1474.0918453303454,102723.49304400492,362428.66156583076,1532538.573437186,4.228524771788279,1550757.2663733421,4.278793127655733,0.7474542921057864,0.09511712340145026,4.027634451161993,1.2663702233368528,1.0,0.0,4.0276344511625055,1.2864572022970442,1.2867401585991904,3.1307955243053693,19242.033333327643,1962.1413360655927,4632.441516551485,4632.441516551485,5.571270849440289,5.495385397394095,-1.7216001365232776,7.216985533917373,3.5582980366157066,3.5582980366157066,1.0166565818902018,0.0,0.0,0.00021993858125421745,7.440073139732537e-05,0.00014553784985689208,0.0005861732580316601,0.09511712327525862,0.07146781766433719,0.02364930561092143,0.09511712340148964,0.07146781775915335,0.0236493056422969,0.3858605539095894,0.3858605539095894,0.12768452236034755,0.0,5.056956278275152,3.5594093782469827,9.641170928885117,5.055137033347762,3.600173444557754,9.507404803412044,27288.9417166133,20397.236613107256,0.7474542924481272,1.0233307647170504,0.6333488506984416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549327069683489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15395.99697572425,1474.0918453303454,0.3858605539095894,0.12768452236034755,6.275844827686256,3.5582980366157066
280.0,-30.56912236879825,5.494794710390459,34.956490743127766,23.63931838134306,4.635768879200502,-27.04871212775054,-40.51499082762746,1.1153586381529175,0.612235139615052,-4.4468492800795385,39.914580923163896,41930.65847193393,25820.882440436366,25820.882440436366,67751.5409123703,76929.82799875278,76929.572142879,25820.796564455482,102750.36870733449,102750.71043918915,0.34173185465624556,130054.04327399535,91181.08956473763,56181.920037919364,38887.966140909186,27303.67456666086,0.0,66191.64070757004,20408.248746797224,1474.9561766296508,102750.36870733449,362367.4356687948,1532777.0292985355,4.2298972766954135,1550853.500558355,4.279781646758791,0.7474542921675718,0.09514255329178294,4.027634451161993,1.266406324193813,1.0,0.0,4.027634451159229,1.286550863535566,1.286833888840196,3.130567601574387,19243.038828329296,1962.243868021118,4632.441516551485,4632.441516551485,5.573925185710307,5.494794710390459,-1.7242513247978764,7.219046035188335,3.558977212987446,3.558977212987446,1.0168506322821274,0.0,0.0,0.00021997620057659264,7.438185597803417e-05,0.00014559434459855848,0.0005864007981995052,0.09514255325005491,0.07148559673762195,0.02365695651243296,0.09514255329178288,0.07148559676897441,0.023656956522808525,0.38585772093103743,0.38585772093103743,0.12769312617695447,0.0,5.059091599442411,3.565469536323576,9.630787199679219,5.059084419694614,3.5816856087700444,9.580506554295823,27303.67456666086,20408.248746797224,0.7474542924481272,1.023566423012413,0.6334736233111459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45492237140779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15396.099385870752,1474.9561766296508,0.38585772093103743,0.12769312617695447,6.275844827686256,3.558977212987446
281.0,-30.567395864916673,5.494309463283381,34.9564633164815,23.66459275307136,4.665091035056164,-27.04422587675254,-40.508825064729876,1.1419210468893617,0.6127361520952377,-4.441538371055943,39.9122019503444,41912.54728241056,25808.229652849335,25808.229652849335,67720.7769352599,76913.44747193945,76913.75037052103,25808.331290162598,102722.08166068362,102721.67712478878,-0.40453589483513497,130009.34439067314,91175.88204495989,56174.981855420294,38889.889099488435,27287.262729989525,0.0,66177.15182947795,20395.98166153169,1473.9797734164213,102722.08166068362,362442.1067499481,1532508.392879596,4.22828464005394,1550751.1122506163,4.278617421569323,0.747454292625544,0.09511584748383936,4.027634451161993,1.26636184705887,1.0,0.0,4.027634451160402,1.2864261919266768,1.286709240900739,3.130870994728284,19241.939822978944,1962.1318006637277,4632.441516551485,4632.441516551485,5.571193842520799,5.494309463283381,-1.7198866722647717,7.2141961355481525,3.5596246647370062,3.5596246647370062,1.0170356184962874,0.0,0.0,0.00022001591757488017,7.44340016930818e-05,0.00014558191588179837,0.0005863507398716984,0.09511584745441568,0.0714640988633963,0.02365174859101937,0.09511584748386298,0.07146409888550342,0.023651748598335944,0.38585486180403794,0.38585486180403794,0.1277024733979541,0.0,5.056198009507966,3.57327147761481,9.594390188245939,5.054274523151207,3.6142720736268075,9.459517090074712,27287.262729989525,20395.98166153169,0.7474542924481272,1.0233256503658466,0.6333386391485805,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549125284601145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15396.037606038284,1473.9797734164213,0.38585486180403794,0.1277024733979541,6.275844827686256,3.5596246647370062
282.0,-30.565765124120528,5.49370652004275,34.95652836935118,23.642040334548824,4.638357913498739,-27.045431245103998,-40.51174161778761,1.1180240344819368,0.612261372493208,-4.446610026673989,39.9147756274395,41931.67120750357,25822.35318887569,25822.35318887569,67754.02439637926,76930.37722583681,76930.58061691235,25822.421458867044,102753.0020757794,102752.73041471251,-0.2716610668867361,130057.2906826254,91181.3317013336,56182.62568299933,38887.45113148253,27304.288606846014,0.0,66191.73973832854,20408.70771587858,1474.9797734164213,102753.0020757794,362370.79929861944,1532784.1908653362,4.229877776664373,1550861.8806370348,4.27976504629727,0.747454292244827,0.09514509909817229,4.027634451161993,1.2664042663900181,1.0,0.0,4.027634451162581,1.286538200840322,1.286821322732972,3.1305984140473107,19243.089929318987,1962.2490788718867,4632.441516551485,4632.441516551485,5.574242674540779,5.49370652004275,-1.7230624474080551,7.216768967450805,3.560302939710355,3.560302939710355,1.0172294113458158,0.0,0.0,0.00022005343767938398,7.440933131331931e-05,0.00014564410636606467,0.0005866012204086638,0.09514509898909776,0.07148478576456122,0.02366031322453654,0.09514509909820414,0.07148478584651151,0.02366031325166077,0.38585209146656757,0.38585209146656757,0.12771083028085997,0.0,5.058710171625194,3.5789117678759226,9.586868190077553,5.058871399167174,3.592124869253155,9.546597682879167,27304.288606846014,20408.70771587858,0.7474542924481272,1.02360241118041,0.633487975588333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549021384852288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15396.143993196441,1474.9797734164213,0.38585209146656757,0.12771083028085997,6.275844827686256,3.560302939710355
