time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
283.0,-30.564049598999265,5.4932121057180785,34.956503134023116,23.666432161722355,4.666714871452772,-27.041051398648342,-40.505704971123464,1.1437166711017734,0.6127740926019101,-4.441175089310738,39.9123394854386,41914.047739639514,25809.329718960587,25809.329718960587,67723.3774586001,76914.33111587605,76914.58982552054,25809.41653142348,102724.00635694401,102723.66083483663,-0.3455221073818393,130011.48458451891,91176.0722926191,56175.78891638243,38889.20375137407,27287.4782275749,0.0,66176.68197894897,20396.142731865886,1473.9797734164213,102724.00635694401,362447.2149117324,1532509.1283639255,4.2282270778026,1550757.0314668405,4.278573451983897,0.7474542924693902,0.09511772436677081,4.027634451161993,1.2663605217123406,1.0,0.0,4.027634451159756,1.2864176113201347,1.286700757462057,3.1308918781271924,19241.979973224028,1962.1358948493144,4632.441516551485,4632.441516551485,5.571431312569221,5.4932121057180785,-1.7186167228399594,7.211828828558038,3.5609449009382366,3.5609449009382366,1.0174128288394961,0.0,0.0,0.00022009291486638533,7.446040214367588e-05,0.00014563251272270945,0.0005865545254512719,0.09511772439437009,0.07146279544078159,0.023654928953588505,0.09511772436677093,0.071462795420046,0.023654928946724812,0.3858492662218522,0.3858492662218522,0.12772012237942126,0.0,5.0557799003699415,3.5864255992287895,9.551231859931818,5.053949181912628,3.62650417563907,9.419642396413337,27287.4782275749,20396.142731865886,0.7474542924481272,1.0233722125890679,0.6333658093189459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454892324936089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15396.068636817057,1473.9797734164213,0.3858492662218522,0.12772012237942126,6.275844827686256,3.5609449009382366
284.0,-30.562424731888388,5.4926003299771775,34.95657027355973,23.644521447736793,4.640743646101896,-27.042185894133894,-40.50850533004848,1.1205048083484317,0.6122993376084196,-4.446246390421189,39.91491457227717,41932.66500014005,25823.41308890807,25823.41308890807,67756.07808904813,76930.77419779584,76931.3289750801,25823.599311432587,102754.9282865127,102754.1872867039,-0.7409998087969143,130059.43329042799,91181.34595619015,56183.2367585385,38886.787997390726,27304.505003915285,0.0,66191.29300130601,20408.869468518933,1474.9797734164213,102754.9282865127,362375.91165621165,1532784.969164372,4.229820249803289,1550867.8608485253,4.279721170649564,0.747454292454393,0.09514697806809477,4.027634451161993,1.2664017272414645,1.0,0.0,4.027634451162148,1.2865264051535328,1.2868096233561963,3.1306271173511897,19243.09293769232,1962.249385640593,4632.441516551485,4632.441516551485,5.5744714739824115,5.4926003299771775,-1.7217988816303365,7.214399211607514,3.561618596817032,3.561618596817032,1.0176053133762948,0.0,0.0,0.00022013031187416033,7.443670670731103e-05,0.00014569360516684932,0.0005868005834839952,0.09514697812611429,0.07148348783890585,0.02366349028720845,0.09514697806809472,0.07148348779531605,0.02366349027277873,0.38584651447302726,0.38584651447302726,0.12772845203303484,0.0,5.058309554827815,3.591776376661471,9.544686317158948,5.058545728029628,3.603830131104985,9.508327401282259,27304.505003915285,20408.869468518933,0.7474542924481272,1.023640346287105,0.6335072650614739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548820013046129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15396.172545653666,1474.9797734164213,0.38584651447302726,0.12772845203303484,6.275844827686256,3.561618596817032
285.0,-30.56071699695886,5.492097465177128,34.95654703022966,23.66817867094653,4.668229632867835,-27.037900127898453,-40.50261484282089,1.14541276380985,0.6128122178520812,-4.440810339930115,39.91247991144171,41915.61374563178,25810.34377600592,25810.34377600592,67725.9575216377,76915.28028103312,76915.51431708288,25810.42231112766,102725.93662821053,102725.62405703904,-0.31257117149652913,130013.63211416359,91176.28941990754,56176.622884515986,38888.51837265728,27287.695485953052,0.0,66176.21385861034,20396.305130808458,1473.9797734164213,102725.93662821053,362452.3437669753,1532509.9507556306,4.22816951555126,1550763.0751192176,4.278529582681416,0.7474542927711836,0.09511960780770012,4.027634451161993,1.2663593194494025,1.0,0.0,4.027634451159329,1.286409498214551,1.28669274125322,3.1309116239829353,19242.02579619963,1962.140567492429,4632.441516551485,4632.441516551485,5.571650215936205,5.492097465177128,-1.7173601480390843,7.2094576132162125,3.562256064644724,3.562256064644724,1.0177874470413497,0.0,0.0,0.00022016962243080935,7.44865575786581e-05,0.00014568306485215126,0.0005867581309493912,0.09511960783369292,0.071461500638143,0.02365810719554992,0.09511960780773412,0.07146150061861511,0.023658107189085006,0.38584369530486434,0.38584369530486434,0.12773775281423747,0.0,5.0553930789109245,3.599246066948183,9.50925817565593,5.053622557782205,3.639152043696356,9.378497191706856,27287.695485953052,20396.305130808458,0.7474542924481272,1.0234184395368777,0.6333939538334293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548722233613018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15396.099621033194,1473.9797734164213,0.38584369530486434,0.12773775281423747,6.275844827686256,3.562256064644724
286.0,-30.559099139089152,5.491486860834741,34.956608568483816,23.64627047153192,4.642276579464508,-27.039039094751345,-40.50541212838141,1.1222165351266398,0.6123787064883572,-4.445442167788551,39.91484315831639,41934.18828070632,25823.272521086434,25823.272521086434,67757.46080179275,76931.65990229398,76931.21386122296,25823.122800670324,102754.33666189328,102754.9324233804,0.5957614871294936,130057.63724118739,91181.50989103822,56184.03826945035,38886.07957954208,27303.30057929412,0.0,66189.3801588362,20407.969209936356,1474.8957895851097,102754.33666189328,362387.2184131844,1532762.6292679762,4.229626629712863,1550864.7871762791,4.279579158357687,0.747454292226232,0.09514647741229484,4.027634451161993,1.2664003189234068,1.0,0.0,4.027634451162097,1.2865182176633105,1.2868015325621984,3.1306470408769984,19243.12753482931,1962.252913566744,4632.441516551485,4632.441516551485,5.574441129763034,5.491486860834741,-1.7202270756308295,7.211713936465571,3.562925367646671,3.562925367646671,1.0179786764704775,0.0,0.0,0.00022020687006349827,7.446288045615507e-05,0.00014574398960734322,0.000587003513592331,0.09514647740360963,0.07148040278022408,0.02366607462338554,0.09514647741229032,0.071480402786749,0.02366607462554584,0.38584095431579585,0.38584095431579585,0.12774607392282647,0.0,5.057688700826304,3.6052381129770197,9.499776697743755,5.057820874276899,3.6206658331044537,9.452563561422323,27303.30057929412,20407.969209936356,0.7474542924481272,1.0236908192703058,0.6335485871007687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548619468809165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15396.200709685349,1474.8957895851097,0.38584095431579585,0.12774607392282647,6.275844827686256,3.562925367646671
287.0,-30.557392461044124,5.490985096944553,34.956579928776165,23.670823929738276,4.670808590765914,-27.034649702692114,-40.499362839013315,1.1480658324163426,0.6128909777141303,-4.4400121146499805,39.912403122868284,41916.47416470432,25810.211666822608,25810.211666822608,67726.68583152693,76915.55965061752,76915.21541471702,25810.09615311517,102725.31156783219,102725.77131744013,0.4597496079368284,130011.79695397643,91176.27079582632,56177.18530992315,38887.87276211463,27286.48538614424,0.0,66174.35814825888,20395.40062923444,1473.8957895851097,102725.31156783219,362463.56806115276,1532487.478885011,4.227976585570826,1550759.7702914514,4.2783879731322845,0.747454292504486,0.09511907328100688,4.027634451161993,1.266356516000815,1.0,0.0,4.027634451161839,1.2863968975227718,1.2866802362612473,3.130942292318997,19242.02186573642,1962.1401666967233,4632.441516551485,4632.441516551485,5.571621697673677,5.490985096944553,-1.7157949377744801,7.206780034719033,3.5635613311120125,3.5635613311120125,1.018160380317718,0.0,0.0,0.00022024616887956184,7.451409233302419e-05,0.00014573207654653764,0.0005869555321382116,0.0951190733270944,0.07145842326210766,0.02366065006498674,0.09511907328103991,0.0714584232274843,0.023660650053522574,0.3858381912060448,0.3858381912060448,0.12775516177215476,0.0,5.054752528885217,3.6131768097353643,9.462840242705795,5.05290309236409,3.654950159188502,9.32603139947389,27286.48538614424,20395.40062923444,0.7474542924481272,1.0234581449175553,0.6334247182389511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548522113736917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15396.127949638889,1473.8957895851097,0.3858381912060448,0.12775516177215476,6.275844827686256,3.5635613311120125
288.0,-30.555771045096563,5.490371623233658,34.95663934418949,23.651237098407023,4.647524427624652,-27.035518597407968,-40.50175010981036,1.1272719799359863,0.612439641566425,-4.4448321447374735,39.91484861749976,41933.36457980818,25823.616845307384,25823.616845307384,67756.98142511556,76930.53246583907,76930.95454969454,25823.758528088078,102754.71307778262,102754.14931114647,-0.5637666361581068,130057.38316078142,91181.1633598376,56183.99547380637,38885.74209559026,27302.6700829988,0.0,66188.41217858906,20407.497942551534,1474.846300161084,102754.71307778262,362395.79505666223,1532749.5984788532,4.229490571873773,1550865.022140543,4.279478524021114,0.747454292218077,0.09514688752128954,4.027634451161993,1.2663939411053433,1.0,0.0,4.027634451162193,1.2864943462438299,1.2867777544882792,3.1307051312906693,19243.05440219424,1962.2454561133763,4632.441516551485,4632.441516551485,5.5745154586498025,5.490371623233658,-1.718800498823974,7.209172122057632,3.5642291104398636,3.5642291104398636,1.0183511744113896,0.0,0.0,0.0002202835103945406,7.449387836481492e-05,0.00014578963202972566,0.000587187344585153,0.09514688743691356,0.07147807868961219,0.023668808747301373,0.09514688752128952,0.07147807875299873,0.023668808768290802,0.3858355324912559,0.3858355324912559,0.1277631910911436,0.0,5.057134558662426,3.618824886771222,9.454795782464032,5.057271786303886,3.632527705222003,9.412957944733762,27302.6700829988,20407.497942551534,0.7474542924481272,1.0236985477502345,0.6335454077167451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548419415236387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15396.23232273398,1474.846300161084,0.3858355324912559,0.1277631910911436,6.275844827686256,3.5642291104398636
289.0,-30.554063455039877,5.489867082358594,34.95660863633176,23.67526333490389,4.675402551339555,-27.03119377966197,-40.49581614146007,1.152532875960713,0.6129515184231309,-4.439406149946701,39.91240589235243,41916.13225919228,25810.544905007708,25810.544905007708,67726.6771642,76914.94477788551,76915.07570685862,25810.588841178367,102725.66454803698,102725.48968289321,-0.1748651437665103,130011.51596505917,91176.171730111,56177.359211414,38887.5694652189,27285.851417022186,0.0,66173.42088224109,20394.926769614638,1473.846300161084,102725.66454803698,362472.0890533587,1532474.395122555,4.227841098399614,1550759.889484458,4.278287725641061,0.7474542926262265,0.09511946011651587,4.027634451161993,1.2663513690186665,1.0,0.0,4.027634451161907,1.2863757898941945,1.2866592226201927,3.1309936667054883,19242.00095871046,1962.1380347733898,4632.441516551485,4632.441516551485,5.571693633430213,5.489867082358594,-1.7143757974232021,7.204242879781797,3.564862354365318,3.564862354365318,1.0185321012472337,0.0,0.0,0.0002203228428226145,7.454413299210974e-05,0.00014577870983050476,0.0005871433539592885,0.09511946013384041,0.07145610969123117,0.02366335044260924,0.09511946011651586,0.07145610967821654,0.02366335043829932,0.38583282362063814,0.38583282362063814,0.12777210174257514,0.0,5.054199692931832,3.626537681158652,9.418586496283126,5.052357668369837,3.6674017424479644,9.28466989384009,27285.851417022186,20394.926769614638,0.7474542924481272,1.0234725099783342,0.6334285231193372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548321848625716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15396.167885050076,1473.846300161084,0.38583282362063814,0.12777210174257514,6.275844827686256,3.564862354365318
290.0,-30.552455490225565,5.489245411837937,34.956670477108354,23.651917289849393,4.647774895543482,-27.032509075559602,-40.49888503560794,1.1278284808790815,0.6124755005375278,-4.444488200340815,39.91497496913882,41935.79043086789,25824.6004624789,25824.6004624789,67760.39089334679,76932.28281405248,76932.02562718742,25824.51413008642,102756.53975727386,102756.88327653139,0.34351925752707757,130059.41255325571,91181.67684393328,56185.18446075502,38884.99153686473,27302.872795981843,0.0,66187.86433284657,20407.6494627252,1474.846300161084,102756.53975727386,362400.6308268446,1532750.1558422444,4.2294356727391955,1550870.4603460478,4.279436425945558,0.747454292272445,0.09514866697758219,4.027634451161993,1.2663948598364372,1.0,0.0,4.027634451160789,1.2864915780602906,1.28677508395714,3.130711867725294,19243.162768900955,1962.2565064421547,4632.441516551485,4632.441516551485,5.574727790995068,5.489245411837937,-1.7175761076883456,7.206821519526282,3.565527437240063,3.565527437240063,1.0187221249257323,0.0,0.0,0.00022035988641060228,7.451813869295285e-05,0.00014584174771764942,0.0005873972475252808,0.09514866698422622,0.07147683019814897,0.023671836786077247,0.09514866697758215,0.0714768301931579,0.023671836784424288,0.38583020365026127,0.38583020365026127,0.12778000343088036,0.0,5.0567279055619,3.6322411066585687,9.410980639290585,5.0569637008783275,3.645680140586137,9.370377570732956,27302.872795981843,20407.6494627252,0.7474542924481272,1.0237585330233996,0.6335873026508384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548219097953627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15396.270069948063,1474.846300161084,0.38583020365026127,0.12778000343088036,6.275844827686256,3.565527437240063
291.0,-30.5507601080456,5.488732991409357,34.95664205865489,23.675911919586383,4.675687538492374,-27.02819183607125,-40.492929553706176,1.1531192665209942,0.6129873139688016,-4.4390632504791805,39.91253322870493,41918.41651738906,25811.49045142959,25811.49045142959,67729.90696881864,76916.4275410496,76916.10228767725,25811.38130342853,102727.48359110579,102727.9179924792,0.4344013734080363,130013.53743612951,91176.43636501918,56178.425341370836,38886.678915164826,27286.05384502372,0.0,66172.73276018855,20395.078062997974,1473.846300161084,102727.48359110579,362476.91092805366,1532475.0018377602,4.227786531048688,1550765.3697915168,4.278245932468016,0.7474542921756169,0.09512123279153525,4.027634451161993,1.2663515756232666,1.0,0.0,4.027634451163528,1.2863728825912983,1.2866564125841489,3.131000742995014,19242.05680778879,1962.143729794455,4632.441516551485,4632.441516551485,5.571897747485079,5.488732991409357,-1.713159632090652,7.201892623500009,3.566156345103596,3.566156345103596,1.0189018128867418,0.0,0.0,0.00022039895009708191,7.456859076245004e-05,0.00014583035933463188,0.0005873513792814962,0.09512123274626497,0.07145487337258738,0.023666359373677587,0.09512123279156778,0.07145487340659433,0.023666359384940924,0.38582753804022757,0.38582753804022757,0.12778880908386453,0.0,5.053811913832931,3.639840390870063,9.375219227116133,5.052050564447995,3.6802504153682207,9.243084671688393,27286.05384502372,20395.078062997974,0.7474542924481272,1.0235319616355172,0.6334696296932806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548122343292933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15396.192095299615,1473.846300161084,0.38582753804022757,0.12778880908386453,6.275844827686256,3.566156345103596
292.0,-30.549149007960157,5.48811542381897,34.956696628437996,23.656249057408445,4.652320363827412,-27.029078287411043,-40.49533460112286,1.1322496432754479,0.6125630406477285,-4.443593984586877,39.914835149228864,41935.33653210721,25824.108110846468,25824.108110846468,67759.44464295368,76931.4285697203,76931.1595874404,25824.017819692315,102755.17740713272,102755.53668056677,0.3592734340491006,130056.46308519712,91181.32782200682,56185.2357843821,38884.546708471906,27301.2856780644,0.0,66185.8323865363,20406.46316530623,1474.7406557174756,102755.17740713272,362413.2035083011,1532721.6222157385,4.22921021468974,1550864.4424637144,4.279271360565073,0.7474542922973804,0.09514743181082856,4.027634451161993,1.2663890556758273,1.0,0.0,4.027634451161335,1.2864706835274111,1.28675428284271,3.1307627159590656,19243.089110618133,1962.2489953876334,4632.441516551485,4632.441516551485,5.5746215075955545,5.48811542381897,-1.7159628083456586,7.204078232164628,3.566817173960704,3.566817173960704,1.0190906211316297,0.0,0.0,0.00022043607773368374,7.454821251984446e-05,0.00014588786521383928,0.0005875829919417363,0.09514743178145779,0.07147334735855235,0.02367408442290544,0.09514743181082028,0.07147334738061524,0.02367408443021332,0.38582495473618056,0.38582495473618056,0.12779662473433948,0.0,5.056047194410667,3.6456647306079617,9.366051955770672,5.056157025234597,3.6606029588082265,9.320314287846031,27301.2856780644,20406.46316530623,0.7474542924481272,1.0237756661762174,0.6335998962315356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548020329877736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15396.294806688224,1474.7406557174756,0.38582495473618056,0.12779662473433948,6.275844827686256,3.566817173960704
293.0,-30.547447305654515,5.4876069442372515,34.95666122447167,23.68196218684318,4.68216092208513,-27.024562485327806,-40.48910813927648,1.1592761017561606,0.6130742212009181,-4.438175179535313,39.9123869860771,41916.86621038808,25811.01754980616,25811.01754980616,67727.88376019424,76914.72560386281,76914.98308853353,25811.103956424693,102726.08704495821,102725.74315366897,-0.34389128924522083,130010.54745708249,91176.01788918012,56178.15849569628,38886.51043720426,27284.460412124274,0.0,66170.97084932853,20393.887058394754,1473.7406557174756,102726.08704495821,362489.39927350474,1532446.2982439152,4.2275616923287105,1550759.0757966682,4.27808117673144,0.7474542926761496,0.09511996259375664,4.027634451161993,1.2663437900366263,1.0,0.0,4.027634451162356,1.2863438522683983,1.2866274740794224,3.131071403699311,19241.968491813863,1962.134724071305,4632.441516551485,4632.441516551485,5.571795662737387,5.4876069442372515,-1.711551399037571,7.1991583432748225,3.567445429389953,3.567445429389953,1.0192701226828438,0.0,0.0,0.00022047529954759138,7.46009806394945e-05,0.00014587431890809686,0.0005875284323740422,0.09511996269846784,0.07145139404577382,0.023668568652694028,0.09511996259375671,0.07145139396711776,0.023668568626638884,0.38582233466314764,0.38582233466314764,0.12780523791974255,0.0,5.0531074421171525,3.6532874524947943,9.330143396972346,5.051249400736253,3.693781854007341,9.197401870586134,27284.460412124274,20393.887058394754,0.7474542924481272,1.0235286393849472,0.6334630680549163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454792338909802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,6.0,15396.230227322216,1473.7406557174756,0.38582233466314764,0.12780523791974255,6.275844827686256,3.567445429389953
294.0,-30.545837743871196,5.486981399878535,34.95671853618699,23.659739770833426,4.655803161232397,-27.0257494051556,-40.49198809135703,1.1357148225167943,0.6125973241097995,-4.443264672801938,39.914951415149744,41935.74854882594,25825.065323046012,25825.065323046012,67760.81387187196,76931.47142630762,76931.76645197578,25825.164359981234,102756.93081195702,102756.53674935363,-0.39406260338728316,130058.40875793657,91181.44401293072,56185.72113544906,38884.13653053518,27301.477945979554,0.0,66185.61447651473,20406.60687242318,1474.7406557174756,102756.93081195702,362417.8337211169,1532721.9893180812,4.229157195662512,1550869.4465754936,4.279230496612092,0.7474542921376269,0.09514913763828237,4.027634451161993,1.266385735166259,1.0,0.0,4.027634451161388,1.286454273124545,1.2867379670170227,3.130802652922641,19243.11363178224,1962.2514958504933,4632.441516551485,4632.441516551485,5.574828139928875,5.486981399878535,-1.7147624812477034,7.201743881126238,3.568105563755833,3.568105563755833,1.0194587325016666,0.0,0.0,0.00022051240357137485,7.457656928360334e-05,0.0001459358342877715,0.0005877761938364961,0.09514913761727416,0.07147213175825759,0.023677005859016564,0.09514913763828241,0.07147213177403809,0.023677005864244267,0.3858197981596695,0.3858197981596695,0.12781286071680176,0.0,5.055633303982518,3.6587165785978755,9.323399994551949,5.055861996911744,3.671040875979145,9.28624317099235,27301.477945979554,20406.60687242318,0.7474542924481272,1.0237997245748345,0.6336082074709211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547820998075736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15396.338485690198,1474.7406557174756,0.3858197981596695,0.12781286071680176,6.275844827686256,3.568105563755833
295.0,-30.544144434268972,5.486465285109383,34.95668573879284,23.68274627896028,4.682553283052982,-27.021550216856514,-40.48622004976494,1.1599590656405996,0.6131085941277661,-4.437845446923303,39.91250488668405,41919.14251048747,25811.933772298213,25811.933772298213,67731.07628278568,76916.32213327293,76916.01111853422,25811.8294005392,102727.84051907343,102728.25590557115,0.4153864977124613,130012.49382822023,91176.44001339002,56179.260390604686,38885.755136428146,27284.653309146805,0.0,66170.40844557495,20394.031233909223,1473.7406557174756,102727.84051907343,362494.03616775817,1532446.7220091233,4.227508783896031,1550764.1500052144,4.27804045109183,0.7474542924491697,0.09512166920031973,4.027634451161993,1.266344285667874,1.0,0.0,4.027634451160564,1.2863404921595984,1.2866242111830455,3.13107958251405,19242.057577748245,1962.1438083084688,4632.441516551485,4632.441516551485,5.571993446668125,5.486465285109383,-1.7103581029984904,7.196823388107873,3.5687295361146822,3.5687295361146822,1.0196370103184806,0.0,0.0,0.0002205514443816669,7.462546839042753e-05,0.00014592597599123936,0.0005877364882217536,0.09512166922616433,0.07145018594022835,0.023671483285935976,0.09512166920035958,0.0714501859208153,0.023671483279504423,0.38581720051550555,0.38581720051550555,0.12782143661696693,0.0,5.052716214955979,3.6662649419914715,9.287830281920492,5.050954041051057,3.7064645972051835,9.156438071338243,27284.653309146805,20394.031233909223,0.7474542924481272,1.0235855856699807,0.6335028526379113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454772415239632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15396.264519781238,1473.7406557174756,0.38581720051550555,0.12782143661696693,6.275844827686256,3.5687295361146822
296.0,-30.54254679089121,5.485834644648467,34.9567437172658,23.660668346006446,4.656412837439411,-27.022726107812527,-40.489060746598966,1.1365921543593214,0.6126416795880232,-4.442828588911687,39.91501939514585,41937.81069822039,25825.676855309917,25825.676855309917,67763.48755353031,76932.77320654344,76932.49225386341,25825.58254188765,102758.07479575108,102758.45006185336,0.37526610228815116,130059.40271278538,91181.66427423076,56186.70176590211,38883.29167592072,27301.3279170343,0.0,66184.61959295502,20406.494749018857,1474.7203605510551,102758.07479575108,362423.9652500279,1532716.8584816107,4.229071489310109,1550872.3724557003,4.279166173202121,0.7474542927374055,0.09515026864731835,4.027634451161993,1.2663855615304782,1.0,0.0,4.027634451161884,1.2864500013772018,1.2867337919508648,3.1308130489721573,19243.160116165887,1962.256235938459,4632.441516551485,4632.441516551485,5.574960150718807,5.485834644648467,-1.7134973034543575,7.199331948102824,3.569385477159119,3.569385477159119,1.0198244220454626,0.0,0.0,0.00022058828535866034,7.460138241613092e-05,0.00014598690294252942,0.0005879818797097736,0.09515026872915222,0.07147049697116648,0.02367977175798574,0.09515026864731829,0.07147049690969837,0.02367977173761998,0.38581468614527265,0.38581468614527265,0.12782902170786248,0.0,5.055201013755266,3.6717365082124047,9.280795733324112,5.055470268499732,3.68442506406808,9.242692948536217,27301.3279170343,20406.494749018857,0.7474542924481272,1.0238555116020243,0.6336488893665022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547622269028881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15396.363706013784,1474.7203605510551,0.38581468614527265,0.12782902170786248,6.275844827686256,3.569385477159119
297.0,-30.540858798485807,5.485313656526272,34.95671153686864,23.685265809204452,4.685001103520289,-27.018347943597977,-40.48301708009092,1.1624902486309994,0.6131528720456458,-4.437410461943011,39.912572785351195,41920.03908340342,25812.518574663354,25812.518574663354,67732.55765806677,76916.6232050143,76916.4995986847,25812.47709350433,102728.97669218903,102729.14177967765,0.16508748862543143,130013.4790883562,91176.4056176017,56179.82149598496,38885.09346846305,27284.50239616716,0.0,66169.59586463022,20393.91843807331,1473.7203605510551,102728.97669218903,362500.1532539883,1532441.6000745818,4.227423316427857,1550767.0722350278,4.277976321705089,0.747454292622107,0.09512279281004221,4.027634451161993,1.2663415613444529,1.0,0.0,4.027634451162214,1.2863284659614684,1.2866122798045256,3.131108855739681,19242.05031879254,1962.1430681009865,4632.441516551485,4632.441516551485,5.572119687304524,5.485313656526272,-1.7090994667034813,7.1944131232297535,3.5700060094285915,3.5700060094285915,1.0200017169795976,0.0,0.0,0.00022062721590647191,7.465263466294689e-05,0.00014597458124352504,0.0005879322524103667,0.09512279288761755,0.07144855822592563,0.023674234661691915,0.09512279281004243,0.07144855816765731,0.023674234642384905,0.38581211743406507,0.38581211743406507,0.12783752157148534,0.0,5.052291515277318,3.6790938482490105,9.245864728927074,5.050563333988634,3.718529164104268,9.117017487594694,27284.50239616716,20393.91843807331,0.7474542924481272,1.0236205431363683,0.633524181848767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547526142977047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15396.290622787914,1473.7203605510551,0.38581211743406507,0.12783752157148534,6.275844827686256,3.5700060094285915
298.0,-30.53925928532992,5.484681447817361,34.95676758146584,23.663618915621214,4.659325260234231,-27.01947570796731,-40.48579396968705,1.139541682874175,0.6126996662418946,-4.4422472864687705,39.91501602449866,41938.4511901314,25825.865045069317,25825.865045069317,67764.31623520072,76932.9385057134,76932.6076145029,25825.753967136854,102758.36158163975,102758.80355078273,0.4419691429793602,130059.06180527777,91181.6813619174,56187.19404634565,38882.76368396862,27300.700223638014,0.0,66183.46390760664,20406.025576293203,1474.671920912183,102758.36158163975,362432.13874137774,1532703.9760859685,4.228940571905701,1550872.2273818958,4.279069270091851,0.7474542927153519,0.09515058916044138,4.027634451161993,1.2663823827868326,1.0,0.0,4.027634451162243,1.2864360109596527,1.2867198959978206,3.1308470976006553,19243.163722385325,1962.2566036705018,4632.441516551485,4632.441516551485,5.5750007750329456,5.484681447817361,-1.7121360739639746,7.196817521781336,3.5706585690861434,3.5706585690861434,1.020188162596041,0.0,0.0,0.0002206641116793776,7.462908169936116e-05,0.00014603502998001644,0.0005881757178239888,0.09515058919708225,0.07146827322238289,0.023682315974699355,0.09515058916045424,0.07146827319486168,0.0236823159655797,0.38580962330140006,0.38580962330140006,0.12784505617860575,0.0,5.054700486576166,3.6846077509705992,9.238397789546184,5.054946952710679,3.6977340611932163,9.19886380415744,27300.700223638014,20406.025576293203,0.7474542924481272,1.0238859109852725,0.6336696315665538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547424582179966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15396.395428284435,1474.671920912183,0.38580962330140006,0.12784505617860575,6.275844827686256,3.5706585690861434
299.0,-30.53757776962061,5.4841589806451125,34.95673353147477,23.687155788671248,4.686677953241062,-27.01522686020117,-40.47995073543859,1.1643270438232605,0.6132106375524131,-4.4368315389297095,39.91256737540778,41921.48251583769,25812.696060669816,25812.696060669816,67734.1785765075,76917.4968383281,76916.79012677181,25812.45889576775,102729.24902253956,102730.1928989979,0.9438764583464945,130013.12127667376,91176.63375898513,56180.61943650128,38884.460358315395,27283.872254134196,0.0,66168.3326124496,20393.447427783452,1473.671920912183,102729.24902253956,362508.2946307659,1532428.667524311,4.227292699840625,1550766.8394011748,4.277879602674234,0.7474542923317393,0.09512309881110612,4.027634451161993,1.266340246438049,1.0,0.0,4.027634451160958,1.2863196962830419,1.2866036055567702,3.131130202546282,19242.09846620469,1962.147977770665,4632.441516551485,4632.441516551485,5.572158001011417,5.4841589806451125,-1.707743742356668,7.19190272300178,3.571276708886499,3.571276708886499,1.0203647739675712,0.0,0.0,0.00022070290512526166,7.467865070539493e-05,0.00014602425441986674,0.0005881323178066991,0.09512309879840446,0.07144633872330365,0.023676760075100806,0.0951230988111361,0.07144633873284378,0.023676760078262336,0.3858070819012653,0.3858070819012653,0.1278534614464656,0.0,5.0517865240179844,3.69223871149552,9.202621332757758,5.050042176482123,3.73276627222333,9.070383593661234,27283.872254134196,20393.447427783452,0.7474542924481272,1.0236645824707284,0.6335580913210158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547328346132726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15396.323730095886,1473.671920912183,0.3858070819012653,0.1278534614464656,6.275844827686256,3.571276708886499
300.0,-30.535979373591722,5.483528616804228,34.95678509878962,23.668509546574228,4.664494256706097,-27.016006404875686,-40.482185246050335,1.1445212879883997,0.6127716196254482,-4.441516392123775,39.91493275536803,41937.64158399657,25825.643660906167,25825.643660906167,67763.28524490274,76931.8223801225,76932.01240796791,25825.707452342136,102757.71986031004,102757.46604102866,-0.2538192813808564,130057.28269658578,91181.33392351436,56187.15312738164,38882.42310681413,27299.56283627574,0.0,66181.98594308988,20405.175427583064,1474.593662281786,102757.71986031004,362442.4157975673,1532682.7781957383,4.228762174049127,1550868.643453405,4.2789380487950455,0.7474542925818799,0.09515002987432969,4.027634451161993,1.2663760159583766,1.0,0.0,4.027634451162317,1.2864125002391595,1.286696477443552,3.130904317560042,19243.090398292446,1962.2491266938707,4632.441516551485,4632.441516551485,5.574952985079772,5.483528616804228,-1.7106717653178403,7.194200382122068,3.571926900369233,3.571926900369233,1.020550542962638,0.0,0.0,0.0002207397867826986,7.46596914330774e-05,0.0001460800953496212,0.0005883572246591632,0.09515002993063687,0.07146542699638597,0.0236846029342509,0.0951500298743258,0.07146542695409469,0.023684602920235002,0.38580463479793,0.38580463479793,0.12786084082090132,0.0,5.054105728366267,3.6976418431879097,9.195141862244554,5.054288011749236,3.7106039558858583,9.155866950608413,27299.56283627574,20405.175427583064,0.7474542924481272,1.0238931981154604,0.6336715495370431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547227177647315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15396.424629158704,1474.593662281786,0.38580463479793,0.12786084082090132,6.275844827686256,3.571926900369233
301.0,-30.534293939917088,5.483003709126935,34.956750145010396,23.692150494921975,4.69191951512713,-27.011746815340384,-40.476347983907885,1.1693723905505002,0.6132634285424956,-4.43630426176976,39.912576722179956,41920.7144378669,25812.988921275097,25812.988921275097,67733.703359142,76916.50838981495,76916.6818481075,25813.047133446682,102729.72898155419,102729.49731109005,-0.2316704641416436,130013.10520592355,91176.44162591083,56180.647673963016,38884.21550216423,27283.376224369356,0.0,66167.59172653359,20393.076668085494,1473.6317575885444,102729.72898155419,362515.70983826177,1532417.8976576854,4.22717652247783,1550767.2416687962,4.277793208908599,0.7474542923273005,0.0951235984369943,4.027634451161993,1.266334263146855,1.0,0.0,4.02763445116278,1.2862958813204766,1.2865798828156303,3.1311881734607847,19242.057918057846,1962.1438430103906,4632.441516551485,4632.441516551485,5.5722212205046855,5.483003709126935,-1.7064300521350773,7.189433761262013,3.572543672244975,3.572543672244975,1.0207267634985642,0.0,0.0,0.00022077868291281823,7.470922854042562e-05,0.0001460694543723926,0.0005883143666926833,0.09512359835774352,0.07144431172718022,0.0236792866305633,0.09512359843699444,0.07144431178670296,0.023679286650291342,0.3858021330643921,0.3858021330643921,0.1278690923134606,0.0,5.051290959381959,3.704942480432692,9.160810369822002,5.049567690312244,3.743774286914686,9.033936149880617,27283.376224369356,20393.076668085494,0.7474542924481272,1.0236688625313892,0.6335535772727309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547131011310714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,6.0,15396.363898840631,1473.6317575885444,0.3858021330643921,0.1278690923134606,6.275844827686256,3.572543672244975
302.0,-30.53270630818814,5.482362314415915,34.95680783333065,23.669593780674063,4.665218635941824,-27.01298775829905,-40.4792889841832,1.1455000860550046,0.612785782391768,-4.441399829431445,39.91513996056627,41939.75595930569,25826.96736532245,25826.96736532245,67766.72332462814,76933.28986901179,76933.5070869881,25827.040286701413,102760.54737368951,102760.25723433423,-0.2901393552747322,130060.9395952611,91181.77346903844,56188.239559341535,38881.70434410767,27300.392221571594,0.0,66182.09656567927,20405.79534926571,1474.6317575885444,102760.54737368951,362444.0547988705,1532693.6213737545,4.228772968077198,1550877.5616392079,4.278943304780732,0.7474542923651453,0.09515274897606676,4.027634451161993,1.2663764104852455,1.0,0.0,4.027634451161186,1.2864077536046923,1.2866918269428222,3.130915870085519,19243.18316085568,1962.2585858428392,4632.441516551485,4632.441516551485,5.57523873168047,5.482362314415915,-1.7096611480646415,7.192023462480556,3.5731912061236653,3.5731912061236653,1.02091177317819,0.0,0.0,0.00022081532776387308,7.46842663562044e-05,0.0001461310614076687,0.0005885624973103952,0.0951527489153931,0.0714650761455082,0.023687672769884906,0.0951527489761035,0.07146507619107755,0.023687672784989226,0.38579970634411676,0.38579970634411676,0.12787640749154258,0.0,5.053842665651871,3.7100529826943216,9.155192134162576,5.054185611823186,3.721084209231549,9.122546005112554,27300.392221571594,20405.79534926571,0.7474542924481272,1.0239434354784498,0.6337024382067524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454702960973553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15396.464798553046,1474.6317575885444,0.38579970634411676,0.12787640749154258,6.275844827686256,3.5731912061236653
303.0,-30.53103520158379,5.481831091219533,34.95677531992199,23.692013590503507,4.691294105282721,-27.00887604574001,-40.47363982591776,1.1691349494389494,0.6132966712793291,-4.4359855798929635,39.91269155248625,41923.546817549744,25813.746783565835,25813.746783565835,67737.29360111558,76918.49662600305,76917.88224024589,25813.540596509945,102731.42283675582,102732.24340956888,0.8205728130560601,130014.98580544813,91176.86127651713,56181.911468063816,38883.27756494813,27283.562968692306,0.0,66166.84053364044,20393.216261255384,1473.6317575885444,102731.42283675582,362520.1915849275,1532418.340786275,4.227125485304936,1550772.1837571952,4.277753956206592,0.7474542927057017,0.09512524744691173,4.027634451161993,1.266335809384473,1.0,0.0,4.027634451161557,1.2862968391747607,1.2865809376448725,3.1311858417890313,19242.146481957992,1962.152874014877,4632.441516551485,4632.441516551485,5.572384819394826,5.481831091219533,-1.7052808340375396,7.1871119252570725,3.573802724901052,3.573802724901052,1.021086492828872,0.0,0.0,0.000220853905390874,7.473222126291194e-05,0.00014612168412796205,0.0005885247290555905,0.09512524753865681,0.07144315372810892,0.023682093810547897,0.09512524744691167,0.07144315365920441,0.023682093787707324,0.38579721163335395,0.38579721163335395,0.12788469266795804,0.0,5.0509468760186,3.717462202035847,9.120207305508188,5.049282251172315,3.757103647731924,8.991119231885875,27283.562968692306,20393.216261255384,0.7474542924481272,1.0237347446970313,0.6336035766470524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45469340935045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15396.390034983764,1473.6317575885444,0.38579721163335395,0.12788469266795804,6.275844827686256,3.573802724901052
304.0,-30.529442934482155,5.4811991052117595,34.956822866276255,23.67384001789617,4.669678381587153,-27.00960431625716,-40.47578370720146,1.1498397633620687,0.6128875051902583,-4.440352028788754,39.91490204414742,41939.30416537537,25825.83832093284,25825.83832093284,67765.1424863082,76932.4362192581,76932.26541582831,25825.780983066274,102758.04639889458,102758.27454019093,0.22814129634934943,130056.26297194483,91181.40786516301,56188.275811279804,38881.25783764801,27298.21657305025,0.0,66179.47441069825,20404.16915397649,1474.4922920330207,102758.04639889458,362458.7883041265,1532655.5748138311,4.22849610568094,1550867.3216347913,4.278741119482839,0.747454292458072,0.09515043196253391,4.027634451161993,1.2663706200616436,1.0,0.0,4.027634451162727,1.28638724566882,1.2866714114010147,3.130965783999157,19243.10600308531,1962.2507179398992,4632.441516551485,4632.441516551485,5.574995006123313,5.4811991052117595,-1.7079845101712556,7.1891836153830155,3.574446409760837,3.574446409760837,1.0212704027888104,0.0,0.0,0.00022089066877949381,7.471401880621652e-05,0.0001461766499732773,0.0005887461113878195,0.09515043195091544,0.07146094515462517,0.02368948679629026,0.09515043196251999,0.07146094516335101,0.023689486799182896,0.38579480539270555,0.38579480539270555,0.12789196852424148,0.0,5.0531024515706235,3.7230837096610117,9.111402116390423,5.053239533979024,3.7375043714467893,9.067471072906699,27298.21657305025,20404.16915397649,0.7474542924481272,1.0239601188998506,0.6337207198882749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454683355649547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15396.487262890572,1474.4922920330207,0.38579480539270555,0.12789196852424148,6.275844827686256,3.574446409760837
305.0,-30.527762622942618,5.480670041744134,34.95678615530792,23.69860578272494,4.6983996973581394,-27.005219754941646,-40.469754359777994,1.1758568293570557,0.6133670652480419,-4.435270156497122,39.912602313624795,41921.558399608795,25813.487616115013,25813.487616115013,67735.04601572381,76916.42904170186,76917.04692919186,25813.69498183999,102730.74191103184,102729.91665781688,-0.8252532149635954,130013.17127062577,91176.34902549579,56181.47838340226,38883.18960232614,27282.42935959392,0.0,66165.61896192006,20392.368932156685,1473.5542582811063,102730.74191103184,362530.25301952683,1532397.1946482952,4.226949839040761,1550768.3430771998,4.277624640042582,0.7474542924083727,0.09512464777523735,4.027634451161993,1.2663271319912748,1.0,0.0,4.027634451161621,1.2862651644744005,1.2865493531512864,3.1312629482644687,19242.03837548174,1962.141850222221,4632.441516551485,4632.441516551485,5.572328873205349,5.480670041744134,-1.7038445779934026,7.184514619737537,3.575058812467191,3.575058812467191,1.021445374990626,0.0,0.0,0.00022092947111562608,7.476522096021079e-05,0.0001461642501554153,0.0005886961694542103,0.09512464772361737,0.0714403507196932,0.02368429700392418,0.09512464777523733,0.07144035075846074,0.02368429701677661,0.3857923664131175,0.3857923664131175,0.12790000183266542,0.0,5.050348770703351,3.7302737152822942,9.077696591221468,5.048637221745139,3.7684258522909886,8.953053401362297,27282.42935959392,20392.368932156685,0.7474542924481272,1.0237196761464138,0.6335852223151677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546737763861046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15396.428558543688,1473.5542582811063,0.3857923664131175,0.12790000183266542,6.275844827686256,3.575058812467191
306.0,-30.526183132645784,5.480024624760311,34.95684213371178,23.674577834922843,4.669969272912417,-27.006640977818257,-40.47297880807889,1.1504271180848538,0.612888860130397,-4.440370368434655,39.91516337991806,41941.74049524364,25827.450038058774,25827.450038058774,67769.19053330242,76934.25621530454,76934.13248919752,25827.408502207196,102761.54099140472,102761.70625336331,0.1652619585947832,130060.98443995306,91182.02970628535,56189.51398622434,38880.57302229001,27299.443448548333,0.0,66180.01647083834,20405.086195940356,1474.5542582811063,102761.54099140472,362458.53041966865,1532672.9014337764,4.228546917240954,1550878.5696189196,4.278775196222453,0.7474542927733353,0.09515377907731806,4.027634451161993,1.2663718915591016,1.0,0.0,4.02763445116165,1.2863843354974684,1.2866685974336844,3.130972867144276,19243.237237674843,1962.2641001437642,4632.441516551485,4632.441516551485,5.575342925707442,5.480024624760311,-1.7070846305394327,7.1871092552997435,3.575701210163144,3.575701210163144,1.0216289171894697,0.0,0.0,0.00022096595097942468,7.473783441026897e-05,0.0001462281165691557,0.0005889534000224634,0.09515377909271235,0.0714611289041832,0.02369265018852915,0.09515377907731826,0.07146112889262199,0.02369265018469608,0.38579000014559445,0.38579000014559445,0.1279071246122886,0.0,5.052902985940818,3.7355141103112715,9.07170590213633,5.053259228565025,3.747052810418836,9.037572236743983,27299.443448548333,20405.086195940356,0.7474542924481272,1.0240128991682003,0.6337523429557458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546636675680722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15396.533519749195,1474.5542582811063,0.38579000014559445,0.1279071246122886,6.275844827686256,3.575701210163144
307.0,-30.524510480075968,5.479489581613958,34.95680793077907,23.70021919431167,4.699801374107215,-27.002152214912734,-40.466741484682984,1.1774431089452617,0.6133993010270729,-4.434960998782155,39.91271213288992,41923.099555038796,25814.205177562446,25814.205177562446,67737.30473260125,76917.2967985806,76917.95915131048,25814.427469686332,102732.38662099681,102731.50197614304,-0.8846448537660763,130014.99652505865,91176.47145730916,56182.27421377264,38882.44138170725,27282.609904061843,0.0,66165.05128576909,20392.503874079055,1473.5542582811063,102732.38662099681,362534.60096038476,1532397.567605048,4.226900173240285,1550773.0695017509,4.277586374910483,0.7474542921585744,0.09512624819067662,4.027634451161993,1.26632581378799,1.0,0.0,4.027634451162401,1.2862575714376563,1.2865418550623506,3.1312814327384575,19242.064213735594,1962.1444849908578,4632.441516551485,4632.441516551485,5.572483772397249,5.479489581613958,-1.702715916749757,7.1822054983637145,3.576307626109264,3.576307626109264,1.0218021788883611,0.0,0.0,0.0002210045885676043,7.479081891846133e-05,0.000146213769649143,0.0005888956158731522,0.09512624816736082,0.07143922137672096,0.023687026790639852,0.09512624819067644,0.07143922139423099,0.023687026796445635,0.38578757856468465,0.38578757856468465,0.12791517786524342,0.0,5.05000990193588,3.742416189977689,9.038332124474493,5.0483602998092465,3.7800234024475685,8.915662650761078,27282.609904061843,20392.503874079055,0.7474542924481272,1.0237625969643935,0.6336139508752364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546541654170766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15396.453297558604,1473.5542582811063,0.38578757856468465,0.12791517786524342,6.275844827686256,3.576307626109264
308.0,-30.52293663398338,5.478838682687285,34.95686611277993,23.67675290387126,4.672007365201305,-27.0035148745592,-40.46987802777437,1.1525856057761978,0.6129222665930456,-4.440048807028658,39.91526956402303,41942.89308805807,25828.1078712008,25828.1078712008,67771.00095925886,76934.82143638944,76934.96898787764,25828.157406322644,102763.12639420028,102762.92930759024,-0.19708661004551686,130062.71528209557,91182.10952133418,56190.18117299925,38879.92038703881,27299.588887895276,0.0,66179.50927493408,20405.194891929157,1474.5521047251038,102763.12639420028,362463.0521030216,1532672.7271795892,4.2284936858721895,1550883.1398380229,4.278734427798232,0.7474542922870493,0.0951553242412863,4.027634451161993,1.2663698810106143,1.0,0.0,4.027634451162732,1.2863740578712304,1.286658414017434,3.1309978823944618,19243.254082001786,1962.2658177870921,4632.441516551485,4632.441516551485,5.575484931416456,5.478838682687285,-1.7059519002044863,7.184790582891772,3.5769462624680477,3.5769462624680477,1.0219846464194422,0.0,0.0,0.0002210409494512924,7.476417042656029e-05,0.0001462767790247321,0.000589149394605021,0.09515532413977262,0.07145995615139372,0.02369536798837891,0.0951553242412864,0.07145995622762868,0.023695368013657615,0.38578521703553015,0.38578521703553015,0.12792231026236392,0.0,5.052569140160813,3.747508384003197,9.032824109390958,5.052971073621677,3.7584754349678065,9.000650891767009,27299.588887895276,20405.194891929157,0.7474542924481272,1.0240481034350548,0.633774616155158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546441029350776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15396.56251871273,1474.5521047251038,0.38578521703553015,0.12792231026236392,6.275844827686256,3.5769462624680477
