time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
309.0,-30.52127126583215,5.478298438795183,34.95683401266572,23.701258794777118,4.700512403494446,-26.99916538163163,-40.46385398888958,1.1784065192935955,0.6134328617864071,-4.434638347839427,39.912819858256675,41925.10471132363,25814.82926705226,25814.82926705226,67739.93397837589,76918.63760879253,76919.01873513818,25814.95717768417,102733.97591282237,102733.4668758448,-0.5090369775716681,130016.73214135239,91176.79255624856,56183.259658778516,38881.70321941116,27282.756228530026,0.0,66164.45944794119,20392.613247397985,1473.5521047251038,102733.97591282237,362539.13871128956,1532397.4401477843,4.226846915328828,1550777.7058192452,4.277545622609915,0.7474542922490028,0.09512779769757031,4.027634451161993,1.2663257819181313,1.0,0.0,4.027634451162973,1.2862528995192535,1.286537278382416,3.131292806156045,19242.131979095582,1962.1513951344837,4632.441516551485,4632.441516551485,5.572618493901574,5.478298438795183,-1.7015883690501168,7.1798868078453,3.577549057261191,3.577549057261191,1.0221568735031974,0.0,0.0,0.00022107943079009232,7.481535923503264e-05,0.00014626407155505968,0.0005890982135623812,0.09512779765398668,0.07143805130434566,0.023689746349641015,0.09512779769760854,0.07143805133707563,0.023689746360494677,0.3857827983494374,0.3857827983494374,0.12793037424856155,0.0,5.049684154085696,3.7545356522549582,8.999109874121245,5.048071209625846,3.7926475505485087,8.875076013541047,27282.756228530026,20392.613247397985,0.7474542924481272,1.023811492507912,0.63364992416073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546346349829447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15396.484157985673,1473.5521047251038,0.3857827983494374,0.12793037424856155,6.275844827686256,3.577549057261191
310.0,-30.519697305389496,5.477654635726121,34.95688446569093,23.680340637825452,4.675681842414261,-27.000231574656986,-40.46652753660453,1.1562161116817882,0.6130092664869267,-4.439157229471679,39.91510204618397,41942.97955674444,25827.2563682874,25827.2563682874,67770.23592503184,76934.48098979732,76934.2590019063,25827.181845939314,102761.44084784562,102761.73735808472,0.29651023910264485,130059.33224679928,91181.94905258864,56190.44761953588,38879.44603672528,27297.89139895366,0.0,66177.33743567894,20403.926094007464,1474.4411058491921,102761.44084784562,362475.5893843223,1532642.5635687695,4.22826421545246,1550875.9297877434,4.278566544086352,0.7474542921945083,0.09515377756719222,4.027634451161993,1.2663654631888495,1.0,0.0,4.027634451161751,1.286356877645841,1.286641326291129,3.131039699133073,19243.22021635798,1962.2623644524867,4632.441516551485,4632.441516551485,5.575301118429211,5.477654635726121,-1.704413556247074,7.182068191973195,3.5781841481582193,3.5781841481582193,1.0223383280452054,0.0,0.0,0.00022111580566277266,7.479263697003797e-05,0.0001463231686927347,0.0005893362352300463,0.09515377754938076,0.0714564664791336,0.023697311070247147,0.0951537775671831,0.07145646649250927,0.023697311074682953,0.38578045472709316,0.38578045472709316,0.1279374686566529,0.0,5.051932356096984,3.760148504740414,8.990734711936227,5.052166495958602,3.7742482940917057,8.948233827533102,27297.89139895366,20403.926094007464,0.7474542924481272,1.024070150765753,0.6337967222919918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546246165803516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15396.589209699436,1474.4411058491921,0.38578045472709316,0.1279374686566529,6.275844827686256,3.5781841481582193
311.0,-30.518027602044793,5.4771212152685695,34.956844934067355,23.7064957729541,4.706054334443769,-26.995691382275794,-40.46023360043762,1.1837181146753415,0.6135191244453608,-4.433753870986635,39.91264534276148,41924.09100930931,25814.010454906143,25814.010454906143,67738.10146421546,76917.41385968028,76918.03292247377,25814.218216616027,102732.25113908979,102731.42431458642,-0.8268245033686981,130013.3028881374,91176.50322756075,56183.180377192075,38881.46983374297,27281.051749047623,0.0,66162.52158279059,20391.339241015066,1473.4411058491921,102732.25113908979,362551.57818941213,1532367.0961052007,4.226618192528258,1550770.194972907,4.27737813945667,0.7474542927666609,0.09512621099742734,4.027634451161993,1.2663191848574211,1.0,0.0,4.027634451163307,1.2862278403590022,1.2865123101133151,3.131353812119189,19242.070918592795,1962.1451686960172,4632.441516551485,4632.441516551485,5.572441737833917,5.4771212152685695,-1.7000541340048145,7.177175349273384,3.5787870982970444,3.5787870982970444,1.0225105995134414,0.0,0.0,0.0002211543992214077,7.484613879658071e-05,0.000146308260424827,0.0005892761901766139,0.0951262110477944,0.07143456686525868,0.023691644182535724,0.09512621099746453,0.07143456682743578,0.02369164416999156,0.38577809003270336,0.38577809003270336,0.12794530216320282,0.0,5.0490157352622305,3.767499251689685,8.955915668522323,5.0472729954319675,3.8068940376248293,8.827445058327612,27281.051749047623,20391.339241015066,0.7474542924481272,1.0238137822400453,0.6336531620374957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546151481831167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15396.520220562947,1473.4411058491921,0.38577809003270336,0.12794530216320282,6.275844827686256,3.5787870982970444
312.0,-30.516459835552773,5.476471575841208,34.95689816582148,23.683270217757695,4.678533539047232,-26.99703223630702,-40.463336755614705,1.1591059398014467,0.6130400277126569,-4.438861567301209,39.915202869100085,41943.720336646424,25827.956731283437,25827.956731283437,67771.67706792986,76934.80688642451,76934.9976381813,25828.02076898393,102763.01840716525,102762.76361770795,-0.25478945729264524,130061.08100725728,91182.12255878994,56191.03600901183,38878.985055309015,27298.06260009204,0.0,66177.04765540105,20404.05407052728,1474.4411058491921,102763.01840716525,362479.7470335641,1532642.7705493183,4.2282162881983085,1550880.2692526628,4.278529440457422,0.7474542926155677,0.09515531063738147,4.027634451161993,1.2663629322825,1.0,0.0,4.027634451163207,1.28634317123557,1.2866277131205532,3.131073061392578,19243.25683345243,1962.2660983569751,4632.441516551485,4632.441516551485,5.575452305010526,5.476471575841208,-1.7033070212405699,7.179778597081778,3.5794222741852266,3.5794222741852266,1.0226920783386362,0.0,0.0,0.00022119064225956285,7.48197558954554e-05,0.00014637088636410743,0.0005895284245671963,0.09515531065299418,0.07145536632861203,0.023699944324382147,0.09515531063741267,0.07145536631688791,0.023699944320493556,0.3857758176548429,0.3857758176548429,0.1279521171029503,0.0,5.051564261182136,3.772832222982629,8.949643563206848,5.051901595013874,3.784722197170936,8.914386120305949,27298.06260009204,20404.05407052728,0.7474542924481272,1.0240964121100176,0.6338106915113064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546051039589218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15396.630790901967,1474.4411058491921,0.3857758176548429,0.1279521171029503,6.275844827686256,3.5794222741852266
313.0,-30.514805349161485,5.475932557707673,34.95686125551234,23.706678812764608,4.705769611827587,-26.992819446909824,-40.45751803843302,1.1837837095757855,0.6135497840808171,-4.433459597577778,39.91274724697312,41926.73622319454,25814.682176024184,25814.682176024184,67741.41839921872,76919.31795926396,76919.18243674019,25814.63669368019,102733.81913042038,102734.00013528815,0.18100486777257174,130015.04170624376,91176.99114053577,56184.409404465754,38880.64637341113,27281.222575823376,0.0,66161.86894923451,20391.466920122188,1473.4411058491921,102733.81913042038,362555.71698994905,1532367.3588867919,4.226570667838271,1550774.5807513227,4.27734140734654,0.7474542925430735,0.09512773551190129,4.027634451161993,1.2663206080114473,1.0,0.0,4.02763445116184,1.286227378804028,1.2865119442810342,3.131354935786708,19242.173888719255,1962.1556687267575,4632.441516551485,4632.441516551485,5.572586741524875,5.475932557707673,-1.6989547745549718,7.174887332262645,3.5800215016500867,3.5800215016500867,1.022863286185739,0.0,0.0,0.00022122889599130629,7.486923345328255e-05,0.00014635966253802372,0.0005894832190985877,0.09512773556510068,0.07143348054267816,0.023694255022422516,0.09512773551190117,0.07143348050272959,0.023694255009171702,0.38577350161898083,0.38577350161898083,0.12795982582413812,0.0,5.048667694708342,3.7801718727804428,8.914958312714134,5.047009381658597,3.8195216107905026,8.787013929635293,27281.222575823376,20391.466920122188,0.7474542924481272,1.0238740149737333,0.6336993934582561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545956730642686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15396.553315975601,1473.4411058491921,0.38577350161898083,0.12795982582413812,6.275844827686256,3.5800215016500867
314.0,-30.513239908279353,5.475284615307205,34.95691124905786,23.687432810571067,4.682895421688286,-26.99369773332282,-40.45988819617776,1.163353246731307,0.6131019394591135,-4.4382344990758,39.91514347204605,41943.31699807803,25827.753088056237,25827.753088056237,67771.07008613426,76934.01074908873,76934.67796730979,25827.97708193491,102762.6550492447,102761.76383714497,-0.8912120997265447,130059.80511587395,91181.7922089171,56191.098457904794,38878.5486122359,27297.150066629256,0.0,66175.69867886516,20403.37198185348,1474.3771806997918,102762.6550492447,362488.5650921158,1532625.4183578491,4.228065561098121,1550877.712774888,4.278418306466517,0.7474542921898865,0.09515500935450702,4.027634451161993,1.2663573726406323,1.0,0.0,4.027634451160499,1.286323100319561,1.286607733542004,3.1311219165397937,19243.187115757013,1962.2589891305404,4632.441516551485,4632.441516551485,5.575408344773474,5.475284615307205,-1.7019695562143657,7.17725417152157,3.5806530171395394,3.5806530171395394,1.0230437191827255,0.0,0.0,0.00022126509649563565,7.484907594173467e-05,0.000146416020553901,0.0005897102085849341,0.09515500934749482,0.07145292703773415,0.023702082309760668,0.0951550093545083,0.07145292704299969,0.023702082311507333,0.3857712759505275,0.3857712759505275,0.1279665216582673,0.0,5.051046028357234,3.78526617986779,8.908737061312934,5.051336438534918,3.796815033813971,8.874350890486255,27297.150066629256,20403.37198185348,0.7474542924481272,1.0241081158056382,0.6338175166327887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454585720633251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15396.65447245365,1474.3771806997918,0.3857712759505275,0.1279665216582673,6.275844827686256,3.5806530171395394
315.0,-30.51158353776349,5.474745645934076,34.95687252156413,23.710760834533744,4.709976469854136,-26.98949866242691,-40.45412818724287,1.1878915945154414,0.6136042078760511,-4.432912017197402,39.91272176477069,41926.58428879333,25814.67632477536,25814.67632477536,67741.2606135687,76918.82319053652,76919.10436714593,25814.770690274738,102733.87505742066,102733.49951531188,-0.37554210878442973,130014.42865671733,91176.89899977527,56184.66009802355,38880.26544639079,27280.553599296654,0.0,66160.81904568744,20390.966888947198,1473.3917454101504,102733.87505742066,362563.41851828573,1532353.9565580084,4.226443922060286,1550773.484041175,4.277247523698981,0.7474542924771481,0.09512782941686057,4.027634451161993,1.2663160396320747,1.0,0.0,4.027634451162145,1.2862079650384157,1.286492622060247,3.131402199831423,19242.154443149557,1962.1536858304883,4632.441516551485,4632.441516551485,5.572585478422295,5.474745645934076,-1.6976772615591527,7.172422907493229,3.5812507754449103,3.5812507754449103,1.0232145072699743,0.0,0.0,0.00022130340567247012,7.489807188835153e-05,0.0001464053337841186,0.0005896671661827869,0.09512782936423844,0.0714313566875698,0.023696472676668648,0.09512782941688774,0.07143135672708367,0.02369647268977689,0.3857689912516434,0.3857689912516434,0.1279741108751941,0.0,5.048183180343983,3.7924819603711626,8.874587922589058,5.0465162250734465,3.831190933919288,8.748622694591234,27280.553599296654,20390.966888947198,0.7474542924481272,1.0238878779113947,0.6337071531693232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545763039684076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15396.591772427913,1473.3917454101504,0.3857689912516434,0.1279741108751941,6.275844827686256,3.5812507754449103
316.0,-30.51003102069259,5.474090648969051,34.95692648019902,23.687031911127292,4.681917815145983,-26.990907036499266,-40.45730182025579,1.162793830952625,0.6131246505198646,-4.438023673862945,39.915278704273035,41946.44051216563,25828.599635803068,25828.599635803068,67775.0401479687,76936.3559077989,76936.10771423276,25828.5163137874,102764.62402802016,102764.95554360197,0.33151558181270957,130062.1872195156,91182.44640796975,56192.53101233636,38877.683772925986,27297.563191495443,0.0,66175.24696442143,20403.680787614423,1474.3917454101504,102764.62402802016,362491.5298297527,1532629.6581254858,4.228042676873853,1550883.533239611,4.278399371063917,0.7474542926956642,0.0951569115170769,4.027634451161993,1.2663599821226676,1.0,0.0,4.027634451163198,1.2863255701102558,1.2866102993577555,3.1311159046747155,19243.325179228636,1962.2730676865838,4632.441516551485,4632.441516551485,5.575591088094423,5.474090648969051,-1.7009394444926218,7.1750300934616735,3.581880327376196,3.581880327376196,1.0233943792503417,0.0,0.0,0.0002213393184356163,7.487107257665602e-05,0.00014646824585896027,0.0005899205530228133,0.095156911562764,0.07145217426722222,0.02370473729554178,0.09515691151707674,0.07145217423291633,0.02370473728416057,0.38576679142733983,0.38576679142733983,0.1279807163590272,0.0,5.050746691220979,3.797698887375759,8.868752276821056,5.051148324382837,3.809113795849612,8.835243598261854,27297.563191495443,20403.680787614423,0.7474542924481272,1.0241750995565968,0.6338690437334943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545663404576228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15396.691867736066,1474.3917454101504,0.38576679142733983,0.1279807163590272,6.275844827686256,3.581880327376196
317.0,-30.508384636775006,5.473546548748958,34.95689021482843,23.710897180158668,4.709690182538929,-26.986647890623814,-40.45141217121852,1.1879534363907363,0.6136341271141532,-4.432625019413031,39.91282220646447,41929.127189923,25815.292026411145,25815.292026411145,67744.41921633415,76920.54462231853,76920.22014230605,25815.183127724584,102735.40327003063,102735.83664872967,0.4333786990464432,130016.12386625,91177.21309014826,56185.79565776491,38879.35270264817,27280.72059621937,0.0,66160.07329886753,20391.09171159417,1473.3917454101504,102735.40327003063,362567.4550939385,1532354.2511493585,4.226397680267074,1550777.8068822506,4.277211826639144,0.7474542924800901,0.09512931576229969,4.027634451161993,1.2663169363839555,1.0,0.0,4.027634451161602,1.2862075221123492,1.2864922742239615,3.131403278179695,19242.220729407727,1962.1604451477037,4632.441516551485,4632.441516551485,5.572718389249897,5.473546548748958,-1.696598408522132,7.17014495727109,3.582473979368303,3.582473979368303,1.0235639941052295,0.0,0.0,0.00022137740838982416,7.492118522565579e-05,0.00014645622316416837,0.0005898721300030737,0.0951293157447527,0.07143030453556845,0.023699011209184242,0.09512931576233509,0.07143030454874406,0.02369901121355562,0.3857645430494422,0.3857645430494422,0.12798822977553212,0.0,5.047862568984158,3.8048492246589944,8.834733418827398,5.046259146527177,3.8434391288798793,8.709434807623325,27280.72059621937,20391.09171159417,0.7474542924481272,1.0239471608550008,0.6337527318102397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545570017716363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15396.613184417496,1473.3917454101504,0.3857645430494422,0.12798822977553212,6.275844827686256,3.582473979368303
318.0,-30.506820583416886,5.472900824880421,34.95693507734173,23.692665912117832,4.687977008518933,-26.987411260720606,-40.45360676301641,1.1685676858241287,0.6132173113491604,-4.4370689045533585,39.915055550957184,41944.97444374067,25827.486864224484,25827.486864224484,67772.46130796516,76934.64527800972,76934.77173196073,25827.52931568113,102762.30104764187,102762.1321422342,-0.16890540767053608,130057.86468783721,91181.89284172992,56192.22200746697,38877.412038069946,27295.56364019534,0.0,66172.97567826528,20402.186208008596,1474.2638879480737,102762.30104764187,362504.95654785435,1532594.6648122235,4.227789543644227,1550873.92861478,4.278214409490561,0.7474542924610802,0.09515475666884626,4.027634451161993,1.2663521262025461,1.0,0.0,4.027634451162404,1.2862983419688487,1.2865831607415463,3.131182183596046,19243.20835350635,1962.261154778273,4632.441516551485,4632.441516551485,5.575350875330892,5.472900824880421,-1.6993779144684136,7.172278739348835,3.5830999935501904,3.5830999935501904,1.0237428553000545,0.0,0.0,0.00022141359917781145,7.490250870493544e-05,0.000146511090472876,0.0005900931154658671,0.09515475661356082,0.07144839990802616,0.023706356705534653,0.09515475666884617,0.07144839994953808,0.023706356719308177,0.38576237660017754,0.38576237660017754,0.12799475586620235,0.0,5.050065023604475,3.8101285899062987,8.827241950995244,5.050286215902531,3.8230268140275143,8.788444125514332,27295.56364019534,20402.186208008596,0.7474542924481272,1.0241712816040889,0.6338686452257825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454547098584065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15396.715963061564,1474.2638879480737,0.38576237660017754,0.12799475586620235,6.275844827686256,3.5830999935501904
319.0,-30.50516933392482,5.472358757134114,34.95689564273955,23.716684255655878,4.715844788993865,-26.983138148724603,-40.44773391271008,1.1938136037886578,0.6136955184323369,-4.432002015343339,39.91274932363624,41927.7517475783,25815.048129556744,25815.048129556744,67742.79987713505,76919.06738936245,76919.66543384385,25815.248841130546,102734.91427497439,102734.11551891919,-0.7987560551991919,130014.68164099548,91176.92976636533,56185.61412456095,38879.23960200487,27279.767366021086,0.0,66159.00696802596,20390.379209748622,1473.3260225447225,102734.91427497439,362576.21766288404,1532336.2325950433,4.2262458427976055,1550774.6701273562,4.2770998057275635,0.7474542922659343,0.09512889191508188,4.027634451161993,1.2663098068768162,1.0,0.0,4.027634451162339,1.2861798940444076,1.2864647357428385,3.131470542971287,19242.16093619203,1962.1543479365566,4632.441516551485,4632.441516551485,5.572665739507094,5.472358757134114,-1.6952766126171168,7.167635369751231,3.5836944444310967,3.5836944444310967,1.0239126984088849,0.0,0.0,0.00022145181352198568,7.495249777498086e-05,0.00014649931574700482,0.0005900456911742953,0.09512889186226284,0.07142785892531144,0.0237010329369514,0.09512889191509155,0.0714278589649708,0.02370103295011108,0.3857601669550739,0.3857601669550739,0.1280020787453026,0.0,5.047328327396315,3.817083618965853,8.794443861091509,5.045697533775694,3.854280115062238,8.673360248899598,27279.767366021086,20390.379209748622,0.7474542924481272,1.0239391880515154,0.6337421564964177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545376907437635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15396.65698373587,1473.3260225447225,0.3857601669550739,0.1280020787453026,6.275844827686256,3.5836944444310967
320.0,-30.503614346764277,5.471700777229125,34.95694889354475,23.693343169894092,4.688224669220228,-26.98450043437161,-40.4508478246629,1.1691107568298296,0.6132154763549238,-4.4371177422400585,39.91530482793596,41947.37154100527,25828.957588598696,25828.957588598696,67776.32912960397,76936.39498947062,76936.61452755144,25829.031291555268,102765.6458191067,102765.35257806932,-0.2932410373905441,130062.4212747534,91182.44863162866,56193.42518317227,38876.692720507104,27296.77545564669,0.0,66173.4681761538,20403.091989367495,1474.3260225447225,102765.6458191067,362504.26974436943,1532611.934941098,4.227845194821746,1550884.6576174272,4.278252111929824,0.7474542926331927,0.09515795689550968,4.027634451161993,1.2663533493457364,1.0,0.0,4.027634451161856,1.286295642059262,1.2865805556905676,3.131188755886676,19243.32564851404,1962.2731155403774,4632.441516551485,4632.441516551485,5.575668358966455,5.471700777229125,-1.6985468140204634,7.170247591249588,3.584319088702428,3.584319088702428,1.0240911682006937,0.0,0.0,0.00022148780565375237,7.492598865083095e-05,0.00014656181700292142,0.0005902974233858659,0.09515795688799444,0.07144869095527578,0.023709265932718666,0.09515795689554676,0.07144869096091853,0.02370926593459114,0.3857580279298139,0.3857580279298139,0.1280084987924293,0.0,5.049899186562982,3.821922407411364,8.789818222907627,5.050333218594972,3.8318136719441327,8.761151722317265,27296.77545564669,20403.091989367495,0.7474542924481272,1.0242221089150618,0.6339001520872588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545277585417982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15396.759549013936,1474.3260225447225,0.3857580279298139,0.1280084987924293,6.275844827686256,3.584319088702428
321.0,-30.501979606057578,5.471153914670006,34.956911918400785,23.71644159955906,4.715097834389516,-26.98034171989607,-40.44510527802629,1.1934599482252208,0.6137247494432359,-4.431721592284019,39.91284685965914,41930.617837199556,25815.62350709434,25815.62350709434,67746.2413442939,76921.11952035683,76920.86870527502,25815.53933063198,102736.40803590699,102736.74302745117,0.33499154417950194,130016.33832997599,91177.39169483523,56186.89001166666,38878.335203520626,27279.930294068996,0.0,66158.26549758963,20390.500992202913,1473.3260225447225,102736.40803590699,362580.1618749391,1532336.4995504364,4.2262006052029095,1550778.8679155563,4.277064856213644,0.747454292309393,0.09513034446751298,4.027634451161993,1.266311563565396,1.0,0.0,4.0276344511630935,1.2861813994175946,1.2864663364209363,3.131466877833699,19242.25842249675,1962.1642887731032,4632.441516551485,4632.441516551485,5.572789945616451,5.471153914670006,-1.6942150580075528,7.165368972677559,3.5849078626929796,3.5849078626929796,1.0242593893408514,0.0,0.0,0.0002215256495935331,7.497488242266619e-05,0.0001465507671708669,0.0005902529187016036,0.0951303443965589,0.0714268298052305,0.023703514591328405,0.0951303444675129,0.07142682985850503,0.023703514609007947,0.3857558216518509,0.3857558216518509,0.12801588383732154,0.0,5.047021192411762,3.8289139620425203,8.756342132794089,5.045446341727256,3.866867564896552,8.633196993186402,27279.930294068996,20390.500992202913,0.7474542924481272,1.0240026825788249,0.6337925808941777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545184054727258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15396.682275249754,1473.3260225447225,0.3857558216518509,0.12801588383732154,6.275844827686256,3.5849078626929796
322.0,-30.500429995642452,5.470503680790647,34.95695759853192,23.696563846338563,4.691501281755093,-26.981306468633935,-40.447597846481926,1.1723777547494414,0.6132992569727662,-4.436256921562572,39.91512219732784,41947.63854665099,25828.02806552301,25828.02806552301,67775.666612174,76936.1788876993,76935.87765609397,25827.92693990865,102763.80459600264,102764.20695322231,0.4023572196747409,130058.86429587597,91182.27339524074,56193.73305420406,38876.15593448521,27295.059699873345,0.0,66171.21563435855,20401.80952607494,1474.2151149779022,102763.80459600264,362516.375599183,1532581.596073793,4.2276203207115115,1550876.7971015575,4.2780875609776245,0.7474542921102169,0.09515625654522747,4.027634451161993,1.2663493156107148,1.0,0.0,4.027634451162824,1.286280170713957,1.2865651757512642,3.1312264177457014,19243.28866627756,1962.2693444017643,4632.441516551485,4632.441516551485,5.575467703853518,5.470503680790647,-1.6970662873167988,7.167569968107445,3.585529060449694,3.585529060449694,1.0244368744141983,0.0,0.0,0.00022156152828386303,7.495365632162294e-05,0.00014660787196224008,0.0005904829159266646,0.09515625649056118,0.07144529678455716,0.023710959706004023,0.09515625654521791,0.07144529682560175,0.023710959719625727,0.38575369539873305,0.38575369539873305,0.12802228753591707,0.0,5.049278704555775,3.8341852897397644,8.749114565392802,5.04955617853534,3.8468791916324108,8.711199884131247,27295.059699873345,20401.80952607494,0.7474542924481272,1.0242469624055441,0.6339257658260432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545085728193643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15396.782322075582,1474.2151149779022,0.38575369539873305,0.12802228753591707,6.275844827686256,3.585529060449694
323.0,-30.49878809368954,5.469964287474455,34.956913350851785,23.721032577473693,4.719911763423675,-26.97698754200471,-40.44163901181889,1.1981112117417883,0.6138078693018656,-4.430867118356386,39.91265756703746,41930.01895552769,25814.727197943004,25814.727197943004,67744.7461534707,76920.22733654994,76919.91067956215,25814.620926627405,102734.53160618956,102734.95453449295,0.4229283033928368,130012.73963950362,91177.15996226786,56186.95158125749,38878.00931223375,27278.20803331406,0.0,66156.2173455478,20389.21367731356,1473.2151149779022,102734.53160618956,362592.1804463061,1532305.98262215,4.22597635926972,1550770.7210837945,4.276900619243878,0.747454292173915,0.09512860803595657,4.027634451161993,1.266305959965103,1.0,0.0,4.027634451160807,1.286159440890992,1.2864444680819405,3.131520341188674,19242.209517193987,1962.1593018200904,4632.441516551485,4632.441516551485,5.572596460356436,5.469964287474455,-1.6927377070503287,7.162701994524784,3.586118163087204,3.586118163087204,1.0246051894534869,0.0,0.0,0.00022159954967587858,7.500440953362063e-05,0.00014659514014225795,0.0005904316368098786,0.09512860791520922,0.071423438558057,0.023705169357152223,0.09512860803599017,0.07142343864871523,0.023705169387241348,0.38575153346609375,0.38575153346609375,0.12802947625045968,0.0,5.0463712700360475,3.8414958689554055,8.714555999163622,5.044674987658254,3.880715857814323,8.587065117808038,27278.20803331406,20389.21367731356,0.7474542924481272,1.0240117841022511,0.6338031501486611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544992523259197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15396.71758351395,1473.2151149779022,0.38575153346609375,0.12802947625045968,6.275844827686256,3.586118163087204
324.0,-30.497245347516255,5.469308853546291,34.95696196235308,23.698576795309805,4.693308682324135,-26.97825911362702,-40.44461123468352,1.1743224484314359,0.6133269622922626,-4.435990205559608,39.91520838076972,41948.998902441024,25828.652071379627,25828.652071379627,67777.65097382065,76937.02151368477,76936.69104801601,25828.54113021487,102765.23217823089,102765.67358506439,0.4414068335026968,130060.44445725548,91182.56217634265,56194.539565084866,38875.58067917531,27295.212279024585,0.0,66170.79295819989,20401.923582708794,1474.2151149779022,102765.23217823089,362520.1265320752,1532581.6153538586,4.227576631440511,1550880.5064777373,4.278053528541174,0.7474542925019476,0.09515764160635806,4.027634451161993,1.266348147415556,1.0,0.0,4.027634451162787,1.2862708997581118,1.2865559976113694,3.13124898644555,19243.34961121673,1962.2755590560214,4632.441516551485,4632.441516551485,5.575602407304039,5.469308853546291,-1.6960151023234236,7.165323955869715,3.5867396189048035,3.5867396189048035,1.0247827482585152,0.0,0.0,0.00022163528040390737,7.497909023441785e-05,0.00014665619016948953,0.0005906775240028008,0.09515764162960012,0.07144428638476329,0.02371335524483684,0.09515764160638929,0.07144428636731316,0.023713355239044907,0.3857494702186479,0.3857494702186479,0.12803563007878613,0.0,5.048930527252992,3.846538065588504,8.709275341876605,5.049317167851882,3.8572259817603936,8.67798553067621,27295.212279024585,20401.923582708794,0.7474542924481272,1.024283493423387,0.6339503733760636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454489376848217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15396.822071642513,1474.2151149779022,0.3857494702186479,0.12803563007878613,6.275844827686256,3.5867396189048035
325.0,-30.49561051029657,5.46876448703184,34.95692048540001,23.72380932737144,4.722639457837023,-26.97385449462115,-40.43849255014209,1.2008834421624632,0.6138355114279648,-4.430601406875944,39.91274504518978,41930.68590085612,25815.32398173412,25815.32398173412,67746.00988259024,76920.43646767751,76920.5796275752,25815.372027732163,102735.95165530736,102735.76044941164,-0.19120589572412428,130014.31216378535,91177.19074477149,56187.440177953526,38877.50062979774,27278.360508477985,0.0,66155.86113827572,20389.327654304532,1473.2151149779022,102735.95165530736,362595.9178649754,1532306.0620333506,4.225933019477498,1550774.4859903334,4.276866918749525,0.7474542924956075,0.09512998655847442,4.027634451161993,1.2663030350813647,1.0,0.0,4.0276344511615845,1.2861462925029399,1.2864314114455113,3.1315523549999167,19242.216013594887,1962.1599642686226,4632.441516551485,4632.441516551485,5.572725287409941,5.46876448703184,-1.69169304489504,7.16045753192688,3.587325170148932,3.587325170148932,1.0249500486139806,0.0,0.0,0.00022167314979737286,7.503122172481497e-05,0.00014664192807255789,0.0005906200814898531,0.09512998654499243,0.07142244120323217,0.02370754534176026,0.09512998655847446,0.07142244121335428,0.023707545345120134,0.3857473531778663,0.3857473531778663,0.12804270915223798,0.0,5.046044329078825,3.853277287657477,8.676576104355775,5.044436918303916,3.890211360755302,8.556510356769081,27278.360508477985,20389.327654304532,0.7474542924481272,1.0240364000551798,0.633816644200499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544800978755015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15396.747839546428,1473.2151149779022,0.3857473531778663,0.12804270915223798,6.275844827686256,3.587325170148932
326.0,-30.494060961070865,5.468104305984816,34.956971740784184,23.702670202497416,4.697547196895423,-26.97496889559933,-40.441233781725145,1.178455131423804,0.6133547104669219,-4.435723468418212,39.91529779718687,41948.73780057813,25829.221725642885,25829.221725642885,67777.959526221,76936.4446454346,76937.18615017165,25829.470664755576,102766.65681492722,102765.66637107749,-0.9904438497324008,130062.02291658384,91182.41567966485,56194.70883480802,38875.22982761869,27295.366101656626,0.0,66170.59592927533,20402.038559089193,1474.2151149779022,102766.65681492722,362523.87779268896,1532581.7479524906,4.227533251834256,1550884.3550097912,4.278019876794631,0.7474542925383566,0.09515902534216855,4.027634451161993,1.2663432251708584,1.0,0.0,4.02763445116218,1.286251369932054,1.2865365583465909,3.13129652983363,19243.31869426594,1962.2724064044237,4632.441516551485,4632.441516551485,5.575725377936527,5.468104305984816,-1.6949741411038355,7.163078447088651,3.5879431343396493,3.5879431343396493,1.0251266098113283,0.0,0.0,0.00022170904908219306,7.500786215559107e-05,0.000146701186926602,0.0005908587544919376,0.09515902543925964,0.07144329296043994,0.023715732478819702,0.09515902534219695,0.0714432928875461,0.023715732454622458,0.3857452994167569,0.3857452994167569,0.12804886150748443,0.0,5.048620351088061,3.857669081946767,8.673367983823141,5.049078178885111,3.8657554591941334,8.65037444876782,27295.366101656626,20402.038559089193,0.7474542924481272,1.024291206303532,0.6339483151309974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544702651373222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15396.855629554615,1474.2151149779022,0.3857452994167569,0.12804886150748443,6.275844827686256,3.5879431343396493
327.0,-30.49243609463939,5.467555491259402,34.95693280683298,23.724727983959042,4.723192054471779,-26.97094179990743,-40.43570720879359,1.2016977597400862,0.6138636128111443,-4.4303316540851805,39.91283688021287,41932.836609153375,25815.85776704958,25815.85776704958,67748.69437620296,76921.92884132004,76921.63221858226,25815.758217148476,102737.39043573073,102737.78660836961,0.396172638880671,130015.90689333712,91177.62556135912,56188.53332919371,38876.76914685045,27278.51645760639,0.0,66155.28560445685,20389.444212452177,1473.2151149779022,102737.39043573073,362599.7121584205,1532306.2483299694,4.225889312511374,1550778.4384163935,4.276833065269659,0.7474542922500739,0.09513138470321311,4.027634451161993,1.2663035680772738,1.0,0.0,4.027634451163373,1.28614232298416,1.286427535646465,3.131562020147903,19242.307778153954,1962.1693216494884,4632.441516551485,4632.441516551485,5.572840515052548,5.467555491259402,-1.690655430075728,7.1582109213351295,3.5885252538688506,3.5885252538688506,1.0252929296768145,0.0,0.0,0.00022174669903734509,7.505496406765596e-05,0.00014669173496968912,0.0005908206854646444,0.0951313846427006,0.07142144421695128,0.023709940425749327,0.09513138470324706,0.07142144426238203,0.023709940440831086,0.38574315836158135,0.38574315836158135,0.12805603981643887,0.0,5.045746914685196,3.8644966412592794,8.640457277425753,5.044195266896338,3.901791396160661,8.519547007082565,27278.51645760639,20389.444212452177,0.7474542924481272,1.0240858875777987,0.633854668240271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544609454817352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15396.786129865926,1473.2151149779022,0.38574315836158135,0.12805603981643887,6.275844827686256,3.5885252538688506
328.0,-30.490898078120065,5.4668983793069605,34.95698063914449,23.70392015380787,4.698531803904845,-26.97202338167433,-40.43836434194816,1.1796571074592257,0.6134152070143273,-4.4351092457692385,39.91522514572193,41950.49035633288,25828.853434293025,25828.853434293025,67779.3437906259,76937.52925483072,76937.34152614909,25828.79041151792,102766.131937667,102766.38268912374,0.2507514567405451,130060.54481113917,91182.6222689456,56195.58337044813,38874.4876649972,27294.41287347217,0.0,66168.90053846937,20401.32605980407,1474.149572767128,102766.131937667,362532.5160351868,1532563.8683110385,4.227383201572712,1550881.2280500033,4.277909316965867,0.7474542923629769,0.09515856751883724,4.027634451161993,1.2663425795314835,1.0,0.0,4.027634451161429,1.286245582695438,1.2865308641044395,3.131310618553682,19243.3622932794,1962.276852266513,4632.441516551485,4632.441516551485,5.575645875292285,5.4668983793069605,-1.6936895656578228,7.160587944964783,3.5891398686033256,3.5891398686033256,1.0254685338866645,0.0,0.0,0.00022178234201119021,7.503231442326386e-05,0.00014675002758792637,0.0005910554668221052,0.09515856748052325,0.0714408956993936,0.02371767178112964,0.09515856751883732,0.07144089572815808,0.02371767179067916,0.3857410981687605,0.3857410981687605,0.12806223479273685,0.0,5.048141665889489,3.869399604551802,8.634942779095525,5.0485244527835675,3.880166956316259,8.603412962701668,27294.41287347217,20401.32605980407,0.7474542924481272,1.0243383710330844,0.6339910443569127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544511729588394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15396.882170486628,1474.149572767128,0.3857410981687605,0.12806223479273685,6.275844827686256,3.5891398686033256
329.0,-30.489274101108094,5.466352555146769,34.95693840593341,23.730009456072025,4.728827354712181,-26.967532014337028,-40.4321234562434,1.2070852679356954,0.6139237456054616,-4.429721074400604,39.91276090418411,41931.62373447073,25815.498899222985,25815.498899222985,67747.12263369371,76920.50683745444,76921.13486324128,25815.709672652276,102736.84453589354,102736.00573667741,-0.8387992161297007,130014.40414478086,91177.20860151928,56188.32549851359,38876.53678111742,27277.55960888732,0.0,66154.09639000474,20388.72901153743,1473.149572767128,102736.84453589354,362608.30057566514,1532288.2849497825,4.225739682509119,1550775.1685344249,4.276722750340973,0.7474542922415451,0.09513090562139616,4.027634451161993,1.2662964676925914,1.0,0.0,4.027634451160868,1.2861169157145795,1.28640221699903,3.13162388422844,19242.219782118525,1962.160348551088,4632.441516551485,4632.441516551485,5.572763046653797,5.466352555146769,-1.6893746738400397,7.155727228986809,3.589720898983104,3.589720898983104,1.0256345425666011,0.0,0.0,0.00022181998281810424,7.50855223131542e-05,0.00014673446050495004,0.0005909927683024056,0.09513090551703858,0.07141905130162791,0.02371185421541067,0.0951309056214367,0.07141905137997384,0.023711854241422317,0.3857389904587044,0.3857389904587044,0.12806928319906147,0.0,5.045254044277556,3.8760521006903446,8.602527914655639,5.0436448200060795,3.9126414220161223,8.483587079923097,27277.55960888732,20388.72901153743,0.7474542924481272,1.0240805381770683,0.633847728601221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544419228978895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15396.814448414501,1473.149572767128,0.3857389904587044,0.12806928319906147,6.275844827686256,3.589720898983104
330.0,-30.48774110242076,5.465691035386857,34.956988934394,23.706782922986918,4.701316244139708,-26.968903196620985,-40.435257729236014,1.1824783383376072,0.6134427167659169,-4.434844743038433,39.915312976794404,41951.23419368551,25829.38237118948,25829.38237118948,67780.61656487499,76937.85683213598,76938.08608368985,25829.459334940333,102767.54541863018,102767.23920332546,-0.30621530472126324,130062.11049521966,91182.802839585,56196.18020112498,38874.025153844465,27294.565076589482,0.0,66168.59023043394,20401.439835258378,1474.149572767128,102767.54541863018,362536.23597172427,1532563.9714748794,4.227340109512282,1550885.0083492107,4.277875849271439,0.7474542927506351,0.09515994002414777,4.027634451161993,1.266340211820789,1.0,0.0,4.027634451160653,1.2862322036814993,1.2865175762523091,3.131343189537593,19243.40040126694,1962.2807381997868,4632.441516551485,4632.441516551485,5.575760056312071,5.465691035386857,-1.6926611053994138,7.1583521407862705,3.590334405993625,3.590334405993625,1.0258098302838927,0.0,0.0,0.00022185552031546446,7.505879609732654e-05,0.00014679672421813792,0.0005912435437786984,0.09515994014295054,0.07143990737393954,0.023720032769010992,0.09515994002414796,0.07143990728475014,0.023720032739397632,0.3857369541418283,0.3857369541418283,0.12807537871753122,0.0,5.047829422003531,3.880742830923907,8.59840821469652,5.048287459804328,3.890018827459926,8.571775812488113,27294.565076589482,20401.439835258378,0.7474542924481272,1.0243624101530215,0.6340052591054031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454432155968738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15396.924894749085,1474.149572767128,0.3857369541418283,0.12807537871753122,6.275844827686256,3.590334405993625
331.0,-30.486116941978555,5.465141041400415,34.95694926714856,23.73161462545397,4.730191914336361,-26.964553685313323,-40.429215285088844,1.2086286576710121,0.6139513622881623,-4.42945592587329,39.91285042547373,41933.19099568136,25815.999278373063,25815.999278373063,67749.19027405442,76921.49134865942,76922.06698127156,25816.192469259502,102738.25945053107,102737.49062703247,-0.7688234985980671,130015.97205020433,91177.47110437047,56189.17075139185,38875.88928108736,27277.71259967327,0.0,66153.60188076063,20388.843377039702,1473.149572767128,102738.25945053107,362612.0302060119,1532288.443758971,4.225696656805422,1550779.021382449,4.276689387556723,0.7474542926771623,0.09513228022201176,4.027634451161993,1.2662956605060032,1.0,0.0,4.027634451162477,1.2861095294302485,1.2863949232165917,3.131641869527435,19242.2751812433,1962.16599768966,4632.441516551485,4632.441516551485,5.57287106294462,5.465141041400415,-1.6883510917553792,7.153492133155794,3.5909121017912957,3.5909121017912957,1.0259748862260845,0.0,0.0,0.00022189317681955344,7.511032840876857e-05,0.00014678284841078485,0.0005911876570989655,0.09513228024590832,0.07141806859248408,0.023714211653424244,0.09513228022205286,0.07141806857454436,0.023714211647467395,0.3857348603606954,0.3857348603606954,0.1280824068891193,0.0,5.044955950430335,3.887294863833688,8.56637136242989,5.043407288161461,3.9234851534799873,8.448937755007705,27277.71259967327,20388.843377039702,0.7474542924481272,1.0241194484945775,0.6338761579643745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454422936316975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15396.847733433955,1473.149572767128,0.3857348603606954,0.1280824068891193,6.275844827686256,3.5909121017912957
332.0,-30.484589082692917,5.464475545286426,34.957002240396086,23.708323935885005,4.702621882390925,-26.965935383309812,-40.4323511296883,1.1839681830058517,0.6134703950964422,-4.434578982873796,39.91540418770011,41952.78604359131,25829.859533678595,25829.859533678595,67782.6455772699,76938.82004181002,76939.03208940946,25829.93072218532,102768.96281159479,102768.67957548861,-0.2832361061737174,130063.68194554583,91183.02227206454,56196.98827383779,38873.371109140826,27294.719133951054,0.0,66168.09024309188,20401.554975891842,1474.149572767128,102768.96281159479,362539.973622819,1532564.1780711773,4.227297097079931,1550888.9341257326,4.277842574510841,0.7474542923768349,0.0951613177374975,4.027634451161993,1.2663392364932227,1.0,0.0,4.027634451161581,1.2862250673581113,1.2865105323550583,3.131360563073692,19243.44671073466,1962.285460451292,4632.441516551485,4632.441516551485,5.5758630608481035,5.464475545286426,-1.6916410944857252,7.156116639772151,3.591522338664364,3.591522338664364,1.0261492396183898,0.0,0.0,0.0002219286059369002,7.50835806257448e-05,0.0001468450253111554,0.0005914380829249643,0.09516131767270794,0.07143892920215161,0.02372238847055633,0.09516131773753318,0.07143892925079004,0.02372238848670747,0.38573283665433955,0.38573283665433955,0.12808848479616203,0.0,5.0475425915738015,3.891915088405085,8.562518718511114,5.048049377970244,3.900908570447882,8.53696057271253,27294.719133951054,20401.554975891842,0.7474542924481272,1.024400815079389,0.6340335029991483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544131685286965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15396.954307876425,1474.149572767128,0.38573283665433955,0.12808848479616203,6.275844827686256,3.591522338664364
333.0,-30.482982356705627,5.463921796222323,34.95696489840427,23.731195495370798,4.729237960484313,-26.961827597923083,-40.426673053856916,1.2080832017011758,0.6139791270764476,-4.429189700285649,39.91294312671022,41936.17843878334,25816.449887692415,25816.449887692415,67752.62832647575,76923.66669595616,76923.33790410588,25816.339541440204,102739.67744554608,102740.11658364857,0.43913810249068774,130017.54473223018,91177.99468951921,56190.506432344,38874.9869524169,27277.867286684097,0.0,66152.854239101,20388.958997289636,1473.149572767128,102739.67744554608,362615.7750167675,1532288.701685297,4.225653728424924,1550783.0110977446,4.276656223866807,0.7474542926324252,0.09513365915623195,4.027634451161993,1.2662978617241611,1.0,0.0,4.027634451162839,1.2861119360998459,1.2863974239160265,3.131636009363117,19242.38567969638,1962.1772653960713,4632.441516551485,4632.441516551485,5.572968335477418,5.463921796222323,-1.687335855282622,7.151257651504945,3.592096815738978,3.592096815738978,1.0263133759254222,0.0,0.0,0.00022196586949594036,7.513201931993722e-05,0.00014683385017600313,0.0005913930735656287,0.09513365925741271,0.07141709581138615,0.023716563446026562,0.09513365915626545,0.07141709573542948,0.02371656342080247,0.38573075617945474,0.38573075617945474,0.1280954909756401,0.0,5.0446780703885,3.898757994168079,8.529636690643713,5.043168827362081,3.93611456053452,8.408820150823715,27277.867286684097,20388.958997289636,0.7474542924481272,1.024182994154607,0.6339284815619657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544039800153612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15396.87721201581,1473.149572767128,0.38573075617945474,0.1280954909756401,6.275844827686256,3.592096815738978
334.0,-30.4814530225686,5.463268050604297,34.95700773103569,23.711726918723457,4.706113377876861,-26.962763416434687,-40.429112397227414,1.1874237717375613,0.6135658915603699,-4.433592193189005,39.915147222722524,41952.89217424698,25828.449474163037,25828.449474163037,67781.34164841002,76938.47209136504,76937.94761519184,25828.27340611838,102766.22102131021,102766.92156552807,0.700544217863353,130058.75567355216,91182.82159657926,56197.24167943923,38872.86657460004,27292.534652241957,0.0,66165.40122684199,20399.92218279321,1474.0115705987332,102766.22102131021,362553.85209791275,1532526.3358849292,4.227030900422068,1550877.8742057125,4.277648314123763,0.7474542926381317,0.09515876356058801,4.027634451161993,1.266334903291427,1.0,0.0,4.027634451161967,1.2862087155344533,1.2864942704628588,3.131400372674668,19243.404359780383,1962.2811418558208,4632.441516551485,4632.441516551485,5.575558672868134,5.463268050604297,-1.6901045856319858,7.153372636236282,3.5927038940134515,3.5927038940134515,1.0264868268609861,0.0,0.0,0.00022200134352077388,7.51112061596145e-05,0.0001468901373611594,0.0005916197777717229,0.09515876355453978,0.07143501780522646,0.023723745749313324,0.09515876356057226,0.07143501780976683,0.02372374575082119,0.3857287682125555,0.3857287682125555,0.1281014760886776,0.0,5.0468694307052715,3.9040210878644643,8.52220895534498,5.047158084749356,3.916919396000253,8.483784362337758,27292.534652241957,20399.92218279321,0.7474542924481272,1.0244227404595934,0.6340608746619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543943173192078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15396.976583833006,1474.0115705987332,0.3857287682125555,0.1281014760886776,6.275844827686256,3.5927038940134515
