time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
335.0,-30.47983177550895,5.462724502960934,34.95696150560959,23.73796555856245,4.736561825144229,-26.958259260603562,-40.42285834494976,1.2149893102384202,0.6140688320589902,-4.428263316579603,39.9127016199122,41933.95900822648,25815.2257172036,25815.2257172036,67749.18472543008,76921.43515046575,76921.82064025404,25815.355089541452,102737.1757297955,102736.66086766936,-0.5148621261469088,130013.01401179477,91177.45623120709,56189.98008896611,38874.97349137886,27275.83828199927,0.0,66150.81177337814,20387.442410577572,1473.0212791561855,102737.1757297955,362628.8060504631,1532253.3076073194,4.22540427578192,1550772.6170415406,4.27647387953437,0.7474542926892295,0.09513132812926563,4.027634451161993,1.2662888227729132,1.0,0.0,4.027634451162971,1.2860794119850887,1.2863649865806108,3.1317152064080247,19242.272042381264,1962.1656776148088,4632.441516551485,4632.441516551485,5.572704075154986,5.462724502960934,-1.6858396471923363,7.14856415015327,3.593279883745717,3.593279883745717,1.026651395355919,0.0,0.0,0.0002220389552374716,7.516457817435678e-05,0.0001468743770631148,0.000591556301052358,0.09513132814238032,0.0714133998019098,0.02371792834047052,0.09513132812929653,0.07141339979206483,0.02371792833720079,0.3857267629720498,0.3857267629720498,0.12810816665429325,0.0,5.043992729942715,3.910959079163888,8.489006637208774,5.042332148638593,3.948585865289431,8.366784310892626,27275.83828199927,20387.442410577572,0.7474542924481272,1.0241625599021777,0.6339145036025463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543851201643576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15396.913525954718,1473.0212791561855,0.3857267629720498,0.12810816665429325,6.275844827686256,3.593279883745717
336.0,-30.478310234971076,5.462065142785549,34.95700814778063,23.714339068997674,4.708590252772564,-26.959686734886166,-40.42607276989145,1.1899667526865134,0.6135866513943711,-4.433396953948092,39.91524871586982,41953.852951726505,25829.123221046222,25829.123221046222,67782.97617277273,76939.02994145777,76938.78985093086,25829.042620500455,102767.8324714313,102768.153162504,0.3206910726876231,130060.67137589186,91183.11375834461,56197.93676860874,38872.4188774843,27292.838904460557,0.0,66165.25778194485,20400.149587781234,1474.0212791561855,102767.8324714313,362556.59804439754,1532528.9421595482,4.227006074157502,1550882.2425218627,4.277627964536303,0.747454292284969,0.09516031856747231,4.027634451161993,1.2663332037488004,1.0,0.0,4.027634451163664,1.2861966423480002,1.2864822883847595,3.131429766298717,19243.4660181815,1962.2874292629494,4632.441516551485,4632.441516551485,5.57570411385876,5.462065142785549,-1.6891371004853726,7.151202243270921,3.593888026957643,3.593888026957643,1.0268251505593267,0.0,0.0,0.00022207425917860574,7.513714192826026e-05,0.00014693711725034548,0.0005918089955919206,0.0951603185180425,0.07143428346491262,0.023726035053129885,0.09516031856749825,0.07143428350201825,0.023726035065454072,0.3857248490318426,0.3857248490318426,0.1281138529721224,0.0,5.046559712786575,3.9158448784172606,8.484278733731514,5.0469836053424615,3.9258778258018765,8.455209796491374,27292.838904460557,20400.149587781234,0.7474542924481272,1.0244496650516992,0.6340767701682688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543753703824034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15397.024544457803,1474.0212791561855,0.3857248490318426,0.1281138529721224,6.275844827686256,3.593888026957643
337.0,-30.476702896691023,5.46151730988545,34.956964664397425,23.74027498243379,4.738760354813731,-26.955222915058684,-40.41984365377573,1.2172803731814823,0.6140943562221537,-4.42801783499214,39.91278038863725,41934.96313214671,25815.739948011767,25815.739948011767,67750.70308015848,76921.89455013881,76922.53475621366,25815.95480743038,102738.48956364405,102737.63449815058,-0.8550654934660997,130014.46789782817,91177.54295327181,56190.61153528005,38874.36824221307,27275.978334184125,0.0,66150.34657639719,20387.547088081013,1473.0212791561855,102738.48956364405,362632.2591939515,1532253.3082804678,4.22536404148466,1550776.0071123992,4.27644250558243,0.7474542925021297,0.09513260257661359,4.027634451161993,1.2662867380445828,1.0,0.0,4.02763445116266,1.286068522692571,1.286354188249015,3.131741723006762,19242.290344378605,1962.1675438991508,4632.441516551485,4632.441516551485,5.572815081587843,5.46151730988545,-1.6848415564238302,7.1463588663092805,3.594460327476337,3.594460327476337,1.0269886649932392,0.0,0.0,0.00022211155948222388,7.519031803999221e-05,0.00014692124144223166,0.0005917450536402214,0.09513260247581048,0.07141247164350945,0.023720130832301047,0.09513260257664971,0.07141247171917854,0.023720130857435046,0.385722888257551,0.385722888257551,0.12812044120466626,0.0,5.043680994901308,3.922265811049897,8.45266953447009,5.042112191214301,3.95791880243155,8.336909939377676,27275.978334184125,20387.547088081013,0.7474542924481272,1.0241927153308719,0.6339341409756021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543662203247893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15396.946086269003,1473.0212791561855,0.385722888257551,0.12812044120466626,6.275844827686256,3.594460327476337
338.0,-30.47518678571384,5.460853333737121,34.95701363818759,23.71677904101091,4.710927634177103,-26.95664154545292,-40.42304169908164,1.1923823939259115,0.6136142095020887,-4.4331756231108415,39.915321291181975,41954.7659854919,25829.677137799492,25829.677137799492,67784.44312329139,76939.45565267155,76939.3682838864,25829.647806847082,102769.01609073348,102769.13279047103,0.11669973755488172,130061.98198561216,91183.2245689905,56198.534901850304,38871.87740793355,27292.96589487869,0.0,66164.84330281224,20400.24429837609,1474.0212791561855,102769.01609073348,362559.71097642474,1532528.9567035604,4.226969821264041,1550885.3662055314,4.277599852528503,0.7474542846295805,0.09516146641317963,4.027634451161993,1.2663309085695076,1.0,0.0,4.027634451161319,1.2861851672676021,1.286470903994851,3.131457704273158,19243.48940388101,1962.2898139406434,4632.441516551485,4632.441516551485,5.575823687252463,5.460853333737121,-1.6881606740027464,7.149014007739867,3.595065173122783,3.595065173122783,1.0271614780350808,0.0,0.0,0.00022214674803235735,7.516301293334252e-05,0.00014698373509901483,0.0005919967552452603,0.0951616224050519,0.0714333789514821,0.023728243453569806,0.09516146744160373,0.07143326185567965,0.02372820455749998,0.3857209864046164,0.3857209864046164,0.1281261170184353,0.0,5.046280231318008,3.9267274079455774,8.449378965786877,5.046789832612944,3.9350170789797403,8.426015856117488,27292.96589487869,20400.24429837609,0.7474542924481272,1.024478253701393,0.6340945416205448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543565544266939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15397.056706538555,1474.0212791561855,0.3857209864046164,0.1281261170184353,6.275844827686256,3.595065173122783
339.0,-30.473582816273634,5.460301690322851,34.95697267325252,23.741480789054208,4.739663390539747,-26.952324183942455,-40.41703819585962,1.2184047582079947,0.6141202162560262,-4.427769473296383,39.91286294965666,41936.79691316711,25816.19720971236,25816.19720971236,67752.99412287948,76923.13048656532,76923.49616056925,25816.319933685503,102739.81609425475,102739.32769627769,-0.48839797706750687,130015.93721844743,91177.88473431896,56191.55116091834,38873.70397044513,27276.12112419268,0.0,66149.82509463781,20387.65381745087,1473.0212791561855,102739.81609425475,362635.7528776289,1532253.4109896475,4.225323616964776,1550779.560403114,4.276411104247692,0.7474542925155128,0.09513389070147081,4.027634451161993,1.2662865363853055,1.0,0.0,4.02763445116245,1.2860631025734515,1.286348860069899,3.1317549217472873,19242.362474531823,1962.174899127819,4632.441516551485,4632.441516551485,5.572913790162782,5.460301690322851,-1.683850891246518,7.144152581569369,3.595634069167846,3.595634069167846,1.0273240197622417,0.0,0.0,0.00022218398134705785,7.521427876310104e-05,0.00014696970258395683,0.0005919402374041763,0.09513389061944665,0.07141154790308947,0.023722342716357175,0.09513389070151024,0.0714115479646603,0.02372234273681051,0.38571901710302103,0.38571901710302103,0.1281327598213067,0.0,5.043402653582007,3.933092636834374,8.417954011756478,5.04188968955242,3.9685745025441292,8.302979418345672,27276.12112419268,20387.65381745087,0.7474542924481272,1.0242354235396403,0.6339668601265367,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543474372462728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15396.978676978164,1473.0212791561855,0.38571901710302103,0.1281327598213067,6.275844827686256,3.595634069167846
340.0,-30.472075759896864,5.459634638295495,34.95702433999261,23.717674891836964,4.71149849994723,-26.953784027814365,-40.420283913239814,1.1932067678635583,0.6136382832972913,-4.432900722811013,39.91541386490319,41956.758632004574,25830.04624328266,25830.04624328266,67786.80487528723,76940.78153831835,76940.52407286005,25829.959808695425,102770.48388155547,102770.82778160101,0.34390004554006737,130063.60843122558,91183.52610685627,56199.50320053755,38871.13656257636,27293.12454967012,0.0,66164.26111224647,20400.363096359866,1474.0212791561855,102770.48388155547,362563.57737126737,1532529.1485424594,4.226925273779335,1550889.3506392685,4.277565225618756,0.7474542923524099,0.09516289330219528,4.027634451161993,1.266330962418579,1.0,0.0,4.027634451162831,1.2861811531075658,1.2864669818387087,3.1314674775250375,19243.553041033047,1962.2963031242114,4632.441516551485,4632.441516551485,5.575903365642756,5.459634638295495,-1.687154495809465,7.14678913410496,3.5962357456274363,3.5962357456274363,1.0274959273221247,0.0,0.0,0.00022221897023591471,7.518655853340581e-05,0.0001470324117025089,0.0005921928068104587,0.09516289324670367,0.07143243713899392,0.023730456107709758,0.09516289330222541,0.07143243718064776,0.02373045612154752,0.38571711230390265,0.38571711230390265,0.12813846720236985,0.0,5.04599720885966,3.937606074162204,8.414488050185128,5.046539006108333,3.94615074298963,8.390480719079846,27293.12454967012,20400.363096359866,0.7474542924481272,1.0245229635420268,0.6341302377854064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543377918453335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15397.084878505106,1474.0212791561855,0.38571711230390265,0.12813846720236985,6.275844827686256,3.5962357456274363
341.0,-30.47047528850849,5.459079587505021,34.956985657005326,23.742766642849915,4.740692985499984,-26.949423977505788,-40.41420993218196,1.2196416744945853,0.6141463581356561,-4.427518760616265,39.91294921162045,41938.48225381627,25816.606094856947,25816.606094856947,67755.08834867322,76924.1781750037,76924.45381328327,25816.698602116136,102741.15241539941,102740.78426986065,-0.36814553875592537,130017.41879553156,91178.09504805555,56192.399126857184,38872.99546799818,27276.26638013214,0.0,66149.26184813032,20387.762389689386,1473.0212791561855,102741.15241539941,362639.2796591864,1532253.617971066,4.225283095121687,1550783.2729829743,4.276379752464826,0.7474542925178244,0.09513518972201604,4.027634451161993,1.2662858665687966,1.0,0.0,4.027634451160746,1.2860571555865892,1.286343004558231,3.1317694036117167,19242.406859561863,1962.1794251412932,4632.441516551485,4632.441516551485,5.573002055744361,5.459079587505021,-1.6828669245879864,7.141946512093007,3.5968016877497226,3.5968016877497226,1.0276576250713494,0.0,0.0,0.00022225613347274343,7.523844141071039e-05,0.00014701769206203305,0.0005921335214793693,0.09513518974503204,0.07141062944911634,0.023724560295915693,0.09513518972205186,0.07141062943184001,0.023724560290176024,0.3857151510082304,0.3857151510082304,0.1281451014748929,0.0,5.043140009958506,3.943926532838816,8.383293750296787,5.041665118751894,3.9791860882194783,8.269188439002335,27276.26638013214,20387.762389689386,0.7474542924481272,1.0242758037758555,0.6339977360609299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454328729338468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15397.005987429424,1473.0212791561855,0.3857151510082304,0.1281451014748929,6.275844827686256,3.5968016877497226
342.0,-30.46897351716182,5.458413973747035,34.95703574255938,23.72054747482764,4.7143597638038,-26.950705483219128,-40.41718390127642,1.196091729862229,0.6136851247584332,-4.43242990753464,39.91539489016434,41957.29462477953,25829.873650958263,25829.873650958263,67787.1682757378,76940.83758982107,76940.72294846951,25829.83516461319,102770.5581130827,102770.71124077933,0.1531276966270525,130063.11696202058,91183.48812230368,56199.94515726663,38870.60329448561,27292.558848937864,0.0,66163.16214342348,20399.94026394108,1473.9792845595314,102770.5581130827,362570.19932987675,1532517.791418611,4.226816749559394,1550888.5339534213,4.277484847954585,0.747454292463126,0.0951629995343985,4.027634451161993,1.2663278353260834,1.0,0.0,4.027634451161625,1.2861674789914062,1.286453397343877,3.1315007702732505,19243.545024697378,1962.2954856854665,4632.441516551485,4632.441516551485,5.575866108329571,5.458413973747035,-1.6860138454255829,7.144427819172618,3.5974003051584216,3.5974003051584216,1.0278286586166918,0.0,0.0,0.0002222910100845284,7.521303415533347e-05,0.00014707797592919495,0.0005923763228595999,0.09516299950387824,0.07143062548342749,0.023732374020450746,0.09516299953439858,0.0714306255063364,0.023732374028062088,0.3857132571502351,0.3857132571502351,0.12815079276408486,0.0,5.04561887561124,3.948473146841593,8.37925989626649,5.0461150322930735,3.957556983129791,8.353420974483242,27292.558848937864,20399.94026394108,0.7474542924481272,1.0245454733374733,0.6341488717517414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543191052097124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15397.113692788538,1473.9792845595314,0.3857132571502351,0.12815079276408486,6.275844827686256,3.5974003051584216
343.0,-30.467380085644425,5.457860368941151,34.95699553173639,23.74551398623737,4.743383334772575,-26.94636883841274,-40.41115123601628,1.222372087538098,0.6141930258991692,-4.427049807545626,39.91292859204375,41939.15903876992,25816.432576706196,25816.432576706196,67755.59161547612,76924.4190845299,76924.69128038445,25816.52392774934,102741.21520813378,102740.8516612361,-0.3635468976863194,130016.91392180487,91178.17566765547,56192.915621883956,38872.511161968345,27275.698713671074,0.0,66148.20987563941,20387.338082461396,1472.9792845595314,102741.21520813378,362645.8765060053,1532242.2190773967,4.225174800938412,1550782.3855480654,4.276299514251846,0.7474542924263529,0.0951352844616823,4.027634451161993,1.2662832120293754,1.0,0.0,4.027634451161324,1.2860442088116315,1.2863301473608382,3.1318009315431907,19242.42387368287,1962.1811600987974,4632.441516551485,4632.441516551485,5.572964598574069,5.457860368941151,-1.6817296918412876,7.139590060782439,3.597964644320604,3.597964644320604,1.0279898983773155,0.0,0.0,0.00022232802089397743,7.52645807855072e-05,0.00014706344010847024,0.0005923177778872731,0.09513528445372206,0.0714088203266771,0.023726464127044957,0.09513528446171464,0.07140882033265208,0.023726464129030223,0.3857113138427769,0.3857113138427769,0.12815735660412747,0.0,5.042752831326311,3.9549413763675716,8.347588717322708,5.041242833444812,3.9907902780801123,8.231568214436606,27275.698713671074,20387.338082461396,0.7474542924481272,1.024299701274738,0.6340180500366794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543100747056334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15397.040340012303,1472.9792845595314,0.3857113138427769,0.12815735660412747,6.275844827686256,3.597964644320604
344.0,-30.465886635962065,5.457192909848537,34.95704674234068,23.72177957966926,4.715299558345561,-26.947832867326188,-40.41440145866943,1.1972457897095439,0.6137171434323818,-4.43211602355282,39.915446617076455,41959.08114169322,25830.095091113675,25830.095091113675,67789.1762328069,76942.03116323658,76941.55096949756,25829.93388598621,102771.48485548377,102772.12625435025,0.64139886648627,130063.96804482737,91183.81619682089,56200.86617527695,38869.94446838216,27292.483189343613,0.0,66162.42765772577,20399.88371534396,1473.9663969967853,102771.48485548377,362574.614121945,1532514.4184600925,4.226755980066108,1550890.7603161596,4.277438904739611,0.7474542925910502,0.0951639105170517,4.027634451161993,1.266327558937483,1.0,0.0,4.027634451163113,1.2861619204132297,1.2864479297583933,3.1315143040994076,19243.614262197207,1962.3025459455785,4632.441516551485,4632.441516551485,5.57591391036973,5.457192909848537,-1.6849904285867563,7.142183338435293,3.598561663493741,3.598561663493741,1.028160475283926,0.0,0.0,0.000222362714569107,7.523680491983095e-05,0.00014712590964927605,0.0005925693823619709,0.09516391049780568,0.07142944506883088,0.02373446542897479,0.09516391051708148,0.07142944508327684,0.023734465433774866,0.3857094505848328,0.3857094505848328,0.1281629391312365,0.0,5.045310239147682,3.959610771619566,8.343504459024246,5.045833166985176,3.968896778938017,8.317162419150975,27292.483189343613,20399.88371534396,0.7474542924481272,1.024587195976192,0.6341829135828826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454300493144743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15397.147321012002,1473.9663969967853,0.3857094505848328,0.1281629391312365,6.275844827686256,3.598561663493741
345.0,-30.464305880138845,5.456637567541661,34.95700757696864,23.74608116168531,4.743577183987586,-26.94358229573401,-40.408487362414576,1.2228535995790273,0.6142248880016155,-4.42673772269226,39.91298030575685,41941.38240455363,25816.64107682504,25816.64107682504,67758.02348137867,76925.94053776839,76925.60287864489,25816.52775712642,102742.1306357713,102742.58161459342,0.4509788221184863,130017.75263015367,91178.53448807407,56193.97635484415,38871.73125914436,27275.621994382367,0.0,66147.35325352673,20387.280742146435,1472.9663969967853,102742.1306357713,362650.26671168144,1532238.866755128,4.225114407466593,1550784.6112275661,4.2762538830848,0.7474542925673834,0.09513618476763916,4.027634451161993,1.2662838093144821,1.0,0.0,4.027634451161381,1.2860418042321449,1.2863278341018345,3.1318067872348574,19242.499599859,1962.1888820197519,4632.441516551485,4632.441516551485,5.573009607262921,5.456637567541661,-1.680711481641724,7.137349049183385,3.599123413949038,3.599123413949038,1.0283209754140108,0.0,0.0,0.00022239944184939734,7.528735287868066e-05,0.00014711208897071667,0.0005925137177208667,0.09513618484594563,0.07140765015771469,0.02372853468823094,0.095136184767639,0.07140765009893914,0.023728534668700015,0.3857075465493737,0.3857075465493737,0.1281693891003985,0.0,5.042449535705487,3.966199794052386,8.311498375895042,5.040962610693896,4.002530293345444,8.194130345680492,27275.621994382367,20387.280742146435,0.7474542924481272,1.0243497305429383,0.6340598730202024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542915129004412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15397.06853591268,1472.9663969967853,0.3857075465493737,0.1281693891003985,6.275844827686256,3.599123413949038
346.0,-30.462811289457626,5.45597952619511,34.95705084868081,23.72608120730149,4.719828661417832,-26.94461178290713,-40.41106161950154,1.2016291548665847,0.613797735684841,-4.431285406253461,39.9152450598606,41958.506915750906,25828.96496158618,25828.96496158618,67787.47187733708,76941.12046159526,76940.5993429578,25828.790023205416,102769.38936616322,102770.08542318144,0.6960570182272932,130060.10632047382,91183.49735475561,56200.88380890818,38869.57060649715,27290.7169543106,0.0,66160.28756080774,20398.563525720954,1473.853901352571,102769.38936616322,362586.29699435097,1532483.550854174,4.2265346582528185,1550882.0851652226,4.277277155869421,0.7474542922368691,0.09516196359804988,4.027634451161993,1.266321962480434,1.0,0.0,4.0276344511625775,1.286141223456601,1.2864273201088239,3.1315646973334883,19243.54697313243,1962.2956843705476,4632.441516551485,4632.441516551485,5.575669950565067,5.45597952619511,-1.6835973931253898,7.1395769193205,3.5997178738695443,3.5997178738695443,1.028490821105584,0.0,0.0,0.00022243417230963288,7.526534676773113e-05,0.00014716882554190175,0.0005927422318896126,0.09516196348446548,0.07142615810531537,0.02373580537915011,0.09516196359804228,0.07142615819056894,0.02373580540748094,0.38570572946221515,0.38570572946221515,0.12817483637632426,0.0,5.044721013493472,3.971079732061355,8.305614759832395,5.045083141938278,3.9821679056713037,8.273104855461895,27290.7169543106,20398.563525720954,0.7474542924481272,1.0245945774500118,0.6341947482798794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542820077922445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15397.17323432806,1473.853901352571,0.38570572946221515,0.12817483637632426,6.275844827686256,3.5997178738695443
347.0,-30.46122644425721,5.455433250147731,34.95700404931778,23.750941862259083,4.748691689617368,-26.940298938020977,-40.40507791852576,1.227764183380874,0.6143047035110385,-4.425914507064299,39.9127715425889,41940.53706449546,25815.553125685416,25815.553125685416,67756.09019018087,76924.92339669804,76924.56249919606,25815.432010600427,102739.9945097965,102740.47652238345,0.48201258695917204,130013.84309376846,91178.34475100168,56193.95841879809,38871.54036911511,27273.848583971958,0.0,66145.38895308707,20385.955190699548,1472.853901352571,102739.9945097965,362661.8473709112,1532207.812146583,4.224893859815153,1550775.6263933661,4.276092557393597,0.7474542922658806,0.09513419640613041,4.027634451161993,1.2662779798777777,1.0,0.0,4.027634451161341,1.2860186398093243,1.2863047565639878,3.1318631989340084,19242.459557369173,1962.1847988221436,4632.441516551485,4632.441516551485,5.572774752459954,5.455433250147731,-1.679321404771065,7.134754654918796,3.600280427342571,3.600280427342571,1.028651550669306,0.0,0.0,0.00022247100551304295,7.531650776559061e-05,0.00014715449774745234,0.0005926845247710789,0.0951341963486646,0.07140436882933024,0.02372982751933437,0.09513419640616572,0.07140436887246204,0.023729827533668372,0.3857038826419235,0.3857038826419235,0.12818104492327434,0.0,5.041830591068049,3.9779280879249654,8.272710626111007,5.040219210575344,4.015284038208449,8.151732395483464,27273.848583971958,20385.955190699548,0.7474542924481272,1.0243509224541136,0.6340659224823872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542730209056702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15397.108079868034,1472.853901352571,0.3857038826419235,0.12818104492327434,6.275844827686256,3.600280427342571
348.0,-30.45973204736418,5.454771340236855,34.957050048416484,23.72883759615945,4.722496965883497,-26.941573158283166,-40.40803575245661,1.204338076801426,0.6138212404507613,-4.431059007317467,39.91531552520362,41959.25131086467,25829.429189305207,25829.429189305207,67788.68050016987,76941.487213417,76941.25305257726,25829.35058098806,102770.60363356533,102770.91640272221,0.31276915688067675,130061.44902043248,91183.70156519968,56201.46566264298,38869.15100284077,27290.845386867157,0.0,66159.99638970793,20398.659529846915,1473.853901352571,102770.60363356533,362589.4814120301,1532483.4736079164,4.226497325956547,1550885.1180342936,4.2772479554417595,0.747454292480918,0.09516314043425571,4.027634451161993,1.2663196546630937,1.0,0.0,4.0276344511625775,1.2861283763991547,1.286414562245905,3.131595978341125,19243.590070111455,1962.300079039372,4632.441516551485,4632.441516551485,5.575770162886663,5.454771340236855,-1.6826383961237887,7.1374097363606435,3.60087559994527,3.60087559994527,1.0288215999843628,0.0,0.0,0.0002225057417659023,7.529121409276234e-05,0.00014721452767313994,0.000592926303367879,0.09516314040981061,0.07142529328371522,0.023737847126095387,0.09516314043429072,0.07142529330206264,0.023737847132193065,0.3857021347057673,0.3857021347057673,0.12818621931989518,0.0,5.044408375662044,3.982409891142197,8.269303009311784,5.044880247768219,3.9907971459465443,8.24552303014974,27290.845386867157,20398.659529846915,0.7474542924481272,1.0246173548872095,0.6342087908183742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454263491440037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15397.214284025962,1473.853901352571,0.3857021347057673,0.12818621931989518,6.275844827686256,3.60087559994527
349.0,-30.458147587944897,5.454221385399355,34.95700582893931,23.754385916423075,4.752196127284306,-26.937177096416733,-40.40190753350032,1.2312256357558498,0.6143281647709387,-4.425688878304474,39.912843268400884,41940.68073950184,25815.99458050004,25815.99458050004,67756.67532000187,76924.68902001306,76925.07767928814,25816.1250149011,102741.20269418923,102740.68360051309,-0.519093676135526,130015.17972156029,91178.28627524672,56194.27799473411,38871.12031168067,27273.97702737106,0.0,66145.09733905173,20386.05120186476,1472.853901352571,102741.20269418923,362665.0214742441,1532207.7907697528,4.224856823912278,1550778.7133536227,4.276063644212671,0.7474542924710299,0.09513536805844908,4.027634451161993,1.2662741351639855,1.0,0.0,4.027634451161932,1.2860022681237744,1.2862884732818065,3.131903069687544,19242.447216529326,1962.1835404066962,4632.441516551485,4632.441516551485,5.572870048819992,5.454221385399355,-1.678367969908849,7.132589355308204,3.6014349792057354,3.6014349792057354,1.02898142263021,0.0,0.0,0.00022254257692012007,7.53436277753187e-05,0.00014719894914480138,0.0005928635587504442,0.09513536804681691,0.0714035154666435,0.02373185258017341,0.09513536805848641,0.07140351547537398,0.023731852583075093,0.3857003268716295,0.3857003268716295,0.12819233391552345,0.0,5.041539444198463,3.9885557179503053,8.238651573426012,5.040017043075409,4.023101257651206,8.126672206339606,27273.97702737106,20386.05120186476,0.7474542924481272,1.0243642846678325,0.6340708900089602,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542545059376386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15397.141558891293,1472.853901352571,0.3857003268716295,0.12819233391552345,6.275844827686256,3.6014349792057354
350.0,-30.456661484573907,5.4535559982745285,34.9570542982243,23.73074241857978,4.724203107978272,-26.93863861674189,-40.4051574418321,1.2061802401463486,0.6138448807093368,-4.430831666576059,39.91538929471963,41960.570444485194,25829.846454979142,25829.846454979142,67790.41689946434,76942.3016957953,76942.05609113051,25829.764004485198,102771.8200956157,102772.14815077443,0.32805515873769764,130062.79559891389,91183.96728766363,56202.23603635399,38868.590279232936,27290.975503298192,0.0,66159.56578253114,20398.756785265112,1473.853901352571,102771.8200956157,362592.6790987592,1532483.501929965,4.226460130797521,1550888.293121682,4.277218991228632,0.7474542924564885,0.09516432082451369,4.027634451161993,1.2663185227336369,1.0,0.0,4.027634451162397,1.2861195931237592,1.2864058688354645,3.131617364898061,19243.646148709722,1962.3057974649573,4632.441516551485,4632.441516551485,5.575860237563794,5.4535559982745285,-1.6816874503670127,7.135243448641541,3.602027028396818,3.602027028396818,1.029150579541948,0.0,0.0,0.0002225771306216135,7.53158276258324e-05,0.0001472613029957811,0.0005931146972688127,0.09516432084483673,0.07142444060234975,0.023739880242486973,0.09516432082454584,0.07142444058709654,0.02373988023741715,0.3856985750577397,0.3856985750577397,0.12819754560692187,0.0,5.0441339492057296,3.9927865870196797,8.23608286287498,5.044676547285405,4.000171706580431,8.21566622760372,27290.975503298192,20398.756785265112,0.7474542924481272,1.0246502693547577,0.6342328573076053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542449790237628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15397.250759088332,1473.853901352571,0.3856985750577397,0.12819754560692187,6.275844827686256,3.602027028396818
351.0,-30.455087063314185,5.453002806004975,34.957012446992934,23.75607364755126,4.753680733955768,-26.93427374296769,-40.39906037561593,1.2328674136114643,0.6143520612018847,-4.425459412750582,39.912919079102984,41942.08556265741,25816.383072346358,25816.383072346358,67758.46863500377,76925.5215007204,76925.91393366021,25816.51477374931,102742.42870740953,102741.90457306676,-0.5241343427769607,130016.53745607153,91178.4843724343,56195.048434380165,38870.4843756157,27274.108748661987,0.0,66144.59312427769,20386.149664493023,1472.853901352571,102742.42870740953,362668.2495752276,1532207.8705432976,4.224819438530624,1550781.976125839,4.276034579652838,0.7474542927270951,0.0951365583596217,4.027634451161993,1.2662730471929535,1.0,0.0,4.027634451161269,1.2859944261940874,1.286280721131087,3.1319221678758087,19242.489023354516,1962.187803516442,4632.441516551485,4632.441516551485,5.572953912122948,5.453002806004975,-1.6774202651367554,7.130423071141731,3.6025833389231607,3.6025833389231607,1.0293095254066174,0.0,0.0,0.00022261374321384147,7.536799054048339e-05,0.00014724575267335808,0.0005930520662544951,0.09513655841994478,0.0714026621875461,0.02373389623239868,0.09513655835965545,0.07140266214227194,0.023733896217349764,0.3856967559831634,0.3856967559831634,0.12820371822598278,0.0,5.041277969000703,3.9987691511568073,8.205991777470842,5.039811473952454,4.032667012590025,8.096252001967628,27274.108748661987,20386.149664493023,0.7474542924481272,1.0243992053544544,0.634096962148566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542360436059996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15397.172288409332,1472.853901352571,0.3856967559831634,0.12820371822598278,6.275844827686256,3.6025833389231607
352.0,-30.453606220827673,5.452334376859132,34.957063189133564,23.73233117340135,4.725582875110707,-26.935750514558695,-40.40232390454037,1.2077271688418545,0.6138689875343744,-4.4306001683875795,39.91546713236157,41962.00921906748,25830.211497501266,25830.211497501266,67792.22071656874,76943.15794403151,76942.92344865484,25830.13277620445,102773.05622485929,102773.36944153278,0.31321667348674964,130064.16526215326,91184.14870473891,56202.99997977546,38867.943027737165,27291.10903729396,0.0,66159.05206503112,20398.85658935877,1473.853901352571,102773.05622485929,362595.93528525543,1532483.6264786294,4.226422519802985,1550891.6433091543,4.277189820368678,0.7474542922196104,0.09516552159063214,4.027634451161993,1.2663174814684317,1.0,0.0,4.027634451161508,1.2861121946341887,1.2863985600873866,3.131635379841477,19243.68443533078,1962.3097016137804,4632.441516551485,4632.441516551485,5.575939038887204,5.452334376859132,-1.6807417654396333,7.133076142298766,3.6031723859189695,3.6031723859189695,1.029477824548277,0.0,0.0,0.00022264818473019508,7.534006555204795e-05,0.00014730811917814713,0.0005933032557377821,0.0951655215759139,0.07142358592800294,0.023741935647910963,0.09516552159063207,0.07142358593904927,0.023741935651582877,0.385694992190118,0.385694992190118,0.12820898818395893,0.0,5.0438825258391375,4.002905123187929,8.203755927933798,5.044469155921945,4.0099129429281675,8.184679132831832,27291.10903729396,20398.85658935877,0.7474542924481272,1.0246854905044935,0.6342595292601966,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542265772783989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15397.280960456832,1473.853901352571,0.385694992190118,0.12820898818395893,6.275844827686256,3.6031723859189695
353.0,-30.452037737542003,5.451778361622894,34.957023514693056,23.75610885154458,4.753253229832472,-26.931571686302387,-40.39651493132112,1.2327871785925697,0.614376385906894,-4.425226150672965,39.912998730451626,41944.69325599836,25816.721828348534,25816.721828348534,67761.4150843469,76927.40470140814,76927.06479727809,25816.607757031452,102743.67255430954,102744.12652975667,0.4539754471334163,130017.91619083099,91178.96362827008,56196.25218285914,38869.67938378993,27274.243636521453,0.0,66143.92302031138,20386.250488530302,1472.853901352571,102743.67255430954,362671.5311084661,1532208.0426515834,4.224781685975064,1550785.4041989709,4.276005341415037,0.7474542927831072,0.09513776720471936,4.027634451161993,1.2662745720008388,1.0,0.0,4.027634451159291,1.2859946556419641,1.2862810418462038,3.131921609076526,19242.59016646106,1962.1981172429996,4632.441516551485,4632.441516551485,5.573027039004519,5.451778361622894,-1.6764778442984296,7.128256205921324,3.603725747803315,3.603725747803315,1.0296359279438043,0.0,0.0,0.00022268466995549037,7.538977774796943e-05,0.00014729489220752093,0.0005932499823352035,0.09513776727636972,0.0714018074900119,0.023735959786357806,0.09513776720475974,0.07140180743623763,0.023735959768481734,0.38569316458408565,0.38569316458408565,0.1282152058366529,0.0,5.04103429304871,4.009120473789494,8.172991392655604,5.039602536579878,4.043954450878459,8.060558140913258,27274.243636521453,20386.250488530302,0.7474542924481272,1.0244541295734577,0.6341428107177441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542176737079078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15397.202311817222,1472.853901352571,0.38569316458408565,0.1282152058366529,6.275844827686256,3.603725747803315
354.0,-30.450560345759076,5.45111613418629,34.957069205272795,23.73569126883524,4.729023543371414,-26.932664751586813,-40.39917422980068,1.2111279491992184,0.613932514871351,-4.42995015439131,39.91534568689492,41962.096908531465,25829.46729239246,25829.46729239246,67791.56420092392,76942.84173481487,76942.537644203,25829.365210141063,102771.90285434405,102772.30902720732,0.40617286326596513,130061.79730331886,91183.99583716648,56203.251010883534,38867.4942514255,27289.894448974817,0.0,66157.38870040032,20397.948752320146,1473.7742617177175,102771.90285434405,362605.07831654017,1532461.823630182,4.22625582284979,1550886.4162122821,4.277067556286177,0.747454292667168,0.09516446416761994,4.027634451161993,1.2663133131107323,1.0,0.0,4.027634451160913,1.2860961064566911,1.286382559460798,3.1316745544456106,19243.65217385369,1962.3064118586562,4632.441516551485,4632.441516551485,5.575778388157745,5.45111613418629,-1.6794994012996387,7.130615535485929,3.604311907168482,3.604311907168482,1.0298034020481377,0.0,0.0,0.00022271904129701173,7.536701616501664e-05,0.00014735202513199507,0.0005934800928701112,0.09516446416588276,0.07142103418792571,0.023743429977957038,0.09516446416761742,0.07142103418922947,0.023743429978390466,0.3856914148339451,0.3856914148339451,0.1282204494142865,0.0,5.043412737886115,4.013489120494455,8.169128962977311,5.0438826692626435,4.022199475617299,8.1443722767076,27289.894448974817,20397.948752320146,0.7474542924481272,1.0247013301556402,0.6342768016216691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454208243310575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15397.305306852926,1473.7742617177175,0.3856914148339451,0.1282204494142865,6.275844827686256,3.604311907168482
355.0,-30.44899545420591,5.450566127980637,34.95702467477589,23.75995865967127,4.757220109036342,-26.92843653045892,-40.393312729988224,1.2366611852888298,0.6144394520148921,-4.424580605740961,39.91287274220788,41944.54749639679,25816.000744678397,25816.000744678397,67760.54824107519,76926.94086186013,76926.60580103153,25815.88830122876,102742.4941022603,102742.94160653853,0.4475042782287346,130015.51859511361,91178.87762226808,56196.48425680268,38869.325961628216,27273.02449285331,0.0,66142.35045448152,20385.339219964957,1472.7742617177175,102742.4941022603,362680.6127624225,1532186.116554603,4.224615440247634,1550779.9818588484,4.275883317961366,0.7474542922552202,0.09513668416692286,4.027634451161993,1.266270231655799,1.0,0.0,4.027634451163299,1.2859763526530965,1.2862628258122142,3.1319661849555667,19242.572015583024,1962.196266368538,4632.441516551485,4632.441516551485,5.572871379474322,5.450566127980637,-1.6752380903258337,7.12580421830647,3.6048650991611444,3.6048650991611444,1.029961456903184,0.0,0.0,0.00022275545364134887,7.541719460341387e-05,0.000147338259037935,0.0005934246480754168,0.09513668409664984,0.07139925815076074,0.0237374259458891,0.09513668416695673,0.07139925820350004,0.023737425963422827,0.3856896194787153,0.3856896194787153,0.12822652528325468,0.0,5.040542591272697,4.019963939810907,8.137494579579936,5.039020057755863,4.055829224853312,8.021570076358444,27273.02449285331,20385.339219964957,0.7474542924481272,1.0244653807352566,0.6341556840388156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541993607016364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15397.238847811372,1472.7742617177175,0.3856896194787153,0.12822652528325468,6.275844827686256,3.6048650991611444
356.0,-30.44752489009512,5.4499007802952315,34.95707282100221,23.737725521810376,4.73087895005095,-26.929746848157944,-40.39630625685675,1.21310090811409,0.6139557332430172,-4.4297268765033735,39.91541780407247,41963.307792876505,25829.841722248628,25829.841722248628,67793.14951512513,76943.57584097984,76943.33650137052,25829.761376304745,102773.09787767527,102773.41756322848,0.3196855532005429,130063.11997820143,91184.25592951263,56203.98788141044,38866.96449789132,27290.02210052615,0.0,66156.98659841747,20398.044153489074,1473.7742617177175,102773.09787767527,362608.21896250476,1532461.8389193672,4.226219260291589,1550889.5201838727,4.277039071594351,0.7474542922079862,0.09516562359920469,4.027634451161993,1.2663120465585966,1.0,0.0,4.027634451161138,1.2860867120649058,1.2863732538238652,3.1316974301797527,19243.707064260678,1962.3120091224505,4632.441516551485,4632.441516551485,5.575859215914519,5.4499007802952315,-1.6785651885512856,7.128465968846517,3.6054510408460834,3.6054510408460834,1.0301288688131667,0.0,0.0,0.000222789676147056,7.539156411241966e-05,0.00014739811203463634,0.0005936657140669365,0.0951656234981206,0.07142019591172566,0.023745427586394946,0.09516562359924403,0.07142019598758756,0.023745427611617135,0.38568791832631694,0.38568791832631694,0.12823157957847842,0.0,5.043137201533796,4.024174489101597,8.135001846558794,5.043682609746384,4.031467416170187,8.114896301041483,27290.02210052615,20398.044153489074,0.7474542924481272,1.0247315212018258,0.6342989599511218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541899521259496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15397.343000118984,1473.7742617177175,0.38568791832631694,0.12823157957847842,6.275844827686256,3.6054510408460834
357.0,-30.44595786736625,5.449347818383799,34.95703061122454,23.763198335096263,4.760492519916735,-26.925375038914222,-40.390208282601066,1.239909691464358,0.6144626141423828,-4.424358200924341,39.91294593393198,41944.786973073555,25816.355429371815,25816.355429371815,67761.14240244537,76926.81841804,76927.19937039878,25816.483275572897,102743.68264597168,102743.17384741182,-0.5087985598656815,130016.83468578337,91178.8538140623,56196.822369094356,38868.92382774216,27273.15203981169,0.0,66142.07586755385,20385.434553344756,1472.7742617177175,102743.68264597168,362683.74163874,1532186.183309891,4.224579178506608,1550783.1319162704,4.275855115283789,0.7474542921766921,0.09513783795692886,4.027634451161993,1.2662666336586703,1.0,0.0,4.027634451161638,1.2859609818401727,1.2862475424910498,3.132003620668619,19242.566991051837,1962.1957540089468,4632.441516551485,4632.441516551485,5.572947944864767,5.449347818383799,-1.6743090853077494,7.123656903691549,3.6060012711742866,3.6060012711742866,1.0302860774783675,0.0,0.0,0.00022282614873905967,7.544378330244114e-05,0.0001473823654366185,0.0005936022925262713,0.09513783787610287,0.0713984306902549,0.023739407185847983,0.095137837956969,0.07139843075091265,0.023739407206016205,0.3856861594870151,0.3856861594870151,0.12823756345190718,0.0,5.0402818133002825,4.030131851784347,8.105022986836047,5.038820815066742,4.063926887745936,7.99571024326616,27273.15203981169,20385.434553344756,0.7474542924481272,1.0244786168812363,0.6341619373583899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541811107799976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15397.269952108749,1472.7742617177175,0.3856861594870151,0.12823756345190718,6.275844827686256,3.6060012711742866
358.0,-30.44449786064453,5.448679678050418,34.95708097262392,23.738575481716566,4.731383686383671,-26.926971697804866,-40.39364828551186,1.2138575235372597,0.6139789905275848,-4.429503550559922,39.91549263901984,41965.35307137331,25830.176840005755,25830.176840005755,67795.52991137907,76944.98339414882,76944.33231897352,25829.95827621937,102774.29059519291,102775.16023415458,0.8696389616670785,130064.44140647101,91184.64568164594,56205.015358843266,38866.25591422519,27290.15081127811,0.0,66156.4067255033,20398.140364773262,1473.7742617177175,102774.29059519291,362611.36030576413,1532461.9515684904,4.226182958736525,1550892.741135056,4.27701090177456,0.7474542924234553,0.09516678207714596,4.027634451161993,1.266312519661151,1.0,0.0,4.02763445116345,1.2860830197667301,1.2863696513243037,3.131706421170638,19243.78931832751,1962.3203967030036,4632.441516551485,4632.441516551485,5.575931557412178,5.448679678050418,-1.6776388523800256,7.126318530430444,3.606584295631497,3.606584295631497,1.0304526558947134,0.0,0.0,0.00022286013547500897,7.541432118578698e-05,0.000147445814289222,0.0005938578413109038,0.09516678208515329,0.07141937121759856,0.023747410867554736,0.09516678207717938,0.07141937121158932,0.02374741086555663,0.38568446327856915,0.38568446327856915,0.1282426218343914,0.0,5.042887936855038,4.034361551897632,8.102521205778999,5.043482541087485,4.041731333221719,8.082385788464364,27290.15081127811,20398.140364773262,0.7474542924481272,1.0247764845009921,0.6343354355005448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45417168961741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15397.378937386806,1473.7742617177175,0.38568446327856915,0.1282426218343914,6.275844827686256,3.606584295631497
359.0,-30.442941317165605,5.448124107252778,34.957040870558416,23.764674527943157,4.761757719530057,-26.92253320787794,-40.38742723697794,1.2413496102425643,0.6144859554723325,-4.424134386021112,39.91302214331799,41946.27676245788,25816.66849571672,25816.66849571672,67762.9452581746,76927.68252488408,76928.07582061875,25816.800484427018,102744.87630504576,102744.35102060079,-0.5252844449714758,130018.15767528935,91179.0124742423,56197.60671181668,38868.228624917356,27273.28137024358,0.0,66141.50999516094,20385.531229446253,1472.7742617177175,102744.87630504576,362686.8903740693,1532186.3417557483,4.224542938884492,1550786.4118542871,4.27582703707551,0.7474542924522392,0.0951389979265594,4.027634451161993,1.2662656544847413,1.0,0.0,4.027634451160619,1.2859540883752671,1.286240737802084,3.1320204100371027,19242.60047501237,1962.1991684226896,4632.441516551485,4632.441516551485,5.573015526148587,5.448124107252778,-1.6733867856457123,7.12151089289849,3.6071316529948994,3.6071316529948994,1.0306090437128284,0.0,0.0,0.0002228963747005639,7.546760951808439e-05,0.0001474287651824795,0.0005937891737412262,0.09513899786195376,0.07139761073573582,0.02374138712621794,0.09513899792659596,0.0713976107842195,0.023741387142339906,0.38568271633485374,0.38568271633485374,0.12824858678098586,0.0,5.040041703695181,4.040200034116822,8.072952592906688,5.03862034149347,4.073521892899862,7.965276242593347,27273.28137024358,20385.531229446253,0.7474542924481272,1.0245146393411986,0.6341898871907635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541629119553214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15397.29704845477,1472.7742617177175,0.38568271633485374,0.12824858678098586,6.275844827686256,3.6071316529948994
360.0,-30.441481539275465,5.447453502461107,34.95709324043841,23.74122329000386,4.733980999585547,-26.923996820034503,-40.390666318684794,1.2164962803457706,0.6140023842926325,-4.429279208832805,39.91557024489633,41966.009004150146,25830.472575000556,25830.472575000556,67796.4815791507,76945.19778806232,76945.06008507774,25830.4263481629,102775.48643324064,102775.67036306288,0.18392982223303989,130065.76746866005,91184.69415403534,56205.50537012799,38865.76531545261,27290.281035419408,0.0,66156.04635087203,20398.237700461785,1473.7742617177175,102775.48643324064,362614.5159587104,1532462.1501304181,4.2261467279619715,1550896.0813544109,4.276982892574013,0.747454292390298,0.09516794474308102,4.027634451161993,1.2663097722595564,1.0,0.0,4.027634451160908,1.2860705055176682,1.2863572246122492,3.131736894580902,19243.799548037154,1962.3214398430814,4632.441516551485,4632.441516551485,5.57599539739672,5.447453502461107,-1.676719322945281,7.124172825406388,3.607711855267696,3.607711855267696,1.0307748157907703,0.0,0.0,0.00022293036597729465,7.543985981013427e-05,0.0001474905061671604,0.0005940378438581756,0.09516794466730738,0.0714185547851919,0.023749389882115467,0.09516794474308127,0.07141855484205606,0.023749389901024962,0.3856810292221707,0.3856810292221707,0.128253633256551,0.0,5.042655101710523,4.044169355792803,8.071280035962502,5.043281593125414,4.050497114693826,8.054466696162251,27290.281035419408,20398.237700461785,0.7474542924481272,1.0247964520064923,0.6343488058759572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541535540191908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15397.408587919912,1473.7742617177175,0.3856810292221707,0.128253633256551,6.275844827686256,3.607711855267696
