time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
361.0,-30.439938154122295,5.446895654470176,34.95705505687342,23.764751466829352,4.761370479656786,-26.919868677489507,-40.38492174642158,1.2413010030238216,0.6145094973509231,-4.4239089285901905,39.91310120728032,41948.851478556135,25816.941758911606,25816.941758911606,67765.79323746773,76929.57160717928,76929.24454885234,25816.83200078346,102746.07654963579,102746.51336609089,0.43681645509786904,130019.48907559174,91179.53254668567,56198.81241806184,38867.46680958204,27273.412525955955,0.0,66140.87933553799,20385.629259619276,1472.7742617177175,102746.07654963579,362690.062238942,1532186.5816396803,4.2245066550245545,1550789.8146545375,4.27579902543034,0.7474542923522455,0.0951401653892292,4.027634451161993,1.2662672551209107,1.0,0.0,4.027634451162234,1.2859541716291838,1.2862409110118835,3.1320202072670726,19242.71023213711,1962.2103605346485,4632.441516551485,4632.441516551485,5.573074515170662,5.446895654470176,-1.6724706553585516,7.119366309828727,3.60825642966763,3.60825642966763,1.0309304084764657,0.0,0.0,0.00022296630926358288,7.54890809119227e-05,0.00014747722835166017,0.0005939843656710308,0.09514016532050006,0.07139679569335305,0.023743369627147005,0.09514016538926397,0.07139679574493002,0.02374336964429918,0.3856792804708953,0.3856792804708953,0.12825961760361046,0.0,5.039814427989029,4.050277156726281,8.040918339360587,5.038418425941131,4.084680035453346,7.93006908669696,27273.412525955955,20385.629259619276,0.7474542924481272,1.0245674674763006,0.6342348620094125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541447779422902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15397.330816810849,1472.7742617177175,0.3856792804708953,0.12825961760361046,6.275844827686256,3.60825642966763
362.0,-30.43847255254791,5.446236699780624,34.95709765341763,23.746266750991367,4.739376657655095,-26.920748801515927,-40.3872475848533,1.2216529066324386,0.6140900727026519,-4.428406667493344,39.91532081895635,41964.82226622031,25829.074562746195,25829.074562746195,67793.8968289665,76943.78199407028,76943.70466905517,25829.048605696396,102772.75327475155,102772.85655681646,0.10328206491249148,130060.99715254256,91184.24785630436,56205.288128492146,38865.51080868023,27288.24387779101,0.0,66153.75468647123,20396.71484901801,1473.6469757123637,102772.75327475155,362626.78957195027,1532427.2018984165,4.225907312880317,1550885.3458806504,4.276808527332846,0.7474542861887209,0.09516538993414383,4.027634451161993,1.2663028911175211,1.0,0.0,4.027634451161566,1.2860461898498166,1.2863329936542809,3.131796107286269,19243.70536047472,1962.311835384634,4632.441516551485,4632.441516551485,5.5756936100456285,5.446236699780624,-1.675335643721152,7.121572343501777,3.608833901361134,3.608833901361134,1.0310954003888955,0.0,0.0,0.00022300044602177323,7.546914890150265e-05,0.00014753129712027056,0.0005942021349062179,0.09516550355393497,0.07141503967481294,0.023750463879122028,0.09516539071607001,0.07141495441112398,0.023750435523019843,0.3856776147893688,0.3856776147893688,0.12826461065835482,0.0,5.042071840477433,4.054553512354516,8.036866823297316,5.042496740195986,4.063309403936103,8.011815770131761,27288.24387779101,20396.71484901801,0.7474542924481272,1.024792880619831,0.6343528415750274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541354993349227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15397.432910266929,1473.6469757123637,0.3856776147893688,0.12826461065835482,6.275844827686256,3.608833901361134
363.0,-30.436927843320024,5.445683512618206,34.95705587896276,23.76845466149973,4.765138163977576,-26.916782174518882,-40.3817912452854,1.244992495176703,0.6145641368036081,-4.423351702390663,39.91300797165409,41948.86550255948,25816.382459490163,25816.382459490163,67765.24796204965,76929.32056602646,76929.00361853652,25816.276096434314,102745.27971497083,102745.70302551663,0.4233105457969941,130017.71519652382,91179.5917961627,56199.13673269684,38867.172292739844,27272.435481552988,0.0,66139.60777429283,20384.898957775975,1472.7093065339973,102745.27971497083,362697.9017110932,1532168.6877863908,4.224366009723538,1550785.8019266673,4.275695543344899,0.7474542921391921,0.09513944130807601,4.027634451161993,1.2662635214021432,1.0,0.0,4.027634451161842,1.2859367264925603,1.2862235521616328,3.1320626965430205,19242.722736264805,1962.2116356008225,4632.441516551485,4632.441516551485,5.572953779826362,5.445683512618206,-1.6713125235277162,7.116996036145922,3.6093799427872364,3.6093799427872364,1.0312514122249248,0.0,0.0,0.0002230364305662887,7.55159164193085e-05,0.0001475205141469802,0.0005941587050315076,0.09513944118618088,0.0713946004960778,0.02374484069010308,0.09513944130808656,0.07139460058755043,0.023744840720525587,0.38567590852782685,0.38567590852782685,0.1282703865890687,0.0,5.03936481011965,4.0609203225162105,8.006269654827861,5.037915839194284,4.095775435825772,7.89385423718295,27272.435481552988,20384.898957775975,0.7474542924481272,1.0245789208987215,0.6342472674726713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541266884560027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15397.373517981163,1472.7093065339973,0.38567590852782685,0.1282703865890687,6.275844827686256,3.6093799427872364
364.0,-30.435477303196386,5.4450176261283945,34.957104658561434,23.746286483388417,4.738919916675585,-26.918098312080208,-40.38476689076049,1.2215409255588257,0.6140905794055129,-4.428388832368034,39.915498214835125,41967.46599643744,25829.906378777465,25829.906378777465,67797.37237521491,76945.72090924575,76945.40704142764,25829.801016500503,102775.20805792813,102775.62728802321,0.4192300950817298,130064.27186004794,91184.79295152062,56206.53803871,38864.72768090069,27289.063802119803,0.0,66153.7914830205,20397.327869837714,1473.6875752677804,102775.20805792813,362627.0404533524,1532438.4695162256,4.225935461405161,1550892.9811224502,4.276826623804834,0.7474542922301812,0.09516774225370037,4.027634451161993,1.2663047928689055,1.0,0.0,4.0276344511614965,1.2860465704937307,1.2863334641284163,3.1317951803376216,19243.82039845531,1962.3235659940258,4632.441516551485,4632.441516551485,5.575873173247518,5.4450176261283945,-1.6745688008658997,7.119586426994294,3.6099567924928744,3.6099567924928744,1.0314162264265356,0.0,0.0,0.00022307022627946618,7.549040816945383e-05,0.00014757981811001236,0.0005943975597161063,0.09516774221129615,0.07141509833944702,0.02375264387184912,0.09516774225372168,0.0714150983712677,0.023752643882432672,0.3856742994740847,0.3856742994740847,0.12827517568330152,0.0,5.041910645089672,4.065014263562716,8.003954067126585,5.04247941177357,4.072037570504449,7.98478985609438,27289.063802119803,20397.327869837714,0.7474542924481272,1.024844847972414,0.6343924521273903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541174021095975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15397.469951133375,1473.6875752677804,0.3856742994740847,0.12827517568330152,6.275844827686256,3.6099567924928744
365.0,-30.433937784716587,5.444464386435388,34.95706297848577,23.77045793635773,4.767028074686525,-26.913901720752396,-40.378929174598284,1.2469920107223904,0.6145970164942014,-4.423025350993026,39.91302466438442,41949.90552606842,25816.388763160787,25816.388763160787,67766.2942892292,76929.78942997807,76929.47563693115,25816.2834593071,102745.75909623824,102746.17819313885,0.41909690061584115,130017.94862807682,91179.61879445739,56199.73489054798,38866.537671010454,27272.189531838572,0.0,66138.72720284903,20384.715127313564,1472.6875752677804,102745.75909623824,362702.4931267183,1532162.809258503,4.224296326309528,1550786.5203573045,4.275643398501543,0.7474542923484632,0.095139924094298,4.027634451161993,1.2662615564605222,1.0,0.0,4.027634451163276,1.2859272119468348,1.2862141250884935,3.1320858706025354,19242.728434038712,1962.2122166120657,4632.441516551485,4632.441516551485,5.572955140592733,5.444464386435388,-1.6703280541077947,7.114792440543182,3.6104987225894782,3.6104987225894782,1.0315710635969937,0.0,0.0,0.000223106100235097,7.554045858604885e-05,0.00014756564164904816,0.0005943404621135314,0.0951399241164866,0.07139335526039221,0.023746568856094386,0.0951399240942981,0.07139335524374181,0.023746568850556194,0.38567263454372946,0.38567263454372946,0.12828087065947044,0.0,5.039060139243418,4.071119758307702,7.973585091045663,5.037622367487245,4.105503837071751,7.862683622742111,27272.189531838572,20384.715127313564,0.7474542924481272,1.0246083823383596,0.6342714367243124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454108681984004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15397.397645396544,1472.6875752677804,0.38567263454372946,0.12828087065947044,6.275844827686256,3.6104987225894782
366.0,-30.43248529038915,5.443799863130871,34.957110719657265,23.750325512979202,4.7431248923081135,-26.914984588020193,-40.38156074294818,1.225624189938989,0.6141294194903821,-4.427998769681833,39.91548289858489,41967.08775730635,25829.742796541967,25829.742796541967,67796.83055384831,76945.05905595014,76945.43618755971,25829.869396126072,102775.30558368578,102774.8018524921,-0.503731193675776,130063.91164736732,91184.62564767637,56206.65434903176,38864.41255404956,27288.606063681545,0.0,66153.01861773111,20396.985745223483,1473.6533823608856,102775.30558368578,362632.5273831781,1532429.1524803315,4.2258458267343455,1550892.3218992862,4.276760094001511,0.747454292741243,0.09516786380234654,4.027634451161993,1.2662999068899081,1.0,0.0,4.0276344511617514,1.2860272873968317,1.2863142664026557,3.1318421394577913,19243.78509031865,1962.3199655660856,4632.441516551485,4632.441516551485,5.575837860932205,5.443799863130871,-1.673539741828248,7.117339604959119,3.6110735246589685,3.6110735246589685,1.0317352927597052,0.0,0.0,0.00022313995122212162,7.551789269665237e-05,0.00014762205852546925,0.0005945676886686319,0.09516786392095412,0.07141359282547052,0.023754271095483597,0.0951678638023629,0.07141359273646786,0.02375427106587868,0.38567104967563554,0.38567104967563554,0.12828558689190145,0.0,5.04157199890949,4.074900823227438,7.972092633450984,5.042128189172217,4.0807894858882605,7.956350310567757,27288.606063681545,20396.985745223483,0.7474542924481272,1.024848630802716,0.6343941460905282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540994270619891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15397.501801482998,1473.6533823608856,0.38567104967563554,0.12828558689190145,6.275844827686256,3.6110735246589685
367.0,-30.430945350398385,5.4432480157840475,34.95706803952433,23.77260031588378,4.769002220277265,-26.911010775807558,-40.37608072450382,1.249067645692081,0.6146357866447829,-4.422636135392671,39.91300836260172,41951.01217036558,25816.221681618787,25816.221681618787,67767.23385198438,76930.4803490744,76929.84295537019,25816.007785941914,102745.8507413121,102746.70203069318,0.8512893810839159,130017.58136582495,91179.90070281654,56200.4325241305,38866.0757540956,27271.730624512857,0.0,66137.80637860845,20384.372111617857,1472.6533823608856,102745.8507413121,362707.96903414006,1532153.4619955206,4.2242067801143515,1550785.8187524762,4.275576913521047,0.7474542922221304,0.09514003968179024,4.027634451161993,1.2662601640773938,1.0,0.0,4.027634451163036,1.2859173406650704,1.2862043412953743,3.132109913907001,19242.787928540554,1962.2182833628767,4632.441516551485,4632.441516551485,5.572919072886014,5.4432480157840475,-1.6693016497416786,7.1125496655257265,3.6116138341061648,3.6116138341061648,1.0318896668874757,0.0,0.0,0.00022317584533529912,7.556489127862441e-05,0.0001476109540566747,0.0005945229639275532,0.09514003960324413,0.07139185008522599,0.023748189518018138,0.09514003968179027,0.07139185014416598,0.02374818953762427,0.38566939191227106,0.38566939191227106,0.12829125172547953,0.0,5.038719025049204,4.081146620878485,7.941294255679054,5.037271922037462,4.116091898168122,7.828669869615567,27271.730624512857,20384.372111617857,0.7474542924481272,1.024636853905438,0.6342969999672408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540906953950323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15397.436484160266,1472.6533823608856,0.38566939191227106,0.12829125172547953,6.275844827686256,3.6116138341061648
368.0,-30.429500801309892,5.442584328084181,34.95711523854612,23.751112014893465,4.743570643728999,-26.91225353309621,-40.37893982660023,1.2263233755155452,0.6141656304631624,-4.427636234950494,39.91547761110379,41969.10397909193,25829.642523983955,25829.642523983955,67798.74650307589,76946.4482274226,76946.03019156068,25829.502196299905,102775.53238786059,102776.09075140656,0.5583635459770449,130063.75911667482,91184.9906986381,56207.64645030836,38863.71583147748,27288.226728814232,0.0,66151.9425602917,20396.702198688,1473.6239319873118,102775.53238786059,362637.6271414316,1532421.10362831,4.225764203532727,1550892.0943220886,4.276699322536732,0.7474542923359208,0.09516810672577622,4.027634451161993,1.2663003162527464,1.0,0.0,4.027634451161115,1.2860238664484969,1.286310934163777,3.1318504704619285,19243.862131401012,1962.3278215701605,4632.441516551485,4632.441516551485,5.575816215206585,5.442584328084181,-1.6725336463057987,7.11511797438998,3.612187026595091,3.612187026595091,1.032053436170026,0.0,0.0,0.000223209520839535,7.554036723179441e-05,0.00014766915360774058,0.0005947573704444683,0.0951681066511388,0.07141219356703572,0.023755913084103072,0.09516810672579652,0.07141219362304212,0.023755913102734106,0.3856678278805191,0.3856678278805191,0.1282958965525128,0.0,5.041243268197945,4.085177986521444,7.939091376890701,5.0418018654136745,4.092016963299159,7.920459573754329,27288.226728814232,20396.702198688,0.7474542924481272,1.0248942643110333,0.6344349440810565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454081438158203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15397.5335812407,1473.6239319873118,0.3856678278805191,0.1282958965525128,6.275844827686256,3.612187026595091
369.0,-30.427968528088897,5.442033325573719,34.95707201133049,23.77559709073978,4.772022841688754,-26.908029094468787,-40.373060340620555,1.2520834080687604,0.6146717564831761,-4.422276113008754,39.91300185104887,41951.33883300476,25816.120301255443,25816.120301255443,67767.4591342602,76930.39360187645,76930.05576094335,25816.006929390784,102746.06269033413,102746.5139031319,0.451212797765038,130017.4120170745,91179.83545605077,56200.78068717967,38865.616409856775,27271.34932674037,0.0,66136.96573659714,20384.087113975347,1472.6239319873118,102746.06269033413,362713.03427744063,1532145.3972421924,4.224125555053112,1550785.538504855,4.275516432967923,0.7474542924059919,0.09514026806769088,4.027634451161993,1.2662567276274785,1.0,0.0,4.027634451161341,1.2859030646033118,1.2861901512951899,3.1321446865082927,19242.774158733097,1962.2168792332855,4632.441516551485,4632.441516551485,5.5728971880196925,5.442033325573719,-1.6682997067203535,7.110333032294073,3.6127255608319384,3.6127255608319384,1.0322073030948395,0.0,0.0,0.0002232452464966492,7.55908067214477e-05,0.0001476544397752015,0.0005946981085056252,0.09514026804216819,0.07139045927947166,0.02374980876269652,0.09514026806772552,0.07139045929862314,0.023749808769067737,0.3856662086557138,0.3856662086557138,0.12830143963566337,0.0,5.038391282955274,4.0911917663249255,7.909017808406702,5.036947869491939,4.125205640089064,7.799281341123674,27271.34932674037,20384.087113975347,0.7474542924481272,1.0246532839767222,0.6343100014609656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540727544593262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15397.463800606914,1472.6239319873118,0.3856662086557138,0.12830143963566337,6.275844827686256,3.6127255608319384
370.0,-30.426529113383932,5.441367185845746,34.9571213093608,23.75424209693449,4.74671257451554,-26.909264406916325,-40.37592597361652,1.2294478680463092,0.6141868950389835,-4.427432021433489,39.91554521499705,41969.43566970382,25829.936767356725,25829.936767356725,67799.37243706055,76946.41012894633,76946.61743231321,25830.0063564753,102776.62378878852,102776.34689630306,-0.27689248546084855,130064.96787681582,91185.02501958532,56208.050560336225,38863.30495472121,27288.34408802729,0.0,66151.6490427485,20396.789917674414,1473.6239319873118,102776.62378878852,362640.49982770794,1532421.1774151935,4.2257309322683305,1550895.0040468161,4.276673468031434,0.7474542922750474,0.09516916640752321,4.027634451161993,1.2662971006939192,1.0,0.0,4.027634451163584,1.2860090786445564,1.286296232172476,3.1318864835752858,19243.869374562102,1962.32856016704,4632.441516551485,4632.441516551485,5.575879733196335,5.441367185845746,-1.6716461494116315,7.113013335257378,3.6132969822880896,3.6132969822880896,1.0323705663680256,0.0,0.0,0.00022327881191405453,7.556621886967896e-05,0.00014771259304437558,0.0005949323286159985,0.09516916636379857,0.07141143764633628,0.02375772871746229,0.09516916640755171,0.07141143767914564,0.023757728728377565,0.38566466823050205,0.38566466823050205,0.1283060090332804,0.0,5.04100256621831,4.094800904093006,7.908462089130296,5.041618916472487,4.099660081734157,7.896116901251389,27288.34408802729,20396.789917674414,0.7474542924481272,1.0249082739153978,0.6344427731889547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540635435279075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15397.568987717517,1473.6239319873118,0.38566466823050205,0.1283060090332804,6.275844827686256,3.6132969822880896
371.0,-30.424999114244123,5.440813918090998,34.95708008734605,23.77884245887401,4.7752999987930185,-26.90502853866715,-40.37002595197407,1.2553294232134273,0.6146931738209105,-4.422070727128397,39.91307098519186,41951.57546076296,25816.39213056977,25816.39213056977,67767.96759133272,76930.27480873642,76930.64307883369,25816.515715273774,102747.15879410747,102746.66693930619,-0.49185480127925985,130018.62647588454,91179.84455803779,56201.145210053706,38865.22149776009,27271.46768177707,0.0,66136.68917953716,20384.17558144024,1472.6239319873118,102747.15879410747,362715.9239266631,1532145.5146064223,4.2240922262795495,1550788.5139382577,4.275490574413846,0.7474542924971012,0.09514133285964725,4.027634451161993,1.2662533049145717,1.0,0.0,4.027634451162355,1.2858877101856105,1.2861748824996226,3.1321820865529753,19242.77607963457,1962.2170751107228,4632.441516551485,4632.441516551485,5.572955867511565,5.440813918090998,-1.6674155239188657,7.108229442009864,3.613832752346107,3.613832752346107,1.0325236435274592,0.0,0.0,0.00022331449474962488,7.561685060251663e-05,0.00014769764414710823,0.0005948721199223576,0.09514133287007126,0.07138970515367603,0.023751627716395232,0.09514133285968074,0.07138970514585433,0.023751627713792925,0.3856630489725347,0.3856630489725347,0.12831157018294354,0.0,5.038161295723398,4.100417254452225,7.879653668949516,5.036763900949325,4.13284473135576,7.774972962827576,27271.46768177707,20384.17558144024,0.7474542924481272,1.0246652566379189,0.6343162317496666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540548908972166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15397.499176927508,1472.6239319873118,0.3856630489725347,0.12831157018294354,6.275844827686256,3.613832752346107
372.0,-30.423569789971612,5.440145680891041,34.95713131447352,23.754804592486494,4.746882397052177,-26.906583671043343,-40.37338070394469,1.2298962781237703,0.6142085323990045,-4.427224505409189,39.9156161979363,41971.65720772623,25830.18846399495,25830.18846399495,67801.84567172118,76948.00957793492,76947.65966721675,25830.071004689045,102777.7306719058,102778.19804192986,0.46737002406734973,130066.19488983849,91185.4985071429,56209.14613693375,38862.61374467683,27288.4642179327,0.0,66151.07796260953,20396.87970978452,1473.6239319873118,102777.7306719058,362643.41898887575,1532421.3334976265,4.225697346915412,1550898.0592127794,4.276647466916679,0.7474542922932484,0.0951702422087512,4.027634451161993,1.2662980974512181,1.0,0.0,4.027634451161766,1.2860068342942672,1.2862940760890293,3.1318919493707607,19243.969300319717,1962.3387497585534,4632.441516551485,4632.441516551485,5.575934066669803,5.440145680891041,-1.670763368566218,7.110909049457259,3.6144014618831677,3.6144014618831677,1.0326861319666194,0.0,0.0,0.00022334783438026146,7.558805755634398e-05,0.0001477597768239175,0.0005951223676320175,0.0951702421492659,0.0714106806275433,0.023759561521722594,0.09517024220878392,0.0714106806721779,0.02375956153657329,0.38566149082535206,0.38566149082535206,0.1283162103665758,0.0,5.0407806939243756,4.104205658326634,7.878583638392229,5.04143303780819,4.109784552514668,7.864189619506703,27288.4642179327,20396.87970978452,0.7474542924481272,1.0249545095855386,0.6344818331070856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454045693852064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15397.604875897654,1473.6239319873118,0.38566149082535206,0.1283162103665758,6.275844827686256,3.6144014618831677
373.0,-30.422050630805554,5.439590484629394,34.95709193254273,23.77922086687761,4.77530563458105,-26.902373922057365,-40.36749597927553,1.2556289258316438,0.6147149281753741,-4.42186237320938,39.91314329490928,41953.81350178812,25816.62355139758,25816.62355139758,67770.4370531857,76931.79364245254,76931.68244061837,25816.586234499653,102748.26867511803,102748.41719385012,0.1485187320940895,130019.85725319746,91180.17557151243,56202.19543084294,38864.42237852165,27271.58857807944,0.0,66136.0109566011,20384.265944971037,1472.6239319873118,102748.26867511803,362718.8553527584,1532145.7103660689,4.224058627655286,1550791.6260484045,4.275464600648341,0.7474542924630233,0.09514241207131721,4.027634451161993,1.2662540950672705,1.0,0.0,4.027634451161009,1.285886164538619,1.286173424954953,3.1321858514646386,19242.845937377835,1962.2241986180638,4632.441516551485,4632.441516551485,5.573005824068379,5.439590484629394,-1.6665361030321915,7.106126587661586,3.614934566857999,3.614934566857999,1.032838447673714,0.0,0.0,0.00022338327447787984,7.563857146970748e-05,0.00014774470300817235,0.0005950616558124119,0.09514241210401538,0.07138895051281514,0.02375346159120023,0.09514241207131736,0.07138895048828048,0.023753461583036733,0.3856598744156106,0.3856598744156106,0.12832177736740713,0.0,5.037945918928301,4.109960840179326,7.849385299898017,5.036577301384739,4.142946707976989,7.743143085065185,27271.58857807944,20384.265944971037,0.7474542924481272,1.0247131036925878,0.6343565766208443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540371020785987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15397.525367570473,1472.6239319873118,0.3856598744156106,0.12832177736740713,6.275844827686256,3.614934566857999
374.0,-30.420618756009638,5.4389280129070965,34.95713883145906,23.759142157528572,4.75146402002405,-26.90346913208655,-40.37013704711569,1.2343143961028407,0.614263699259368,-4.4266610712977235,39.9155168671852,41970.94700104773,25829.496606675762,25829.496606675762,67800.44360772349,76947.031389108,76947.23051695387,25829.56344969656,102776.79396665044,102776.52799578376,-0.2659708666760707,130064.22797750047,91185.18403447521,56209.09964642253,38862.3159867252,27287.434010850033,0.0,66149.74999757524,20396.109673892985,1473.5560228017653,102776.79396665044,362651.344999762,1532402.7864458512,4.2255538482750055,1550893.7839342006,4.276542208702462,0.7474542921765044,0.09516938657145438,4.027634451161993,1.266292392746546,1.0,0.0,4.027634451160923,1.2859859847914772,1.2862733104723818,3.1319427262771256,19243.902933381316,1962.3319822142441,4632.441516551485,4632.441516551485,5.575784716199492,5.4389280129070965,-1.6696287469898046,7.108556759896901,3.6155006587872203,3.6155006587872203,1.03300018822492,0.0,0.0,0.00022341668308306246,7.561589693674725e-05,0.00014780078614631522,0.0005952875381917254,0.09516938646815457,0.07140847988500355,0.023760906583151005,0.09516938657145456,0.07140847996251254,0.023760906608941833,0.3856583332392888,0.3856583332392888,0.12832637865796245,0.0,5.040372463590188,4.113727084000402,7.8476047042863115,5.040924770557069,4.1198757928319765,7.8310694132492245,27287.434010850033,20396.109673892985,0.7474542924481272,1.0249538903806703,0.6344838340671914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540279704074612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15397.630844933577,1473.5560228017653,0.3856583332392888,0.12832637865796245,6.275844827686256,3.6155006587872203
375.0,-30.4191017986159,5.438378425781901,34.957095294884,23.782389715220802,4.778470767911452,-26.89940307512469,-40.364503919240065,1.2587720444200459,0.6147697564799728,-4.421302229391787,39.91304024415681,41954.137136237296,25815.950455023518,25815.950455023518,67770.08759126082,76931.8185619973,76931.47739256585,25815.835969063046,102747.31336162888,102747.76901702081,0.4556553919246653,130017.86813554869,91180.29142557937,56202.60999981834,38864.09047306781,27270.554773919812,0.0,66134.64524698762,20383.493222886744,1472.5560228017653,102747.31336162888,362726.736363137,1532127.0601415029,4.223915434255838,1550787.1908880933,4.275359479802868,0.7474542924363421,0.09514153728104696,4.027634451161993,1.266251031714492,1.0,0.0,4.027634451161675,1.285871293600449,1.28615863917674,3.1322220747961382,19242.87038745097,1962.2266918316623,4632.441516551485,4632.441516551485,5.572860523502434,5.438378425781901,-1.6654034243033191,7.10378185008522,3.6160334639587095,3.6160334639587095,1.033152418273917,0.0,0.0,0.0002234520818638529,7.566426699431651e-05,0.0001477878148695364,0.0005952352946304955,0.09514153725184067,0.07138674984331221,0.02375478740852846,0.09514153728108223,0.07138674986522632,0.02375478741582064,0.3856567354242499,0.3856567354242499,0.12833185125780622,0.0,5.037518818185617,4.119840442888858,7.817246707348772,5.036071985871786,4.154254540493582,7.706357420418783,27270.554773919812,20383.493222886744,0.7474542924481272,1.024728980372775,0.6343745699331209,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540193635034375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15397.5657184109,1472.5560228017653,0.3856567354242499,0.12833185125780622,6.275844827686256,3.6160334639587095
376.0,-30.417675660781768,5.43771375594194,34.95714427491925,23.760277835559123,4.752298408710503,-26.900736527623767,-40.367504954896845,1.235359275552491,0.6142845141993689,-4.426461174487747,39.91558274366478,41972.73878557687,25829.76038079531,25829.76038079531,67802.49916637217,76948.26084735904,76948.1420620116,25829.720507287744,102777.86256929934,102778.02122815435,0.158658855012618,130065.41133542424,91185.5631919468,56210.041130164514,38861.69117975809,27287.548766124903,0.0,66149.23994588299,20396.195446266003,1473.5560228017653,102777.86256929934,362654.1570458496,1532402.8483940233,4.225521253849256,1550896.6193119679,4.276516866497387,0.7474542921050531,0.09517042397805206,4.027634451161993,1.2662924828613185,1.0,0.0,4.027634451162163,1.2859809456999598,1.286268358584572,3.1319549987342543,19243.982951529622,1962.3401417945602,4632.441516551485,4632.441516551485,5.575841656825424,5.43771375594194,-1.668756316427595,7.106470072369534,3.6165992185307876,3.6165992185307876,1.0333140624373678,0.0,0.0,0.00022348536604856753,7.563849440007224e-05,0.00014784687164849528,0.0005954731537480049,0.09517042390574612,0.07140773874190039,0.02376268516384573,0.0951704239780519,0.07140773879615257,0.023762685181899484,0.385655237200714,0.385655237200714,0.12833628602233654,0.0,5.040129686840373,4.123628436967067,7.8161527989036585,5.040745688687139,4.1291933512990795,7.8016619037996975,27287.548766124903,20396.195446266003,0.7474542924481272,1.0249928679731124,0.634515813332322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454010245279927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15397.666263573468,1473.5560228017653,0.385655237200714,0.12833628602233654,6.275844827686256,3.6165992185307876
377.0,-30.416165600505746,5.43716209368387,34.95710269733962,23.783951892424398,4.779832702418048,-26.896623898767825,-40.36177815925328,1.2602910006795398,0.6147904533178803,-4.421103758376346,39.91310681031842,41955.51064877763,25816.19947096835,25816.19947096835,67771.71011974599,76932.63888170932,76932.29028579254,25816.082493026955,102748.3727788195,102748.83835267767,0.46557385817868635,130019.04182211807,91180.47789549467,56203.349662560664,38863.475814371115,27270.669043298585,0.0,66134.1448576697,20383.578637050294,1472.5560228017653,102748.3727788195,362729.52880702924,1532127.165412482,4.223883207003993,1550790.0558015266,4.275334464502726,0.7474542925472998,0.09514256632243387,4.027634451161993,1.2662499909987681,1.0,0.0,4.02763445116215,1.2858640342180747,1.286151466299564,3.1322397578459147,19242.909740433453,1962.230704719089,4632.441516551485,4632.441516551485,5.572914278297599,5.43716209368387,-1.6645360347112903,7.10169812839516,3.617129340505369,3.617129340505369,1.033465525858677,0.0,0.0,0.00022352061385227503,7.56876825848887e-05,0.00014783293126738632,0.0005954170069887881,0.09514256633834502,0.07138602053824242,0.023756545800102603,0.0951425663224684,0.07138602052630419,0.023756545796129683,0.3856536816538213,0.3856536816538213,0.12834164563465336,0.0,5.037288759134242,4.129505580872205,7.786578399622044,5.035894211694199,4.162973470437009,7.678814454312601,27270.669043298585,20383.578637050294,0.7474542924481272,1.0247612676568294,0.6344001383713661,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540016730601524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15397.594025430866,1472.5560228017653,0.3856536816538213,0.12834164563465336,6.275844827686256,3.617129340505369
378.0,-30.41473857933065,5.436498508651643,34.95715108588163,23.764440428372495,4.756658630994286,-26.897656737890756,-40.3643194125965,1.2395767895545786,0.614318616789717,-4.426120198665383,39.91558073655356,41972.209670504715,25829.630203867317,25829.630203867317,67801.83987437203,76947.4705841457,76948.21473821891,25829.880000571222,102778.09473879014,102777.10078801302,-0.9939507771196077,130065.29426105686,91185.3524480532,56210.0915344128,38861.40101515601,27287.199522266714,0.0,66148.60053742272,20395.93440688869,1473.5286757150373,102778.09473879014,362658.95375879627,1532395.4295803383,4.2254449082195595,1550896.5329241953,4.276460064889762,0.7474542922678943,0.09517067119713747,4.027634451161993,1.266287272139453,1.0,0.0,4.027634451160202,1.285961037776653,1.2862485343845773,3.1320034844333415,19243.938475718394,1962.3356065239807,4632.441516551485,4632.441516551485,5.575813555676703,5.436498508651643,-1.6677882623890743,7.104286771040718,3.6176924453174215,3.6176924453174215,1.0336264129478347,0.0,0.0,0.0002235539280661383,7.566585178384162e-05,0.00014788807628229666,0.0005956391109506508,0.09517067114150123,0.07140643244166861,0.02376423869983262,0.09517067119715597,0.07140643248341241,0.02376423871372506,0.3856522095153287,0.3856522095153287,0.128346016579483,0.0,5.039830003166287,4.132882778885346,7.7864599159640875,5.040438815455104,4.137067957153192,7.776154067749019,27287.199522266714,20395.93440688869,0.7474542924481272,1.0249928089712799,0.6345139478311332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539925965053244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15397.69653480746,1473.5286757150373,0.3856522095153287,0.128346016579483,6.275844827686256,3.6176924453174215
379.0,-30.413229716327738,5.435945858069412,34.95711063639487,23.78613866111266,4.7818649042467145,-26.893777975932373,-40.35897458726538,1.2624131638484803,0.6148151905840109,-4.420862387427552,39.91315249529841,41956.5603110514,25816.31806986764,25816.31806986764,67772.87838091904,76933.27427239223,76932.96056285221,25816.21279909445,102749.17336194667,102749.59234225987,0.4189803132030647,130019.81413402557,91180.75091111143,56204.036949758876,38863.01551261395,27270.640772078892,0.0,66133.65628469284,20383.557494306326,1472.5476369983078,102749.17336194667,362732.9248663446,1532124.975642548,4.2238376243543,1550792.0220207553,4.275299857580263,0.7474542921329549,0.09514335082519468,4.027634451161993,1.266248610154726,1.0,0.0,4.027634451161211,1.2858539483511173,1.2861414663202833,3.1322643262298406,19242.967358193226,1962.2365800954685,4632.441516551485,4632.441516551485,5.572939880110135,5.435945858069412,-1.6636424806316161,7.099588338701029,3.6182208673221723,3.6182208673221723,1.0337773906634777,0.0,0.0,0.00022358915787685057,7.571177360750997e-05,0.0001478773842693406,0.0005955960474309168,0.09514335075648542,0.07138511955913084,0.023758231197354582,0.09514335082521687,0.07138511961068272,0.02375823121451196,0.385650656358268,0.385650656358268,0.1283513638662712,0.0,5.037042919989119,4.13872366207795,7.757222294100643,5.035677578011587,4.17186268778687,7.6506053274150645,27270.640772078892,20383.557494306326,0.7474542924481272,1.0247865033980528,0.6344206969358592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539840191752056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15397.633598495871,1472.5476369983078,0.385650656358268,0.1283513638662712,6.275844827686256,3.6182208673221723
380.0,-30.411810685252746,5.435282811707778,34.95715894813904,23.76547964466738,4.757406572347133,-26.894946403155718,-40.3617020585574,1.2405422902488226,0.6143497058414482,-4.425811274370768,39.91559443183362,41973.99725160824,25829.565563396023,25829.565563396023,67803.56281500426,76948.6595619975,76948.87184874965,25829.636822266733,102778.50867101639,102778.22512539352,-0.2835456228640396,130065.46211298628,91185.662501461,56211.000191066574,38860.73590043825,27286.953441969883,0.0,66147.68934240814,20395.75047177753,1473.507413462682,102778.50867101639,362663.29962649633,1532389.7035890967,4.22537848513288,1550897.1223807584,4.276410444558392,0.7474542922188947,0.09517109040586913,4.027634451161993,1.2662872529076417,1.0,0.0,4.027634451161621,1.285956371545923,1.2862439550319908,3.132014849244177,19244.00391000739,1962.3422789645178,4632.441516551485,4632.441516551485,5.575799601810031,5.435282811707778,-1.6668478935773936,7.102130705285171,3.6187816485776185,3.6187816485776185,1.0339376138793195,0.0,0.0,0.0002236222949072483,7.56883364226341e-05,0.00014793395848461418,0.0005958239076894001,0.0951710903054705,0.07140525854357976,0.023765831761890736,0.09517109040589045,0.07140525861890716,0.023765831786961972,0.3856491901013857,0.3856491901013857,0.128355725586586,0.0,5.039552025311423,4.142296047779553,7.756380178615359,5.0401609802121925,4.147386297792536,7.743316320364443,27286.953441969883,20395.75047177753,0.7474542924481272,1.0250329752869316,0.6345497124522862,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539749500275012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15397.728561918615,1473.507413462682,0.3856491901013857,0.128355725586586,6.275844827686256,3.6187816485776185
381.0,-30.410308978198685,5.434732861187441,34.95711670967043,23.788690531533234,4.784381179298279,-26.890897286993113,-40.356082970369584,1.2649694880896272,0.6148555042830708,-4.420455584169558,39.913117372742406,41957.179401394125,25815.994062440477,25815.994062440477,67773.1734638346,76933.42822569114,76933.11734494945,25815.88974243854,102749.00708738799,102749.42228813161,0.41520074362051673,130019.07896355209,91180.74453528454,56204.49571097487,38862.49869367741,27270.071876164107,0.0,66132.57056984151,20383.132283188024,1472.507413462682,102749.00708738799,362738.64859416714,1532113.9964822643,4.223740708138319,1550790.5103936822,4.275228229481304,0.7474542925940824,0.09514322115560236,4.027634451161993,1.2662459330866116,1.0,0.0,4.027634451160674,1.2858418289548432,1.2861294319254613,3.1322938486421235,19242.966012626013,1962.2364428857984,4632.441516551485,4632.441516551485,5.572869936987052,5.434732861187441,-1.6626334913920764,7.097366352579517,3.6193082060219752,3.6193082060219752,1.0340880588634216,0.0,0.0,0.00022365736750472448,7.57366286250211e-05,0.00014792073887970336,0.0005957706639532305,0.09514322111881132,0.07138354524280922,0.0237596758760021,0.09514322115564779,0.0713835452704126,0.023759675885189756,0.38564765963638714,0.38564765963638714,0.1283610020226945,0.0,5.036709774147084,4.148179835296787,7.726797738771438,5.035311088452602,4.181673843322244,7.618989611930601,27270.071876164107,20383.132283188024,0.7474542924481272,1.0248077895635475,0.6344404737312281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453966420920898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15397.661988493186,1472.507413462682,0.38564765963638714,0.1283610020226945,6.275844827686256,3.6193082060219752
382.0,-30.40889902195877,5.4340680653905,34.95716679053058,23.76718291724103,4.758909352532021,-26.89217522794738,-40.35898904604835,1.2421855585222017,0.6143704727263071,-4.425611467126584,39.915656862120024,41975.31812284477,25829.775495632937,25829.775495632937,67805.09361847771,76949.48083410414,76949.66857252293,25829.838514137504,102779.50708666045,102779.25632973708,-0.25075692337122746,130066.55240070168,91185.91684002739,56211.754128774235,38860.18079028129,27287.04531404123,0.0,66147.22610432252,20395.819150723662,1473.506239520666,102779.50708666045,362666.1104852838,1532389.4965233784,4.225345165206881,1550899.809435818,4.276384709231745,0.7474542925403684,0.09517206132324071,4.027634451161993,1.266286317142658,1.0,0.0,4.027634451162565,1.2859485297027078,1.2862361988930688,3.1320339485851134,19244.057586125233,1962.3477524052794,4632.441516551485,4632.441516551485,5.575844919648618,5.4340680653905,-1.6659893794918323,7.100057444882332,3.6198677756345194,3.6198677756345194,1.034247935895577,0.0,0.0,0.0002236903018613219,7.571164934537053e-05,0.00014797865251595137,0.0005960039189097751,0.09517206138401704,0.07140452446170395,0.02376753692231309,0.09517206132327997,0.07140452441610544,0.02376753690713528,0.3856462204115295,0.3856462204115295,0.12836526609034982,0.0,5.03932702429546,4.151667934798468,7.726654886555252,5.0399819398529075,4.156034889867897,7.715986654634435,27287.04531404123,20395.819150723662,0.7474542924481272,1.0250632961016464,0.634574124947347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539573949933935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15397.762533560293,1473.506239520666,0.3856462204115295,0.12836526609034982,6.275844827686256,3.6198677756345194
383.0,-30.407397636035544,5.433516495773307,34.95712622599657,23.791587876062863,4.787273475971475,-26.887987399599194,-40.353149304259546,1.267863239532355,0.6148762549262301,-4.420256200495073,39.913180634683485,41957.58396720622,25816.188354063204,25816.188354063204,67773.77232126943,76933.4582484353,76933.724212223,25816.277602244616,102750.00181446761,102749.64660249851,-0.35521196910121944,130020.16557291968,91180.77046190223,56204.89618066198,38862.082534711386,27270.16375845207,0.0,66132.24629316345,20383.200961169383,1472.506239520666,102750.00181446761,362741.4539512652,1532113.824857092,4.223707569587384,1550793.233102449,4.275202671792786,0.747454292600346,0.09514418895729439,4.027634451161993,1.2662428477546204,1.0,0.0,4.02763445116186,1.2858281291281994,1.2861158164873876,3.132327221595905,19242.97148423107,1962.2370008342373,4632.441516551485,4632.441516551485,5.572911878503644,5.433516495773307,-1.6617790249743352,7.0952955207476425,3.620391783671088,3.620391783671088,1.0343976524774539,0.0,0.0,0.0002237253767839309,7.576185278786597e-05,0.00014796352399606494,0.0005959429867618854,0.09514418902246251,0.07138281804926111,0.023761370973201395,0.09514418895732686,0.07138281800036812,0.023761370956926268,0.3856447127629034,0.3856447127629034,0.1283704865432655,0.0,5.036493692592217,4.157193794150203,7.698209257433973,5.035132455421319,4.189256438149812,7.594940832948453,27270.16375845207,20383.200961169383,0.7474542924481272,1.024821870118083,0.634449702210458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539489206266811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15397.69247848088,1472.506239520666,0.3856447127629034,0.1283704865432655,6.275844827686256,3.620391783671088
384.0,-30.405994346444686,5.432850067285817,34.957178010511186,23.768923174962424,4.76044491971855,-26.889407062768296,-40.35627655740825,1.2438576360439022,0.6143907161567199,-4.425417512606552,39.91572431790885,41976.6110678133,25829.97141849876,25829.97141849876,67806.58248631205,76950.31910002118,76950.50630271206,25830.03425696664,102780.54055967869,102780.29051851993,-0.25004115875344723,130067.69856202923,91186.20427124358,56212.49623904272,38859.67559133429,27287.15800235054,0.0,66146.83359368483,20395.903384864396,1473.506239520666,102780.54055967869,362668.83902515663,1532389.6826652214,4.2253138890681665,1550902.7127969232,4.276360541384545,0.7474542927155504,0.09517306630969861,4.027634451161993,1.2662853681901476,1.0,0.0,4.027634451162089,1.2859405532376411,1.2862283079156314,3.132053376045672,19244.118246181828,1962.3539380095986,4632.441516551485,4632.441516551485,5.575887213299844,5.432850067285817,-1.665141434861225,7.0979915021470426,3.6209488402788854,3.6209488402788854,1.034556811508253,0.0,0.0,0.00022375816459150008,7.573496440369485e-05,0.00014802320018780525,0.0005961833406476528,0.09517306632980155,0.07140382415099396,0.023769242178807597,0.09517306630972848,0.07140382413591168,0.023769242173786936,0.3856432763247597,0.3856432763247597,0.12837475497402237,0.0,5.039121257343481,4.160618499443956,7.698303199461691,5.039808228763263,4.164720480622634,7.688575467098758,27287.15800235054,20395.903384864396,0.7474542924481272,1.025091887282503,0.6345974370543549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539398968371153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15397.797534408877,1473.506239520666,0.3856432763247597,0.12837475497402237,6.275844827686256,3.6209488402788854
385.0,-30.40450372473673,5.432297013953925,34.95713906956277,23.793088166881375,4.78856605002997,-26.88525322185743,-40.35047589624298,1.2693155471534057,0.6148965898134975,-4.4200616305557014,39.913249220789545,41958.992544252746,25816.366399827068,25816.366399827068,67775.35894407981,76934.30877110912,76934.57987345861,25816.45737195248,102751.03724541108,102750.67517093619,-0.36207447489141487,130021.31429139679,91180.97613231516,56205.65990546994,38861.46247427247,27270.277045985706,0.0,66131.73952025818,20383.285639095804,1472.506239520666,102751.03724541108,362744.1915948202,1532114.0458346454,4.22367630229623,1550796.1849601904,4.275178544257455,0.7474542926250287,0.09514519628579787,4.027634451161993,1.2662420268310237,1.0,0.0,4.027634451161356,1.2858211843974134,1.2861089571558184,3.1323441393209754,19243.014889324833,1962.2414269220208,4632.441516551485,4632.441516551485,5.572950313044744,5.432297013953925,-1.6609343080753565,7.093231322029282,3.6214703285114487,3.6214703285114487,1.0347058081461282,0.0,0.0,0.00022379299776009452,7.57848459713507e-05,0.00014800815178874383,0.0005961227311971582,0.09514519628720883,0.07138212028660225,0.023763076000606585,0.09514519628583315,0.0713821202855437,0.023763076000254187,0.38564177306889535,0.38564177306889535,0.12837997422394917,0.0,5.036293753764198,4.166108538253809,7.669997654635836,5.034958220369219,4.198030354731827,7.5672863859968515,27270.277045985706,20383.285639095804,0.7474542924481272,1.0248537152620663,0.6344758636115932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539314627334539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15397.723146196353,1472.506239520666,0.38564177306889535,0.12837997422394917,6.275844827686256,3.6214703285114487
386.0,-30.403105370494213,5.431632479528808,34.95718912710009,23.77100569372999,4.762409854357602,-26.88661017612579,-40.35350329997016,1.2459146600003472,0.6144295504224146,-4.425069494640403,39.91570090610763,41977.58445218455,25829.744131014355,25829.744131014355,67807.3285831989,76950.80480254273,76950.72300801663,25829.716675399228,102780.43968341587,102780.54893355709,0.10925014122040011,130067.12742239288,91186.31895540695,56213.09860509389,38859.13372257007,27286.687738977005,0.0,66145.82146154708,20395.551677655465,1473.4725663051006,102780.43968341587,362673.7349601693,1532380.5840356317,4.225231761555398,1550901.705130338,4.276300033970384,0.7474542851356024,0.09517299559039608,4.027634451161993,1.26628351259511,1.0,0.0,4.02763445116328,1.2859307735710643,1.2862186128844793,3.1320771957087112,19244.142449356186,1962.3564060465283,4632.441516551485,4632.441516551485,5.575838149003276,5.431632479528808,-1.664187841264634,7.095820320793442,3.6220249075351374,3.6220249075351374,1.0348642592957535,0.0,0.0,0.00022382567934480736,7.575880866017833e-05,0.00014806687068462902,0.0005963592294451596,0.09517313930479963,0.07140242693441153,0.023770712370388112,0.09517299656035924,0.0714023191145236,0.02377067647587247,0.3856403439388913,0.3856403439388913,0.1283842312896375,0.0,5.038841364756706,4.169648994973102,7.669417044461454,5.039499045062826,4.17449809273495,7.657295475562989,27286.687738977005,20395.551677655465,0.7474542924481272,1.0251188523317034,0.6346218630996611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539225038455563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15397.82750962548,1473.4725663051006,0.3856403439388913,0.1283842312896375,6.275844827686256,3.6220249075351374
