time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
387.0,-30.40162404766407,5.431081801528134,34.95714878133911,23.793662536796205,4.78876909590951,-26.88264088610202,-40.347986785322405,1.2697859343537414,0.6149333520980917,-4.419692471763311,39.913231525828635,41961.10398671164,25816.08136008086,25816.08136008086,67777.18534679251,76935.82165194018,76935.18191786311,25815.866695096105,102751.04861295922,102751.90301202104,0.8543990618200041,130020.86665436301,91181.40853352075,56206.69086831763,38860.797405781246,27269.818041403792,0.0,66130.61544718503,20382.942541835662,1472.4725663051006,102751.04861295922,362749.38578801334,1532104.942640379,4.223590728657288,1550795.4233914367,4.2751152287207566,0.7474542921734285,0.09514523499149426,4.027634451161993,1.266242803796195,1.0,0.0,4.027634451164035,1.2858188412498044,1.286106700032998,3.132349847391541,19243.10614413686,1962.2507323231541,4632.441516551485,4632.441516551485,5.572888781831629,5.431081801528134,-1.6599670626247156,7.0910488641528495,3.622544934673484,3.622544934673484,1.0350128384781383,0.0,0.0,0.00022386030482352389,7.580625987068052e-05,0.00014805404495284337,0.0005963075720859584,0.09514523499421776,0.07138070823315784,0.023764526761059918,0.09514523499149444,0.07138070823111459,0.023764526760379667,0.3856388594949545,0.3856388594949545,0.12838938171694067,0.0,5.0359948559842,4.175591307170691,7.639664683114631,5.034625823861404,4.209363192659566,7.53120638513326,27269.818041403792,20382.942541835662,0.7474542924481272,1.0248987536025957,0.6345185766526507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539140995967028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15397.755210843301,1472.4725663051006,0.3856388594949545,0.12838938171694067,6.275844827686256,3.622544934673484
388.0,-30.400227316759345,5.430426513733351,34.95719254185615,23.77366352537649,4.765058785602339,-26.883754619558033,-40.35062704989684,1.2485860884054802,0.614492528719893,-4.424378039796427,39.91554136192222,41978.08378559684,25828.634535374054,25828.634535374054,67806.71832097089,76950.85034758953,76950.34553683657,25828.465095109408,102778.81063194598,102779.48488296359,0.674251017611823,130064.06776443493,91186.27519953297,56213.50863755847,38858.629513305,27285.257132488965,0.0,66143.88664579397,20394.482564215257,1473.3809501292303,102778.81063194598,362683.462537014,1532355.475183329,4.225049205343746,1550894.8382073354,4.276166405158486,0.7474542924475959,0.09517148620436938,4.027634451161993,1.2662805954040963,1.0,0.0,4.027634451162929,1.2859181152411099,1.2862060382398361,3.132108027272647,19244.133215029353,1962.3554644072497,4632.441516551485,4632.441516551485,5.575598621826011,5.430426513733351,-1.6629870347479825,7.093413548481333,3.623098200942495,3.623098200942495,1.0351709145549985,0.0,0.0,0.0002238929575120559,7.57835457718734e-05,0.00014810941174018248,0.0005965305692660955,0.09517148614332359,0.07139976995441788,0.023771716188905712,0.09517148620436616,0.07139977000021579,0.023771716204153588,0.38563747887274175,0.38563747887274175,0.1283934766935578,0.0,5.038354128620313,4.17956398675426,7.6370099719439395,5.038870568516302,4.186740225653011,7.617227208338591,27285.257132488965,20394.482564215257,0.7474542924481272,1.0251396124343513,0.634647976016181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45390519679972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15397.853974312442,1473.3809501292303,0.38563747887274175,0.1283934766935578,6.275844827686256,3.623098200942495
389.0,-30.398733441235645,5.429884236120369,34.957145861153144,23.799830150697403,4.795444783060841,-26.879371303894057,-40.34449044903738,1.2760826457169157,0.6149974256611017,-4.419031599080935,39.91305830153083,41959.085895997836,25815.073313557798,25815.073313557798,67774.15920955563,76933.77440757939,76934.07933467829,25815.17563162907,102749.25496630736,102748.8477211372,-0.40724517016496975,130017.62257810247,91180.89724494905,56206.20873335818,38860.76501287875,27268.367611795107,0.0,66129.13262467386,20381.85841100749,1472.3809501292303,102749.25496630736,362758.68464325083,1532079.6462562326,4.223412728941091,1550787.968051532,4.274985089817021,0.7474542921370617,0.09514356335503993,4.027634451161993,1.266234565987252,1.0,0.0,4.027634451162273,1.285789198448452,1.2860771374952507,3.1324220611139806,19242.9982407779,1962.2397292426976,4632.441516551485,4632.441516551485,5.572671175949401,5.429884236120369,-1.658786004542983,7.088670240663352,3.623618992126949,3.623618992126949,1.0353197120362712,0.0,0.0,0.00022392788609841506,7.583634840984343e-05,0.00014809153768857163,0.0005964585791200458,0.09514356325485332,0.07137807934967474,0.023765483905178575,0.09514356335507362,0.07137807942483619,0.02376548393020374,0.38563606577840437,0.38563606577840437,0.12839835139882924,0.0,5.035495787000116,4.185287245850873,7.607891484617994,5.03402902474204,4.218127274092183,7.50190275179267,27268.367611795107,20381.85841100749,0.7474542924481272,1.0248759740161475,0.6345022871257533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453896802498415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15397.78951418832,1472.3809501292303,0.38563606577840437,0.12839835139882924,6.275844827686256,3.623618992126949
390.0,-30.39734016709932,5.429226763377095,34.957191739427806,23.776267433445923,4.767549303067334,-26.88090672180522,-40.34780856510622,1.2511158577728207,0.6145107180926175,-4.424203036402297,39.915595714685224,41978.86190654798,25828.896729192882,25828.896729192882,67807.75863574086,76951.31906061967,76950.96978932434,25828.779495436167,102779.74928476052,102780.21578981256,0.46650505204161163,130065.10559315642,91186.58679096849,56214.12963689531,38858.28572674798,27285.356308395905,0.0,66143.64203514389,20394.556697992626,1473.3809501292303,102779.74928476052,362685.9245653249,1532355.4131938186,4.225020353437563,1550897.177595797,4.276143827347395,0.7474542926059232,0.09517239588169021,4.027634451161993,1.2662788870697845,1.0,0.0,4.027634451160599,1.2859061205256677,1.286194127654143,3.132137243048139,19244.198973906776,1962.362169946595,4632.441516551485,4632.441516551485,5.575655221314184,5.429226763377095,-1.6621555457167627,7.0913823090938575,3.624172782569922,3.624172782569922,1.0354779378771206,0.0,0.0,0.00022396046702971288,7.580779331939501e-05,0.00014815267371031787,0.0005967048126674379,0.09517239584753599,0.07139910796521746,0.023773287882318524,0.09517239588172421,0.07139910799084025,0.02377328789084997,0.3856347355566441,0.3856347355566441,0.1284022426481299,0.0,5.03810549064184,4.18895933602289,7.6071729243696495,5.038713754494893,4.194028102252389,7.594188327151016,27285.356308395905,20394.556697992626,0.7474542924481272,1.0251591316926998,0.6346620871624137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538878244641498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15397.900795926238,1473.3809501292303,0.3856347355566441,0.1284022426481299,6.275844827686256,3.624172782569922
391.0,-30.395856729203302,5.428682230755608,34.95714723232715,23.800765012297802,4.796060849442331,-26.876720294072634,-40.34194276956839,1.2769244143128873,0.6150146638486831,-4.418866942576933,39.91311847545363,41960.94200352641,25815.343914578487,25815.343914578487,67776.2859181049,76935.07450813835,76934.94575501724,25815.300711837433,102750.24646685467,102750.41842271684,0.17195586216985248,130018.74534924437,91181.2854287627,56207.15292415571,38860.1472273411,27268.498882389704,0.0,66128.6461097308,20381.95654279606,1472.3828368314835,102750.24646685467,362761.001483183,1532080.1508102713,4.223387146209806,1550790.5578528575,4.274964925976889,0.7474542926145066,0.09514452346441415,4.027634451161993,1.2662348324852069,1.0,0.0,4.0276344511644435,1.2857851154268591,1.2860731400651237,3.1324320081469335,19243.080163863422,1962.2480830725501,4632.441516551485,4632.441516551485,5.572729590290895,5.428682230755608,-1.657965967389889,7.086648198145497,3.6246909186859013,3.6246909186859013,1.0356259767674003,0.0,0.0,0.0002239951611908097,7.585828001509368e-05,0.00014813688117571602,0.0005966412061110043,0.09514452347255938,0.07137746624304456,0.023767057229514818,0.09514452346441413,0.07137746623693401,0.023767057227480147,0.3856333510108703,0.3856333510108703,0.12840705064923846,0.0,5.035270758675324,4.194474540353667,7.578792796602784,5.033881606425609,4.226464352903179,7.475731419074009,27268.498882389704,20381.95654279606,0.7474542924481272,1.0249156743000616,0.6345350233527899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538794511292024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15397.822872721721,1472.3828368314835,0.3856333510108703,0.12840705064923846,6.275844827686256,3.6246909186859013
392.0,-30.39446392258835,5.428022629523933,34.957195178378136,23.779095976520352,4.770381986878504,-26.878034393450562,-40.34490720424799,1.253952457740706,0.6145279876418499,-4.424038103807731,39.91565722957546,41979.24952702231,25829.15214780097,25829.15214780097,67808.40167482328,76951.31177738651,76951.51952161598,25829.221878351196,102780.74139996717,102780.46392518748,-0.27747477969387546,130066.22969540881,91186.56542647912,56214.50317611506,38857.846944848956,27285.488295441646,0.0,66143.3352402906,20394.655340953355,1473.3828368314835,102780.74139996717,362688.2449249893,1532355.9574581622,4.224994823791662,1550899.8252514363,4.276123770077498,0.7474542921909342,0.09517335718541091,4.027634451161993,1.266275732503273,1.0,0.0,4.02763445116366,1.2858926886700932,1.2861807793007949,3.1321699599423707,19244.194465102373,1962.3617101765,4632.441516551485,4632.441516551485,5.575710358245147,5.428022629523933,-1.6613382174703832,7.089360846994316,3.6252420292840477,3.6252420292840477,1.0357834369382994,0.0,0.0,0.0002240277402046528,7.58327613459011e-05,0.0001481949788587517,0.0005968752023407315,0.09517335712126927,0.07139849996963035,0.023774857151638917,0.09517335718544588,0.07139850001774904,0.023774857167661867,0.385632037269538,0.385632037269538,0.128410913437657,0.0,5.037895493086239,4.197626462050664,7.579722359585276,5.038566091449582,4.200613691568549,7.5733345568835375,27285.488295441646,20394.655340953355,0.7474542924481272,1.0251736086256265,0.6346708912472717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538705360271706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15397.928823275855,1473.3828368314835,0.385632037269538,0.128410913437657,6.275844827686256,3.6252420292840477
393.0,-30.392984579310305,5.42747447285193,34.95715400602441,23.80320659084248,4.798416199851813,-26.873899439630257,-40.339135949593015,1.2793310601716128,0.6150247337106407,-4.418778943143266,39.913220134708396,41961.703827038255,25815.778800640313,25815.778800640313,67777.48262767858,76935.43314928045,76935.80028843612,25815.90199463356,102751.70228306968,102751.21194992076,-0.49033314891858026,130020.59041739709,91181.43818628528,56207.7088640424,38859.69924693653,27268.888134327404,0.0,66128.58738126393,20382.24748645261,1472.3997981475572,102751.70228306968,362762.2397056674,1532084.9117071251,4.223385854465462,1550794.93313217,4.274962395177709,0.7474542924540603,0.09514592401943706,4.027634451161993,1.2662327301735061,1.0,0.0,4.027634451160969,1.2857737007084646,1.2860618091815041,3.132459816951269,19243.11240211537,1962.2513704593691,4632.441516551485,4632.441516551485,5.5728234686615705,5.42747447285193,-1.6572083689411334,7.084682841793064,3.625757519963752,3.625757519963752,1.0359307199896435,0.0,0.0,0.00022406234817117337,7.588244921118304e-05,0.00014817989895999034,0.0005968144660209603,0.09514592400130137,0.07137717957525472,0.023768744426046644,0.09514592401946295,0.07137717958885986,0.02376874443057719,0.385630640476082,0.385630640476082,0.1284157792570772,0.0,5.035116199271499,4.202731794141471,7.552820594849493,5.033803676853893,4.232939979274931,7.455515446196273,27268.888134327404,20382.24748645261,0.7474542924481272,1.0249346812280737,0.6345471072156483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538621656923585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15397.858070411152,1472.3997981475572,0.385630640476082,0.1284157792570772,6.275844827686256,3.625757519963752
394.0,-30.391601188857667,5.426811486887077,34.95720515850375,23.77919069202619,4.770030690343719,-26.87549271094415,-40.342523076664634,1.2539222124268259,0.6145384471900002,-4.4239464918166425,39.915761913561205,41981.72378309024,25829.55831578232,25829.55831578232,67811.28209887256,76953.12698341673,76952.77445523428,25829.439988592727,102782.214443827,102782.68529919905,0.4708553720411146,130068.09471853099,91187.08271315107,56215.679512810755,38857.1146670448,27285.88027470399,0.0,66142.9949417488,20394.948332600634,1473.3997981475572,102782.214443827,362689.5337763471,1532360.7803182187,4.224993107364247,1550904.3309512294,4.276120997490918,0.7474542923765682,0.09517477537727477,4.027634451161993,1.2662773941317575,1.0,0.0,4.027634451160801,1.285892691978979,1.2861808687384124,3.132169951882606,19244.30363431236,1962.3728423378382,4632.441516551485,4632.441516551485,5.575798037275718,5.426811486887077,-1.6605816836422975,7.087393170529374,3.6263055304169045,3.6263055304169045,1.0360872944048298,0.0,0.0,0.0002240947158608513,7.585328394705344e-05,0.00014824143191379785,0.0005970622982655972,0.0951747753386628,0.0713982084953206,0.023776566843342197,0.0951747753773064,0.07139820852428652,0.023776566852988245,0.3856292978491054,0.3856292978491054,0.12841975968712577,0.0,5.037754571234416,4.205967220123227,7.55354975813799,5.038484939006651,4.209293990667902,7.546371080367464,27285.88027470399,20394.948332600634,0.7474542924481272,1.0252224314697724,0.634711564241428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538532754000668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15397.962223708295,1473.3997981475572,0.3856292978491054,0.12841975968712577,6.275844827686256,3.6263055304169045
395.0,-30.390132467986795,5.426262083340686,34.957165540145915,23.80352688431742,4.798367820990078,-26.871336971658867,-40.33669594265518,1.2795723246621857,0.6150438427623612,-4.4185961106077905,39.913284263153216,41963.90057819245,25815.928425566937,25815.928425566937,67779.82900375938,76936.93518595175,76936.79436437803,25815.88117336409,102752.67553774212,102752.86361151868,0.1880737765604863,130021.66999024068,91181.76944429269,56208.73483653361,38858.927341954535,27268.99445249857,0.0,66127.92179445311,20382.326952073552,1472.3997981475572,102752.67553774212,362764.8123164156,1532085.108174789,4.223356445162749,1550797.6931400655,4.274939686783645,0.7474542923677916,0.09514687070970745,4.027634451161993,1.2662335159303626,1.0,0.0,4.027634451163336,1.2857724324041413,1.2860606264055363,3.1324629068544496,19243.182311465316,1962.258499229127,4632.441516551485,4632.441516551485,5.572855768028134,5.426262083340686,-1.6563902752943416,7.082652358635027,3.626817987105593,3.626817987105593,1.036233710601598,0.0,0.0,0.00022412908477249693,7.59034656082159e-05,0.00014822561916428103,0.0005969986102908756,0.09514687062561318,0.07137652516733282,0.023770345458280356,0.09514687070970754,0.071376525230418,0.023770345479289454,0.3856278885178964,0.3856278885178964,0.12842469014746735,0.0,5.034936404437246,4.211224532531389,7.526032879075956,5.033639953370141,4.242211728525035,7.426442901353255,27268.99445249857,20382.326952073552,0.7474542924481272,1.0249804797199122,0.6345867137429447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538449618419862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15397.88309646667,1472.3997981475572,0.3856278885178964,0.12842469014746735,6.275844827686256,3.626817987105593
396.0,-30.388756143713387,5.425600331644404,34.95721627087252,23.781409207172715,4.77217117985523,-26.872717690002943,-40.33974964460356,1.2561327261437478,0.6145680814719867,-4.423651887280508,39.915772994283245,41982.507492965684,25829.410203553878,25829.410203553878,67811.91769651957,76953.45222371769,76953.2174537189,25829.331403052707,102782.54885677161,102782.86242727157,0.3135704999585869,130068.17535327193,91187.1262342827,56216.18150352645,38856.60525639583,27285.62649650032,0.0,66142.23175289616,20394.758640782817,1473.3785236700614,102782.54885677161,362693.67847053614,1532355.1229636716,4.224929227952217,1550904.8078767818,4.276073446928773,0.7474542922222682,0.0951751184340971,4.027634451161993,1.2662751725828278,1.0,0.0,4.0276344511623785,1.2858821956999087,1.2861704557256788,3.132195518866907,19244.312819098697,1962.3737789253923,4632.441516551485,4632.441516551485,5.57576606445363,5.425600331644404,-1.6596848752216666,7.08528520686607,3.627363602847244,3.627363602847244,1.0363896008134983,0.0,0.0,0.0002241612959588186,7.587716414765943e-05,0.00014828413181115917,0.0005972342778432707,0.09517511837169586,0.0713971015321716,0.02377801683952425,0.09517511843411891,0.07139710157898287,0.02377801685511423,0.3856265506413621,0.3856265506413621,0.12842866752491627,0.0,5.037515407879766,4.214474197881827,7.526480076283349,5.038219968752514,4.2180647149437505,7.518395627051859,27285.62649650032,20394.758640782817,0.7474542924481272,1.025243870661354,0.6347307367826669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453836135585782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15397.988448684468,1473.3785236700614,0.3856265506413621,0.12842866752491627,6.275844827686256,3.627363602847244
397.0,-30.387290196155607,5.425052192203903,34.95717623933448,23.805731359776132,4.800464447110807,-26.86856887270363,-40.33394622439516,1.2817431236589243,0.6150734049282391,-4.418302362610231,39.91329474433171,41964.77064179132,25815.776732860162,25815.776732860162,67780.54737465148,76937.38119457461,76937.26616188411,25815.73813448043,102753.00429636454,102753.15792743478,0.15363107023586053,130021.74407228445,91181.91693890038,56209.306386117554,38858.4561697587,27268.73977591991,0.0,66127.1959456786,20382.13658794494,1472.3785236700614,102753.00429636454,362768.94563290593,1532079.4377161893,4.2232926940403965,1550798.1442372054,4.274892222462981,0.7474542921834514,0.09514720817813938,4.027634451161993,1.2662316663796087,1.0,0.0,4.027634451161264,1.2857621242601147,1.286050401490282,3.1324880202702152,19243.21343902122,1962.2616733564694,4632.441516551485,4632.441516551485,5.572823022292168,5.425052192203903,-1.6554961181845536,7.080548310388457,3.627874411224433,3.627874411224433,1.0365355460641237,0.0,0.0,0.0002241956093596592,7.592715607697656e-05,0.00014826845328268264,0.0005971711304618351,0.09514720815814626,0.07137542016485303,0.023771787993293235,0.09514720817813933,0.07137542017985102,0.023771787998288357,0.3856251516361876,0.3856251516361876,0.1284335605787587,0.0,5.034692195623677,4.21981411456278,7.498698653282645,5.033375767538473,4.2511314404643485,7.39804543117134,27268.73977591991,20382.13658794494,0.7474542924481272,1.0250025939453271,0.6346068367432978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453827864678597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15397.916082393043,1472.3785236700614,0.3856251516361876,0.1284335605787587,6.275844827686256,3.627874411224433
398.0,-30.38591862344298,5.424390550219921,34.95722747403455,23.78416472291576,4.774904701033184,-26.869890175906985,-40.33690814450381,1.2588762534993094,0.6145924585354123,-4.423412825774377,39.91580871714947,41982.97648056414,25829.397038077783,25829.397038077783,67812.37351864192,76953.55080278053,76953.7227918655,25829.454766074934,102783.17755794042,102782.94784085831,-0.22971708211116493,130068.72123291799,91187.18605576115,56216.6117335534,38856.19369134194,27285.543674977573,0.0,66141.73736631952,20394.69674163354,1473.3674188542163,102783.17755794042,362697.04177543183,1532352.2624915927,4.224882163335555,1550906.3454260456,4.276038033931106,0.7474542924477866,0.09517573926450054,4.027634451161993,1.266272441116162,1.0,0.0,4.027634451163739,1.285869202230606,1.2861575447582405,3.1322271691204895,19244.32544394271,1962.375066301205,4632.441516551485,4632.441516551485,5.575763222436944,5.424390550219921,-1.6588313428422325,7.083221893062154,3.6284183897126225,3.6284183897126225,1.0366909684893206,0.0,0.0,0.0002242277181130232,7.590163764636417e-05,0.00014832608046665903,0.0005974032316933419,0.09517573919275296,0.07139621841575275,0.02377952077700022,0.09517573926453207,0.0713962184695743,0.023779520794926245,0.3856238327031252,0.3856238327031252,0.12843747393555482,0.0,5.037297244264892,4.222940955229319,7.499627958652695,5.038005284309804,4.225937185819134,7.493368891469345,27285.543674977573,20394.69674163354,0.7474542924481272,1.0252584256000072,0.6347425718203552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45381905528668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15398.021051992095,1473.3674188542163,0.3856238327031252,0.12843747393555482,6.275844827686256,3.6284183897126225
399.0,-30.384461930116096,5.4238425898273155,34.95718791243776,23.80721216266977,4.8017213880846565,-26.865897365947884,-40.33134689144788,1.2831568239162423,0.6150977422749975,-4.418063882862915,39.91333050753883,41966.20383186277,25815.75524711272,25815.75524711272,67781.95907897549,76938.29689684545,76937.9798765813,25815.648874631424,102753.62875121272,102754.05214395816,0.42339274544792715,130022.28526388516,91182.19979145318,56210.10672646946,38857.88118331525,27268.65651267244,0.0,66126.53769598769,20382.074361353927,1472.3674188542163,102753.62875121272,362772.3012991923,1532076.5856873966,4.223245766560976,1550799.6834427698,4.274856922341945,0.7474542925091251,0.09514782502355765,4.027634451161993,1.266231110855006,1.0,0.0,4.027634451161802,1.2857553640165087,1.2860437248714913,3.132504490263421,19243.273132787574,1962.267760426606,4632.441516551485,4632.441516551485,5.572818384187753,5.4238425898273155,-1.6546456614062,7.078488251233516,3.628927214701128,3.628927214701128,1.036836347057465,0.0,0.0,0.00022426182419435595,7.594955717200856e-05,0.00014831226702234737,0.000597347596189143,0.09514782499284741,0.0713745406681526,0.02377328432469481,0.0951478250235967,0.07137454069118969,0.023773284332367955,0.3856224471277521,0.3856224471277521,0.128442326797953,0.0,5.0344746797288735,4.2283850371201765,7.471539498695279,5.033161625137893,4.26011926647584,7.369653730602579,27268.65651267244,20382.074361353927,0.7474542924481272,1.0250341457554981,0.63463482731849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453810813118708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15397.950616054135,1472.3674188542163,0.3856224471277521,0.128442326797953,6.275844827686256,3.628927214701128
400.0,-30.383095552196234,5.423184807047135,34.957236654719644,23.785766923707,4.776325237495464,-26.867207012423457,-40.33427689047528,1.260436697719734,0.6146327579179456,-4.423004550194093,39.91576122112503,41984.255124850475,25828.933933621644,25828.933933621644,67813.18905847211,76954.29552297863,76953.98183868075,25828.828648647606,102782.81048732834,102783.22945660027,0.4189692719228333,130067.71586100323,91187.36614048104,56217.32574234092,38855.60044237791,27284.905373674897,0.0,66140.50581605281,20394.21964378874,1473.323613401863,102782.81048732834,362702.7857732899,1532340.3772049006,4.224782486679607,1550904.3011480756,4.275964679569569,0.7474542925652053,0.09517541845617537,4.027634451161993,1.2662714047962798,1.0,0.0,4.027634451162941,1.2858617534764851,1.2861501793361718,3.1322453135205155,19244.36344938083,1962.3789417773482,4632.441516551485,4632.441516551485,5.575663252592858,5.423184807047135,-1.6578593180677954,7.08104412511493,3.6294692308997254,3.6294692308997254,1.036991208828493,0.0,0.0,0.0002242938200334001,7.592430682917597e-05,0.00014836951320422413,0.0005975781628834673,0.09517541844957829,0.07139464580345888,0.023780772646119414,0.09517541845618743,0.0713946458084076,0.02378077264776778,0.38562115090239185,0.38562115090239185,0.12844617147327325,0.0,5.036985165104397,4.231801586292534,7.4712074181569506,5.037637308112039,4.236271538407777,7.46023816052292,27284.905373674897,20394.21964378874,0.7474542924481272,1.0252898465438305,0.6347737231041946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453802059534801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15398.050828954569,1473.323613401863,0.38562115090239185,0.12844617147327325,6.275844827686256,3.6294692308997254
401.0,-30.3816439898151,5.42264059375841,34.95719467876723,23.80936233038085,4.803765038775333,-26.86315649095749,-40.328620293270774,1.2852775399234917,0.6151376567462421,-4.417659378022133,39.91328024718818,41967.06495925726,25815.305594646987,25815.305594646987,67782.37055390424,76938.73757844463,76938.13663723582,25815.10396044505,102753.24059768087,102754.04317309162,0.8025754107511602,130021.25558731638,91182.33023556376,56210.657616399614,38857.414021293494,27268.014989635514,0.0,66125.42901092902,20381.594854946874,1472.323613401863,102753.24059768087,362777.9931726003,1532064.6399040434,4.223146576521049,1550797.520297855,4.274783888448344,0.7474542926096327,0.09514748313060455,4.027634451161993,1.266229172288441,1.0,0.0,4.027634451162379,1.28574529188654,1.2860337353346596,3.1325290293323587,19243.30066197259,1962.270567622235,4632.441516551485,4632.441516551485,5.572721318209885,5.42264059375841,-1.653676913029682,7.076317506788092,3.6299772040774165,3.6299772040774165,1.037136344022119,0.0,0.0,0.00022432781520517937,7.597306160764471e-05,0.00014835475359753465,0.0005975187165830791,0.09514748321309266,0.07137297537055737,0.023774507842535285,0.09514748313060466,0.07137297530868057,0.023774507821923977,0.3856198067827782,0.3856198067827782,0.12845087476030925,0.0,5.034152696066826,4.237422194867804,7.442551628480658,5.03279703476835,4.269856921953533,7.338386228913805,27268.014989635514,20381.594854946874,0.7474542924481272,1.0250575545256784,0.6346584904926827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453793848767273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15397.981119146702,1472.323613401863,0.3856198067827782,0.12845087476030925,6.275844827686256,3.6299772040774165
402.0,-30.38028253453297,5.42198279538679,34.95724396875916,23.78778891814875,4.778216171387151,-26.864485815825635,-40.331583470664896,1.2624194526791903,0.6146562913120874,-4.422773125824611,39.915790321394006,41985.23268281344,25828.935804594414,25828.935804594414,67814.16848740785,76954.8355552052,76954.53765760043,25828.835818959276,102783.3734765597,102783.7713597996,0.3978832399006933,130068.18158546608,91187.53619661726,56217.93332422286,38855.11430266045,27284.808108906378,0.0,66139.92241156683,20394.146936916666,1473.3120461575504,102783.3734765597,362706.0416966945,1532337.3092502635,4.224736103325373,1550905.5536534814,4.275929748505249,0.7474542923488458,0.0951759748325924,4.027634451161993,1.2662698041601108,1.0,0.0,4.027634451163142,1.2858523263736763,1.2861408348408006,3.132268277276141,19244.39933836667,1962.382601435421,4632.441516551485,4632.441516551485,5.575663656477669,5.42198279538679,-1.6570156345630846,7.078998429949875,3.6305183410803963,3.6305183410803963,1.037290954594399,0.0,0.0,0.000224359704409325,7.594751807559312e-05,0.00014841218633373187,0.0005977500346500116,0.09517597478899134,0.0713937801746848,0.02378219461430655,0.09517597483261736,0.07139378020739098,0.023782194625201408,0.38561856033839836,0.38561856033839836,0.1284545464103098,0.0,5.036750309045146,4.240703234351258,7.442989374919705,5.037429417136707,4.244307691681229,7.434765592753536,27284.808108906378,20394.146936916666,0.7474542924481272,1.025313698819039,0.6347941024416878,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537851262108685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15398.083329816713,1473.3120461575504,0.38561856033839836,0.1284545464103098,6.275844827686256,3.6305183410803963
403.0,-30.378833348063417,5.421438610179475,34.95720248915859,23.811891220416896,4.806239825622263,-26.860379025425917,-40.32584308935327,1.2877855029847647,0.6151610099495315,-4.417429879392293,39.91330898279404,41967.68467746363,25815.3022248778,25815.3022248778,67782.98690234142,76938.96595385217,76938.60950051853,25815.182624225225,102753.79212474376,102754.26817872997,0.47605398620362394,130021.70865357052,91182.4260418995,56211.144765511075,38856.979195987136,27267.916528826754,0.0,66124.89572481389,20381.52125486761,1472.3120461575504,102753.79212474376,362781.22252763796,1532061.5809278297,4.223100551493157,1550798.7570434173,4.274749244843487,0.7474542924216792,0.0951480285361497,4.027634451161993,1.266226824908518,1.0,0.0,4.027634451162514,1.2857334059843863,1.286021931420442,3.1325579878500127,19243.32088113259,1962.2726294027614,4632.441516551485,4632.441516551485,5.572720590781558,5.421438610179475,-1.6528373293653926,7.074275939544868,3.6310243062278884,3.6310243062278884,1.037435516065111,0.0,0.0,0.0002243936531199004,7.599700920004541e-05,0.00014839664391985498,0.0005976874354884269,0.09514802853250565,0.07137211902130074,0.023775909511204903,0.09514802853618835,0.0713721190240342,0.023775909512115497,0.38561725384741974,0.38561725384741974,0.12845913865467984,0.0,5.033923639990064,4.246050969273426,7.415196518281903,5.0325908893418045,4.277391739505333,7.314473205613751,27267.916528826754,20381.52125486761,0.7474542924481272,1.0250751424157682,0.6346729808409349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537769452063394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15398.013046222171,1472.3120461575504,0.38561725384741974,0.12845913865467984,6.275844827686256,3.6310243062278884
404.0,-30.377475363927985,5.420779576417305,34.957253276918266,23.790540347714,4.780945885977805,-26.861685961872396,-40.3287727740593,1.2651564839243463,0.6146738349293628,-4.422605093956037,39.91584851336726,41985.698713854086,25829.084051460486,25829.084051460486,67814.78276531457,76954.93280105079,76955.12160868448,25829.14742268391,102784.26903136837,102784.01685251127,-0.25217885710299015,130069.1746505826,91187.60555520939,56218.37146802118,38854.704541320236,27284.905619214227,0.0,66139.61016053446,20394.219826469187,1473.3120461575504,102784.26903136837,362708.40576154744,1532337.4625568693,4.224708989965515,1550908.058297952,4.27590878419717,0.74745429253409,0.09517684558999227,4.027634451161993,1.2662671309383589,1.0,0.0,4.0276344511610525,1.2858393652975906,1.2861279554245144,3.1322998500904116,19244.413975942156,1962.3840940527252,4632.441516551485,4632.441516551485,5.575695658363834,5.420779576417305,-1.6562222469746692,7.077001823391974,3.6315634483493264,3.6315634483493264,1.037589556671236,0.0,0.0,0.00022442546961601114,7.59717469808929e-05,0.00014845372263511824,0.0005979173276884492,0.0951768455938238,0.07139317618612316,0.023783669407700644,0.09517684559002779,0.07139317618324909,0.023783669406743185,0.385616026886045,0.385616026886045,0.1284627550097898,0.0,5.036559717999182,4.248977967906512,7.416869503623275,5.037278928885371,4.251050567603897,7.413470495165143,27284.905619214227,20394.219826469187,0.7474542924481272,1.0253278270118937,0.6348041455331555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537682371206009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15398.117025147789,1473.3120461575504,0.385616026886045,0.1284627550097898,6.275844827686256,3.6315634483493264
405.0,-30.37602767743188,5.4202342949892035,34.95721322792555,23.813669860269897,4.8078428292731346,-26.857693233284873,-40.323207853920735,1.2895083851264737,0.6151786634766268,-4.417261020311656,39.913368260360635,41968.8718405478,25815.43377137208,25815.43377137208,67784.30561191987,76939.6862400531,76939.3649634326,25815.325974008665,102754.69093744125,102755.12001142517,0.4290739839198068,130022.70566790472,91182.66276688321,56211.8483673793,38856.46044389323,27268.014730463474,0.0,66124.4751743567,20381.594655671142,1472.3120461575504,102754.69093744125,362783.5986168853,1532061.7646655003,4.22307339831926,1550801.3082802189,4.274728279317638,0.7474542924058599,0.09514890284317284,4.027634451161993,1.2662257303437223,1.0,0.0,4.027634451161407,1.2857251985286642,1.2860138066499016,3.132577984604383,19243.37084004485,1962.2777237940427,4632.441516551485,4632.441516551485,5.572748987577028,5.4202342949892035,-1.652046726305319,7.072281021294522,3.632067037514704,3.632067037514704,1.0377334392899153,0.0,0.0,0.00022445939234520246,7.601973906343235e-05,0.0001484396532817701,0.0005978606614761987,0.09514890280007243,0.07137151627161178,0.023777386528460648,0.0951489028432105,0.07137151630394155,0.023777386539231293,0.38561472025550847,0.38561472025550847,0.12846735971933398,0.0,5.0337404708348,4.254204678162296,7.389480868283101,5.032439683788311,4.285064038139581,7.290371449280599,27268.014730463474,20381.594655671142,0.7474542924481272,1.0251016047112138,0.6346949708089853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537600771554846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15398.047505096896,1472.3120461575504,0.38561472025550847,0.12846735971933398,6.275844827686256,3.632067037514704
406.0,-30.37467523795539,5.419576576309735,34.95726353983319,23.791372181754582,4.781457551242119,-26.85911430196142,-40.32630545608697,1.2658966152493105,0.6147017271699724,-4.422327564717501,39.91585646571201,41987.55857199841,25828.92624153621,25828.92624153621,67816.48481353463,76956.23823465555,76955.77880197119,25828.772041523454,102784.55084349465,102785.16447619177,0.6136326971172821,130069.20595192333,91187.98783713514,56219.30817448257,38854.08851405841,27284.65510842867,0.0,66138.74362248708,20394.032576763617,1473.291434380187,102784.55084349465,362712.3103873222,1532331.972780778,4.224648375304598,1550908.400575571,4.275863697373365,0.747454292374895,0.0951771369295057,4.027634451161993,1.266267465571873,1.0,0.0,4.027634451161911,1.2858357616282612,1.2861244353245753,3.1323086286399255,19244.4946534815,1962.3923208722142,4632.441516551485,4632.441516551485,5.575661592110928,5.419576576309735,-1.6553551331766467,7.074931709486382,3.632603843577922,3.632603843577922,1.037886812450835,0.0,0.0,0.00022449108747924426,7.599302176695861e-05,0.00014849806571228566,0.0005980959253937192,0.09517713691554991,0.07139213333412542,0.02378500358142449,0.09517713692953181,0.07139213334459363,0.02378500358491208,0.3856134913568134,0.3856134913568134,0.12847099315609445,0.0,5.036322198381072,4.257373452568061,7.390199476969201,5.03702929188745,4.260614359755152,7.383198513350237,27284.65510842867,20394.032576763617,0.7474542924481272,1.0253669951855136,0.6348405831785818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453751378276046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15398.148062640234,1473.291434380187,0.3856134913568134,0.12847099315609445,6.275844827686256,3.632603843577922
407.0,-30.373236607320965,5.419032626458818,34.95722302133102,23.815675055980705,4.809742680348302,-26.85499090172184,-40.32052120948208,1.2914969747490073,0.6152064346999282,-4.416984800581127,39.91337544162178,41969.78285535654,25815.273982110066,25815.273982110066,67785.0568374666,76940.12206533203,76939.79912841243,25815.16562895394,102754.96475736637,102755.3960474421,0.4312900757358875,130022.72782388389,91182.74108349561,56212.40187351955,38855.93245552896,27267.763066517524,0.0,66123.69552204647,20381.406545683778,1472.291434380187,102754.96475736637,362787.4854506438,1532056.2610295075,4.223012982728533,1550801.6173534743,4.274683332659931,0.7474542923071823,0.09514918631240567,4.027634451161993,1.2662239005742602,1.0,0.0,4.027634451163225,1.285715747047147,1.2860044371559272,3.132601012636038,19243.38736813878,1962.279409190578,4632.441516551485,4632.441516551485,5.572714494046685,5.419032626458818,-1.6511825117171828,7.070215138176001,3.6331058222679316,3.6331058222679316,1.0380302349336947,0.0,0.0,0.0002245248070750285,7.604291881878844e-05,0.00014848188825624005,0.0005980307685144177,0.095149186194185,0.07137047723637827,0.023778708957806732,0.09514918631243646,0.07137047732505444,0.023778708987351228,0.3856122032799567,0.3856122032799567,0.12847553648834198,0.0,5.0335008235553005,4.2625878571057,7.362847194794028,5.032191235281061,4.293396779779414,7.263876684551519,27267.763066517524,20381.406545683778,0.7474542924481272,1.0251250524082733,0.6347162318138024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537432518082332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15398.07526648407,1472.291434380187,0.3856122032799567,0.12847553648834198,6.275844827686256,3.6331058222679316
408.0,-30.37188580461087,5.418375573877695,34.95727338855619,23.793051775451772,4.78295717363773,-26.856453524772018,-40.32369292164219,1.2675248937983445,0.614726478918385,-4.4220830271067495,39.91587762481814,41988.77010336964,25828.846309734705,25828.846309734705,67817.61641310435,76956.97617495536,76956.35399892888,25828.637490602716,102784.9914895316,102785.82248469006,0.8309951584524242,130069.49197254682,91188.2066714956,56220.00059990782,38853.5623017642,27284.50048301521,0.0,66138.06278477941,20393.917003089642,1473.2765840302136,102784.9914895316,362715.750873252,1532328.0582160233,4.224597510659201,1550909.3112869298,4.275825650121497,0.7474542924392182,0.09517757785704116,4.027634451161993,1.2662664138665427,1.0,0.0,4.027634451161987,1.2858279968880197,1.286116752919201,3.1323275437381475,19244.54083672098,1962.3970302520208,4632.441516551485,4632.441516551485,5.575644337321802,5.418375573877695,-1.6545147886575116,7.072890362535206,3.633641025023421,3.633641025023421,1.0381831500066918,0.0,0.0,0.00022455647234872857,7.601555470608121e-05,0.00014854091764264737,0.0005982685173047429,0.09517757791685955,0.07139122204929924,0.023786355867560314,0.09517757785706688,0.07139122200443039,0.02378635585261077,0.38561099407464833,0.38561099407464833,0.12847910524867268,0.0,5.036098025851572,4.265769913356564,7.363590518476144,5.036809506025122,4.269003775396129,7.356630375162183,27284.50048301521,20393.917003089642,0.7474542924481272,1.0253946601640025,0.6348654365642029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537346075348698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15398.180300111548,1473.2765840302136,0.38561099407464833,0.12847910524867268,6.275844827686256,3.633641025023421
409.0,-30.37044549179379,5.417832326779048,34.95723290595876,23.818985558487498,4.813126438231705,-26.852140086587205,-40.317616251390405,1.2948210330253649,0.6152310717334899,-4.416741531203167,39.91339615956553,41969.788952840034,25815.18965183763,25815.18965183763,67784.97860467766,76939.8347913119,76940.1141969085,25815.283399224605,102755.39759613312,102755.02444314954,-0.3731529835786205,130023.00508000798,91182.69721101702,56212.65137254619,38855.606487189805,27267.607483874854,0.0,66123.21397106466,20381.29025284944,1472.2765840302136,102755.39759613312,362790.90864963137,1532052.344257748,4.222962339272238,1550802.5090303074,4.274645455705201,0.7474542922367594,0.09514961968564145,4.027634451161993,1.2662201635586103,1.0,0.0,4.027634451163549,1.2857000393228737,1.2859888100367498,3.1326392844190822,19243.378109203477,1962.2784650419335,4632.441516551485,4632.441516551485,5.5726962897645285,5.417832326779048,-1.6503453926893408,7.068177719468389,3.6341412018722137,3.6341412018722137,1.0383260576777753,0.0,0.0,0.00022459024043509858,7.606798948746851e-05,0.00014852225094763008,0.0005981933346808019,0.09514961962127917,0.07136957111164523,0.023780048509633944,0.09514961968567287,0.07136957115992192,0.02378004852571954,0.38560972814705224,0.38560972814705224,0.12848358058337048,0.0,5.03327777782556,4.270695070315071,7.337129940806449,5.031972602936662,4.300345682777731,7.241718142388493,27267.607483874854,20381.29025284944,0.7474542924481272,1.0251313348794597,0.6347209464320035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537264910810435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15398.106108839987,1472.2765840302136,0.38560972814705224,0.12848358058337048,6.275844827686256,3.6341412018722137
410.0,-30.369105473579413,5.4171743371988175,34.95728463446719,23.79509804248812,4.784864754455903,-26.853760025751534,-40.32103788396341,1.2695193066279515,0.6147437450815687,-4.421917820054415,39.915936085963075,41989.76620403702,25828.958749627633,25828.958749627633,67818.72495366466,76957.54684266452,76957.07156725292,25828.799234810635,102785.87080206355,102786.50559229216,0.6347902286070166,130070.46762851755,91188.42754117708,56220.64690254935,38853.08959847526,27284.596826454,0.0,66137.68642492926,20393.989022679245,1473.2765840302136,102785.87080206355,362718.0752440505,1532328.2534421373,4.224570976814785,1550911.8275214524,4.275805186929105,0.747454292705769,0.09517843341810502,4.027634451161993,1.266265029725619,1.0,0.0,4.027634451162651,1.2858185170858474,1.286107354813716,3.1323506370791274,19244.58744949866,1962.401783432534,4632.441516551485,4632.441516551485,5.575668609596482,5.4171743371988175,-1.6537354937812019,7.070909830980019,3.634674614953918,3.634674614953918,1.0384784614154052,0.0,0.0,0.00022462166131926542,7.60384605617581e-05,0.00014858320075750734,0.0005984388182348553,0.09517843340941214,0.07139063491776285,0.023787798491649293,0.09517843341813396,0.07139063492428313,0.02378779849382189,0.38560852471110646,0.38560852471110646,0.12848713130309575,0.0,5.035919177162953,4.273759522502985,7.33841100219945,5.036661565136001,4.276376417206336,7.333453284572613,27284.596826454,20393.989022679245,0.7474542924481272,1.0254172563269732,0.6348841103127828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537178368909134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15398.21708777234,1473.2765840302136,0.38560852471110646,0.12848713130309575,6.275844827686256,3.634674614953918
411.0,-30.36767202135469,5.416630275740705,34.95724544923862,23.820824722666316,4.81481539537853,-26.849474729197702,-40.314991877507396,1.2966181032235162,0.6152484128811011,-4.416575821948508,39.91345552568011,41970.88247886927,25815.287374973435,25815.287374973435,67786.1698538427,76940.45208745127,76940.85570804018,25815.42279894367,102756.27850698386,102755.73946242471,-0.5390445591474418,130023.98281269376,91182.8785562374,56213.308947663434,38855.07734285996,27267.704305709904,0.0,66122.78164856986,20381.36261985241,1472.2765840302136,102756.27850698386,362793.24046502955,1532052.5667318772,4.222935809851604,1550805.0640827834,4.274625023594586,0.7474542921306551,0.09515047715004797,4.027634451161993,1.266218903600239,1.0,0.0,4.027634451160813,1.285691486191454,1.2859803386062822,3.132660124469575,19243.416380660135,1962.2823676444184,4632.441516551485,4632.441516551485,5.57271738514921,5.416630275740705,-1.6495689344374345,7.06619921017814,3.6351725086418467,3.6351725086418467,1.0386207167548134,0.0,0.0,0.00022465527753752146,7.609064519986993e-05,0.00014856463233765154,0.0005983640314273404,0.09515047714324473,0.07136898586052154,0.023781491282723197,0.09515047715008426,0.0713689858656244,0.02378149128442357,0.38560726166916276,0.38560726166916276,0.12849160768322768,0.0,5.033104658410025,4.278585782795972,7.312280022860932,5.031824234829628,4.307842867479849,7.2181833070201264,27267.704305709904,20381.36261985241,0.7474542924481272,1.0251560530849027,0.6347416341607741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537097854143168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15398.137986593778,1472.2765840302136,0.38560726166916276,0.12849160768322768,6.275844827686256,3.6351725086418467
412.0,-30.366336466112116,5.4159715603438965,34.95729841667536,23.79718213286253,4.786833359418289,-26.851070673773588,-40.31836845735086,1.2715675670793891,0.61476113943786,-4.42175156501125,39.91599638671906,41990.65380067526,25829.045847617115,25829.045847617115,67819.69964829237,76958.02358257266,76957.78764032225,25828.96665947117,102786.75429979342,102787.06943018977,0.3151303963531973,130071.44864177983,91188.58352855986,56221.21374666097,38852.63309099877,27284.69434198642,0.0,66137.32743298518,20394.061911662542,1473.2765840302136,102786.75429979342,362720.4143712874,1532328.5012565563,4.224544416427679,1550914.4229381664,4.2757847683494905,0.7474542927270258,0.09517929375286323,4.027634451161993,1.2662632691906768,1.0,0.0,4.0276344511595825,1.2858087856300089,1.2860977046776705,3.132374343817047,19244.620369386743,1962.405140326895,4632.441516551485,4632.441516551485,5.5756874113426385,5.4159715603438965,-1.652960738998471,7.068932299342368,3.6357036739973143,3.6357036739973143,1.038772478284947,0.0,0.0,0.0002246866021225112,7.606149698894172e-05,0.0001486251051335695,0.0005986075937435376,0.09517929375639048,0.07139005093403428,0.023789242822356192,0.09517929375290099,0.07139005093138864,0.02378924282147459,0.3856060598684139,0.3856060598684139,0.12849516244858816,0.0,5.035750555499874,4.281542082121462,7.313909079533801,5.036512704449137,4.2837262388546264,7.310347886895272,27284.69434198642,20394.061911662542,0.7474542924481272,1.0254375597050225,0.6349009769592373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537011726354967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15398.248439729345,1473.2765840302136,0.3856060598684139,0.12849516244858816,6.275844827686256,3.6357036739973143
