time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
413.0,-30.364905151003715,5.415426891842547,34.95726041399354,23.822158038988732,4.81591505143684,-26.84687415308097,-40.31246396536005,1.297884053514048,0.6152658940713991,-4.416408943602125,39.913516700884166,41972.34774217702,25815.360220161925,25815.360220161925,67787.70796233894,76941.40729126228,76941.70440708248,25815.459908381774,102757.16431546425,102756.7675114242,-0.3968040400504833,130024.96665695363,91183.1622753207,56214.102726235345,38854.51061009484,27267.802341489387,0.0,66122.31295158423,20381.435904789498,1472.2765840302136,102757.16431546425,362795.5887434473,1532052.8409499065,4.222909231769368,1550807.6969998162,4.274604612396424,0.7474542924120466,0.09515134004612158,4.027634451161993,1.2662184398388496,1.0,0.0,4.0276344511614335,1.2856854215489542,1.2859743560461012,3.132674901384215,19243.476257300812,1962.2884733625463,4632.441516551485,4632.441516551485,5.572733110159062,5.415426891842547,-1.6487968079160327,7.06422369975858,3.636199345312178,3.636199345312178,1.0389140986606222,0.0,0.0,0.00022472017716085663,7.611247407567033e-05,0.0001486077030851863,0.0005985375046539487,0.09515134002558416,0.0713684030685046,0.023782936957079556,0.09515134004615704,0.07136840308390872,0.023782936962212852,0.3856047968338291,0.3856047968338291,0.12849964661032995,0.0,5.032939501049327,4.28642504583172,7.287625213609374,5.031674837673506,4.315911299478898,7.192914904745692,27267.802341489387,20381.435904789498,0.7474542924481272,1.025186581297816,0.6347682933128763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536931481504172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15398.17032858626,1472.2765840302136,0.3856047968338291,0.12849964661032995,6.275844827686256,3.636199345312178
414.0,-30.363570692278937,5.414769892138249,34.957312706053465,23.800095612555765,4.789772490755067,-26.848287180070333,-40.31555297607554,1.274488978544796,0.6147885209682613,-4.421479516780602,39.91600711991625,41990.92190984337,25828.839964515777,25828.839964515777,67819.76187435914,76957.92896818402,76958.12746473619,25828.906584495657,102787.03404923185,102786.7689326998,-0.2651165320567088,130071.48580706558,91188.56235669625,56221.5552983488,38852.230064830495,27284.451757833725,0.0,66136.68182266422,20393.880583649265,1473.2564815787682,102787.03404923185,362724.2419825082,1532323.2367500952,4.224485323547768,1550914.8849081655,4.2757409221712726,0.7474542924540866,0.09517958385438871,4.027634451161993,1.2662600948428735,1.0,0.0,4.027634451162775,1.2857949633451664,1.2860839627165779,3.1324080168144124,19244.615901234458,1962.4046847021623,4632.441516551485,4632.441516551485,5.575642967586446,5.414769892138249,-1.6521144036210669,7.066884295759316,3.6367283229148444,3.6367283229148444,1.039065235118527,0.0,0.0,0.00022475148435713744,7.608580082011942e-05,0.00014866568353701803,0.0005987710287192402,0.09517958384021419,0.0713890412423342,0.02379054259787999,0.09517958385441336,0.07138904125296575,0.023790542601422972,0.38560360366734775,0.38560360366734775,0.12850318199124364,0.0,5.035529626735013,4.289305532144169,7.289260876643311,5.036268037748869,4.291381244805791,7.28593430289277,27284.451757833725,20393.880583649265,0.7474542924481272,1.025448510649625,0.6349112285741193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536845484004877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15398.278035696261,1473.2564815787682,0.38560360366734775,0.12850318199124364,6.275844827686256,3.6367283229148444
415.0,-30.362149626166158,5.414226953364012,34.95727404990644,23.823005658946954,4.8164315368111,-26.84434220171689,-40.31004068730397,1.2986241123611628,0.6152932032276794,-4.416137722073724,39.9135267066048,41974.19812697189,25815.15265290847,25815.15265290847,67789.35077988036,76942.75699670419,76942.4044300895,25815.03436287918,102757.43879296868,102757.90964961266,0.47085664398036897,130024.99763567619,91183.60861045489,56215.04974071994,38853.9542997055,27267.55884270751,0.0,66121.51314241301,20381.253902049826,1472.2564815787682,102757.43879296868,362799.4053434995,1532047.5593674462,4.222850249484007,1550808.1276359274,4.274560831122692,0.7474542924659583,0.09515162486172726,4.027634451161993,1.26621895744931,1.0,0.0,4.027634451163069,1.2856818210628207,1.2859708378753447,3.1326836742799333,19243.570452756892,1962.2980786259216,4632.441516551485,4632.441516551485,5.572688302846826,5.414226953364012,-1.6479527769488,7.0621797303128115,3.6372225061571184,3.6372225061571184,1.0392064303306052,0.0,0.0,0.00022478482783279885,7.613340485678377e-05,0.00014865142297601508,0.0005987135923924518,0.09515162485867198,0.07136739453928923,0.023784230319382756,0.0951516248617591,0.07136739454158081,0.023784230320146458,0.38560234816702954,0.38560234816702954,0.12850763460967438,0.0,5.032713999008081,4.294557697612788,7.261842802884928,5.031430925301379,4.325520604036569,7.162592711947013,27267.55884270751,20381.253902049826,0.7474542924481272,1.025223827438358,0.6348039561128547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536765306790351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15398.205769785112,1472.2564815787682,0.38560234816702954,0.12850763460967438,6.275844827686256,3.6372225061571184
416.0,-30.360820470901473,5.413576867977832,34.957321511788315,23.801972600072645,4.791523810554799,-26.845636478083257,-40.31293097706509,1.2763398177377385,0.6148385819396367,-4.420966235119916,39.915897103155764,41991.925256441406,25828.01024634161,25828.01024634161,67819.93550278302,76958.44694008144,76958.02056887824,25827.867151980394,102785.88772085863,102786.45718642305,0.5694655644183513,130069.30171914009,91188.67915184094,56222.157468205514,38851.69075959492,27283.413998281452,0.0,66135.10475787637,20393.104915135085,1473.1896307776422,102785.88772085863,362731.4637391355,1532305.016702725,4.224350986559877,1550910.1496565107,4.275642740415466,0.7474542927956018,0.09517852461303383,4.027634451161993,1.2662585530010984,1.0,0.0,4.027634451162954,1.2857861580700458,1.286075238444252,3.132429468059789,19244.64054991452,1962.4071981680308,4632.441516551485,4632.441516551485,5.575463857246637,5.413576867977832,-1.6510957080056685,7.064672575983501,3.637750002780454,3.637750002780454,1.0393571436515583,0.0,0.0,0.00022481601886471274,7.610844092814947e-05,0.00014870757793656328,0.0005989397640461594,0.09517852471277788,0.07138704124057714,0.023791483472200746,0.09517852461304202,0.0713870411657658,0.023791483447268034,0.38560118860183484,0.38560118860183484,0.1285110595151954,0.0,5.035164773931285,4.297858935431179,7.261640340935571,5.035804817059557,4.302067585956252,7.251436086957767,27283.413998281452,20393.104915135085,0.7474542924481272,1.0254755889640592,0.6349415399004168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536679926943559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15398.305713606664,1473.1896307776422,0.38560118860183484,0.1285110595151954,6.275844827686256,3.637750002780454
417.0,-30.359398774552698,5.413040592069541,34.95727819541327,23.826426488254242,4.819952772260513,-26.841513937345866,-40.307150816638,1.3020679350532207,0.6153426463597498,-4.415630333938703,39.91341186341454,41974.093142466125,25814.35310899495,25814.35310899495,67788.44625146108,76942.35976347119,76942.02091317586,25814.239423877912,102756.26033705377,102756.71287246615,0.45253541237616446,130022.77627088466,91183.526462303,56215.25984129598,38853.62957889668,27266.515933830888,0.0,66120.14551272757,20380.474383544308,1472.1896307776422,102756.26033705377,362806.5453390874,1532029.2257474842,4.222716611453673,1550803.1849064394,4.2744630846089695,0.7474542927670955,0.09515053322115988,4.027634451161993,1.266215040753596,1.0,0.0,4.0276344511611875,1.28566555493168,1.2859546510921087,3.132723308727067,19243.55311604723,1962.2963107735295,4632.441516551485,4632.441516551485,5.572515706191117,5.413040592069541,-1.6469371256466725,7.0599777177162135,3.638244271944563,3.638244271944563,1.0394983634127324,0.0,0.0,0.0002248493859545325,7.61583727345818e-05,0.0001486910132199507,0.0005988730474228567,0.09515053335223135,0.07136540343770024,0.02378512991453111,0.09515053322119908,0.07136540333939319,0.023785129881766683,0.3855999909299051,0.3855999909299051,0.12851529505212256,0.0,5.032331756428391,4.303228281648387,7.233806428122762,5.030972980298429,4.334650227349243,7.13287831324493,27266.515933830888,20380.474383544308,0.7474542924481272,1.025231353104212,0.6348154986196524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453660007011066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15398.237509514569,1472.1896307776422,0.3855999909299051,0.12851529505212256,6.275844827686256,3.638244271944563
418.0,-30.35807331778024,5.412389398097266,34.95732715355933,23.80430472493174,4.793754404260187,-26.842940599906953,-40.31025320347396,1.2786216863867548,0.614854382065289,-4.420814757882838,39.91594792260456,41992.68439213166,25828.14327667287,25828.14327667287,67820.82766880453,76958.86711810112,76958.63216506514,25828.064424151984,102786.69658921711,102787.01039477398,0.3138055568706477,130070.19785201814,91188.89345565205,56222.71072968189,38851.31413996685,27283.501262801037,0.0,66134.81540276788,20393.170136388628,1473.1896307776422,102786.69658921711,362733.595011078,1532305.096460634,4.224326385908195,1550912.3369844109,4.275623648636806,0.7474542926128456,0.09517931030632015,4.027634451161993,1.266256752354093,1.0,0.0,4.027634451161152,1.2857753335297972,1.2860644943808845,3.132455839003428,19244.685777017836,1962.4118100490828,4632.441516551485,4632.441516551485,5.575492574356351,5.412389398097266,-1.650335755736526,7.062725153833792,3.6387717901588585,3.6387717901588585,1.039649082902531,0.0,0.0,0.0002248804984200293,7.613156906032144e-05,0.00014874892935970785,0.000599106312462621,0.09517931025936466,0.07138649056036593,0.02379281969899872,0.09517931030635193,0.07138649059558355,0.0237928197107366,0.3855988904386555,0.3855988904386555,0.12851850265118092,0.0,5.034964966995972,4.3062435384204605,7.235214888200119,5.035669139948141,4.308643868140052,7.230765606387365,27283.501262801037,20393.170136388628,0.7474542924481272,1.025493565768176,0.6349557965255042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536514654255797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15398.342907098253,1473.1896307776422,0.3855988904386555,0.12851850265118092,6.275844827686256,3.6387717901588585
419.0,-30.356657245951567,5.411852102295999,34.957285242899836,23.828209353983425,4.821569378301185,-26.83888452145629,-40.30456974925471,1.3037966538090213,0.6153583369123226,-4.415480122195032,39.91346310068603,41975.229062517355,25814.475496152096,25814.475496152096,67789.70455866944,76943.04190921721,76942.7003839141,25814.360914035897,102757.06129794999,102757.5174053693,0.4561074193188688,130023.66400559567,91183.75644725955,56215.94360057214,38853.12538520824,27266.602707645674,0.0,66119.72809285391,20380.53922970149,1472.1896307776422,102757.06129794999,362808.6591486942,1532029.335576049,4.222692311619165,1550805.3901029627,4.274444258694988,0.7474542922792028,0.09515131163511473,4.027634451161993,1.266213940144517,1.0,0.0,4.027634451162086,1.2856573238456837,1.285946500899746,3.1327433651717187,19243.601652530728,1962.3012601174437,4632.441516551485,4632.441516551485,5.572542125770664,5.411852102295999,-1.646181349257458,7.058033451553457,3.6392637476306717,3.6392637476306717,1.039789642180192,0.0,0.0,0.00022491374227672604,7.618067901686673e-05,0.0001487330632598593,0.0005990424096122655,0.0951513115392273,0.0713648623921187,0.023786449147108604,0.0951513116351511,0.07136486246403566,0.023786449171079076,0.38559772845675433,0.38559772845675433,0.12852264338129105,0.0,5.032144943479523,4.311314813095066,7.208346808074964,5.030838459107372,4.341543157796934,7.111273776013661,27266.602707645674,20380.53922970149,0.7474542924481272,1.025256856221041,0.6348366860125361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536435021362355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15398.270550323781,1472.1896307776422,0.38559772845675433,0.12852264338129105,6.275844827686256,3.6392637476306717
420.0,-30.355337979091257,5.411199966600689,34.95733553451073,23.805548843834572,4.794756864457581,-26.840378173461616,-40.307765210140474,1.279797058827851,0.6148700514243615,-4.420664734164119,39.91599991876492,41994.17949429939,25828.256283437124,25828.256283437124,67822.43577773651,76959.85459522632,76959.39430845436,25828.101808032086,102787.49611648644,102788.11087866344,0.6147621770069236,130071.08444219088,91189.18263719983,56223.50753627267,38850.750112141286,27283.58832570444,0.0,66134.33843784573,20393.2352053059,1473.1896307776422,102787.49611648644,362735.7058418206,1532305.2341836153,4.224302183396891,1550914.57496175,4.275604937656903,0.7474542923700768,0.09518008771837583,4.027634451161993,1.2662564012361694,1.0,0.0,4.0276344511622915,1.2857696938879895,1.2860589360461443,3.132469578578248,19244.746806467898,1962.4180333210525,4632.441516551485,4632.441516551485,5.575516969000912,5.411199966600689,-1.649582305065218,7.060782271665907,3.6397889790607842,3.6397889790607842,1.0399397083030812,0.0,0.0,0.00022494471760379304,7.615306386970262e-05,0.0001487916537340904,0.0005992783906247886,0.09518008775670452,0.07138595424757088,0.023794133509133633,0.09518008771840666,0.071385954218824,0.023794133499551822,0.385596644024256,0.385596644024256,0.12852581611177702,0.0,5.034788431462175,4.314175978893559,7.210266510749477,5.0355347855884816,4.315958417066099,7.207865404228073,27283.58832570444,20393.2352053059,0.7474542924481272,1.0255252774846653,0.6349829829138806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536349945275884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15398.374099818888,1473.1896307776422,0.385596644024256,0.12852581611177702,6.275844827686256,3.6397889790607842
421.0,-30.353927827760664,5.410661845942318,34.95729489247659,23.829860833380394,4.823054166451807,-26.836279187279974,-40.30200750622896,1.305405525967738,0.6153740574935682,-4.415329810233734,39.91351591990676,41976.39060913369,25814.574479004532,25814.574479004532,67790.96508813823,76943.72583680898,76943.39712805097,25814.46419741077,102757.86132546174,102758.30031581351,0.4389903517731,130024.55145591489,91183.93974448435,56216.60451679525,38852.59469743234,27266.69013045315,0.0,66119.28482788548,20380.60458705719,1472.1896307776422,102757.86132546174,362810.7743782528,1532029.5026577334,4.222668153345682,1550807.6633873435,4.274425603939011,0.7474542927487504,0.09515208987919109,4.027634451161993,1.266212797225453,1.0,0.0,4.0276344511623465,1.2856496548211327,1.285938912550391,3.13276205228892,19243.640335942284,1962.3052047276374,4632.441516551485,4632.441516551485,5.572563493088975,5.410661845942318,-1.6454308538792248,7.0560926998215425,3.6402786716298596,3.6402786716298596,1.0400796204656741,0.0,0.0,0.00022497783117142873,7.620282858856321e-05,0.00014877500258286553,0.0005992113258744637,0.09515208986703357,0.07136432937317612,0.023787760493857443,0.09515208987922291,0.0713643293822943,0.023787760496896793,0.38559549093219114,0.38559549093219114,0.12852994298933346,0.0,5.031976468785217,4.319049338962316,7.184037962024831,5.030703867727311,4.348487610611812,7.089518741776374,27266.69013045315,20380.60458705719,0.7474542924481272,1.025282794038143,0.6348585094107121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536270685985755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15398.299964496531,1472.1896307776422,0.38559549093219114,0.12852994298933346,6.275844827686256,3.6402786716298596
422.0,-30.352615882700874,5.410008976598768,34.95734639728661,23.80717412978413,4.796208758800594,-26.837782720834607,-40.305219556298084,1.2813755969346405,0.6148858414587153,-4.42051373027182,39.91605370079669,41995.37855766483,25828.34432122611,25828.34432122611,67823.72287889094,76960.56559008002,76960.1085568678,25828.1909386323,102788.2994955001,102788.90991130614,0.6104158060334157,130071.97600530025,91189.38263354007,56224.195601126135,38850.207813793255,27283.67650980015,0.0,66133.8843235934,20393.301126342045,1473.1896307776422,102788.2994955001,362737.83047331433,1532305.4252886113,4.224277967614241,1550916.889807715,4.275586276137834,0.7474542926433276,0.09518086956540346,4.027634451161993,1.2662553429370753,1.0,0.0,4.027634451161809,1.285762165993251,1.286051488654662,3.1324879185962407,19244.789014094054,1962.4223373011228,4632.441516551485,4632.441516551485,5.5755359736205445,5.410008976598768,-1.648833391692941,7.0588423682917085,3.6408016718422522,3.6408016718422522,1.0402290490977864,0.0,0.0,0.0002250086426650679,7.617506263979242e-05,0.0001488335800252755,0.000599447254399575,0.09518086967809966,0.07138542207065361,0.02379544760744605,0.09518086956543981,0.07138542198613174,0.023795447579271725,0.38559440689303603,0.38559440689303603,0.12853312680376314,0.0,5.0346262433886295,4.321770216976006,7.186409764973405,5.035399571730522,4.322991671135526,7.185821836527964,27283.67650980015,20393.301126342045,0.7474542924481272,1.0255517813989141,0.6350054739289356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536185967426576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15398.405084393584,1473.1896307776422,0.38559440689303603,0.12853312680376314,6.275844827686256,3.6408016718422522
423.0,-30.351211939068353,5.409470245142886,34.95730691616116,23.83144232388588,4.824451231692609,-26.833694807625005,-40.29947487926108,1.3069341002490331,0.6153899580978077,-4.41517794191044,39.91357064122855,41977.61683524439,25814.647774705736,25814.647774705736,67792.26460995013,76944.4815589459,76944.13638284111,25814.53196913547,102758.66835197658,102759.12933365164,0.46098167505988386,130025.44732796345,91184.1647700393,56217.30004633686,38852.07191522493,27266.778975986876,0.0,66118.8508912118,20380.67098438964,1472.1896307776422,102758.66835197658,362812.9115191706,1532029.7172209402,4.222643871206302,1550810.0185388322,4.274406916901824,0.7474542923584172,0.09515287557845432,4.027634451161993,1.266211871351116,1.0,0.0,4.02763445115949,1.2856423626487983,1.2859317007501065,3.132779821336854,19243.68782578378,1962.31004734377,4632.441516551485,4632.441516551485,5.572579315350508,5.409470245142886,-1.6446843598022913,7.054154604945177,3.641289159333518,3.641289159333518,1.040368331238148,0.0,0.0,0.00022504161908431595,7.622472799258087e-05,0.0001488168910917351,0.0005993800374758945,0.09515287555215628,0.07136379742651487,0.023789078125641402,0.09515287557849172,0.07136379744623818,0.02378907813221615,0.3855932507612041,0.3855932507612041,0.12853727376999377,0.0,5.031819114380028,4.326558615283545,7.160463684712738,5.030567900008236,4.355659724149575,7.067072010363631,27266.778975986876,20380.67098438964,0.7474542924481272,1.0253091772797394,0.6348812217609767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536107149716126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15398.330702142688,1472.1896307776422,0.3855932507612041,0.12853727376999377,6.275844827686256,3.641289159333518
424.0,-30.34989896676464,5.4088191234481355,34.9573577191885,23.810625553037994,4.799773073458409,-26.834980686108256,-40.30235270094124,1.284854792800409,0.6149118059208831,-4.4202550664833105,39.91605780132445,41995.22316395979,25828.13460337012,25828.13460337012,67823.3577673299,76960.11762301023,76960.30291435536,25828.19678791389,102788.49970226924,102788.25222638034,-0.24747588890022598,130071.92212175291,91189.28092653488,56224.386467477765,38849.88273228568,27283.42241948367,0.0,66133.30515176935,20393.111191369197,1473.1693677699648,102788.49970226924,362741.46990702325,1532300.05705585,4.224220785808153,1550917.066299669,4.275543865158828,0.7474542921274437,0.09518108184353996,4.027634451161993,1.2662513938220226,1.0,0.0,4.027634451161714,1.2857457336310845,1.2860351346555663,3.132527953087209,19244.767549645017,1962.4201485364542,4632.441516551485,4632.441516551485,5.5754907020601285,5.4088191234481355,-1.6480115430823754,7.0568306665305105,3.641809990305325,3.641809990305325,1.0405171400872357,0.0,0.0,0.00022507246276022127,7.619984417057651e-05,0.00014887261858964477,0.0005996044874663527,0.09518108178075325,0.07138445709235819,0.023796624688395066,0.09518108184356291,0.07138445713944733,0.02379662470409264,0.38559216419871384,0.38559216419871384,0.1285404748872858,0.0,5.034413498890615,4.329057530780062,7.163286373315373,5.035166872404204,4.329589132661397,7.164712839371703,27283.42241948367,20393.111191369197,0.7474542924481272,1.0255552419719844,0.635008685375469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453602280591379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15398.43564592315,1473.1693677699648,0.38559216419871384,0.1285404748872858,6.275844827686256,3.641809990305325
425.0,-30.348503219607775,5.40828217508441,34.957317572028174,23.833733377419435,4.826646686812473,-26.831037038145993,-40.2968371292576,1.3091805053478331,0.6154159640726675,-4.4149189989528,39.91357435474561,41978.37606290642,25814.43380364712,25814.43380364712,67792.80986655354,76944.87758415844,76944.54651221092,25814.32273147257,102758.86924368348,102759.31138780556,0.44214412207657006,130025.3938462207,91184.3562153873,56217.85469412375,38851.668356959504,27266.52460253722,0.0,66118.19295949672,20380.480856461007,1472.1693677699648,102758.86924368348,362816.5554722741,1532024.332150918,4.222586618619704,1550810.1783650261,4.274364427351874,0.7474542925270553,0.09515308834285482,4.027634451161993,1.2662101503787566,1.0,0.0,4.027634451160171,1.2856317083732582,1.285921125893669,3.132805783281636,19243.7282287915,1962.3141673039725,4632.441516551485,4632.441516551485,5.572533125655967,5.40828217508441,-1.643863957660996,7.052146132745406,3.6422960190026465,3.6422960190026465,1.0406560054293277,0.0,0.0,0.0002251052552119372,7.624754257238244e-05,0.00014885771263955475,0.0005995444517482428,0.09515308840541209,0.07136282933164573,0.023790259073766362,0.09515308834289261,0.07136282928472909,0.02379025905812574,0.38559099758867194,0.38559099758867194,0.1285446473333511,0.0,5.031602176396461,4.333946665291933,7.13702222320012,5.030334963025439,4.363452369544575,7.042356050206024,27266.52460253722,20380.480856461007,0.7474542924481272,1.0253276266652156,0.6348990222497749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535943928183503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15398.368043801878,1472.1693677699648,0.38559099758867194,0.1285446473333511,6.275844827686256,3.6422960190026465
426.0,-30.347204623917687,5.407630549801665,34.95736955246039,23.810591257084184,4.799292458223595,-26.832603531159066,-40.3001303091645,1.2846913654651284,0.6149277427896891,-4.42010273126886,39.9161125785583,41997.643237300115,25828.195033929424,25828.195033929424,67825.83827122954,76961.93354022464,76961.32040224806,25827.989266655743,102789.3096689038,102790.12857415406,0.8189052502566483,130072.82124679265,91189.81446408661,56225.524161162655,38849.211447693284,27283.511577888836,0.0,66132.72302558212,20393.177851025015,1473.1693677699648,102789.3096689038,362743.61329703464,1532300.2693188395,4.224196410769352,1550919.4239832638,4.275525101287682,0.7474542927807027,0.09518187035132825,4.027634451161993,1.266253140070476,1.0,0.0,4.0276344511636335,1.2857463684738155,1.2860358510413077,3.1325264063882257,19244.880148473057,1962.4316304215056,4632.441516551485,4632.441516551485,5.5755037471377795,5.407630549801665,-1.6472689428856366,7.054899492687301,3.6428154047853365,3.6428154047853365,1.040804401367239,0.0,0.0,0.00022513576908687576,7.621905998947614e-05,0.00014891670909739964,0.0005997820679143553,0.09518187038153038,0.07138392257634815,0.023797947805182223,0.0951818703513588,0.07138392255369734,0.02379794779763091,0.3855899136131527,0.3855899136131527,0.12854783412267856,0.0,5.034252649758855,4.336747380511952,7.139155916060417,5.035030474058544,4.338286402842584,7.137622603827822,27283.511577888836,20393.177851025015,0.7474542924481272,1.0256017772773771,0.635050869159798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535860078593725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15398.468493400273,1473.1693677699648,0.3855899136131527,0.12854783412267856,6.275844827686256,3.6428154047853365
427.0,-30.345809416935225,5.4070931753796865,34.95733051227205,23.836644167918735,4.829610589487108,-26.828315848337372,-40.294065478350944,1.3121170208892043,0.6154318267029453,-4.414767571376085,39.91362948405427,41978.51578608435,25814.4849306374,25814.4849306374,67793.00071672176,76944.6716730345,76945.05863530039,25814.61475420236,102759.67338950273,102759.1566036719,-0.5167858308268478,130026.28679403868,91184.26284148854,56218.10695453817,38851.28431883374,27266.61340453595,0.0,66117.8977233697,20380.547228246396,1472.1693677699648,102759.67338950273,362818.68643747625,1532024.5668680437,4.222562464770001,1550812.5510787843,4.274345862133626,0.7474542923932013,0.09515387150921609,4.027634451161993,1.2662066452438014,1.0,0.0,4.027634451162068,1.2856178223831636,1.2859073181641854,3.132839620794867,19243.70852297785,1962.3121578702055,4632.441516551485,4632.441516551485,5.572544162382519,5.4070931753796865,-1.6431249187325778,7.050218094112264,3.6432993014501824,3.6432993014501824,1.040942657557195,0.0,0.0,0.00022516855734179252,7.627152209794985e-05,0.00014889703524384267,0.0005997028288239822,0.09515387149372763,0.07136230175292359,0.023791569740804045,0.09515387150925561,0.07136230176453942,0.023791569744676666,0.3855887723072375,0.3855887723072375,0.1285519376796562,0.0,5.03144631515795,4.341281262470034,7.113996855159542,5.0301993980790485,4.369365178582484,7.023743670614579,27266.61340453595,20380.547228246396,0.7474542924481272,1.0253350915717332,0.6349039705061106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535782066214662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15398.392658194192,1472.1693677699648,0.3855887723072375,0.1285519376796562,6.275844827686256,3.6432993014501824
428.0,-30.344508112338968,5.4064411944991795,34.95738354789534,23.813988756760978,4.802768139972487,-26.829828663462543,-40.29730543317271,1.2880886910982876,0.6149436318088419,-4.419951012916173,39.916168450859594,41997.57400642032,25828.23770566089,25828.23770566089,67825.81171208121,76961.62602566983,76961.81423744546,25828.300869327395,102790.11510677286,102789.86373133073,-0.2513754421379417,130073.71598501937,91189.82582100373,56225.77380176305,38848.9466880452,27283.600878246514,0.0,66132.54756629172,20393.244592731055,1473.1693677699648,102790.11510677286,362745.7480175378,1532300.52509125,4.224172256919652,1550921.8288027802,4.275506569763561,0.7474542925523732,0.09518265507997428,4.027634451161993,1.2662495684484023,1.0,0.0,4.027634451163084,1.2857303209912876,1.286019881431471,3.132565504138317,19244.882545259476,1962.4318748257026,4632.441516551485,4632.441516551485,5.5755129586370105,5.4064411944991795,-1.6465315504907805,7.05297274498996,3.6438165777492215,3.6438165777492215,1.041090450785492,0.0,0.0,0.00022519914279628978,7.624349163019556e-05,0.00014895565116609423,0.0005999389123318292,0.09518265509423855,0.0713833966377606,0.02379925845647796,0.09518265508000989,0.07138339662706293,0.02379925845291135,0.3855876921495978,0.3855876921495978,0.12855512031282101,0.0,5.0341005332428495,4.343775738346892,7.117076031785473,5.034894644725,4.3440892810407945,7.1193284949416125,27283.600878246514,20393.244592731055,0.7474542924481272,1.0256040967436217,0.635051507192002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535698250860958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15398.504185363548,1473.1693677699648,0.3855876921495978,0.12855512031282101,6.275844827686256,3.6438165777492215
429.0,-30.343124628389642,5.405903581872824,34.95734552197408,23.836843377817445,4.829383185413679,-26.82592191328315,-40.29182562427593,1.3121804703064601,0.6154478567345905,-4.4146146868864236,39.913686302804216,41980.82219743776,25814.513515162613,25814.513515162613,67795.33571260037,76946.40753467492,76946.08040620778,25814.403767839685,102760.48417404748,102760.92104983753,0.4368757900519995,130027.1876775593,91184.82292671563,56219.2375894756,38850.65037471114,27266.703503511817,0.0,66117.35387822296,20380.614568456254,1472.1693677699648,102760.48417404748,362820.8379150512,1532024.8447604198,4.2225381914781845,1550814.996507384,4.2743272558961545,0.7474542922224291,0.09515466169559271,4.027634451161993,1.2662083244556563,1.0,0.0,4.027634451163554,1.285617394777571,1.2859069715975031,3.1328406627998584,19243.826724480194,1962.3242110690394,4632.441516551485,4632.441516551485,5.572550332892199,5.405903581872824,-1.642389500283783,7.048293082156607,3.644298385475902,3.644298385475902,1.041228110135972,0.0,0.0,0.000225231663966707,7.62909057645223e-05,0.0001489407582021847,0.0005998789289173073,0.0951546615520424,0.07136177429718288,0.023792887254859525,0.09515466169563154,0.07136177440483923,0.023792887290753472,0.3855865402091976,0.3855865402091976,0.12855926255397163,0.0,5.031296805788145,4.348640496596886,7.090927514837972,5.030062543621,4.3780513467758055,6.996717435806204,27266.703503511817,20380.614568456254,0.7474542924481272,1.0253788413472804,0.634944076478913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535620077411484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15398.429508821704,1472.1693677699648,0.3855865402091976,0.12855926255397163,6.275844827686256,3.644298385475902
430.0,-30.341826384498948,5.405257012517481,34.957395044437796,23.815556556824617,4.8041889349488285,-26.827272701894504,-40.29478485519064,1.2896352523445804,0.6149842219266475,-4.419537312813995,39.916098615370146,41998.70315901365,25827.58832264117,25827.58832264117,67826.29148165481,76962.23015000828,76961.92980773227,25827.4875314265,102789.41733915877,102789.81847264945,0.401133490682696,130072.26099436381,91189.92247550716,56226.3954845131,38848.36332332673,27282.843655205033,0.0,66131.20697853176,20392.67860201526,1473.1194179484448,102789.41733915877,362751.56894605386,1532287.0060810242,4.224067205368576,1550918.8229891772,4.275429676280242,0.7474542925119441,0.09518201891258947,4.027634451161993,1.266248304643669,1.0,0.0,4.027634451160473,1.285722945182718,1.2860125850212776,3.1325834747311085,19244.902943418474,1962.4339548590472,4632.441516551485,4632.441516551485,5.575372777046504,5.405257012517481,-1.645609128992588,7.050866141510069,3.644813607657783,3.644813607657783,1.0413753164736523,0.0,0.0,0.00022526218535841953,7.626529758674567e-05,0.00014899688777167386,0.0006001049983051107,0.0951820188433025,0.0713818060205197,0.0238002128227828,0.0951820189125976,0.0713818060724815,0.023800212840107974,0.38558547630270346,0.38558547630270346,0.12856240138755182,0.0,5.033807731616321,4.351490762190565,7.092350358396686,5.034521534740634,4.353712780022647,7.088487057855161,27282.843655205033,20392.67860201526,0.7474542924481272,1.0256321422301173,0.6350814551539598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535536968072407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15398.529410214527,1473.1194179484448,0.38558547630270346,0.12856240138755182,6.275844827686256,3.644813607657783
431.0,-30.340444319403954,5.404724640644693,34.95735363003022,23.83965980205687,4.832214238741422,-26.823226161706234,-40.289103182125814,1.3149960810403047,0.61548801304167,-4.414205151796279,39.91361298708818,41981.10795638967,25813.88462473465,25813.88462473465,67794.99258112432,76946.3573682752,76945.99912157886,25813.764440502375,102759.76356208124,102760.24199300985,0.4784309286187636,130025.7061332865,91184.83693579881,56219.58752389957,38850.27712433249,27265.94257120526,0.0,66116.21969553776,20380.045804966223,1472.1194179484448,102759.76356208124,362826.6011752852,1532011.2430119435,4.222433630966913,1550811.8410645442,4.274250664204556,0.7474542921721318,0.09515400246918562,4.027634451161993,1.266205374845304,1.0,0.0,4.0276344511632365,1.2856040760026943,1.2858937308425449,3.132873118826011,19243.829680985025,1962.3245125486303,4632.441516551485,4632.441516551485,5.57241457501469,5.404724640644693,-1.6414696669750413,7.046194307619734,3.6452950652053757,3.6452950652053757,1.0415128757729646,0.0,0.0,0.00022529468155374396,7.631447187403293e-05,0.00014898020967971104,0.0006000378250473416,0.0951540023513899,0.07136018958510458,0.023793812766285324,0.09515400246921701,0.07136018967344479,0.023793812795740832,0.3855843638539519,0.3855843638539519,0.12856639272526843,0.0,5.030989586444377,4.356517649593343,7.065659799835828,5.0296931648379655,4.386570460123096,6.969270902445942,27265.94257120526,20380.045804966223,0.7474542924481272,1.025391241261482,0.6349592906205285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535458980143356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15398.46043217009,1472.1194179484448,0.3855843638539519,0.12856639272526843,6.275844827686256,3.6452950652053757
432.0,-30.339158831521228,5.404077500857798,34.95740435826195,23.816710605192952,4.805070638793016,-26.82478339051571,-40.29238378917796,1.2906951977809071,0.6149992164286573,-4.41939387589404,39.916149103141066,42000.266826097366,25827.65677442734,25827.65677442734,67827.92360052471,76963.34162272101,76962.72962573834,25827.451398105546,102790.18102384389,102790.99839714836,0.8173733044677647,130073.10820823403,91190.3140381573,56227.23924150683,38847.86088516719,27282.927184390137,0.0,66130.78806955733,20392.74103308327,1473.1194179484448,102790.18102384389,362753.5871788961,1532287.165708032,4.22404414419303,1550920.9960504526,4.275411879760676,0.7474542923953897,0.09518276184519942,4.027634451161993,1.2662483332166454,1.0,0.0,4.027634451161976,1.285717849838342,1.286007569180507,3.132595889267931,19244.98557958038,1962.4423814024547,4632.441516551485,4632.441516551485,5.575387553657483,5.404077500857798,-1.644880539126515,7.0489580399843135,3.6458098947112805,3.6458098947112805,1.0416599699175086,0.0,0.0,0.0002253249108272927,7.62860749870473e-05,0.00014903883584024542,0.0006002739497912492,0.0951827617928754,0.0713812983047356,0.023801463488139805,0.09518276184523157,0.07138129834397543,0.02380146350122398,0.3855833465199612,0.3855833465199612,0.1285693614684613,0.0,5.0336357971639245,4.359362714962913,7.067647948148135,5.034393092322716,4.361066613600485,7.065532950412091,27282.927184390137,20392.74103308327,0.7474542924481272,1.0256633193178086,0.6351091231805808,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535375957797931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15398.564461594346,1473.1194179484448,0.3855833465199612,0.1285693614684613,6.275844827686256,3.6458098947112805
433.0,-30.337775664869078,5.403544616682807,34.95736406702567,23.84263415532189,4.8352444771571115,-26.820520926909406,-40.28635681662706,1.3179897392010627,0.6155028328533376,-4.414063580326138,39.91366353791333,41981.244141488314,25813.94610099888,25813.94610099888,67795.1902424872,76946.14008358525,76946.46215352333,25814.054149252028,102760.51630277534,102760.08618458413,-0.43011819121602457,130026.54151297243,91184.76938976401,56219.873447681566,38849.88438009161,27266.02521019708,0.0,66115.90959028869,20380.107572505458,1472.1194179484448,102760.51630277534,362828.59348335175,1532011.427788129,4.222410954660399,1550814.0167263246,4.274233190492698,0.7474542921233568,0.09515473509946443,4.027634451161993,1.2662020675232637,1.0,0.0,4.027634451161227,1.285589924071023,1.2858796564098105,3.132907605877817,19243.81542593525,1962.323058938093,4632.441516551485,4632.441516551485,5.572427845827502,5.403544616682807,-1.6407453427761145,7.044289959458922,3.6462892152766417,3.6462892152766417,1.041796918650469,0.0,0.0,0.00022535744126905524,7.633825188909995e-05,0.00014901918937995528,0.0006001948210309413,0.09515473504400165,0.0713596929139808,0.02379504213002085,0.09515473509950075,0.07135969295557418,0.023795042143890256,0.38558227626516745,0.38558227626516745,0.12857323418387975,0.0,5.030826818090588,4.363908129359572,7.042462485132603,5.029566413179452,4.3920324266886155,6.952083868323541,27266.02521019708,20380.107572505458,0.7474542924481272,1.0253990403006594,0.6349643285805244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535298737778257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15398.489136062693,1472.1194179484448,0.38558227626516745,0.12857323418387975,6.275844827686256,3.6462892152766417
434.0,-30.336488678689122,5.40289703116825,34.9574158626674,23.81922238217669,4.807536293941335,-26.822133287455756,-40.28973615551365,1.2931809027055725,0.6150140345615682,-4.419252289994862,39.916200316194235,42000.81925584244,25827.71026174693,25827.71026174693,67828.52951758937,76963.53727522674,76963.30217954102,25827.6313674618,102790.93354700283,102791.24753697368,0.31398997084761504,130073.94370858345,91190.4301781497,56227.71215875574,38847.46446599329,27283.010161580627,0.0,66130.47462757392,20392.803057421617,1473.1194179484448,102790.93354700283,362755.57937554084,1532287.3725301628,4.224021516548117,1550923.2003312025,4.275394476360671,0.7474542924936612,0.09518349457696315,4.027634451161993,1.266246121558361,1.0,0.0,4.027634451163604,1.2857060749686984,1.285995872407595,3.1326245784908884,19245.010089995798,1962.4448807692534,4632.441516551485,4632.441516551485,5.575399099905697,5.40289703116825,-1.6441580937477855,7.047055124916035,3.6468019243852825,3.6468019243852825,1.0419434069672235,0.0,0.0,0.00022538771354638101,7.630899210476689e-05,0.00014907872144161413,0.0006004345944134272,0.0951834946508207,0.0713808046840178,0.023802689966802886,0.09518349457696305,0.07138080462862993,0.023802689948333212,0.38558126872494913,0.38558126872494913,0.12857618287009034,0.0,5.033480023927439,4.366483058297206,7.045299429793658,5.034266324556427,4.367105362541565,7.046582936655909,27283.010161580627,20392.803057421617,0.7474542924481272,1.0256773431550033,0.6351204870731365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535215651013318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15398.600163022187,1473.1194179484448,0.38558126872494913,0.12857618287009034,6.275844827686256,3.6468019243852825
435.0,-30.335116414337296,5.402363813366854,34.95737659359818,23.842990945000224,4.835219646416857,-26.818129723530028,-40.28409869698805,1.3182329556117593,0.6155177566337784,-4.413921161920089,39.913715599129965,41983.364914367565,25813.9861361675,25813.9861361675,67797.35105053507,76947.69384099577,76947.3886493838,25813.883752175898,102761.2724015597,102761.67997716326,0.4075756035599625,130027.38120646388,91185.23968083746,56220.91075421789,38849.25436291064,27266.10880490418,0.0,66115.36316781482,20380.170071789922,1472.1194179484448,102761.2724015597,362830.5977188407,1532011.6580209157,4.222388265082537,1550816.2573963972,4.274215755635176,0.747454292712434,0.09515547157522472,4.027634451161993,1.2662032730830837,1.0,0.0,4.027634451160586,1.2855886556061042,1.2858784680826658,3.1329106970558342,19243.914677100485,1962.333179740328,4632.441516551485,4632.441516551485,5.572436488174843,5.402363813366854,-1.6400251379227053,7.04238895128956,3.647279143782862,3.647279143782862,1.042079755366532,0.0,0.0,0.00022541999585030606,7.635780945126841e-05,0.00014906218639903763,0.0006003679973062946,0.09515547159047233,0.0713591994318715,0.023796272158600834,0.09515547157525937,0.07135919942043698,0.023796272154787742,0.38558019484388295,0.38558019484388295,0.12858007556869167,0.0,5.030676317448069,4.371197198342543,7.019627907500478,5.029438918553865,4.39999911464713,6.9273043339139235,27266.10880490418,20380.170071789922,0.7474542924481272,1.0254401972874445,0.6350016532134124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535138342621323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15398.522951108302,1472.1194179484448,0.38558019484388295,0.12858007556869167,6.275844827686256,3.647279143782862
436.0,-30.333835916374838,5.401716698320713,34.957428762482856,23.82178878122943,4.810090458955221,-26.819489983675798,-40.28707081507889,1.2957445262582188,0.6150322177460907,-4.419075216982231,39.91623597810261,42001.22313001067,25827.653805536956,25827.653805536956,67828.87693554763,76963.59567679434,76963.77405816187,25827.71366724385,102791.48772540572,102791.2494823313,-0.2382430744182784,130074.46873139971,91190.45193252944,56228.07938575381,38847.08060752848,27282.981005993985,0.0,66130.06161352247,20392.78126660077,1473.112759550794,102791.48772540572,362758.0709087622,1532285.7792575313,4.223988112570261,1550924.7352705363,4.27536934294871,0.7474542925540483,0.09518404036200606,4.027634451161993,1.2662433736072858,1.0,0.0,4.027634451161042,1.2856939360996977,1.2859838110463992,3.132654155140757,19245.014681083445,1962.4453489299044,4632.441516551485,4632.441516551485,5.575386912766416,5.401716698320713,-1.6434146090148567,7.04513130733557,3.647789784798055,3.647789784798055,1.0422256527994442,0.0,0.0,0.00022545012320679053,7.633206891611865e-05,0.0001491180542906719,0.0006005930127513546,0.0951840403700517,0.07138017228786661,0.023803868082185084,0.09518404036203643,0.07138017228183305,0.023803868080173013,0.38557919938556495,0.38557919938556495,0.12858299585484015,0.0,5.033314563255544,4.373553183282866,7.02306967025595,5.034107434728298,4.373363302190228,7.026842930485827,27282.981005993985,20392.78126660077,0.7474542924481272,1.0256890025591292,0.635130560976555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535055912493395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15398.626263057944,1473.112759550794,0.38557919938556495,0.12858299585484015,6.275844827686256,3.647789784798055
437.0,-30.332464057980154,5.401184020142915,34.95738984779505,23.846063471306138,4.8383289142154675,-26.81543130544049,-40.28136102771384,1.3212961616785133,0.6155359679640924,-4.413743966234063,39.913751471081184,41983.46706663468,25813.92138133583,25813.92138133583,67797.3884479705,76947.55399486389,76947.81687606586,25814.009571204486,102761.82644727036,102761.47537619973,-0.35107107063231524,130027.9060948538,91185.28794716414,56221.20101894585,38848.985475798094,27266.079647583436,0.0,66115.06512338153,20380.148270272126,1472.112759550794,102761.82644727036,362833.0913825376,1532010.070378886,4.222354869952246,1550817.80129581,4.274190635111535,0.7474542924280791,0.09515601732806936,4.027634451161993,1.2662001047795641,1.0,0.0,4.027634451163842,1.285574178985637,1.2858640684334406,3.1329459762018073,19243.92486332224,1962.3342184458752,4632.441516551485,4632.441516551485,5.5724225096213225,5.401184020142915,-1.639283889333448,7.040467909476362,3.6482651781147473,3.6482651781147473,1.0423614794613563,0.0,0.0,0.00022548240419378534,7.638152660312669e-05,0.00014910087759065866,0.0006005238312826241,0.0951560173278165,0.07135856759483371,0.02379744973298279,0.09515601732806941,0.07135856759502333,0.023797449733046025,0.38557812674679587,0.38557812674679587,0.12858688730263776,0.0,5.030511966707309,4.378057227456907,6.998044587243953,5.029279934198144,4.406019899083219,6.908302555012369,27266.079647583436,20380.148270272126,0.7474542924481272,1.0254453855781505,0.6350060608468987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534978995459094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15398.557284404655,1472.112759550794,0.38557812674679587,0.12858688730263776,6.275844827686256,3.6482651781147473
438.0,-30.331187066683466,5.4005367444318555,34.95744295707029,23.821701190341287,4.809553371009071,-26.81715942993762,-40.284904826525576,1.29552573426943,0.61504719660104,-4.418932286613584,39.91628921532272,42003.68133578584,25827.67308532705,25827.67308532705,67831.35442111289,76965.42413673393,76964.78674373693,25827.459192164788,102792.24593590172,102793.09722206098,0.8512861592607806,130075.3112937418,91190.99350036214,56229.25069943901,38846.38088991458,27283.065357840085,0.0,66129.44624775466,20392.84431091217,1473.112759550794,102792.24593590172,362760.082042417,1532286.0417842842,4.223965418568618,1550927.026678456,4.275351956991531,0.7474542923767202,0.09518477936735992,4.027634451161993,1.2662453797599302,1.0,0.0,4.02763445116033,1.285694832263586,1.2859847875583672,3.1326519715965304,19245.12897463798,1962.4570036289642,4632.441516551485,4632.441516551485,5.575391074673268,5.4005367444318555,-1.642699448281145,7.0432361927130005,3.6487740146949794,3.6487740146949794,1.0425068613414228,0.0,0.0,0.0002255124567050291,7.635082703598729e-05,0.00014916162966904182,0.0006007685184464997,0.09518477924724314,0.07137968140660189,0.02380509784064125,0.09518477936739074,0.07137968149667824,0.023805097870681677,0.38557712424991597,0.38557712424991597,0.12858983098561996,0.0,5.0331703645059065,4.380737843376096,7.000583229588472,5.033979483214637,4.381781586148122,7.00068060466009,27283.065357840085,20392.84431091217,0.7474542924481272,1.02573601126164,0.6351736438018641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534896591444255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15398.662134186729,1473.112759550794,0.38557712424991597,0.12858983098561996,6.275844827686256,3.6487740146949794
