time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
439.0,-30.329823558001685,5.4000039768893595,34.95740492720168,23.846121585834794,4.838000988418671,-26.813087331577922,-40.2791477861814,1.3212647619978624,0.6155508968030858,-4.413601690205082,39.91380500896103,41985.69327361236,25813.93210509947,25813.93210509947,67799.62537871183,76949.12569823369,76948.76817391659,25813.812167304673,102762.58034122124,102763.05780333315,0.47746211191406474,130028.74408308507,91185.66088383227,56222.228459222795,38848.25824956608,27266.163741863835,0.0,66114.42199142992,20380.21112707983,1472.112759550794,102762.58034122124,362835.09363383526,1532010.353013224,4.222332348478103,1550820.105524488,4.274173399251009,0.7474542924345653,0.0951567523879272,4.027634451161993,1.2662012911075728,1.0,0.0,4.027634451162466,1.2855741976471833,1.2858641669955981,3.1329459307235945,19244.003568619795,1962.3422441526716,4632.441516551485,4632.441516551485,5.572424824548258,5.4000039768893595,-1.6385718757352965,7.038575852624656,3.6492473932223812,3.6492473932223812,1.0426421123492517,0.0,0.0,0.00022554454937683468,7.640070547772054e-05,0.00014914384389911413,0.0006006968838667985,0.09515675240978279,0.07135808204749548,0.023798670362287302,0.0951567523879658,0.07135808203110597,0.023798670356821226,0.3855760702479295,0.3855760702479295,0.12859367197269944,0.0,5.030371074546451,4.385416650726086,6.975047230510995,5.029152587008184,4.414078330481857,6.883257951331586,27266.163741863835,20380.21112707983,0.7474542924481272,1.0254891948915528,0.6350459099386025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534819886655652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15398.58179411864,1472.112759550794,0.3855760702479295,0.12859367197269944,6.275844827686256,3.6492473932223812
440.0,-30.32854829598587,5.399361707937635,34.95745481557705,23.826035123225324,4.814159326546564,-26.81432350879398,-40.28193169562144,1.2999345393526824,0.6150842546151125,-4.418554937249418,39.91622782616529,42002.74860450722,25827.07227420697,25827.07227420697,67829.82087871419,76964.3318454957,76964.50077820128,25827.128963287374,102791.62974148865,102791.40411970267,-0.22562178598309401,130074.01192836738,91190.70095342361,56229.11771242696,38846.203601107394,27282.382186878735,0.0,66128.58578798613,20392.333678230418,1473.0675629492218,102791.62974148865,362765.39166289155,1532273.8395660631,4.223869957776913,1550924.384399441,4.27528209703277,0.747454292610781,0.0951842188597444,4.027634451161993,1.2662396926386283,1.0,0.0,4.027634451162711,1.285674050317621,1.2859640807856496,3.1327026085398404,19245.067234949147,1962.4507079327955,4632.441516551485,4632.441516551485,5.575261378244737,5.399361707937635,-1.6418190713176486,7.041180779255283,3.649754236254448,3.649754236254448,1.0427869246441281,0.0,0.0,0.00022557456881024606,7.637658219450978e-05,0.00014919798661573627,0.0006009149509375453,0.09518421891207202,0.0713782375138181,0.02380598139825392,0.09518421885975697,0.07137823747457785,0.023805981385166555,0.38557509805254847,0.38557509805254847,0.12859652930057205,0.0,5.032900599836751,4.387861306481,6.977783877692559,5.033639191864552,4.388398742147956,6.979132100689867,27282.382186878735,20392.333678230418,0.7474542924481272,1.0257261677451015,0.6351678038174233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534737985898736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15398.687662735014,1473.0675629492218,0.38557509805254847,0.12859652930057205,6.275844827686256,3.649754236254448
441.0,-30.32718590061101,5.398833258238651,34.95741414550763,23.84913571821528,4.841016039715747,-26.81041157035259,-40.27645894149316,1.3242417094568688,0.6155852126606192,-4.413253169453134,39.91375368521167,41985.93460842736,25813.413963878065,25813.413963878065,67799.34857230542,76949.13077171963,76948.79954330642,25813.30284974252,102762.10239304893,102762.5447355977,0.4423425487620989,130027.66580679,91185.82184608333,56222.62568278932,38847.99573699334,27265.56341374106,0.0,66113.55915073439,20379.762409985324,1472.0725985469032,102762.10239304893,362839.99840480916,1531999.4689099584,4.2222452751770625,1550817.8965902105,4.2741095342526485,0.7474542924616224,0.09515632145185057,4.027634451161993,1.2661986173363404,1.0,0.0,4.027634451163131,1.285560126008387,1.2858501720126296,3.1329802237003395,19244.03753841399,1962.3457081076608,4632.441516551485,4632.441516551485,5.5723129739788435,5.398833258238651,-1.6377121138947373,7.0365453721333875,3.6502271584154933,3.6502271584154933,1.0429220452615695,0.0,0.0,0.0002256066434142447,7.642401168837179e-05,0.00014918263172587293,0.000600853107054138,0.0951563213828958,0.07135674617197421,0.02379957521092159,0.09515632145188979,0.07135674622368268,0.023799575228167887,0.38557405888312657,0.38557405888312657,0.12860029788428617,0.0,5.030102924880737,4.392674940173208,6.95185168385467,5.028838382113747,4.421823239770049,6.8584191942136385,27265.56341374106,20379.762409985324,0.7474542924481272,1.0254983916041722,0.6350578481594418,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45346613865807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15398.622619558722,1472.0725985469032,0.38557405888312657,0.12860029788428617,6.275844827686256,3.6502271584154933
442.0,-30.325921937778187,5.398190090024469,34.95746554362148,23.826584207732253,4.814351231034001,-26.811940274923774,-40.27967507774008,1.300369568179527,0.6150959370219198,-4.418445911937954,39.91628917422089,42004.73394392774,25827.180185701734,25827.180185701734,67831.91412962947,76965.78657496987,76965.43817191377,25827.063273123986,102792.50144503776,102792.96676067161,0.46531563384633046,130075.04822674725,91191.17308891287,56230.120457870515,38845.614034491504,27282.54678170949,0.0,66128.160816201,20392.45670635589,1473.0725985469032,102792.50144503776,362766.9257513613,1532275.4150819771,4.223856438699132,1550927.0249093722,4.27527129629334,0.7474542926478993,0.09518506317578768,4.027634451161993,1.266240722914227,1.0,0.0,4.027634451161894,1.285671884628271,1.2859619941121658,3.1327078855166155,19245.166875363575,1962.4608684274015,4632.441516551485,4632.441516551485,5.575284672979139,5.398190090024469,-1.6411316897748929,7.039321779799362,3.6507333456028626,3.6507333456028626,1.0430666701722464,0.0,0.0,0.00022563640439816887,7.639613582156585e-05,0.00014924026857660304,0.000601085247219795,0.09518506313953995,0.07137787228537273,0.02380719085416721,0.09518506317581461,0.07137787231255437,0.023807190863233303,0.3855731114822374,0.3855731114822374,0.1286030580540831,0.0,5.032756410053025,4.395218427226041,6.954790525659064,5.033541848959885,4.39570332174975,6.9564867484263,27282.54678170949,20392.45670635589,0.7474542924481272,1.025764414016654,0.635201908316749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453457955440231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15398.722892078935,1473.0725985469032,0.3855731114822374,0.1286030580540831,6.275844827686256,3.6507333456028626
443.0,-30.32456326765315,5.397661391291771,34.957425844115,23.851936042215698,4.8438557674994165,-26.807766814298056,-40.27377477670086,1.3270593141441773,0.6155992923981444,-4.413118816824526,39.913802726991456,41986.13057945688,25813.443847923863,25813.443847923863,67799.57442738075,76948.98001365011,76949.27345073107,25813.54228485715,102762.81573558821,102762.42386157397,-0.39187401423987467,130028.45797818704,91185.76227427465,56222.91284008085,38847.61048243755,27265.642242598835,0.0,66113.25272503638,20379.82132474394,1472.0725985469032,102762.81573558821,362841.8891780531,1531999.6817674828,4.222223859648417,1550820.0073102391,4.274093079008371,0.7474542922338818,0.09515701624859543,4.027634451161993,1.2661954539781437,1.0,0.0,4.027634451161451,1.2855468016742861,1.2858369240666219,3.1330126961666687,19244.024966260786,1962.3444261048153,4632.441516551485,4632.441516551485,5.572319425014586,5.397661391291771,-1.6370094831820623,7.034670874473833,3.651204045288649,3.651204045288649,1.0432011557967569,0.0,0.0,0.00022566839937268422,7.644728389098016e-05,0.00014922111548170406,0.0006010081055549335,0.09515701612299529,0.07135628179397215,0.02380073432902314,0.09515701624862828,0.07135628188815711,0.02380073436043833,0.385572102983034,0.385572102983034,0.12860674571411265,0.0,5.029953567419682,4.3996176107118,6.9300999093206315,5.028718109222666,4.427156201210948,6.8416771089095505,27265.642242598835,20379.82132474394,0.7474542924481272,1.0255065608306666,0.6350637557355756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534503635355334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15398.649279587102,1472.0725985469032,0.385572102983034,0.12860674571411265,6.275844827686256,3.651204045288649
444.0,-30.323302657204593,5.397018037454891,34.957478167483735,23.828522872086637,4.816159291930153,-26.809401712993054,-40.27717273039741,1.3022583477170533,0.615110040606794,-4.418311296903091,39.916338870054695,42005.669927358766,25827.20246042559,25827.20246042559,67832.87238778436,76966.32411495129,76966.09154539401,25827.12441822842,102793.21596362244,102793.52657537688,0.3106117544375593,130075.84201637626,91191.38548550135,56230.73129790237,38845.17131955442,27282.626052753832,0.0,66127.79737230825,20392.51595469474,1473.0725985469032,102793.21596362244,362768.81991827895,1532275.6468850542,4.223835023170487,1550929.163893148,4.275254869595812,0.7474542925326786,0.09518575938432684,4.027634451161993,1.2662394250417135,1.0,0.0,4.027634451161665,1.2856629091727936,1.2859530959410026,3.1327297555417597,19245.211699962827,1962.465439264461,4632.441516551485,4632.441516551485,5.575289481399014,5.397018037454891,-1.640430596335667,7.037448633790557,3.651708204654326,3.651708204654326,1.0433452013298075,0.0,0.0,0.0002256980889035375,7.641782410987898e-05,0.00014928026479365852,0.0006012463373615239,0.09518575931017156,0.0713774095443082,0.02380834976586336,0.09518575938436609,0.07137740959991538,0.02380834978441146,0.38557115987975427,0.38557115987975427,0.1286095011384289,0.0,5.032612593466467,4.402032304131353,6.933452023484676,5.033421337509878,4.40200150939927,6.936804966858574,27282.626052753832,20392.51595469474,0.7474542924481272,1.025784542707151,0.6352195535995443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534422028626648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15398.758192517693,1473.0725985469032,0.38557115987975427,0.1286095011384289,6.275844827686256,3.651708204654326
445.0,-30.321951743901767,5.396489248820161,34.95743935130649,23.852228850033157,4.843775242023298,-26.80542418409974,-40.27156202411277,1.327247682217934,0.6156134639037418,-4.412983715290088,39.91385308102794,41988.233949235066,25813.45463616756,25813.45463616756,67801.68858540262,76950.5002037322,76950.1836299515,25813.34843980879,102763.53206976029,102763.95483989976,0.4227701394702308,130029.25397739341,91186.19554324463,56223.929288734034,38846.96250501177,27265.721907633128,0.0,66112.6844126449,20379.88088274042,1472.0725985469032,102763.53206976029,362843.7904986012,1531999.934261451,4.222202430848426,1550822.174511034,4.274076655356219,0.7474542926748992,0.09515771445623664,4.027634451161993,1.2661966468999162,1.0,0.0,4.027634451161972,1.2855457923367366,1.2858359935791217,3.133015156030313,19244.116404207536,1962.3537501804935,4632.441516551485,4632.441516551485,5.57232175386076,5.396489248820161,-1.636310701876051,7.032799950696212,3.6521768952323534,3.6521768952323534,1.0434791129235295,0.0,0.0,0.000225729909215898,7.646647378999978e-05,0.0001492634354258982,0.0006011785548201411,0.09515771444591084,0.07135582003454632,0.023801894411364516,0.09515771445627827,0.07135582004228933,0.023801894413947318,0.3855701516336051,0.3855701516336051,0.1286131955727474,0.0,5.029814041628015,4.406607101897805,6.908250856761242,5.0285971791938096,4.4348501764821435,6.81778463457556,27265.721907633128,20379.88088274042,0.7474542924481272,1.0255473543052,0.6351010297383156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534346312506814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15398.681027088445,1472.0725985469032,0.3855701516336051,0.1286131955727474,6.275844827686256,3.6521768952323534
446.0,-30.320697322084374,5.395846096626212,34.9574923101955,23.829551052209013,4.8169464056477915,-26.806977842127676,-40.27481965078039,1.3032269256924758,0.6151252504061517,-4.418165078651939,39.91638394789942,42007.16463762846,25827.178263273887,25827.178263273887,67834.34290090235,76967.30874539999,76966.84128169125,25827.021400980866,102793.86268267212,102794.48700867388,0.6243260017654393,130076.53078269988,91191.63712328188,56231.49301551588,38844.60456418444,27282.668100027764,0.0,66127.2726642122,20392.54738544867,1473.0703812931288,102793.86268267212,362770.8773627342,1532275.302058477,4.223810117277845,1550931.104113625,4.275235970948271,0.7474542926183938,0.09518639194040376,4.027634451161993,1.2662391277728609,1.0,0.0,4.027634451161556,1.2856582450974314,1.2859485097197971,3.132741120371974,19245.26480610144,1962.4708545835165,4632.441516551485,4632.441516551485,5.575284257986777,5.395846096626212,-1.6397254162408497,7.035571512867062,3.6526790740566346,3.6526790740566346,1.04362259258761,0.0,0.0,0.00022575946040470944,7.643822386171458e-05,0.00014932123654299486,0.0006014113565906752,0.09518639204465901,0.07137690454395446,0.023809487500704545,0.0951863919404304,0.07137690446577714,0.02380948747462662,0.3855692239292863,0.3855692239292863,0.12861591121743662,0.0,5.0324703402854425,4.4090313328607635,6.911564176019681,5.033290329058104,4.4090584259847105,6.914786576565405,27282.668100027764,20392.54738544867,0.7474542924481272,1.0258149197436055,0.6352471974904624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534265173358698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15398.784221882364,1473.0703812931288,0.3855692239292863,0.12861591121743662,6.275844827686256,3.6526790740566346
447.0,-30.319357818578872,5.395317568086918,34.95745408866392,23.85308617902922,4.844348233043101,-26.80303195017115,-40.269259026367195,1.328022364634028,0.6156286165543747,-4.412838196966461,39.91389826769342,41989.88713319288,25813.423424715184,25813.423424715184,67803.31055790806,76951.65979790078,76950.97919879758,25813.195117842017,102764.1743166396,102765.08322261597,0.9089059763646219,130029.93790578158,91186.54025501724,56224.767590303934,38846.41407190367,27265.763589141985,0.0,66112.17766104566,20379.912034503657,1472.0703812931288,102764.1743166396,362845.83842619014,1531999.60181223,4.222177684211936,1550824.1193139204,4.274057892025095,0.7474542925553542,0.09515834283700282,4.027634451161993,1.2661968282284217,1.0,0.0,4.027634451161914,1.2855420377646276,1.2858323167238295,3.1330243063583274,19244.1891528669,1962.361168479236,4632.441516551485,4632.441516551485,5.572315016279233,5.395317568086918,-1.6356084702549607,7.030926038341879,3.6531458718928267,3.6531458718928267,1.0437559633979505,0.0,0.0,0.00022579101985074364,7.648645106192239e-05,0.00014930456878882125,0.0006013442249697421,0.09515834294158669,0.071355319727553,0.02380302321403369,0.09515834283703824,0.07135531964912988,0.02380302318787295,0.3855682332405776,0.3855682332405776,0.12861955690846086,0.0,5.029674144410706,4.413662813722908,6.886206146985103,5.028466813520822,4.4421323860999,6.795108227148205,27265.763589141985,20379.912034503657,0.7474542924481272,1.0255797487950369,0.6351309035450815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453418983050028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15398.709941429683,1472.0703812931288,0.3855682332405776,0.12861955690846086,6.275844827686256,3.6531458718928267
448.0,-30.318100541952273,5.3946803265906444,34.95750311377905,23.83372523998844,4.821370943469931,-26.804197925132083,-40.27191563565282,1.3074683266514098,0.6151650080931859,-4.417758262052842,39.91630161256857,42006.33743224937,25826.468979552857,25826.468979552857,67832.80641180223,76966.30387372925,76966.46523007701,25826.52312356784,102792.98835364485,102792.7728532821,-0.21550036274129525,130074.84730648788,91191.37524155318,56231.40880007999,38844.40715719243,27281.85895284304,0.0,66126.26611003547,20391.94258353394,1473.0180330758524,102792.98835364485,362776.6017479633,1532261.1137548808,4.223704357921654,1550927.5602744424,4.275158741775577,0.7474542925678787,0.09518558620144973,4.027634451161993,1.2662338027590891,1.0,0.0,4.027634451162071,1.2856382504065087,1.2859285891808796,3.1327898418458586,19245.20953805959,1962.465218811683,4632.441516551485,4632.441516551485,5.5751311456984745,5.3946803265906444,-1.6388357410917775,7.033516067682422,3.653646175944517,3.653646175944517,1.0438989074127192,0.0,0.0,0.00022582064568417307,7.64634068265606e-05,0.00014935723885761248,0.0006015563607533507,0.09518558623003401,0.0713753382096431,0.023810248020390903,0.09518558620145898,0.07137533818820906,0.023810248013240675,0.38556732768700486,0.38556732768700486,0.12862220945030284,0.0,5.032186239690986,4.415936922269964,6.8893947502471065,5.032923270146,4.415850242644808,6.892627159213362,27281.85895284304,20391.94258353394,0.7474542924481272,1.0258072987052835,0.6352443575499931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534109378305433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15398.812211352764,1473.0180330758524,0.38556732768700486,0.12862220945030284,6.275844827686256,3.653646175944517
449.0,-30.3167643755203,5.394152920325468,34.95746481272707,23.8552312826738,4.846382515563513,-26.800494042712916,-40.26675325641406,1.3301121827560876,0.6156477430075711,-4.412649875420599,39.91391761469773,41990.69745858558,25813.288751821125,25813.288751821125,67803.9862104067,76952.11720446609,76951.46015244065,25813.06834627188,102764.52849871252,102765.40595628721,0.8774575746938353,130030.17947024154,91186.7744508029,56225.35470492217,38846.02193986748,27265.650971529016,0.0,66111.6729113965,20379.827861354275,1472.0592461470299,102764.52849871252,362848.4887511667,1531996.7339410463,4.222138940729212,1550824.9519961919,4.274028968216849,0.7474542926789107,0.09515869745410896,4.027634451161993,1.2661954298010096,1.0,0.0,4.027634451160805,1.285532123716485,1.2858224790058261,3.133048468301255,19244.238578012162,1962.3662084414314,4632.441516551485,4632.441516551485,5.572285944591318,5.394152920325468,-1.634875959482462,7.02902887980793,3.654112804039953,3.654112804039953,1.0440322297257008,0.0,0.0,0.00022585213436300948,7.650819275559062e-05,0.00014934394160741885,0.0006015028042903652,0.09515869746535868,0.07135463448065221,0.02380406298470647,0.09515869745412145,0.07135463447221661,0.02380406298189234,0.38556635031527436,0.38556635031527436,0.1286257823964723,0.0,5.029495009234381,4.420585763895815,6.864412701108449,5.028297618428155,4.4487179187835295,6.774392079014888,27265.650971529016,20379.827861354275,0.7474542924481272,1.0255977987620772,0.6351480095634838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453403386553093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15398.750048048227,1472.0592461470299,0.38556635031527436,0.1286257823964723,6.275844827686256,3.654112804039953
450.0,-30.31551315804671,5.393514697616494,34.957515423825285,23.835209535341733,4.822665797135029,-26.801739435722347,-40.26951607139779,1.3088920748123138,0.6151748032762043,-4.41766872002859,39.916368139234656,42007.5620773658,25826.58672507688,25826.58672507688,67834.14880244268,76967.07946977101,76967.2549277871,25826.645600659795,102793.90052844689,102793.66619484789,-0.23433359900081996,130075.96322786827,91191.63064872395,56232.11325632551,38843.90821377604,27282.06269942138,0.0,66125.97091319742,20392.0948739477,1473.0255718120093,102793.90052844689,362777.8617184557,1532263.4119600134,4.223696023516371,1550930.4236839209,4.2751517866533035,0.7474542925370592,0.0951864683435212,4.027634451161993,1.266233084588312,1.0,0.0,4.027634451160848,1.2856314551874894,1.2859218708279865,3.132806400240592,19245.263439697832,1962.470715249125,4632.441516551485,4632.441516551485,5.575156563293841,5.393514697616494,-1.6381755977488521,7.031690295365346,3.6546115036942757,3.6546115036942757,1.0441747153412215,0.0,0.0,0.00022588162476576128,7.648422109474471e-05,0.00014939740367101657,0.0006017181299395415,0.09518646835174022,0.07137505603086401,0.0238114123208762,0.09518646834353697,0.07137505602470103,0.023811412318820172,0.3855654610722301,0.3855654610722301,0.12862838477226027,0.0,5.032063934623409,4.422719338295394,6.868257160358439,5.032843523304791,4.4218851862002,6.87392488065359,27282.06269942138,20392.0948739477,0.7474542924481272,1.0258321785775752,0.6352657132627739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533953615410706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15398.844436593485,1473.0255718120093,0.3855654610722301,0.12862838477226027,6.275844827686256,3.6546115036942757
451.0,-30.314175455129618,5.392989715675608,34.95747600783322,23.85910504907372,4.850447416016197,-26.79775721153897,-40.26391989374531,1.3340291724264355,0.6156720435527632,-4.412406716702479,39.91391054551036,41990.12932704096,25812.99783290638,25812.99783290638,67803.12715994734,76951.35219985202,76951.50763453773,25813.049972798544,102764.55760733629,102764.3500327584,-0.2075745778856799,130029.91568171032,91186.60983000077,56225.386957193274,38845.80319200833,27265.35807437403,0.0,66111.16126638236,20379.60892516803,1472.0374954742333,102764.55760733629,362851.910844216,1531990.9556485326,4.222083196652272,1550824.6477430037,4.273987820912489,0.7474542923506393,0.09515874495659252,4.027634451161993,1.2661907559214165,1.0,0.0,4.027634451161995,1.2855136526082194,1.2858040821757637,3.1330934860086455,19244.203836110057,1962.3626657533468,4632.441516551485,4632.441516551485,5.572223144248626,5.392989715675608,-1.6341078598583265,7.027097575533935,3.655075894710944,3.655075894710944,1.0443073984888411,0.0,0.0,0.00022591315749990337,7.653278374057151e-05,0.00014938037375933187,0.0006016495396805401,0.09515874495341115,0.0713537292189197,0.023805015734491442,0.09515874495659252,0.07135372922130521,0.0238050157352873,0.3855644928384842,0.3855644928384842,0.12863194284521923,0.0,5.029295346707045,4.427042692046427,6.843953969718484,5.028078760255255,4.454160440212775,6.756941650327349,27265.35807437403,20379.60892516803,0.7474542924481272,1.0255927419993052,0.6351443314972144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533878468090995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15398.78022916046,1472.0374954742333,0.3855644928384842,0.12863194284521923,6.275844827686256,3.655075894710944
452.0,-30.312934407922864,5.392350108067872,34.95752857575883,23.835333762131654,4.822359013589203,-26.799448884326726,-40.26738301673902,1.3088734899933239,0.6151824587677766,-4.41760194114152,39.916446148557405,42009.855125347814,25826.752912928197,25826.752912928197,67836.60803827601,76968.83301753672,76968.35357569871,25826.592037085327,102794.94561278402,102795.5859304649,0.6403176808817079,130077.28665667049,91192.21910289285,56233.241210705,38843.30876909762,27282.341043886467,0.0,66125.64981298408,20392.302927998466,1473.0374954742333,102794.94561278402,362778.80138480774,1532266.9330706894,4.223694789281193,1550933.7813295997,4.275149968546505,0.7474542926941401,0.09518747631683841,4.027634451161993,1.2662350083189091,1.0,0.0,4.0276344511609095,1.2856314166275566,1.285921910417843,3.1328064942028293,19245.387628238186,1962.4833789559316,4632.441516551485,4632.441516551485,5.575192438080543,5.392350108067872,-1.6375351965180287,7.0298853045859016,3.6555733829881376,3.6555733829881376,1.0444495379966108,0.0,0.0,0.00022594241546352488,7.650272800694639e-05,0.0001494396874565785,0.0006018884335709963,0.0951874763663197,0.07137486826142032,0.023812608104899383,0.09518747631687378,0.07137486822431753,0.023812608092520875,0.38556359568117393,0.38556359568117393,0.12863456041479449,0.0,5.031958785424479,4.42938983393401,6.847532334801144,5.032784399909303,4.429079774977708,6.851797312949657,27282.341043886467,20392.302927998466,0.7474542924481272,1.0258743502730159,0.6353034751894262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533798127332884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15398.883388119415,1473.0374954742333,0.38556359568117393,0.12863456041479449,6.275844827686256,3.6555733829881376
453.0,-30.311607140738452,5.3918252098986965,34.95748995436574,23.85949788093569,4.850503735866938,-26.795439760592703,-40.26171126225961,1.3343363557169317,0.6156856456216246,-4.4122771314731395,39.91395943380572,41992.06351916465,25812.9877803011,25812.9877803011,67805.05129946575,76952.72307596324,76952.37358503573,25812.870547217197,102765.24413225293,102765.71085626434,0.4667240114067681,130030.67884110894,91186.96674909232,56226.307192276465,38845.17728535095,27265.434708856003,0.0,66110.61199420695,20379.6661993477,1472.0374954742333,102765.24413225293,362853.73457165685,1531991.2171464332,4.222062696846499,1550826.751864101,4.273972138373683,0.7474542921088377,0.09515941439322825,4.027634451161993,1.2661914685973898,1.0,0.0,4.027634451160381,1.285512088841269,1.285802595900473,3.133097297274279,19244.27916102633,1962.3703467571834,4632.441516551485,4632.441516551485,5.572220974203899,5.3918252098986965,-1.6334253749868028,7.0252505848855,3.656035417552597,3.656035417552597,1.0445815478721705,0.0,0.0,0.00022597370994584303,7.655195770106e-05,0.00014942175224478302,0.0006018161970940799,0.09515941422780641,0.07135329068271141,0.023806123545095,0.09515941439326522,0.07135329080674951,0.023806123586478746,0.38556263837706156,0.38556263837706156,0.12863810086058283,0.0,5.029164190187203,4.4338188157734635,6.822809040192055,5.0279627770947855,4.461477386723004,6.734235513459794,27265.434708856003,20379.6661993477,0.7474542924481272,1.0256303678660132,0.6351788654269949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533723592354932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15398.805245628013,1472.0374954742333,0.38556263837706156,0.12863810086058283,6.275844827686256,3.656035417552597
454.0,-30.310370444408022,5.3911857165409085,34.957543268679835,23.838231909927003,4.8253177422975835,-26.796845083842822,-40.26473189061505,1.3117923817342065,0.61519597473972,-4.417473137631362,39.91649525630753,42009.93528152165,25826.739202934565,25826.739202934565,67836.67448445622,76968.5963676369,76968.81518086608,25826.81262550521,102795.62780637128,102795.33557057146,-0.29223579981771763,130078.04529077257,91192.1453133744,56233.48422726675,38842.95676234184,27282.41748440129,0.0,66125.37424674313,20392.360050195417,1473.0374954742333,102795.62780637128,362780.6138241867,1532267.209104374,4.223674448731575,1550935.8950083132,4.275134436372994,0.7474542921958709,0.09518814177583937,4.027634451161993,1.2662316520931203,1.0,0.0,4.027634451162828,1.285617619056626,1.2859081874580107,3.132840116268345,19245.372055551183,1962.48179098379,4632.441516551485,4632.441516551485,5.5751894785194605,5.3911857165409085,-1.6368548039873367,7.028040520528245,3.6565309901183416,3.6565309901183416,1.044723140033812,0.0,0.0,0.00022600287253074337,7.652573560677022e-05,0.00014947713692397316,0.0006020392663360527,0.09518814172191324,0.07137443482709875,0.023813706894814494,0.09518814177587336,0.07137443486753389,0.023813706908305476,0.38556176081855925,0.38556176081855925,0.12864066502556376,0.0,5.031830827966928,4.4358284233992435,6.827423593630726,5.032669112371082,4.4341657953921185,6.835834971224131,27282.41748440129,20392.360050195417,0.7474542924481272,1.025879630281221,0.6353073348933184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533643879975093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15398.909989744556,1473.0374954742333,0.38556176081855925,0.12864066502556376,6.275844827686256,3.6565309901183416
455.0,-30.309048334151264,5.390661016007347,34.957505359637494,23.861187358293705,4.852033020774253,-26.792983550227916,-40.25930474800987,1.3359682368507404,0.6156992170521676,-4.412147945419193,39.91400906635036,41993.136089583895,25812.964064027325,25812.964064027325,67806.10015361122,76953.38022673447,76953.06827152515,25812.85942289806,102765.92769442321,102766.3442907618,0.4165963385894429,130031.43914346097,91187.21015650425,56226.96601935322,38844.715707945594,27265.511449037756,0.0,66110.22715698335,20379.723569406928,1472.0374954742333,102765.92769442321,362855.55268842913,1531991.5110628677,4.222042351873097,1550828.8880194214,4.273956610362421,0.7474542924859076,0.09516008137001206,4.027634451161993,1.2661905405251312,1.0,0.0,4.027634451162371,1.28550432150272,1.2857949043820422,3.1331162282315757,19244.330530211555,1962.3755849562854,4632.441516551485,4632.441516551485,5.5722158545982445,5.390661016007347,-1.6327471702132716,7.023408186220619,3.65699111830524,3.65699111830524,1.0448546052300685,0.0,0.0,0.0002260340530999787,7.657285461226018e-05,0.00014946119848771851,0.0006019750721410959,0.0951600814053983,0.07135285804343175,0.02380722336196656,0.09516008137005166,0.07135285801689846,0.023807223353113603,0.3855608032338305,0.3855608032338305,0.12864421151315059,0.0,5.0290384631995835,4.440240163970827,6.8027655581315685,5.027847162471346,4.467831426569489,6.71445075531841,27265.511449037756,20379.723569406928,0.7474542924481272,1.0256522034420015,0.6351987868664898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533569607808914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15398.84078551679,1472.0374954742333,0.3855608032338305,0.12864421151315059,6.275844827686256,3.65699111830524
456.0,-30.30781450806059,5.390022098370391,34.95755908960737,23.8398234237917,4.82673569682343,-26.79440259171216,-40.26233871756119,1.3133237804752067,0.6152110098577737,-4.417328384202388,39.916537881085056,42011.051055405725,25826.670116434692,25826.670116434692,67837.72117184041,76969.30759362558,76969.49163420458,25826.73187033986,102796.22350454444,102795.97771006027,-0.24579448417352978,130078.66814955459,91192.39887806661,56234.14233984768,38842.507264687694,27282.44464501015,0.0,66124.95190969785,20392.380364722478,1473.0345535150343,102796.22350454444,362782.6507089439,1532266.7029926446,4.223649339344961,1550937.729650936,4.275115490280803,0.7474542926801893,0.09518872588517871,4.027634451161993,1.2662307685287675,1.0,0.0,4.027634451162463,1.2856103212458954,1.2859009655018683,3.132857899941858,19245.425568349077,1962.4872477705514,4632.441516551485,4632.441516551485,5.5751745648935405,5.390022098370391,-1.6361668146240653,7.026188912994456,3.6574848098385173,3.6574848098385173,1.0449956599538621,0.0,0.0,0.00022606315515617996,7.654651007402846e-05,0.0001495166450821515,0.0006021983907550338,0.09518872591710166,0.07137394046861646,0.023814785448485195,0.09518872588521485,0.07137394044468015,0.02381478544049856,0.3855599286972578,0.3855599286972578,0.12864677106479552,0.0,5.031698325880143,4.442278470453459,6.807266173825042,5.032539394060166,4.4407587782515066,6.815254743415153,27282.44464501015,20392.380364722478,0.7474542924481272,1.0259020114597825,0.6353282662916298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533490206748665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15398.94071761299,1473.0345535150343,0.3855599286972578,0.12864677106479552,6.275844827686256,3.6574848098385173
457.0,-30.306496241298287,5.3894980283264236,34.95752157095118,23.864756093267374,4.85573807849015,-26.790315731642444,-40.25656117647884,1.339557568833848,0.6157142353888503,-4.412003487332916,39.91405180390896,41992.78175090413,25812.88840527613,25812.88840527613,67805.67015618026,76952.8368568524,76953.4328586708,25813.088326800225,102766.52118547102,102765.72526212853,-0.7959233424917329,130032.05960842843,91187.13685643402,56227.0817504839,38844.50567327791,27265.538422957416,0.0,66110.04409623533,20379.74373649098,1472.0345535150343,102766.52118547102,362857.5857466002,1531991.012482815,4.222017322114559,1550830.727420409,4.273937732979968,0.7474542926807328,0.09516066344309175,4.027634451161993,1.266186434258707,1.0,0.0,4.027634451162773,1.2854873873689696,1.2857780438102773,3.1331575017670343,19244.315060818677,1962.3740075172132,4632.441516551485,4632.441516551485,5.5721995222277405,5.3894980283264236,-1.6320615945437091,7.021559622870132,3.657943171378048,3.657943171378048,1.045126620393728,0.0,0.0,0.00022609425271567416,7.659668478642775e-05,0.0001494975679292464,0.0006021215549567631,0.09516066341360845,0.07135236604205118,0.023808297371557263,0.09516066344312513,0.07135236606415804,0.023808297378933706,0.38555897955203555,0.38555897955203555,0.12865029358716895,0.0,5.028906500294113,4.446377162693182,6.7835624992332555,5.027717722721775,4.472716444682419,6.699059913472638,27265.538422957416,20379.74373649098,0.7474542924481272,1.0256485392367405,0.63519518592025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533416108457802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15398.871326333741,1472.0345535150343,0.38555897955203555,0.12865029358716895,6.275844827686256,3.657943171378048
458.0,-30.305267808481076,5.3888594541747885,34.95757594270914,23.841536160931014,4.828285583683955,-26.791955219599306,-40.25994117893276,1.3149729948025122,0.6152246319045389,-4.417198721065857,39.91658854533326,42012.108763980985,25826.628898196213,25826.628898196213,67838.7376621772,76969.97537756206,76970.203607849,25826.705478952477,102796.90908680149,102796.60427575828,-0.30481104321370367,130079.43115153618,91192.66614307556,56234.79952949573,38842.07401508871,27282.522064734694,0.0,66124.5960798234,20392.438227798644,1473.0345535150343,102796.90908680149,362784.4752596343,1532267.0252047044,4.2236289855239955,1550939.9103281281,4.275100000401521,0.7474542925105098,0.0951893952398102,4.027634451161993,1.266229918482714,1.0,0.0,4.027634451162206,1.285602472084223,1.2858931918080823,3.13287702740053,19245.481972489113,1962.4929993921587,4632.441516551485,4632.441516551485,5.575165667158224,5.3888594541747885,-1.6354931469162794,7.024352601091068,3.658435113745402,3.658435113745402,1.0452671753558291,0.0,0.0,0.0002261232346642502,7.656732766605943e-05,0.00014955590699819075,0.0006023565234006921,0.09518939514987063,0.07137350971542314,0.023815885434447483,0.0951893952398412,0.0713735097828603,0.023815885456949886,0.3855580970755006,0.3855580970755006,0.12865287842625836,0.0,5.031575105491015,4.448480756852916,6.787900460474816,5.0324233529703974,4.447193703775838,6.795212534508266,27282.522064734694,20392.438227798644,0.7474542924481272,1.0259229043952804,0.6353476808125281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533336939821562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15398.978357851869,1473.0345535150343,0.3855580970755006,0.12865287842625836,6.275844827686256,3.658435113745402
459.0,-30.303957826592285,5.388335799092841,34.957539034645755,23.863524197973334,4.853907783398338,-26.788213846680247,-40.25467912489546,1.3381638034864356,0.615727889751895,-4.411873657793621,39.91410286461767,41995.941965712875,25812.83860983369,25812.83860983369,67808.78057554657,76955.26788237576,76954.59434639192,25812.612687994584,102767.2070343865,102768.10649220945,0.8994578229467152,130032.82303048189,91187.80228748819,56228.4763708261,38843.69546295787,27265.615996095385,0.0,66109.31145905325,20379.801708647756,1472.0345535150343,102767.2070343865,362859.412934774,1531991.3477482535,4.221996985988723,1550832.925047358,4.273922267867773,0.7474542923059679,0.09516133321839737,4.027634451161993,1.266190049839206,1.0,0.0,4.027634451161441,1.285493790928683,1.285784525812194,3.1331418942539564,19244.455494714282,1962.3883277892332,4632.441516551485,4632.441516551485,5.572188772940942,5.388335799092841,-1.631390131641374,7.019725930734215,3.6588916405902028,3.6588916405902028,1.0453976115972008,0.0,0.0,0.0002261541443404698,7.66130359165584e-05,0.0001495411084239114,0.0006022969201530965,0.09516133311938114,0.07135193634105268,0.023809396778328468,0.09516133321843234,0.07135193641529501,0.02380939680310236,0.3855571496304268,0.3855571496304268,0.1286563985088447,0.0,5.028784511900312,4.45311437876984,6.762586586701673,5.027601547545544,4.481594933555243,6.671643634013094,27265.615996095385,20379.801708647756,0.7474542924481272,1.0257069553287654,0.6352500281556298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533263166913837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15398.902125832523,1472.0345535150343,0.3855571496304268,0.1286563985088447,6.275844827686256,3.6588916405902028
460.0,-30.302729581564613,5.387705073342136,34.95758803761278,23.844409617036604,4.831237108980355,-26.789375316216432,-40.25730510530991,1.3178828436337606,0.6152707124617791,-4.416724543534906,39.91647087501435,42012.140610272836,25825.687090084626,25825.687090084626,67837.82770035746,76969.66781590077,76969.84265269074,25825.745753196443,102795.58840588719,102795.3549059854,-0.2334999017912196,130077.06404203089,91192.52887366555,56235.00166804405,38841.69689513499,27281.475636143696,0.0,66123.17253127869,20391.656071780188,1472.9683589405302,102795.58840588719,362791.1476949217,1532249.0611488146,4.223501788520246,1550934.8455968935,4.275007412532307,0.7474542925663605,0.09518816743462855,4.027634451161993,1.2662263913685456,1.0,0.0,4.027634451161848,1.285588718647084,1.285879512264212,3.1329105434283506,19245.453002879305,1962.4900453140783,4632.441516551485,4632.441516551485,5.574962360088243,5.387705073342136,-1.6345742888547155,7.022279362196851,3.65938177039744,3.65938177039744,1.0455376486849828,0.0,0.0,0.00022618312893087696,7.659022247550682e-05,0.00014959290645537014,0.0006025055436891021,0.0951881674267554,0.07137167443197408,0.023816492994781325,0.09518816743463543,0.07137167443787733,0.02381649299675122,0.38555630510126865,0.38555630510126865,0.12865887080021182,0.0,5.031261711940374,4.4554131525035245,6.765565105388589,5.031995255996662,4.455548966578874,6.768107585908467,27281.475636143696,20391.656071780188,0.7474542924481272,1.0259312296043823,0.635361840667877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533184497407172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15398.998910344802,1472.9683589405302,0.38555630510126865,0.12865887080021182,6.275844827686256,3.65938177039744
461.0,-30.30141360204747,5.387182730213916,34.95755095087388,23.868175001721852,4.858847216356189,-26.785429739336735,-40.25176368942482,1.3428633536506631,0.6157459058011341,-4.411696409477006,39.91412197603697,41994.84079982748,25812.68117538638,25812.68117538638,67807.52197521387,76954.10793540803,76954.66779582392,25812.868969109237,102767.53676493315,102766.7891107944,-0.7476541387441102,130033.04629149268,91187.6150223642,56228.34788680473,38843.63015062163,27265.50952655953,0.0,66109.13967718117,20379.722133409294,1472.0240290991399,102767.53676493315,362861.907494505,1531988.6752159633,4.221960595958017,1550833.7475937356,4.273895152847425,0.7474542925213724,0.09516166401826183,4.027634451161993,1.2661844346998263,1.0,0.0,4.027634451163425,1.285471658130902,1.285762465196798,3.1331958395864152,19244.415973909374,1962.3842977886816,4632.441516551485,4632.441516551485,5.57215478774183,5.387182730213916,-1.6306838443289742,7.01786657454289,3.659838727794465,3.659838727794465,1.0456682079412756,0.0,0.0,0.00022621418771110515,7.663837138403757e-05,0.00014957581632706757,0.0006024367108995759,0.09516166400272148,0.07135129801011961,0.023810365992601876,0.09516166401827764,0.0713512980217716,0.02381036599649022,0.3855554043464678,0.3855554043464678,0.12866220438783035,0.0,5.0286131679100095,4.459591081978715,6.742209331965967,5.027442315278165,4.485694981858046,6.658518553549868,27265.50952655953,20379.722133409294,0.7474542924481272,1.0256905823661615,0.6352350220392112,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533110737256623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15398.937846635366,1472.0240290991399,0.3855554043464678,0.12866220438783035,6.275844827686256,3.659838727794465
462.0,-30.300198036528293,5.386545864771018,34.95760570105921,23.84492251966151,4.8313692730719335,-26.787083353467885,-40.25514966398475,1.3182545900137164,0.6152559680974719,-4.416894668588387,39.916658061267746,42014.137264771365,25826.42385314775,25826.42385314775,67840.56111791912,76971.21768683472,76971.4181186674,25826.491104746725,102797.90922341411,102797.64153998246,-0.2676834316516761,130080.40101695182,91193.11043327811,56236.030011223746,38841.2004689493,27282.4917935377,0.0,66123.69226248699,20392.415593510155,1473.0240290991399,102797.90922341411,362788.7537525988,1532264.6977134808,4.22357275925482,1550942.9024183964,4.275057830144457,0.7474542922190277,0.09519038096060325,4.027634451161993,1.2662277277046816,1.0,0.0,4.027634451161422,1.2855868539516362,1.2858777239662773,3.1329150875974285,19245.57573637875,1962.5025606480042,4632.441516551485,4632.441516551485,5.575121404311575,5.386545864771018,-1.6341197395820064,7.020665604353025,3.6603273294063556,3.6603273294063556,1.0458078084018159,0.0,0.0,0.0002262428800853028,7.660894760392584e-05,0.00014963393248137695,0.0006026707815248414,0.09519038097218635,0.07137245440038582,0.023817926571800527,0.09519038096063322,0.07137245439170098,0.023817926568902283,0.3855545741457836,0.3855545741457836,0.12866463138440778,0.0,5.031286369633733,4.461610988286793,6.746821832425383,5.032150636685856,4.459981634242638,6.755232189349158,27282.4917935377,20392.415593510155,0.7474542924481272,1.0259645037457494,0.6353870424838125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533031709156095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15399.040315565784,1473.0240290991399,0.3855545741457836,0.12866463138440778,6.275844827686256,3.6603273294063556
463.0,-30.298897434947982,5.386023968988966,34.95756912192013,23.8676605624147,4.857866425382699,-26.783262992488766,-40.24975901758296,1.3422319829204423,0.6157589912863841,-4.411572098525108,39.914171730133006,41997.396338680126,25812.627493846256,25812.627493846256,67810.02383252638,76956.00432821731,76955.67545775179,25812.517183924447,102768.19264167624,102768.63182206357,0.439180387329543,130033.77677304999,91188.09844639112,56229.49045684149,38842.89776616624,27265.584131373755,0.0,66108.48189754,20379.777895456675,1472.0240290991399,102768.19264167624,362863.6570316688,1531989.0275763269,4.2219412109453085,1550835.88898786,4.273880447753166,0.7474542924611773,0.09516230493954538,4.027634451161993,1.2661865831678738,1.0,0.0,4.027634451161979,1.28547449217846,1.2857653762410775,3.1331889319223025,19244.51799667928,1962.394701215938,4632.441516551485,4632.441516551485,5.572143199567447,5.386023968988966,-1.630022573862154,7.01604654285112,3.660780512881438,3.660780512881438,1.0459372893946965,0.0,0.0,0.00022627358337549497,7.66557967056783e-05,0.0001496177866698167,0.0006026057520979593,0.09516230491975936,0.0713508921984417,0.023811412721317645,0.09516230493958128,0.0713508922132769,0.023811412726268483,0.3855536722536069,0.3855536722536069,0.12866801427958557,0.0,5.028499742658312,4.4660195997657866,6.722215314003108,5.027331089811469,4.493597251523454,6.634089649694204,27265.584131373755,20379.777895456675,0.7474542924481272,1.0257386327162006,0.635279999376947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532958711915689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15398.964123821483,1472.0240290991399,0.3855536722536069,0.12866801427958557,6.275844827686256,3.660780512881438
464.0,-30.29767838567588,5.385391533294485,34.957621189677575,23.848276188969635,4.834875490005458,-26.784464731666038,-40.25244761779902,1.3216618359938785,0.6152863514957971,-4.41658666867758,39.91661816039396,42013.81546896371,25825.892283337667,25825.892283337667,67839.70775230137,76970.60859365242,76971.35527321576,25826.14281618813,102797.49808940387,102796.50087699009,-0.9972124137857463,130079.46611640873,91192.90356275512,56236.11043805937,38840.88124966194,27281.968027004863,0.0,66122.8492766668,20392.024114612654,1472.9887757363028,102797.49808940387,362793.08783246,1532255.3085582135,4.223496422472685,1550941.1850128248,4.275002024650091,0.7474542926825423,0.09519001289885194,4.027634451161993,1.2662235445110133,1.0,0.0,4.027634451161634,1.2855707719767844,1.285861714828784,3.132954279108896,19245.53207801137,1962.4981087334993,4632.441516551485,4632.441516551485,5.575006654927652,5.385391533294485,-1.6333271313402635,7.018718664634749,3.6612673174284707,3.6612673174284707,1.0460763764081344,0.0,0.0,0.00022630236494664628,7.663242727293743e-05,0.00014966993767370887,0.0006028157972778981,0.09519001294722698,0.07137129943123362,0.023818713515993368,0.09519001289887062,0.07137129939496312,0.023818713503888825,0.38555285926962085,0.38555285926962085,0.12867039234816516,0.0,5.0310706607972975,4.467928015901407,6.726754304105214,5.03187302017335,4.466194908735588,6.735228178873285,27281.968027004863,20392.024114612654,0.7474542924481272,1.0259646777840894,0.6353902762594562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453288060885923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15399.063644184629,1472.9887757363028,0.38555285926962085,0.12867039234816516,6.275844827686256,3.6612673174284707
