time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
465.0,-30.296383353226947,5.384869056028086,34.957585949272804,23.869223752431594,4.859235625114026,-26.780863047779135,-40.24742161910979,1.3437153196664582,0.6157676056314472,-4.4114947367878505,39.91424075740543,41998.56300447268,25812.69727196783,25812.69727196783,67811.2602764405,76956.79809355891,76956.49313625712,25812.594983791772,102769.0881200489,102769.49536552675,0.40724547785066534,130034.88757265641,91188.43172226919,56230.19663318397,38842.483432316905,27265.799452607527,0.0,66108.28288492444,20379.9388304951,1472.0324439856588,102769.0881200489,362864.74581465515,1531991.6659679608,4.221935813931274,1550838.8598946081,4.273875811255439,0.7474542921772312,0.0951631715075377,4.027634451161993,1.2661860710522164,1.0,0.0,4.027634451161923,1.2854674229568488,1.285758381730138,3.1332061623915575,19244.588331884668,1962.401873410866,4632.441516551485,4632.441516551485,5.572158262492972,5.384869056028086,-1.6293965219656177,7.014265577993704,3.6617199059422836,3.6617199059422836,1.046205687412081,0.0,0.0,0.00022633294416431882,7.667611883126783e-05,0.000149656825333051,0.0006027629855629291,0.09516317137989846,0.07135067150340971,0.023812499876488764,0.09516317150755756,0.07135067159911002,0.023812499908427688,0.38555196867274405,0.38555196867274405,0.128673718311971,0.0,5.028400061014963,4.472327348269289,6.702647660035154,5.027262342419306,4.499437935080323,6.616072518651777,27265.799452607527,20379.9388304951,0.7474542924481272,1.0257604239166287,0.6352995596267434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532807403868782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15399.001489995411,1472.0324439856588,0.38555196867274405,0.128673718311971,6.275844827686256,3.6617199059422836
466.0,-30.295175334122476,5.384238535688334,34.9576373513792,23.8480974798091,4.834265942140109,-26.78227256489661,-40.250409104023106,1.3213631729140585,0.6153056247831046,-4.416396229870498,39.916632895228005,42016.17425042148,25825.662440770266,25825.662440770266,67841.83669119174,76972.36117979404,76972.14919962386,25825.591317470487,102797.74051709435,102798.0236205643,0.28310346994840074,130079.55726129771,91193.39917145274,56237.21224207937,38840.20769930374,27281.816744203352,0.0,66122.02444350709,20391.911034819863,1472.9755684178044,102797.74051709435,362795.767649002,1532251.989797797,4.2234560775808765,1550941.8192264906,4.274972195174551,0.747454292579419,0.0951902622531571,4.027634451161993,1.2662254023039718,1.0,0.0,4.027634451162096,1.2855720487255216,1.2858630678570482,3.132951167657131,19245.636672258457,1962.5087743784532,4632.441516551485,4632.441516551485,5.574957039068156,5.384238535688334,-1.6326213304884964,7.016859866176831,3.6622046111890776,3.6622046111890776,1.0463441746254507,0.0,0.0,0.0002263614721937061,7.665014552150147e-05,0.00014971132667220463,0.0006029824970341387,0.09519026227542927,0.07137062033585796,0.023819641939571316,0.09519026225316549,0.071370620319159,0.02381964193399811,0.38555116837341685,0.38555116837341685,0.1286760677828115,0.0,5.0309139066559965,4.474580523121176,6.705914536201703,5.0317018546535905,4.474436806307608,6.7095207839252,27281.816744203352,20391.911034819863,0.7474542924481272,1.0260096732088717,0.6354338755359643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453272963679362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15399.093795317589,1472.9755684178044,0.38555116837341685,0.1286760677828115,6.275844827686256,3.6622046111890776
467.0,-30.29387494414216,5.383722853492766,34.95759753707655,23.873550595622532,4.863867684209381,-26.778141925043172,-40.24455731324849,1.3481346651103465,0.6158081935221844,-4.411078099765947,39.91414307972898,41997.51951674964,25811.88186346817,25811.88186346817,67809.40138021781,76955.57089703121,76955.98023615505,25812.01916104109,102767.99939719614,102767.45276049938,-0.5466366967593785,130032.90460696025,91188.06719973711,56230.01581945544,38842.27931142408,27264.90520976411,0.0,66107.18452118819,20379.27042504796,1471.9755684178044,102767.99939719614,362870.6095752876,1531976.2395089008,4.221825077820334,1550834.6558869632,4.273795162694761,0.7474542921847288,0.09516216156474919,4.027634451161993,1.2661803031573076,1.0,0.0,4.027634451160091,1.285446604884249,1.2857376351007768,3.133256905310875,19244.511402323154,1962.3940287787527,4632.441516551485,4632.441516551485,5.571982241166692,5.383722853492766,-1.6285287950495055,7.0122516485422715,3.6626558526466324,3.6626558526466324,1.0464731007561807,0.0,0.0,0.00022639218531445883,7.67010288582963e-05,0.00014969115645616253,0.0006029012587771203,0.09516216139109081,0.07134906579539217,0.023813095595698636,0.09516216156478702,0.0713490659255948,0.02381309563915439,0.385550313044795,0.385550313044795,0.12867928064841136,0.0,5.0281138005386765,4.478814950559638,6.681791209671076,5.0268862932881575,4.505689344421398,6.595582857774616,27264.90520976411,20379.27042504796,0.7474542924481272,1.0257493473872576,0.6352943302749327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532657095612493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15399.025731384885,1471.9755684178044,0.385550313044795,0.12867928064841136,6.275844827686256,3.6626558526466324
468.0,-30.292668117384082,5.383092493117393,34.95764965014004,23.85090758269655,4.837056929186788,-26.779736618197575,-40.2478666632436,1.324125430002474,0.6153176979548789,-4.416281144439275,39.91667627844837,42016.46101965196,25825.643245044816,25825.643245044816,67842.10426469677,76972.44691660276,76972.64186907248,25825.708655112117,102798.35052418461,102798.09016164757,-0.26036253703932744,130080.23537365504,91193.60277221314,56237.6168752712,38839.98432993549,27281.88484947042,0.0,66121.86917940591,20391.961941896632,1472.9755684178044,102798.35052418461,362797.3871155397,1532252.220414877,4.223437860446614,1550943.6865191846,4.274958259347268,0.747454292634494,0.09519085706134332,4.027634451161993,1.2662230444839229,1.0,0.0,4.027634451163372,1.2855589886022025,1.285850080911858,3.1329829956237703,19245.679640568625,1962.5131559267056,4632.441516551485,4632.441516551485,5.574952895308245,5.383092493117393,-1.6319690783439267,7.015061571461319,3.6631406860771167,3.6631406860771167,1.046611624593462,0.0,0.0,0.00022642069205743874,7.667224908455405e-05,0.0001497484429728847,0.0006031319879254575,0.09519085709379943,0.07137023328959892,0.023820623804200514,0.09519085706138122,0.07137023326526465,0.023820623796078678,0.38554953539084413,0.38554953539084413,0.1286815247354392,0.0,5.030777521476239,4.480879518802169,6.686233475580423,5.031598842394146,4.479417130264153,6.6939623257907215,27281.88484947042,20391.961941896632,0.7474542924481272,1.0260161291058396,0.6354397046104416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453257900836216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15399.134648025632,1472.9755684178044,0.38554953539084413,0.1286815247354392,6.275844827686256,3.6631406860771167
469.0,-30.29137550644105,5.382575961600087,34.957611364151596,23.87445996226745,4.864487311372173,-26.77583010670151,-40.242342569958396,1.3489419116334465,0.6158155334328512,-4.4110133261780495,39.91421111552456,41999.13184218287,25811.983782076666,25811.983782076666,67811.11562425953,76956.75233781894,76956.87201672616,25812.02392345372,102768.89594017988,102768.7361198956,-0.15982028427242767,130034.03149006558,91188.49066916955,56230.87017353693,38841.80055070291,27265.1355498857,0.0,66106.93610058862,20379.44260113351,1471.9851295930564,102768.89594017988,362871.5212071785,1531979.1331269008,4.221822445670048,1550837.5841191467,4.273792495371134,0.7474542924551476,0.09516302746791866,4.027634451161993,1.2661806801008062,1.0,0.0,4.027634451162968,1.2854427026554012,1.2857338078894145,3.1332664169642985,19244.60077215598,1962.4031419655012,4632.441516551485,4632.441516551485,5.572004242223398,5.382575961600087,-1.6279152487856745,7.010491210385761,3.663590065453034,3.663590065453034,1.0467400187008669,0.0,0.0,0.00022645122879742297,7.672029495950887e-05,0.0001497309338379141,0.0006030614675302399,0.09516302743265626,0.07134888659248116,0.0238141408401751,0.09516302746791878,0.07134888661891929,0.023814140848999365,0.3855486910614572,0.3855486910614572,0.12868471069666643,0.0,5.028011983770966,4.485073956181111,6.662374410682617,5.026828859610873,4.511695294997537,6.5771227206492995,27265.1355498857,20379.44260113351,0.7474542924481272,1.0257791333889357,0.6353211072780138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532506540217147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15399.060231539319,1471.9851295930564,0.3855486910614572,0.12868471069666643,6.275844827686256,3.663590065453034
470.0,-30.29017616162417,5.381944831317862,34.95766493080343,23.851043718773894,4.83681723754711,-26.777517525940823,-40.24577520377932,1.3241586018637395,0.6153250672729769,-4.416216128771786,39.91674524810377,42018.55237819007,25825.735633866956,25825.735633866956,67844.28801205702,76973.97677781641,76973.62857986498,25825.61880908255,102799.24738894752,102799.71241168337,0.4650227358506527,130081.36302594337,91194.02956836669,56238.60516874037,38839.36044402925,27282.11563699584,0.0,66121.47608102509,20392.134444954514,1472.9851295930564,102799.24738894752,362798.30200967717,1532255.1407083445,4.2234352592628,1550946.6551020672,4.274955661343469,0.7474542926319766,0.09519172370640865,4.027634451161993,1.26622431433294,1.0,0.0,4.027634451162928,1.2855587115874423,1.285849879523715,3.1329836707252072,19245.769712479305,1962.522340705471,4632.441516551485,4632.441516551485,5.574972839180565,5.381944831317862,-1.6313573769857763,7.013302208303639,3.6640727326005087,3.6640727326005087,1.0468779236001453,0.0,0.0,0.00022647956560508243,7.669043630776582e-05,0.0001497891292973166,0.0006032958575674306,0.0951917237638607,0.07137005738279838,0.023821666381062322,0.09519172370643922,0.07137005733972367,0.023821666366684983,0.38554792398016124,0.38554792398016124,0.12868693617136145,0.0,5.030684311672189,4.487187186217454,6.666704559673576,5.0315411960447705,4.485918981245675,6.673988169524705,27282.11563699584,20392.134444954514,0.7474542924481272,1.0260552551627977,0.6354751113949823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532428921626381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15399.162668055054,1472.9851295930564,0.38554792398016124,0.12868693617136145,6.275844827686256,3.6640727326005087
471.0,-30.288893349948097,5.381428702353951,34.95762716701491,23.874923202116065,4.86463979152085,-26.77358059416334,-40.2401976060122,1.3493270357355307,0.6158276250915833,-4.410898401717099,39.914256519056394,42000.95897153357,25811.935475669372,25811.935475669372,67812.89444720294,76958.01863478815,76957.680718174,25811.822137488434,102769.50285566245,102769.95411045753,0.45125479508715216,130034.70714712155,91188.81671428304,56231.75705102617,38841.177403618734,27265.2042914591,0.0,66106.38169507784,20379.49398033097,1471.9851295930564,102769.50285566245,362873.13867339113,1531979.4379580445,4.221804467420013,1550839.5382704907,4.273778830640713,0.7474542923822839,0.09516362025981102,4.027634451161993,1.266181301563047,1.0,0.0,4.0276344511629825,1.285440777999347,1.2857319581916173,3.1332711083201987,19244.669581366405,1962.4101585522483,4632.441516551485,4632.441516551485,5.571993814372962,5.381428702353951,-1.6272704202791854,7.008699122633136,3.6645199682347047,3.6645199682347047,1.0470057052099155,0.0,0.0,0.0002265098780925051,7.673895831362249e-05,0.0001497709197788826,0.0006032225162836467,0.09516362028528128,0.0713485111639005,0.023815109121380785,0.09516362025984693,0.07134851114480428,0.02381510911500674,0.38554709523371744,0.38554709523371744,0.12869008749643004,0.0,5.027897846640542,4.4914289847693,6.64262235936468,5.02672602680866,4.518333988428026,6.556571947222437,27265.2042914591,20379.49398033097,0.7474542924481272,1.0258146446434862,0.6353540746681176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532356904180974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15399.08585560754,1471.9851295930564,0.38554709523371744,0.12869008749643004,6.275844827686256,3.6645199682347047
472.0,-30.287699562155996,5.380797992907177,34.957681220538994,23.853496682737045,4.839277314088429,-26.775042214965577,-40.24327973658217,1.3266199668979137,0.6153370645890845,-4.416102055626965,39.91679069221979,42018.90188492788,25825.685133612773,25825.685133612773,67844.58701854065,76973.95630720968,76974.11225729864,25825.737456737203,102799.84971403582,102799.64144082245,-0.20827321337128524,130082.0337911305,91194.00542170531,56238.9509994233,38838.94935809112,27282.18407709468,0.0,66121.1334351858,20392.185601000525,1472.9851295930564,102799.84971403582,362799.90724022785,1532255.4555663243,4.223417440268919,1550948.6111041105,4.2749421379458905,0.7474542926393201,0.09519231219531586,4.027634451161993,1.2662216861685742,1.0,0.0,4.027634451163675,1.2855470624333698,1.2858383029714122,3.133012060669499,19245.764616519773,1962.5218210622154,4632.441516551485,4632.441516551485,5.574961937746839,5.380797992907177,-1.630714481815846,7.011512474723023,3.6650008440494544,3.6650008440494544,1.0471430982998442,0.0,0.0,0.00022653809032798698,7.671214198016541e-05,0.00014982594834782157,0.0006034441512437035,0.09519231221013588,0.07136968684278205,0.02382262536735383,0.09519231219531571,0.07136968683167086,0.023822625363645003,0.38554634769713203,0.38554634769713203,0.1286922587060393,0.0,5.030572673050187,4.493239527190212,6.647878742467299,5.031439120216078,4.490758073030975,6.658868657291407,27282.18407709468,20392.185601000525,0.7474542924481272,1.0260650943777945,0.6354836903410958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532279875529508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15399.189433711712,1472.9851295930564,0.38554634769713203,0.1286922587060393,6.275844827686256,3.6650008440494544
473.0,-30.2864219505091,5.380282353046654,34.957643920754144,23.876546217966848,4.8661005658039045,-26.77120991257664,-40.237872500997014,1.350888527874303,0.6158396564731561,-4.4107841242196235,39.91430228661832,42001.99247668165,25811.87678326272,25811.87678326272,67813.86925994436,76958.6837847533,76958.34321212045,25811.762555492667,102770.10576761312,102770.56056801602,0.4548004029056756,130035.37865032547,91189.07567323734,56232.384365177306,38840.76812006671,27265.272882712357,0.0,66106.04100277906,20379.545254857232,1471.9851295930564,102770.10576761312,362874.74703973753,1531979.763708652,4.221786652849912,1550841.5080914395,4.273765316387835,0.7474542925913261,0.09516420943950918,4.027634451161993,1.2661804306367417,1.0,0.0,4.027634451161596,1.2854333451227669,1.2857245987161505,3.1332892261148935,19244.72423258012,1962.4157314251167,4632.441516551485,4632.441516551485,5.571981144508389,5.380282353046654,-1.6266296085643437,7.006911961610998,3.665446294536934,3.665446294536934,1.0472703698676955,0.0,0.0,0.00022656828712052271,7.675919381829289e-05,0.0001498090933022298,0.0006033762652814022,0.0951642093620339,0.07134814146422744,0.02381606789780647,0.09516420943954665,0.07134814152231353,0.023816067917195653,0.3855455204600937,0.3855455204600937,0.12869540964254114,0.0,5.027787915236729,4.497432578092514,6.623954478807946,5.026623780692773,4.5241438389920745,6.538533175476971,27265.272882712357,20379.545254857232,0.7474542924481272,1.0258346776067486,0.6353729831577103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532208193172889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15399.119714511457,1471.9851295930564,0.3855455204600937,0.12869540964254114,6.275844827686256,3.665446294536934
474.0,-30.285235738735327,5.379652189053335,34.95769840006715,23.85427033239978,4.839762215176605,-26.77277592171117,-40.241106029693015,1.327302398151309,0.6153491896416767,-4.415986734313534,39.916836301989704,42020.53084130888,25825.61967919836,25825.61967919836,67846.15052050725,76975.13348715736,76974.90466420863,25825.542907724506,102800.44757193312,102800.75316635572,0.30559442259254865,130082.69735677645,91194.38448626755,56239.78184041434,38838.44738428134,27282.249784843323,0.0,66120.69716912466,20392.234712455713,1472.9849466622593,102800.44757193312,362801.5300405961,1532255.738644435,4.2233993293054235,1550950.5742380875,4.274928427298921,0.7474542925629483,0.09519289674080372,4.027634451161993,1.266222095531412,1.0,0.0,4.027634451162773,1.2855437458557504,1.2858350605120654,3.13302014353538,19245.844615060305,1962.5299786430949,4632.441516551485,4632.441516551485,5.574947808175172,5.379652189053335,-1.6300741855165684,7.009726374569903,3.665925406500522,3.665925406500522,1.047407259000149,0.0,0.0,0.0002265963269656608,7.673105359714276e-05,0.00014986527336851804,0.0006036025380518532,0.09519289666116744,0.07136931399410755,0.023823582667059893,0.09519289674083535,0.07136931405381354,0.023823582686990176,0.3855447752085693,0.3855447752085693,0.1286975775722423,0.0,5.030463609077003,4.499348570519885,6.628895582587006,5.0313359239552256,4.497289993115714,6.638629005882706,27282.249784843323,20392.234712455713,0.7474542924481272,1.0260955105625882,0.6355125193829708,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532131478265842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15399.21996287549,1472.9849466622593,0.3855447752085693,0.1286975775722423,6.275844827686256,3.665925406500522
475.0,-30.283964425267186,5.379137143369368,34.95766149809474,23.877188306674384,4.866454188207422,-26.76896236926842,-40.23572048228232,1.3514521322086668,0.6158517392586305,-4.410669324686359,39.9143479524546,42003.68422769802,25811.805482075986,25811.805482075986,67815.489709774,76959.85985142144,76959.13723050249,25811.563120010444,102770.70035051293,102771.66533349743,0.9649829845002387,130036.03866347636,91189.40321422236,56233.22759049917,38840.19513747021,27265.33831296343,0.0,66105.53345043364,20379.594162480622,1471.9849466622593,102770.70035051293,362876.3627589587,1531980.0562326564,4.221768661328533,1550843.4735360357,4.273751703596595,0.7474542926463908,0.09516479091363517,4.027634451161993,1.266180869122036,1.0,0.0,4.027634451161738,1.2854305858543218,1.2857219135033415,3.1332959519437216,19244.793357482253,1962.4227802034593,4632.441516551485,4632.441516551485,5.5719657528004785,5.379137143369368,-1.6259918445075718,7.00512898787694,3.666369110950948,3.666369110950948,1.0475340317002708,0.0,0.0,0.0002266263820065943,7.677792734038512e-05,0.0001498484546662092,0.0006035347984670103,0.09516479088458812,0.071347771974422,0.02381701891016612,0.09516479091367722,0.0713477719961994,0.023817018917435765,0.3855439601992757,0.3855439601992757,0.12870069431261832,0.0,5.027680129500538,4.503624798263274,6.604729171188637,5.026521063944983,4.53066874433199,6.518335932554066,27265.33831296343,20379.594162480622,0.7474542924481272,1.0258670669471641,0.6354034531646682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532060252208674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15399.14728816961,1471.9849466622593,0.3855439601992757,0.12870069431261832,6.275844827686256,3.666369110950948
476.0,-30.282777863894882,5.378513316724767,34.95771178230822,23.857866308558755,4.843537769514453,-26.770185937321074,-40.23842769730834,1.3309458429407182,0.6153863001786704,-4.415606245489155,39.91675221889327,42020.040973059506,25824.85919735213,25824.85919735213,67844.90017041164,76974.41481106527,76974.5845010991,25824.916128232882,102799.50062933197,102799.2740084174,-0.2266209145745961,130080.95086374349,91194.20214934468,56239.828311339246,38838.19315333937,27281.450234411524,0.0,66119.6433877509,20391.637084937694,1472.9338063147077,102799.50062933197,362806.88431590213,1532241.9413434896,4.223298971387049,1550946.9551381164,4.274855362964062,0.7474542925587091,0.09519202044627252,4.027634451161993,1.2662177007878204,1.0,0.0,4.027634451162819,1.2855265615536484,1.2858179470214117,3.1330620242450036,19245.80613431278,1962.5260546988811,4632.441516551485,4632.441516551485,5.5747836438045,5.378513316724767,-1.6292459018472418,7.007759218572009,3.666846492484707,3.666846492484707,1.047670426424202,0.0,0.0,0.00022665443674246092,7.675436146884798e-05,0.00014990007527361293,0.0006037427074037794,0.09519202053161764,0.0713678598930308,0.023824160638586844,0.09519202044628328,0.07136785982904541,0.023824160617227117,0.3855432338487043,0.3855432338487043,0.12870280753968272,0.0,5.030208372167067,4.505493691192953,6.609220336586702,5.0309925456678,4.503742407098343,6.617668873772288,27281.450234411524,20391.637084937694,0.7474542924481272,1.0260929535349,0.635515239043833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531983916963458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15399.247174504111,1472.9338063147077,0.3855432338487043,0.12870280753968272,6.275844827686256,3.666846492484707
477.0,-30.281509918361547,5.377998960195157,34.95767520956821,23.87988493954765,4.869137366775253,-26.766484720561202,-40.233236260805256,1.3541121689742148,0.6158645404071876,-4.410546189246737,39.914384074503936,42003.984942225594,25811.72278355321,25811.72278355321,67815.7077257788,76959.92261285277,76959.59123003756,25811.611640492367,102771.20287052993,102771.64539640598,0.4425258760456927,130036.56297315797,91189.56118729863,56233.62351666859,38839.9307451445,27265.36010262804,0.0,66105.29084777254,20379.610450141463,1471.9823801824366,102771.20287052993,362878.09580621833,1531979.6127680647,4.221747276766361,1550845.0282200905,4.273735577162701,0.7474542926787577,0.09516528382031408,4.027634451161993,1.2661785426223657,1.0,0.0,4.027634451161587,1.2854180096955234,1.2857094091002943,3.1333266072069565,19244.826696435048,1962.426179830528,4632.441516551485,4632.441516551485,5.57194790076231,5.377998960195157,-1.6253481575642383,7.003347117759395,3.6672902000192016,3.6672902000192016,1.0477972000054863,0.0,0.0,0.00022668441924006844,7.679955797452265e-05,0.00014988486126554578,0.0006036814309407479,0.09516528383159535,0.07134735694060933,0.023817926890986028,0.09516528382032821,0.07134735693215152,0.023817926888162554,0.38554243523095044,0.38554243523095044,0.12870584040481584,0.0,5.027550525585411,4.509620864069291,6.5860145792613025,5.026410729653946,4.535588350311457,6.5029635050394745,27265.36010262804,20379.610450141463,0.7474542924481272,1.0258741298324368,0.635410334082827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531912671298168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15399.185115349377,1471.9823801824366,0.38554243523095044,0.12870584040481584,6.275844827686256,3.6672902000192016
478.0,-30.280331660611047,5.377370663187407,34.95772992639069,23.85779188424351,4.843039427256072,-26.76803387227349,-40.23642959129063,1.3307416389171864,0.6153763514517436,-4.415724359903472,39.91690563034026,42022.322504112235,25825.395640929983,25825.395640929983,67847.71814504222,76976.13923595601,76976.03068922932,25825.35922364288,102801.3899128722,102801.534876886,0.1449640138016548,130083.64314246809,91194.73735647993,56240.92062463065,38837.5741464992,27282.25322959589,0.0,66119.8273760951,20392.237288578588,1472.9772834877076,102801.3899128722,362805.2221918781,1532254.2423402371,4.223352224874724,1550953.558269908,4.274893147623023,0.7474542926116166,0.09519382481894369,4.027634451161993,1.2662196058360862,1.0,0.0,4.027634451162823,1.2855273984161277,1.285818858441955,3.1330599846602722,19245.919085493053,1962.5375725138608,4632.441516551485,4632.441516551485,5.574899445283252,5.377370663187407,-1.628777451735799,7.0061481149232065,3.6677658913273103,3.6677658913273103,1.047933111807803,0.0,0.0,0.0002267122842095858,7.677175401393171e-05,0.00014994053019565408,0.0006039056450415115,0.09519382489452365,0.07136843125111958,0.023825393643404063,0.09519382481894356,0.071368431194456,0.023825393624487688,0.38554171704769596,0.38554171704769596,0.12870793169453565,0.0,5.030217084229378,4.511353879039007,6.59147310706328,5.031100711355236,4.50860732202284,6.603328895988284,27282.25322959589,20392.237288578588,0.7474542924481272,1.0261327174845563,0.6355479766316654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531836539756025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15399.281202273109,1472.9772834877076,0.38554171704769596,0.12870793169453565,6.275844827686256,3.6677658913273103
479.0,-30.27906476932188,5.376857560132657,34.95769323752042,23.881292959582083,4.870398454802528,-26.76415763976519,-40.230944229383,1.3554913252456964,0.6158788254005003,-4.410407883098327,39.914417061972685,42005.04259630703,25811.572366570064,25811.572366570064,67816.6149628771,76960.52565856733,76960.18024884579,25811.45652058347,102771.63676942926,102772.0980251374,0.4612557081418345,130036.97783588787,91189.68778807628,56234.20472581538,38839.42562473432,27265.34106645861,0.0,66104.76669119293,20379.596215577134,1471.9772834877076,102771.63676942926,362880.0423785893,1531978.5632950796,4.221721738272895,1550846.4479936047,4.273716564372591,0.7474542924624474,0.09516571330177594,4.027634451161993,1.2661775117972867,1.0,0.0,4.0276344511643725,1.2854114320885832,1.28570290434091,3.1333426408210374,19244.853414515423,1962.428904316502,4632.441516551485,4632.441516551485,5.571915430415384,5.376857560132657,-1.6246996342532412,7.001557194385898,3.668206353330298,3.668206353330298,1.0480589580943709,0.0,0.0,0.0002267422488211465,7.681952016696942e-05,0.0001499227286541771,0.000603833946939775,0.09516571324427778,0.07134689382877386,0.02381881941550392,0.09516571330181031,0.07134689387188092,0.02381881942989501,0.3855409207179099,0.3855409207179099,0.128710993220051,0.0,5.027436062452011,4.515397664940565,6.568027040430707,5.026286708498844,4.5415117315390034,6.484506630292174,27265.34106645861,20379.596215577134,0.7474542924481272,1.0258959884039986,0.6354313720299889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45317657940415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15399.209487412722,1471.9772834877076,0.3855409207179099,0.128710993220051,6.275844827686256,3.668206353330298
480.0,-30.27789421924747,5.376231440559024,34.957747114818304,23.858951310999714,4.8439791633032705,-26.765745843266384,-40.23420758368445,1.3318307873212738,0.6153946273129236,-4.415543588072048,39.91691782437116,42023.637513059955,25825.13434883596,25825.13434883596,67848.77186189592,76977.03678166319,76976.59279434099,25824.985394904706,102801.5781892457,102802.17113049915,0.5929412534460425,130083.6742848081,91195.03156314904,56241.632294542,38837.11029845226,27282.096095562403,0.0,66119.20639401466,20392.11982930079,1472.9640465381449,102801.5781892457,362807.76604304,1532250.9391131797,4.22331350793469,1550954.0831260046,4.274864620571584,0.7474542922901621,0.09519402199271527,4.027634451161993,1.2662193442834546,1.0,0.0,4.027634451161196,1.2855221782988984,1.2858137112602919,3.1330727070704203,19245.981175454734,1962.5439039279197,4632.441516551485,4632.441516551485,5.574843040449411,5.376231440559024,-1.628099125936934,7.004330566495957,3.668680518347427,3.668680518347427,1.0481944338135505,0.0,0.0,0.00022676993800612585,7.67910997930553e-05,0.00014997883821307056,0.0006040599357322138,0.09519402191034702,0.07136779419145343,0.02382622771889359,0.09519402199274463,0.07136779425320564,0.02382622773950964,0.3855402032130118,0.3855402032130118,0.1287130810278256,0.0,5.030076933600753,4.517306637704735,6.572850512154673,5.030938215384992,4.51534245975796,6.582250335832441,27282.096095562403,20392.11982930079,0.7474542924481272,1.0261582913983345,0.6355738340632001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531689727269448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15399.311529245591,1472.9640465381449,0.3855402032130118,0.1287130810278256,6.275844827686256,3.668680518347427
481.0,-30.276640282170014,5.37572049638543,34.95770961186188,23.883122100401692,4.872123082173549,-26.76180280225005,-40.22861430477349,1.357285602257057,0.6158969682814472,-4.410228447231168,39.91442830055672,42005.85395512786,25811.31330083126,25811.31330083126,67817.16725595912,76960.95687825176,76960.61792587272,25811.199622332395,102771.81754820512,102772.27017908302,0.45263087790226564,130037.00034143313,91189.83856000638,56234.73563689629,38839.0032479001,27265.18279322801,0.0,66104.18604112811,20379.477913827748,1471.9640465381449,102771.81754820512,362882.5678381826,1531975.2411979735,4.221683202707922,1550846.931700052,4.273688154652855,0.7474542924718444,0.09516590298293177,4.027634451161993,1.2661760743567725,1.0,0.0,4.027634451162458,1.2854029116897185,1.2856944557372754,3.1333634104403036,19244.88523372398,1962.432148972787,4632.441516551485,4632.441516551485,5.571859506182369,5.37572049638543,-1.6240234919811307,6.999743988366561,3.669119734876269,3.669119734876269,1.0483199242503625,0.0,0.0,0.0002267996031543487,7.683981730271077e-05,0.00014995978585163793,0.0006039831997849318,0.09516590294169211,0.07134625961317369,0.023819643328518422,0.09516590298297312,0.07134625964409123,0.023819643338840544,0.3855394219518843,0.3855394219518843,0.12871608924935685,0.0,5.027291962126753,4.52136897329774,6.549336711818512,5.026125415512638,4.547555620459548,6.465540179026448,27265.18279322801,20379.477913827748,0.7474542924481272,1.0259133546212225,0.6354492275117499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531619445699833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15399.238487975803,1471.9640465381449,0.3855394219518843,0.12871608924935685,6.275844827686256,3.669119734876269
482.0,-30.275485914567472,5.375094996637737,34.95776388618358,23.860150307323806,4.844970749210792,-26.76347893630889,-40.23200789289547,1.3329637709514188,0.6154060655030662,-4.415434934263163,39.916961857711044,42024.91911389076,25825.059969723163,25825.059969723163,67849.97908361393,76977.88463074907,76977.29053402029,25824.86065814527,102802.15119216556,102802.94460047224,0.7934083066793391,130084.31276046718,91195.30850039453,56242.34298353301,38836.62835206836,27282.161568301613,0.0,66118.78992036998,20392.16876675608,1472.9640465381449,102802.15119216556,362809.29504417174,1532251.2655054634,4.223296609087463,1550955.9784123641,4.274851828764576,0.7474542922745966,0.09519458219425839,4.027634451161993,1.2662190025066962,1.0,0.0,4.027634451162727,1.2855167543212285,1.2858083593023981,3.1330859264363635,19246.039620842846,1962.549863698903,4632.441516551485,4632.441516551485,5.574826984313024,5.375094996637737,-1.6274743667859828,7.002569363423719,3.6695926524514997,3.6695926524514997,1.0484550435575712,0.0,0.0,0.00022682691588819034,7.681025571156373e-05,0.0001500166601766266,0.0006042122687756427,0.09519458213138166,0.07136744653604768,0.02382713559533398,0.09519458219428922,0.0713674465831864,0.023827135611071984,0.38553872159576674,0.38553872159576674,0.12871811788970286,0.0,5.029968649193506,4.523284426423231,6.554285432991492,5.0308409997662125,4.5212129977631434,6.56405259736556,27282.161568301613,20392.16876675608,0.7474542924481272,1.0261830134116021,0.6355972207674003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531544158171459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15399.342765812893,1472.9640465381449,0.38553872159576674,0.12871811788970286,6.275844827686256,3.6695926524514997
483.0,-30.274232976401823,5.374584710374096,34.95772674988459,23.884569899551593,4.873402811598021,-26.759507919999468,-40.22636516075579,1.3586777551917417,0.6159083275369994,-4.410120660821943,39.91447226456571,42006.926138892675,25811.234351636864,25811.234351636864,67818.16049052954,76961.64537588536,76961.2752440532,25811.110217603422,102772.38546165664,102772.87972752223,0.49426586559275165,130037.63325243624,91190.07344085429,56235.35420384599,38838.57693000922,27265.24779077959,0.0,66103.8247207888,20379.526493959438,1471.9640465381449,102772.38546165664,362884.0848783083,1531975.5759455615,4.221666476388193,1550848.8239034521,4.27367550280835,0.7474542923776865,0.09516645834561628,4.027634451161993,1.2661752803577113,1.0,0.0,4.027634451163319,1.2853962751716375,1.285687890935368,3.133379588037306,19244.934803446144,1962.4372036777233,4632.441516551485,4632.441516551485,5.571842463507546,5.374584710374096,-1.6234014436149518,6.997986153989048,3.670030160854921,3.670030160854921,1.0485800459585488,0.0,0.0,0.0002268565642651937,7.68594154217357e-05,0.000149997148843458,0.0006041336842579848,0.09516645830796147,0.07134591662817326,0.023820541679788206,0.09516645834565189,0.07134591665640293,0.023820541689213354,0.38553795842767785,0.38553795842767785,0.12872107391553872,0.0,5.027186151833348,4.527276541381184,6.5309978946485785,5.026028988358917,4.553181527487027,6.448101631361283,27265.24779077959,20379.526493959438,0.7474542924481272,1.0259339875866758,0.6354689205401157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531474849544757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15399.26719318972,1471.9640465381449,0.38553795842767785,0.12872107391553872,6.275844827686256,3.670030160854921
484.0,-30.27306959732655,5.373960501297958,34.95778087318042,23.863473312836163,4.8484166636925625,-26.760959258172058,-40.22941959612069,1.3363063245361066,0.615420061580437,-4.415299043248367,39.91699184113029,42024.62363484053,25824.905089136526,25824.905089136526,67849.52872397706,76977.39521884496,76977.58204849865,25824.96776803155,102802.54981653021,102802.3003079815,-0.2495085487171309,130084.68286795975,91195.23902198389,56242.46743797162,38836.41287112473,27282.13305142954,0.0,66118.54592255427,20392.147461898938,1472.958548766917,102802.54981653021,362811.20734057727,1532250.087283724,4.223271101560471,1550957.2689619758,4.274832854063587,0.7474542926485149,0.09519497748829034,4.027634451161993,1.2662152363685895,1.0,0.0,4.027634451161546,1.285500981812947,1.2857926567259828,3.133124367965713,19246.02495798062,1962.5483685030688,4632.441516551485,4632.441516551485,5.574793550412975,5.373960501297958,-1.6268332034786321,7.000793704776591,3.6705013828264526,3.6705013828264526,1.0487146808075578,0.0,0.0,0.0002268840965951011,7.68328014473588e-05,0.0001500512951477423,0.0006043517657785233,0.09519497750696945,0.07136698964605168,0.02382798786091777,0.09519497748832748,0.07136698963204809,0.023827987856242256,0.38553727227113177,0.38553727227113177,0.12872306214916993,0.0,5.029848857375896,4.528852546368228,6.536916461448925,5.0307191048287905,4.525475037197623,6.550620007948055,27282.13305142954,20392.147461898938,0.7474542924481272,1.0261799889466763,0.6355950973886306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531399623423014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15399.372535062852,1472.958548766917,0.38553727227113177,0.12872306214916993,6.275844827686256,3.6705013828264526
485.0,-30.27182073466726,5.373451547327821,34.95774359512778,23.88647444257515,4.875183688222537,-26.7571584768822,-40.22405130146069,1.3605214304375695,0.6159223581064452,-4.409984524917125,39.91450220958184,42007.75125291055,25811.07447641653,25811.07447641653,67818.82572932707,76962.1542080533,76961.82196518323,25810.963050930175,102772.78501611341,102773.22868446982,0.44366835641267244,130038.00427739928,91190.32955272814,56235.92659758575,38838.22550571377,27265.219261285856,0.0,66103.44476699963,20379.5051653927,1471.958548766917,102772.78501611341,362886.0009305978,1531974.3925015295,4.22164092462338,1550850.112732806,4.273656489243869,0.7474542922282584,0.09516685449850373,4.027634451161993,1.2661741248006004,1.0,0.0,4.0276344511611475,1.2853875242087303,1.2856792113751856,3.133400920194366,19244.98885380633,1962.4427152805833,4632.441516551485,4632.441516551485,5.571807951421477,5.373451547327821,-1.6227618060451778,6.996213353372998,3.6709373876057745,3.6709373876057745,1.0488392536016498,0.0,0.0,0.00022691365539123423,7.687958226589916e-05,0.00015003407312533506,0.0006042824017677572,0.09516685442155069,0.07134545829115378,0.023821396130396907,0.0951668544985374,0.07134545834884456,0.023821396149659172,0.38553650380789173,0.38553650380789173,0.1287260324610572,0.0,5.027065764963481,4.532862994279185,6.513574227748791,5.025906883023595,4.558842597958858,6.430457204378968,27265.219261285856,20379.5051653927,0.7474542924481272,1.0259499481210668,0.6354850552944525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453132977507535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15399.30383177138,1471.958548766917,0.38553650380789173,0.1287260324610572,6.275844827686256,3.6709373876057745
486.0,-30.270668311085338,5.372828056182445,34.95779807547621,23.8633677357808,4.847887846643196,-26.758850715373217,-40.22746231695635,1.3360702509247202,0.6154313535132587,-4.41519182935977,39.917035680167224,42026.880826289664,25824.81893744508,25824.81893744508,67851.69976373474,76979.11660328647,76978.5020797403,25824.61277816432,102803.11485790463,102803.93554073156,0.8206828269321704,130085.31266262509,91195.77680786642,56243.541030843844,38835.81753002509,27282.19780472046,0.0,66118.01533474555,20392.19585701097,1472.958548766917,102803.11485790463,362812.7160900132,1532250.4227202125,4.223254463716382,1550959.1558880578,4.274820278083273,0.7474542924647604,0.09519553009417231,4.027634451161993,1.2662171166902412,1.0,0.0,4.027634451162115,1.2855019699804948,1.2857937181871182,3.1331219595276893,19246.13845338486,1962.5599418134493,4632.441516551485,4632.441516551485,5.574774952943125,5.372828056182445,-1.626215200716782,6.999043256899227,3.6714071206602794,3.6714071206602794,1.048973463045794,0.0,0.0,0.000226940934759841,7.684985467507398e-05,0.00015009108008476703,0.0006045120049615214,0.09519553007614837,0.07136664888641753,0.023828881189730842,0.09519553009420767,0.0713666488999298,0.023828881194242504,0.3855358182395039,0.3855358182395039,0.1287280172260302,0.0,5.029744184802553,4.534740704405067,6.5186445215824165,5.030623182873001,4.532515117957757,6.528901579739738,27282.19780472046,20392.19585701097,0.7474542924481272,1.0262210597249752,0.6356343367766546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531254795076265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15399.403762023561,1472.958548766917,0.3855358182395039,0.1287280172260302,6.275844827686256,3.6714071206602794
487.0,-30.269420549790905,5.372319848785023,34.95776112297525,23.888802306633465,4.877512792326106,-26.7547650481811,-40.22163280807433,1.3628572907162224,0.6159335413215672,-4.409878459192948,39.914545867089295,42008.09052458051,25810.98488769063,25810.98488769063,67819.07541227114,76962.15722314,76962.30802686543,25811.03546310091,102773.34348996634,102773.14211083064,-0.2013791357021546,130038.62686172614,91190.30671326138,56236.24001470166,38837.851887288576,27265.283371759797,0.0,66103.13525904837,20379.553097522185,1471.958548766917,102773.34348996634,362887.4937639737,1531974.737309218,4.22162450796839,1550851.991747342,4.27364408638462,0.7474542926860039,0.09516740082119815,4.027634451161993,1.2661715466389434,1.0,0.0,4.027634451161996,1.2853764693189849,1.285668227014299,3.1334278690319457,19244.98403371975,1962.4422237685399,4632.441516551485,4632.441516551485,5.57178861200282,5.372319848785023,-1.6221466480457725,6.994466496830795,3.671841453410304,3.671841453410304,1.0490975581172297,0.0,0.0,0.00022697047430335294,7.690066629580791e-05,0.00015006980800754503,0.0006044263288104543,0.09516740083162337,0.07134512331893325,0.02382227751269011,0.09516740082119801,0.07134512331111767,0.023822277510080477,0.3855350722745374,0.3855350722745374,0.12873092168531966,0.0,5.026963229575358,4.538503313194951,6.496063663794587,5.02581200051452,4.5634901434663675,6.415985960512728,27265.283371759797,20379.553097522185,0.7474542924481272,1.0259585289940976,0.6354931632207313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531185605803254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15399.327992372113,1471.958548766917,0.3855350722745374,0.12873092168531966,6.275844827686256,3.671841453410304
488.0,-30.268264583713016,5.371697123939919,34.957815910095775,23.866660880763106,4.8512912480666115,-26.756346618764066,-40.224895359110064,1.3393732831177105,0.6154425038573095,-4.415086022185608,39.91707945528482,42026.61948017707,25824.726981412496,25824.726981412496,67851.34646158956,76978.67845513267,76978.87805733319,25824.793943751116,102803.67200108431,102803.40543654517,-0.2665645391389262,130085.93390480807,91195.74647509855,56243.68750014305,38835.62108328389,27282.261903723753,0.0,66117.88298700764,20392.243769412602,1472.958548766917,102803.67200108431,362814.2050485201,1532250.7724303643,4.223238095722995,1550961.0400646478,4.274807927813173,0.7474542925133809,0.09519607522240256,4.027634451161993,1.266213495614939,1.0,0.0,4.027634451159945,1.285486383478229,1.2857782013071157,3.1331599485823762,19246.132051897086,1962.559289043362,4632.441516551485,4632.441516551485,5.574755102496602,5.371697123939919,-1.6256013289296223,6.997298452869542,3.6723095242723858,3.6723095242723858,1.049231292649253,0.0,0.0,0.00022699784384507232,7.687222516752856e-05,0.00015012561867754374,0.0006046511137876836,0.0951960752101996,0.07136631564594335,0.02382975956425624,0.09519607522243972,0.07136631565509163,0.023829759567310926,0.38553439359463376,0.38553439359463376,0.12873288777705982,0.0,5.029643208770324,4.540060494203431,6.502108543266445,5.030528526042929,4.536551511834716,6.516266216978238,27282.261903723753,20392.243769412602,0.7474542924481272,1.0262177703863047,0.6356316563921961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531110693349452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15399.43722752518,1472.958548766917,0.38553439359463376,0.12873288777705982,6.275844827686256,3.6723095242723858
489.0,-30.26702526387774,5.37118975055841,34.95777925671516,23.888832341786497,4.877124284993473,-26.75264778637193,-40.21967056961728,1.3627468074876377,0.6159447802714908,-4.409771907033257,39.91459003808463,42010.301142819044,25810.884805781054,25810.884805781054,67821.18594860009,76963.85957945726,76963.23042041608,25810.67380867637,102773.90422909244,102774.74438523831,0.8401561458740616,130039.25212495975,91190.88505601912,56237.326619380554,38837.28715182063,27265.347895867304,0.0,66102.63504768793,20379.601323255585,1471.958548766917,102773.90422909244,362888.99344858795,1531975.0933323754,4.2216080426518,1550853.8928640909,4.273631663848761,0.7474542925727563,0.09516794951109071,4.027634451161993,1.26617346927058,1.0,0.0,4.027634451161236,1.285376869472342,1.285668700163725,3.1334268935579734,19245.106088327746,1962.454669874804,4632.441516551485,4632.441516551485,5.571767007432268,5.37118975055841,-1.621534222662477,6.992723973220887,3.6727422020254217,3.6727422020254217,1.0493549148644061,0.0,0.0,0.00022702719031215322,7.691777669804916e-05,0.00015010941361410406,0.0006045858457158906,0.09516794954865673,0.07134478800548497,0.023823161543171767,0.09516794951113086,0.07134478797732276,0.023823161533767956,0.38553363745523417,0.38553363745523417,0.1287358247489158,0.0,5.026863113786703,4.544163776211917,6.478504984885205,5.025716687304737,4.570515671155249,6.39433725231612,27265.347895867304,20379.601323255585,0.7474542924481272,1.0259982207921419,0.6355314143303344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531041292708824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15399.364512728192,1471.958548766917,0.38553363745523417,0.1287358247489158,6.275844827686256,3.6727422020254217
490.0,-30.265871848272628,5.3705716860965245,34.957831280279734,23.868806787673407,4.853409297183609,-26.75398102257944,-40.222526353877015,1.3415184714903852,0.6154703920063866,-4.414802704330013,39.917037173885724,42027.132106096855,25824.16773542632,25824.16773542632,67851.29984152317,76978.79914960377,76978.97750881255,25824.227569798582,102803.20507861115,102802.9668850301,-0.23819358105538413,130084.95533333586,91195.75879421116,56244.09175070412,38835.1856038967,27281.750254724713,0.0,66116.93585862141,20391.8613330772,1472.9246113747226,102803.20507861115,362818.1920279621,1532241.7453581681,4.223166806476119,1550959.2201809338,4.274755936332439,0.7474542924365966,0.09519565207325173,4.027634451161993,1.2662113378057258,1.0,0.0,4.027634451161653,1.2854762201583658,1.2857681085214054,3.1331847201854917,19246.134651747154,1962.5595541542887,4632.441516551485,4632.441516551485,5.574634378687317,5.3705716860965245,-1.6248624996983043,6.995434185794829,3.673208639595233,3.673208639595233,1.0494881827414952,0.0,0.0,0.00022705450575106003,7.68928758869717e-05,0.00015016162986408835,0.0006047961536832378,0.09519565208726345,0.0713652588262235,0.023830393261039962,0.09519565207327646,0.07136525881571933,0.023830393257532397,0.38553297484981913,0.38553297484981913,0.1287377437828876,0.0,5.029445247348804,4.545829114923492,6.483830402418391,5.030273096336373,4.5430825164811495,6.495452720077708,27281.750254724713,20391.8613330772,0.7474542924481272,1.0262317658914257,0.6356485151696072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530966888469485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15399.461718901424,1472.9246113747226,0.38553297484981913,0.1287377437828876,6.275844827686256,3.673208639595233
