time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
491.0,-30.26464099181246,5.370066727145129,34.957793654840195,23.891453712154203,4.879759185840288,-26.750238161649346,-40.21724229734389,1.3653563556799515,0.6159630824031979,-4.409589900927564,39.91459315021466,42010.53128925579,25810.595074167526,25810.595074167526,67821.12636342332,76963.81297638763,76963.5003257984,25810.490223622233,102773.99054942063,102774.40805055515,0.41750113452144433,130039.14380194563,91190.94257313233,56237.66088601187,38836.97965235606,27265.153252524993,0.0,66102.13290488106,20379.455836502173,1471.9434361505912,102773.99054942063,362891.5551325089,1531971.215565988,4.221567556198966,1550854.0268100314,4.273601865008242,0.7474542925818638,0.0951680484599089,4.027634451161993,1.266170966387727,1.0,0.0,4.027634451160714,1.285364533996016,1.2856564344727506,3.133456964648502,19245.118226853927,1962.455907659999,4632.441516551485,4632.441516551485,5.571704463390967,5.370066727145129,-1.620868226437227,6.9909349535823555,3.6736408397334945,3.6736408397334945,1.049611668495284,0.0,0.0,0.00022708365850103858,7.693895571292952e-05,0.00015014470278810907,0.0006047279776088663,0.09516804851349621,0.07134413677923981,0.02382391173425639,0.09516804845993242,0.0713441367390673,0.0238239117208416,0.38553224190521973,0.38553224190521973,0.12874058775538533,0.0,5.026709868841351,4.549859371146965,6.460631587223588,5.025552983330783,4.575730469892676,6.377884572382129,27265.153252524993,20379.455836502173,0.7474542924481272,1.0260051133450692,0.6355397238044899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530897642261051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15399.397218406797,1471.9434361505912,0.38553224190521973,0.12874058775538533,6.275844827686256,3.6736408397334945
492.0,-30.263494171107617,5.369447195294592,34.957847777985954,23.869991150591545,4.85436400697023,-26.75174531060686,-40.220361727382965,1.3426151464694998,0.6154717646714971,-4.4147999137993805,39.91712564677656,42028.42742914753,25824.34382206441,25824.34382206441,67852.77125121193,76979.73696480409,76979.90664657566,25824.40074510133,102804.307391677,102804.0807868685,-0.22660480850026943,130086.43790879374,91196.12338255388,56244.81384689744,38834.788372951596,27282.130517116748,0.0,66116.91889006834,20392.145558196997,1472.9434361505912,102804.307391677,362818.23129776615,1532247.2398965834,4.223181493432349,1550963.0282491313,4.274765969453863,0.7474542923032719,0.09519671136298277,4.027634451161993,1.2662112246127801,1.0,0.0,4.027634451161253,1.2854709679611578,1.2857629275308091,3.1331975218001915,19246.21159519748,1962.5674002026667,4632.441516551485,4632.441516551485,5.574672390314113,5.369447195294592,-1.6243258724636767,6.993773067758269,3.674106129926651,3.674106129926651,1.0497446085504716,0.0,0.0,0.00022711082397356902,7.691174951251447e-05,0.00015019907446105457,0.0006049469668319888,0.09519671135795049,0.07136533673743081,0.023831374620519687,0.09519671136302356,0.07136533674120331,0.023831374621779457,0.38553159727116104,0.38553159727116104,0.12874244475886332,0.0,5.0293896698932485,4.551406240358517,6.466707939721061,5.030271678470854,4.547849798093807,6.48099191891157,27282.130517116748,20392.145558196997,0.7474542924481272,1.0262542839304079,0.6356682697060884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453082374752621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15399.495690863245,1472.9434361505912,0.38553159727116104,0.12874244475886332,6.275844827686256,3.674106129926651
493.0,-30.26226444527761,5.368943017971932,34.95781046567411,23.89290144145491,4.881042923666071,-26.747970565414597,-40.2150163432583,1.3667490437996328,0.6159738169696425,-4.409488098705495,39.91463504546374,42011.5672245041,25810.50127871916,25810.50127871916,67822.06850322326,76964.4847709589,76964.1406928845,25810.385890074573,102774.52658295908,102774.98604967806,0.45946671898127533,130039.74136493096,91191.17479343705,56238.257246968315,38836.57505163193,27265.21478197189,0.0,66101.78983360382,20379.501819673715,1471.9434361505912,102774.52658295908,362892.9879758755,1531971.544515277,4.221551794263712,1550855.8299805564,4.273589960034319,0.7474542923149428,0.09516857282762527,4.027634451161993,1.2661701223859567,1.0,0.0,4.027634451161918,1.2853578967316368,1.2856498680680513,3.1334731450309063,19245.167235089753,1962.460905109263,4632.441516551485,4632.441516551485,5.571684215871807,5.368943017971932,-1.6202634328253218,6.989206450797254,3.674536015696981,3.674536015696981,1.0498674330562803,0.0,0.0,0.00022713995659934459,7.695837487626868e-05,0.0001501815817230759,0.0006048765124778608,0.09516857273337506,0.07134381652061772,0.023824756212757342,0.0951685728276551,0.07134381659127308,0.02382475623635219,0.3855308753135604,0.3855308753135604,0.1287452727480887,0.0,5.026609770066955,4.555363733638785,6.443553278529578,5.025461915675123,4.581129750711,6.361170734577854,27265.21478197189,20379.501819673715,0.7474542924481272,1.0260246912216726,0.6355586941028168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530754898542806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15399.425989607247,1471.9434361505912,0.3855308753135604,0.1287452727480887,6.275844827686256,3.674536015696981
494.0,-30.261125884599334,5.368324284455533,34.9578648829841,23.870646440796577,4.8547436878193135,-26.749575558272724,-40.218286228459306,1.3431933614926916,0.6154824590956878,-4.414698440160166,39.917167629510125,42030.05192921316,25824.248021967855,25824.248021967855,67854.29995118102,76980.86069525979,76980.6607644677,25824.180952538965,102804.84171700667,102805.10871722765,0.2670002209779341,130087.033706856,91196.44487593378,56245.63610988694,38834.23196227427,27282.191989849332,0.0,66116.4239521236,20392.19151343108,1472.9434361505912,102804.84171700667,362819.6592900633,1532247.5759027726,4.223165797853824,1550964.8352809758,4.274754125274746,0.7474542925663099,0.09519723416635878,4.027634451161993,1.2662116966163741,1.0,0.0,4.027634451161845,1.2854681442136537,1.285760175271525,3.133204404396794,19246.27944380098,1962.5743188347685,4632.441516551485,4632.441516551485,5.574651710053777,5.368324284455533,-1.6237223824103766,6.99204666686591,3.674999667530136,3.674999667530136,1.0499999050086104,0.0,0.0,0.00022716693256118686,7.692985004671734e-05,0.00015023708251446952,0.0006051000493773445,0.09519723424456589,0.07136501862820054,0.023832215616365345,0.0951972341663935,0.07136501856957224,0.023832215596786537,0.3855302387728991,0.3855302387728991,0.12874710822864985,0.0,5.029291444981595,4.557010970237968,6.449334254236646,5.030180899255868,4.553854578286121,6.462438472329325,27282.191989849332,20392.19151343108,0.7474542924481272,1.0262850876556158,0.6356975985217844,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530681073071965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15399.525762813995,1472.9434361505912,0.3855302387728991,0.12874710822864985,6.275844827686256,3.674999667530136
495.0,-30.259896917043125,5.367820938185005,34.95782784043806,23.89430251149463,4.882290068799622,-26.74571474713095,-40.21280729267744,1.36810789888726,0.6159844381318749,-4.409387426773595,39.91467692284998,42012.63450887197,25810.4015524633,25810.4015524633,67823.03606133527,76965.11593687169,76964.77052390545,25810.28571755223,102775.05624145767,102775.51748933499,0.46124787731969263,130040.33204057385,91191.35520794756,56238.873779947055,38836.09047555612,27265.275799116178,0.0,66101.3662746723,20379.547429799135,1471.9434361505912,102775.05624145767,362894.4049150248,1531971.8865474581,4.221536253517559,1550857.63238385,4.273578240334121,0.7474542924102661,0.09516909117492367,4.027634451161993,1.2661693256394946,1.0,0.0,4.0276344511624735,1.2853514183628976,1.2856434603361728,3.133488938217251,19245.205310127545,1962.4647876825977,4632.441516551485,4632.441516551485,5.5716626880758255,5.367820938185005,-1.6196624636193757,6.987483401804381,3.6754279212826426,3.6754279212826426,1.0501222632236122,0.0,0.0,0.00022719605384940867,7.697765105388237e-05,0.0001502184027955263,0.0006050248142977908,0.09516909122133048,0.07134350253315042,0.02382558868818006,0.09516909117496553,0.07134350249836156,0.023825588676562114,0.3855295330485462,0.3855295330485462,0.12874988969447737,0.0,5.026513291875858,4.56090906307179,6.426369669727876,5.02537186490548,4.586436772668151,6.344743021289901,27265.275799116178,20379.547429799135,0.7474542924481272,1.0260459031891849,0.6355789127609867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530612721257428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15399.453121638056,1471.9434361505912,0.3855295330485462,0.12874988969447737,6.275844827686256,3.6754279212826426
496.0,-30.25876002405209,5.367203044995407,34.957882507675045,23.873036715108924,4.8571140480689445,-26.747208914099318,-40.215913591068215,1.345562938116141,0.6154930116009609,-4.414598368341963,39.917209482745356,42030.4334661368,25824.147182751727,25824.147182751727,67854.58064888853,76980.94928139572,76981.15278394654,25824.215450029194,102805.36823397574,102805.09646414744,-0.2717698282940546,130087.62101942909,91196.53810921361,56246.02229395469,38833.9064613988,27282.25278545335,0.0,66116.15924685216,20392.23694583339,1472.9434361505912,102805.36823397574,362821.0675594898,1532247.9216638887,4.223150358854656,1550966.636740505,4.274742498204577,0.7474542922168929,0.09519774954732146,4.027634451161993,1.266209471221082,1.0,0.0,4.027634451162686,1.2854569316071314,1.2857490321891722,3.1332317342802596,19246.299119938136,1962.576325242375,4632.441516551485,4632.441516551485,5.574629942004302,5.367203044995407,-1.6231228820612387,6.990325927056646,3.675889952298459,3.675889952298459,1.0502542720852739,0.0,0.0,0.00022722299642594616,7.695054676550222e-05,0.00015027244966044393,0.0006052424953129103,0.09519774945228057,0.0713647077517708,0.023833041700509768,0.09519774954735985,0.07136470782301792,0.02383304172430354,0.3855289096273426,0.3855289096273426,0.12875168790518202,0.0,5.029196434058065,4.562354694377007,6.43276544083227,5.030091379942917,4.5583899712241305,6.44833034985902,27282.25278545335,20392.23694583339,0.7474542924481272,1.0262934420546992,0.6357059143319476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530538942688966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15399.555639512968,1472.9434361505912,0.3855289096273426,0.12875168790518202,6.275844827686256,3.675889952298459
497.0,-30.257538551162398,5.366700587770466,34.95784570203151,23.897871979884826,4.886011939175289,-26.743219625106967,-40.21023450242353,1.3716930131145215,0.6159950015228901,-4.409287345014756,39.91471890556672,42012.15337490322,25810.29486699299,25810.29486699299,67822.4482418962,76964.50690521607,76965.09153766125,25810.490925363345,102775.5824630246,102774.80177220906,-0.7806908155471319,130040.91905556674,91191.30126897487,56238.94773864039,38835.94836703831,27265.33659254213,0.0,66101.28495958044,20379.592866758958,1471.9434361505912,102775.5824630246,362895.8135518967,1531972.238437777,4.221520836637301,1550859.439322157,4.273566630992212,0.7474542922874964,0.09516960632821232,4.027634451161993,1.2661652880581102,1.0,0.0,4.027634451162211,1.2853345168565469,1.2856266268344085,3.1335301420303394,19245.19392673927,1962.4636269000393,4632.441516551485,4632.441516551485,5.571639658001959,5.366700587770466,-1.6190648693523961,6.985765457122862,3.676316589416572,3.676316589416572,1.0503761684047348,0.0,0.0,0.0002272519466935958,7.700010685122172e-05,0.0001502518398423741,0.0006051594864996201,0.09516960634504504,0.07134319244520476,0.023826413899840273,0.09516960632825146,0.07134319243258624,0.02382641389562608,0.385528205864721,0.385528205864721,0.12875446539697255,0.0,5.0264192948830555,4.565904448276115,6.410859373190988,5.025282346537665,4.590039417302478,6.333462617168493,27265.33659254213,20379.592866758958,0.7474542924481272,1.0260382726806023,0.635572415885603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45304706922676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15399.486349161147,1471.9434361505912,0.385528205864721,0.12875446539697255,6.275844827686256,3.676316589416572
498.0,-30.256406086055723,5.366083626700114,34.9579006066296,23.875146579835587,4.85913210318306,-26.744888276500102,-40.2136120252311,1.3476142936274116,0.6155036787950507,-4.414497230896062,39.917251952477706,42031.05850777581,25824.035328442234,25824.035328442234,67855.09383621805,76981.32877938905,76981.73020629841,25824.169990481114,102805.90019677952,102805.36410783128,-0.5360889482399216,130088.21449042408,91196.78426705589,56246.51399544265,38833.63363512582,27282.314293644573,0.0,66115.94792877039,20392.282917276927,1472.9434361505912,102805.90019677952,362822.4908294105,1532248.27776406,4.223134773870682,1550968.4647371047,4.274730767631296,0.7474542921026065,0.09519827034164605,4.027634451161993,1.266207977733575,1.0,0.0,4.02763445116163,1.2854472099504175,1.2857393800473191,3.1332554304718183,19246.351069579658,1962.581622631547,4632.441516551485,4632.441516551485,5.574605796138869,5.366083626700114,-1.6225255279202377,6.9886091546203515,3.6767770198953738,3.6767770198953738,1.0505077199701067,0.0,0.0,0.00022727879041371124,7.697062843997423e-05,0.000150308161973737,0.0006053863314562602,0.09519827019893774,0.071364393992593,0.023833876206344737,0.09519827034168646,0.0713643940995728,0.023833876242073247,0.3855275664428231,0.3855275664428231,0.12875631359926196,0.0,5.029102809683934,4.567354447313733,6.417242653832091,5.030000909691125,4.563408447430845,6.432761866091369,27282.314293644573,20392.282917276927,0.7474542924481272,1.0263044841967828,0.6357173998784335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530397364994485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15399.59295585299,1472.9434361505912,0.3855275664428231,0.12875631359926196,6.275844827686256,3.6767770198953738
499.0,-30.255181618864647,5.365582161547231,34.95786403337555,23.899413656350248,4.887401420162833,-26.740959110965687,-40.2080211211927,1.3731789122648563,0.6160057484076447,-4.409185537908453,39.91476170853914,42013.15694542119,25810.175818345917,25810.175818345917,67823.3327637671,76965.13107954133,76965.73823794893,25810.37942827979,102776.1176662287,102775.30689788725,-0.8107683414564235,130041.51613702114,91191.53659066734,56239.56245655099,38835.526815684825,27265.39847079244,0.0,66100.92528647726,20379.639130593194,1471.9434361505912,102776.1176662287,362897.24647719506,1531972.6013118224,4.221505167601467,1550861.2815659505,4.273554833002594,0.7474542927522042,0.09517013032104293,4.027634451161993,1.266164511092939,1.0,0.0,4.0276344511632916,1.2853274443613967,1.2856196245488807,3.1335473842333514,19245.243589498146,1962.46869109208,4632.441516551485,4632.441516551485,5.5716139591028675,5.365582161547231,-1.6184688881083678,6.9840510496556,3.677202070952102,3.677202070952102,1.050629163129172,0.0,0.0,0.00022730781821953441,7.701943050536362e-05,0.0001502883877141708,0.0006053066879671851,0.09517013031839128,0.07134287688133562,0.02382725343705567,0.09517013032107322,0.07134287688332339,0.02382725343771955,0.38552685347487864,0.38552685347487864,0.12875911998636783,0.0,5.026325934100498,4.570985634767737,6.395094311445064,5.025191286316101,4.595448371107125,6.316727864161692,27265.39847079244,20379.639130593194,0.7474542924481272,1.0260572370178638,0.635591056605317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530329381655014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15399.518317731694,1471.9434361505912,0.38552685347487864,0.12875911998636783,6.275844827686256,3.677202070952102
500.0,-30.25405436984519,5.364966209609773,34.957919159131,23.876225994341098,4.8599889073239595,-26.742685684339282,-40.21148270750416,1.3486202218205043,0.6155144188801955,-4.414395427485854,39.917294901149575,42032.388596459554,25823.914232495023,25823.914232495023,67856.30282895458,76982.23800480178,76982.45009556538,25823.985378954658,102806.43547452004,102806.1522372968,-0.283237223236938,130088.81175745114,91197.0912696093,56247.24186127709,38833.166009258006,27282.3762829311,0.0,66115.54229218911,20392.329261839655,1472.9434361505912,102806.43547452004,362823.92347562395,1532248.6445260989,4.223119109258631,1550970.3133500372,4.2747189835023045,0.747454292483968,0.0951987944778071,4.027634451161993,1.266207886519842,1.0,0.0,4.027634451162868,1.2854423841072902,1.2857346247795198,3.133267193425469,19246.41586001026,1962.5882294168,4632.441516551485,4632.441516551485,5.574579655291373,5.364966209609773,-1.621930489500183,6.9868966991099555,3.6776609350088156,3.6776609350088156,1.050760267145376,0.0,0.0,0.0002273345443446296,7.698921152616803e-05,0.00015034533281846156,0.0006055360420310517,0.09519879450491314,0.07136407877664279,0.023834715728270357,0.09519879447784221,0.07136407875632322,0.023834715721483872,0.38552621496219347,0.38552621496219347,0.1287609662583836,0.0,5.029009849066256,4.572580372675873,6.401042221393368,5.029909846366024,4.569212575215829,6.414822086454478,27282.3762829311,20392.329261839655,0.7474542924481272,1.0263290669094476,0.6357414178152367,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530255875996156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15399.623234510786,1472.9434361505912,0.38552621496219347,0.1287609662583836,6.275844827686256,3.6776609350088156
501.0,-30.252835587075086,5.364465248784586,34.95788250764592,23.89967475263404,4.887318492230912,-26.738855637707562,-40.20603488953782,1.3733385428792668,0.61601841795175,-4.409109175130011,39.91479656988011,42015.05591388836,25810.115299022524,25810.115299022524,67825.17121291088,76966.53165917302,76966.43395453566,25810.082534548135,102776.5164890838,102776.64695819555,0.1304691117402399,130041.9624263301,91191.95670014781,56240.48095492734,38834.97305024497,27265.445937246288,0.0,66100.41898749126,20379.674382960373,1471.9434361505912,102776.5164890838,362898.321278921,1531972.9292784785,4.221493568445072,1550862.7820024323,4.273546310539284,0.7474542844399429,0.09517052108547852,4.027634451161993,1.2661655814806005,1.0,0.0,4.027634451163542,1.2853265820501163,1.2856188335424878,3.1335494864953715,19245.33225024001,1962.4777319716736,4632.441516551485,4632.441516551485,5.571600894863811,5.364465248784586,-1.6178939870605369,6.982359235845123,3.6780844264435943,3.6780844264435943,1.0508812646981698,0.0,0.0,0.00022736344391536555,7.703677487476427e-05,0.0001503266690406013,0.0006054608711563527,0.09517067568167642,0.071342583596767,0.023828092084909422,0.09517052212134258,0.07134246770716049,0.02382805337831803,0.3855255148899016,0.3855255148899016,0.1287637341787407,0.0,5.026248250079789,4.576420246928876,6.378328886970223,5.025127593081777,4.601671018042566,6.297652170985941,27265.445937246288,20379.674382960373,0.7474542924481272,1.0260929091197744,0.6356246534812318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530188207043617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15399.54698609667,1471.9434361505912,0.3855255148899016,0.1287637341787407,6.275844827686256,3.6780844264435943
502.0,-30.25171943472311,5.363850334839112,34.95793782336197,23.876092896703653,4.859475255796748,-26.740635290315485,-40.20956485820932,1.3483911113889677,0.6155249380987584,-4.414295754578582,39.91733724896499,42034.52325160193,25823.789673456795,25823.789673456795,67858.31292505872,76983.78636058354,76983.32451761376,25823.63475076102,102806.95926837478,102807.57603404034,0.6167656655597966,130089.39635710443,91197.4891919038,56248.22608292173,38832.51456553564,27282.43708872965,0.0,66114.95165426529,20392.374709635624,1472.9434361505912,102806.95926837478,362825.3261442615,1532249.0130496616,4.223103798549141,1550972.136102309,4.2747074813780594,0.7474542924194882,0.09519930751331421,4.027634451161993,1.2662094305595386,1.0,0.0,4.027634451162256,1.2854433426088345,1.2857356546758227,3.1332648570786663,19246.499838324187,1962.596792821625,4632.441516551485,4632.441516551485,5.574552766870272,5.363850334839112,-1.6213400040940402,6.985190338933153,3.678541580277346,3.678541580277346,1.0510118800792416,0.0,0.0,0.0002273899129003701,7.700595262516607e-05,0.00015038396027520405,0.0006056916193065884,0.09519930751782946,0.07136377278321673,0.023835534734612723,0.09519930751334497,0.07136377277983198,0.023835534733482218,0.38552490283802127,0.38552490283802127,0.12876550460088565,0.0,5.028920853313139,4.578237550769757,6.383560525067878,5.029820692677333,4.575802826700794,6.394522324870707,27282.43708872965,20392.374709635624,0.7474542924481272,1.0263686386690563,0.6357793842369112,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530115043982204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15399.649107362042,1472.9434361505912,0.38552490283802127,0.12876550460088565,6.275844827686256,3.678541580277346
503.0,-30.25051098867625,5.363350940496612,34.957901607414065,23.900123254302912,4.88748168088143,-26.736746943540986,-40.20402162624521,1.3737176357492396,0.616026730300689,-4.408986906068462,39.91484629749983,42016.75030507711,25809.927321100084,25809.927321100084,67826.6776261772,76967.69454427347,76967.34930869962,25809.8115516838,102777.16086038342,102777.62186537356,0.46100499013846274,130042.68047102577,91192.24700489712,56241.3027657132,38834.38248798213,27265.519610642357,0.0,66099.90209862449,20379.72966477166,1471.9434361505912,102777.16086038342,362900.04221414786,1531973.3439934677,4.221474692167294,1550864.922287313,4.273531942363747,0.7474542923002643,0.09517115218556915,4.027634451161993,1.2661661232681949,1.0,0.0,4.027634451161204,1.2853246932373548,1.285617015163728,3.1335540913149087,19245.393516732765,1962.4839794152708,4632.441516551485,4632.441516551485,5.5715603162786795,5.363350940496612,-1.617289003256579,6.980639943753191,3.6789635233184352,3.6789635233184352,1.0511324352338387,0.0,0.0,0.00022741857378438137,7.705435897769278e-05,0.0001503642148066886,0.0006056120917773413,0.09517115211441277,0.07134226815930195,0.023828883955110815,0.09517115218560115,0.07134226821264225,0.023828883972926894,0.3855242410597813,0.3855242410597813,0.12876815721057086,0.0,5.026145405826469,4.582176179994633,6.360498066260163,5.025013636369124,4.607865138070338,6.278466296169256,27265.519610642357,20379.72966477166,0.7474542924481272,1.0261237229213482,0.6356552577398064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530048042403254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15399.571555229035,1471.9434361505912,0.3855242410597813,0.12876815721057086,6.275844827686256,3.6789635233184352
504.0,-30.249397682962915,5.362737781174854,34.957956416739314,23.877721570339077,4.860983232707702,-26.73839459320316,-40.20735088326035,1.3499801429481562,0.6155383721649628,-4.414164736011016,39.917361055288794,42035.37287282923,25823.57911861096,25823.57911861096,67858.95199144019,76984.28285821764,76983.82593717432,25823.425849186668,102807.25178636098,102807.8619768286,0.6101904676179402,130089.63092235368,91197.65900948744,56248.749024099736,38832.122205986336,27282.379135992705,0.0,66114.50134197905,20392.331395509515,1472.9365812140413,102807.25178636098,362827.169937982,1532247.4982111151,4.223078162732471,1550973.160784703,4.27468858258275,0.7474542925256329,0.0951996014093246,4.027634451161993,1.266208203020506,1.0,0.0,4.027634451159887,1.2854357876325042,1.2857281687718713,3.133283272422365,19246.535676965414,1962.600447345976,4632.441516551485,4632.441516551485,5.5745073146297885,5.362737781174854,-1.6207293303407102,6.983467111515564,3.6794192899165132,3.6794192899165132,1.0512626542618608,0.0,0.0,0.00022744498115746196,7.702528281999312e-05,0.00015041969833746885,0.0006058355591573839,0.095199601366646,0.07136333950594445,0.023836261860701546,0.09519960140935409,0.0713633395379371,0.023836261871387498,0.38552366940572946,0.38552366940572946,0.1287698025495014,0.0,5.028811416700876,4.583890644271321,6.366014879224679,5.0297031081759656,4.581060113253784,6.37813682154831,27282.379135992705,20392.331395509515,0.7474542924481272,1.0263852954201065,0.6357965653465362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529975501186363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15399.675651883139,1472.9365812140413,0.38552366940572946,0.1287698025495014,6.275844827686256,3.6794192899165132
505.0,-30.24819329585391,5.362240117943693,34.9579196959779,23.90187360523271,4.889118230342984,-26.734497042339314,-40.20179881537331,1.3754219768246396,0.6160399589236931,-4.408857913696882,39.91486913624714,42017.5455738284,25809.719587739277,25809.719587739277,67827.26516156767,76968.16300563262,76967.83328868967,25809.609023818968,102777.44231250865,102777.8825933719,0.440280863258522,130042.9025821393,91192.44247685026,56241.825045030746,38834.01936868835,27265.46026963065,0.0,66099.479638319,20379.685310422115,1471.9365812140413,102777.44231250865,362901.85778680106,1531971.8174798894,4.2214493660153645,1550865.905271479,4.2735132708595485,0.7474542923128944,0.09517143521138184,4.027634451161993,1.2661649232031778,1.0,0.0,4.0276344511611555,1.2853165999559353,1.2856089907099262,3.133573822434156,19245.434769523254,1962.4881860292,4632.441516551485,4632.441516551485,5.571515473109034,5.362240117943693,-1.6166811626025428,6.978921280546236,3.6798399050886106,3.6798399050886106,1.0513828300253174,0.0,0.0,0.00022747355214316307,7.707377760665192e-05,0.00015039977453651116,0.0006057553133702486,0.09517143515954699,0.07134184149663568,0.023829593662911312,0.09517143521141563,0.0713418415354918,0.02382959367589003,0.38552303754410744,0.38552303754410744,0.12877236050600985,0.0,5.026035180075269,4.587724313084323,6.343270058650546,5.024897872620556,4.612990408030441,6.262501832216117,27265.46026963065,20379.685310422115,0.7474542924481272,1.0261391698195315,0.6356713517827773,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452990867171485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15399.602187782424,1471.9365812140413,0.38552303754410744,0.12877236050600985,6.275844827686256,3.6798399050886106
506.0,-30.247080672717896,5.361627878320822,34.95797462351959,23.880661592725687,4.864003685642286,-26.736006910156636,-40.20491517204789,1.3529299230817275,0.6155480447025639,-4.414073164149951,39.91740059249901,42035.28209136602,25823.46875474454,25823.46875474454,67858.75084611056,76983.96510214321,76984.188663152,25823.543745954954,102807.73240910695,102807.43385688774,-0.2985522192029748,130090.16764962077,91197.62879954871,56248.94578877427,38831.8700119716,27282.435240513812,0.0,66114.30525248541,20392.373325012366,1472.9365812140413,102807.73240910695,362828.45861177176,1532247.8587169615,4.223064157038669,1550974.8625640504,4.274678090297214,0.7474542923034284,0.09520007246601932,4.027634451161993,1.2662050226284194,1.0,0.0,4.027634451163927,1.2854218609071104,1.285714309539555,3.133317219546685,19246.52930139975,1962.5997972192085,4632.441516551485,4632.441516551485,5.574483490504642,5.361627878320822,-1.6201489619155192,6.981776840236341,3.6802943396491683,3.6802943396491683,1.0515126684711908,0.0,0.0,0.0002274999492031346,7.704655417471296e-05,0.00015045339502842164,0.0006059712771107555,0.09520007242239234,0.07136306403442759,0.02383700838796475,0.095200072466058,0.07136306406713087,0.023837008398888443,0.3855224872244806,0.3855224872244806,0.12877393769535458,0.0,5.028720744902955,4.58906826788143,6.349983760463829,5.029621208852518,4.584684907278984,6.3668242296985795,27282.435240513812,20392.373325012366,0.7474542924481272,1.026385297205548,0.6357970779672649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529836375474678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15399.706535248682,1472.9365812140413,0.3855224872244806,0.12877393769535458,6.275844827686256,3.6802943396491683
507.0,-30.245882605513096,5.361131183844583,34.95793801666577,23.904799727629893,4.892094477230287,-26.732119424771614,-40.19938734183086,1.3783312964888887,0.6160496595236964,-4.408766152056337,39.91490878733406,42017.52787650749,25809.60333714863,25809.60333714863,67827.13121365612,76967.96792630795,76968.23185265722,25809.69183934725,102777.92369200446,102777.57126345657,-0.3524285478924867,130043.44014311758,91192.51977801179,56242.07972821181,38833.82227755553,27265.516451113115,0.0,66099.33872866865,20379.727311720297,1471.9365812140413,102777.92369200446,362903.14933980134,1531972.1821788806,4.221435347050216,1550867.611863158,4.273502764262362,0.7474542926139326,0.09517190702617005,4.027634451161993,1.2661620807414882,1.0,0.0,4.0276344511612585,1.2853028655287009,1.2855953236279913,3.1336073070258443,19245.45108331441,1962.4898495729337,4632.441516551485,4632.441516551485,5.571490378223274,5.361131183844583,-1.6161024914836166,6.9772336753282005,3.6807133808928416,3.6807133808928416,1.051632394540812,0.0,0.0,0.0002275283765852868,7.709484952247625e-05,0.00015043352706281055,0.0006058912562079858,0.09517190706402824,0.07134156585428147,0.023830341209746763,0.09517190702620498,0.0713415658259027,0.023830341200267353,0.3855218536515789,0.3855218536515789,0.12877650225811282,0.0,5.025946111063945,4.592630840316929,6.328065824492057,5.0248158115800265,4.616813520219182,6.250601774974768,27265.516451113115,20379.727311720297,0.7474542924481272,1.0261393308650164,0.6356724391598735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529769588199406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15399.637410345153,1471.9365812140413,0.3855218536515789,0.12877650225811282,6.275844827686256,3.6807133808928416
508.0,-30.244774635072723,5.360519950131848,34.95799306323154,23.882290895003848,4.865476396439693,-26.733783883666003,-40.20274177948011,1.3544856450311338,0.6155578348951849,-4.413980480398964,39.917440616910895,42036.23211773903,25823.34804552825,25823.34804552825,67859.58016326728,76984.60682150308,76984.80450630489,25823.414355972003,102808.2188622769,102807.95486703134,-0.263995245564729,130090.71089119693,91197.93590922923,56249.561205457794,38831.52744863493,27282.492028920027,0.0,66114.01947755496,20392.41577020883,1472.9365812140413,102808.2188622769,362829.7629366376,1532248.2242889593,4.223049983241154,1550976.5853151993,4.274667471494207,0.7474542922469264,0.09520054924074177,4.027634451161993,1.266204286324792,1.0,0.0,4.027634451162798,1.2854144628777808,1.2857069801684835,3.133335252930748,19246.59411443867,1962.6064063098686,4632.441516551485,4632.441516551485,5.5744574331403225,5.360519950131848,-1.6195705639285563,6.980090514060404,3.681166257856378,3.681166257856378,1.0517617879589651,0.0,0.0,0.00022755466909111602,7.706553925472498e-05,0.00015048912983639106,0.0006061152038544388,0.09520054914857765,0.0713627849417103,0.023837764206867337,0.09520054924077548,0.07136278501079697,0.023837764229944793,0.38552128896816396,0.38552128896816396,0.12877812420937743,0.0,5.028632616933862,4.593998105978869,6.334712229393062,5.029538315294133,4.5897090016343896,6.351287457274282,27282.492028920027,20392.41577020883,0.7474542924481272,1.0264022774519845,0.6358141956867395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529697672641118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15399.741353440462,1472.9365812140413,0.38552128896816396,0.12877812420937743,6.275844827686256,3.681166257856378
509.0,-30.24357986786927,5.3600243140509685,34.957956574302365,23.90502100987362,4.891968892750969,-26.730059247483567,-40.1974494458176,1.378448272365696,0.6160595081203155,-4.408672989198359,39.91494901845861,42019.44061674306,25809.47632970552,25809.47632970552,67828.91694644857,76969.37990805258,76969.0475611229,25809.36488668461,102778.41244780751,102778.8562377581,0.44378995058650617,130043.98592850397,91192.95125594914,56243.011964641344,38833.26587923089,27265.57348069647,0.0,66098.83935992735,20379.769928615155,1471.9365812140413,102778.41244780751,362904.460618746,1531972.5498426717,4.22142110689597,1550869.3434212375,4.273492094247151,0.7474542922430611,0.09517238605857405,4.027634451161993,1.2661632994888352,1.0,0.0,4.027634451161388,1.2853022049712473,1.2855947331629118,3.133608917485746,19245.542143278068,1962.4991351050633,4632.441516551485,4632.441516551485,5.571462961267732,5.3600243140509685,-1.615525527686128,6.975549841737097,3.6815837543261103,3.6815837543261103,1.0518810726646028,0.0,0.0,0.00022758302444981978,7.711178708743841e-05,0.00015047123736238138,0.0006060431395097009,0.09517238596433486,0.07134128527196762,0.023831100692367244,0.09517238605861009,0.07134128534260938,0.02383110071596467,0.38552064858944235,0.38552064858944235,0.12878071036283611,0.0,5.025858754140245,4.597799006086063,6.312081017227456,5.0247324973186664,4.622936749983467,6.23176372910433,27265.57348069647,20379.769928615155,0.7474542924481272,1.0261740993226893,0.6357061791650381,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529631165865204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15399.667539363858,1471.9365812140413,0.38552064858944235,0.12878071036283611,6.275844827686256,3.6815837543261103
510.0,-30.242482728947856,5.35941413820402,34.95801172548616,23.8824998139404,4.865363485526015,-26.73173218558708,-40.20080143874509,1.3546129421649853,0.6155676042645268,-4.413888014381953,39.9174807057563,42038.08806568533,25823.22110163383,25823.22110163383,67861.30916731917,76985.91750884727,76985.5920796817,25823.11194362718,102808.70402330888,102809.1386104811,0.43458717221801635,130091.25276772279,91198.27560768223,56250.44616451927,38830.92160351439,27282.54874441392,0.0,66113.47034792832,20392.458160273218,1472.9365812140413,102808.70402330888,362831.0642010293,1532248.5945554306,4.223035858105238,1550978.3108411797,4.274656896471931,0.7474542921672066,0.09520102482592555,4.027634451161993,1.2662052501132717,1.0,0.0,4.027634451161441,1.2854137544035482,1.2857063414587744,3.1333369799134267,19246.66580507707,1962.6137167204981,4632.441516551485,4632.441516551485,5.574430029902965,5.35941413820402,-1.6189949857936936,6.9784091239977135,3.682035104025265,3.682035104025265,1.0520100297215043,0.0,0.0,0.0002276090656680234,7.708249222806417e-05,0.00015052657343995926,0.0006062660130021457,0.09520102482160689,0.07136250733968157,0.02383851748192532,0.09520102482596209,0.07136250734291882,0.023838517483006718,0.38552009620647554,0.38552009620647554,0.12878229613355127,0.0,5.028546324130332,4.599323270249101,6.318258354671002,5.029455618646466,4.595660092888465,6.33295813248418,27282.54874441392,20392.458160273218,0.7474542924481272,1.0264369546809853,0.6358475488346923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452955944969919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15399.76683712461,1472.9365812140413,0.38552009620647554,0.12878229613355127,6.275844827686256,3.682035104025265
511.0,-30.24129723771,5.358919573133697,34.95797532118397,23.906382580194645,4.8931761792383615,-26.72788383510638,-40.195313457492716,1.3797627766341656,0.6160691538613037,-4.408581787488589,39.91498874826952,42020.44483047178,25809.34780843878,25809.34780843878,67829.79263891056,76970.01222789816,76969.6606644866,25809.229923276715,102778.89058776331,102779.36003633693,0.4694485736254137,130044.52002953296,91193.15095869475,56243.583561265965,38832.85266380976,27265.629441769655,0.0,66098.48210557942,20379.81175757512,1471.9365812140413,102778.89058776331,362905.7442978825,1531972.9229707057,4.221407202949156,1550871.0534040811,4.273481689865691,0.7474542922656394,0.09517285485375522,4.027634451161993,1.2661624565860259,1.0,0.0,4.027634451162973,1.2852959387517355,1.2855885351615612,3.1336241948088506,19245.584288943428,1962.5034327668907,4632.441516551485,4632.441516551485,5.571435217524766,5.358919573133697,-1.614952603600007,6.973872176733704,3.682451074834854,3.682451074834854,1.052128878524244,0.0,0.0,0.00022763720706486362,7.713046000121004e-05,0.00015050674706365357,0.0006061861596058952,0.09517285476331347,0.07134101320502631,0.023831841558287162,0.09517285485379248,0.07134101327282091,0.023831841580934307,0.385519478638132,0.385519478638132,0.12878481422927313,0.0,5.02577366827677,4.603053592910555,6.295848443381885,5.024650941349876,4.627907407444354,6.216411149023202,27265.629441769655,20379.81175757512,0.7474542924481272,1.0261928939694214,0.6357248077702046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529493594288514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15399.693136620466,1471.9365812140413,0.385519478638132,0.12878481422927313,6.275844827686256,3.682451074834854
512.0,-30.240199227195433,5.358310461286783,34.95803054223408,23.885111335571878,4.868005633885524,-26.729412456904143,-40.19845157219095,1.3572188635965179,0.6155771417422784,-4.413797786953184,39.91752018533867,42038.20890068175,25823.093421629685,25823.093421629685,67861.30232231143,76985.8012561614,76986.01273804835,25823.164358301572,102809.17709634993,102808.89467779109,-0.28241855883970857,130091.78132121489,91198.30743600307,56250.71508053285,38830.65817274469,27282.60422486496,0.0,66113.26239760965,20392.499639696733,1472.9365812140413,102809.17709634993,362832.3339655357,1532248.969798279,4.223022113414574,1550980.010144345,4.274646620363409,0.7474542925455522,0.09520148873684897,4.027634451161993,1.2662025823863226,1.0,0.0,4.027634451160962,1.2854014398612965,1.2856940937974561,3.133366998248113,19246.672522189325,1962.614401675325,4632.441516551485,4632.441516551485,5.57440246776242,5.358310461286783,-1.6184236365327989,6.976734097819582,3.6829009046023127,3.6829009046023127,1.0522574013149464,0.0,0.0,0.00022766327468875478,7.710302789047787e-05,0.0001505602467982769,0.0006064016369801922,0.09520148870644965,0.07136223942874938,0.023839249277700265,0.09520148873688425,0.07136223945153645,0.02383924928531251,0.38551894377187884,0.38551894377187884,0.12878634801013553,0.0,5.028462320897347,4.604306746643147,6.3028480414217825,5.029374928695461,4.599556567118441,6.320837622558258,27282.60422486496,20392.499639696733,0.7474542924481272,1.0264400796649384,0.6358513765038716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529422436199948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15399.796418532627,1472.9365812140413,0.38551894377187884,0.12878634801013553,6.275844827686256,3.6829009046023127
513.0,-30.23901411591543,5.357816999454977,34.95799420341478,23.907997144293063,4.894644928543536,-26.725681831821245,-40.19315847018731,1.3813126444463355,0.6160786956214679,-4.408491594370921,39.9150282429453,42021.37237318948,25809.21541981679,25809.21541981679,67830.58779300627,76970.61022015703,76970.26393958698,25809.099307578592,102779.36324716557,102779.82563997382,0.46239280824374873,130045.0481091257,91193.4219905081,56244.18414352836,38832.48649664415,27265.684861960126,0.0,66098.17135860428,20379.85319478536,1471.9365812140413,102779.36324716557,362907.0137844207,1531973.3003673637,4.22139347595362,1550872.7532680512,4.2734714248022865,0.7474542927479672,0.09517331837458547,4.027634451161993,1.266161679620855,1.0,0.0,4.0276344511629,1.2852885706279975,1.2855812350346798,3.133642158814245,19245.64148803737,1962.5092654512368,4632.441516551485,4632.441516551485,5.57140663894012,5.357816999454977,-1.6143830124425316,6.972200011897509,3.683315355150383,3.683315355150383,1.0523758157572523,0.0,0.0,0.0002276914132388761,7.714930324141862e-05,0.00015054210999745747,0.000606328588576378,0.09517331841475304,0.07134074570432006,0.023832572710432987,0.09517331837462059,0.07134074567421093,0.02383257270037453,0.385518327272598,0.385518327272598,0.12878886357606878,0.0,5.025690283483243,4.6080184477669945,6.280499474429462,5.0245702899923685,4.632798436315966,6.201305129618106,27265.684861960126,20379.85319478536,0.7474542924481272,1.026209748300041,0.6357418293043198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529356529660653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15399.727073921953,1471.9365812140413,0.385518327272598,0.12878886357606878,6.275844827686256,3.683315355150383
514.0,-30.23792205425167,5.357209000495114,34.95804948542386,23.88549306141215,4.868064996704199,-26.72735679144029,-40.19650700557975,1.3574997338893102,0.6155866610873204,-4.413707744226553,39.91755968244513,42039.98386121018,25822.959875183504,25822.959875183504,67862.94373639369,76987.11382436907,76986.79587865697,25822.853230071636,102809.6491087286,102810.07369955257,0.42459082396817394,130092.30873799365,91198.7247108791,56251.594747705974,38830.1444035257,27282.659629265057,0.0,66112.80403279077,20392.54105284388,1472.9365812140413,102809.6491087286,362833.601134216,1532249.346884802,4.223008404114168,1550981.7102032008,4.274636376991657,0.7474542925781908,0.09520195165548731,4.027634451161993,1.2662035840889443,1.0,0.0,4.027634451162209,1.2854000129564596,1.2856927360737482,3.133370476555629,19246.76058471062,1962.6233815533972,4632.441516551485,4632.441516551485,5.574373639239556,5.357209000495114,-1.6178550052622023,6.975064005757316,3.6837636782666,3.6837636782666,1.0525039080761716,0.0,0.0,0.00022771734531323233,7.712002543052911e-05,0.0001505973198827032,0.0006065509538122385,0.09520195165823736,0.07136197255112858,0.02383997910710877,0.09520195165552159,0.07136197254906719,0.023839979106420117,0.38551779545420595,0.38551779545420595,0.12879038878111213,0.0,5.028379500578524,4.609451648501135,6.286958263871554,5.029294405313863,4.605420638466853,6.30278635142372,27282.659629265057,20392.54105284388,0.7474542924481272,1.0264720235241405,0.6358826323620929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45292853956616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15399.82653008205,1472.9365812140413,0.38551779545420595,0.12879038878111213,6.275844827686256,3.6837636782666
515.0,-30.236746232870537,5.3567166696134345,34.95801319345566,23.909374395757936,4.895887729147256,-26.72351614097247,-40.191027825325705,1.3826576372524666,0.6160881248554233,-4.4084024900945264,39.915067460945686,42022.33520066737,25809.07970580153,25809.07970580153,67831.4149064689,76971.16210576455,76970.85371254856,25808.976298955713,102779.83001150427,102780.24181156608,0.41180006181821227,130045.5697010197,91193.56159500974,56244.73468992581,38832.0298945377,27265.73968951543,0.0,66097.76958405314,20379.89417358271,1471.9365812140413,102779.83001150427,362908.26794871513,1531973.6788706696,4.221379930333145,1550874.441225214,4.273461307429837,0.747454292663824,0.09517377621145683,4.027634451161993,1.2661607488011946,1.0,0.0,4.027634451162431,1.2852821624751094,1.285574894646584,3.1336577825104546,19245.670950449574,1962.5122697811767,4632.441516551485,4632.441516551485,5.571377342506529,5.3567166696134345,-1.6138167561143266,6.970533425727761,3.6841766269128,3.6841766269128,1.052621893403657,0.0,0.0,0.00022774526938642341,7.716793781516008e-05,0.00015057733157126333,0.0006064704482004627,0.09517377623039673,0.07134048285549788,0.023833293374898857,0.09517377621149298,0.07134048284130087,0.023833293370155953,0.3855171956259687,0.3855171956259687,0.12879285444468924,0.0,5.025608276288722,4.613092499248921,6.264829833991541,5.024490614949968,4.63758804974799,6.186511542390747,27265.73968951543,20379.89417358271,0.7474542924481272,1.026228499589705,0.6357602603705065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529219847374215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15399.753041876378,1471.9365812140413,0.3855171956259687,0.12879285444468924,6.275844827686256,3.6841766269128
516.0,-30.23566746508674,5.356109797971952,34.958068512289124,23.886980988923483,4.869406888420105,-26.725193157834745,-40.194388130307175,1.358932581167995,0.6155960082338083,-4.413619362068662,39.91759870919103,42040.938169727655,25822.824596977945,25822.824596977945,67863.7627667056,76987.71273537882,76987.39436219378,25822.717809873593,102810.11217206737,102810.53733235676,0.4251602893928066,130092.82628253735,91198.95682011028,56252.182254458756,38829.749517390585,27282.714110469984,0.0,66112.46362786056,20392.58177845004,1472.9365812140413,102810.11217206737,362834.84493713547,1532249.7263845382,4.222994973512026,1550983.390017891,4.274626353173476,0.7474542927026533,0.0952024059227521,4.027634451161993,1.266202807123773,1.0,0.0,4.027634451162199,1.2853931929620066,1.2856859833574787,3.1333871014836165,19246.809569505265,1962.628376612326,4632.441516551485,4632.441516551485,5.5743444368837185,5.356109797971952,-1.617290101261021,6.973399899232973,3.6846234554309847,3.6846234554309847,1.052749558694567,0.0,0.0,0.0002277708913507946,7.713855055418112e-05,0.00015063234079661347,0.0006066920052516146,0.09520240598597111,0.07136171264087945,0.02384069334509166,0.09520240592278507,0.07136171259349182,0.023840693329260282,0.38551667627608993,0.38551667627608993,0.12879434248964747,0.0,5.028298234090016,4.614474929516177,6.271444823436582,5.029215370302495,4.610238754650709,6.287898647219151,27282.714110469984,20392.58177845004,0.7474542924481272,1.0264896971424766,0.6359003410668713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529149272250026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15399.856290622978,1472.9365812140413,0.38551667627608993,0.12879434248964747,6.275844827686256,3.6846234554309847
