time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
517.0,-30.23449359823469,5.355618619731427,34.958032248400094,23.912138398177945,4.898699052099235,-26.72120727271461,-40.1886836514808,1.3854127265768739,0.6160974199380007,-4.408314678871828,39.91510631275344,42022.34627890201,25808.941388862942,25808.941388862942,67831.28766776496,76970.9782088976,76971.25545806494,25809.034352570518,102780.28981063547,102779.91959776054,-0.3702128749282565,130046.08360955829,91193.60675361626,56244.97482361133,38831.81325556103,27265.793798922827,0.0,66097.60705448386,20379.93461700115,1471.9365812140413,102780.28981063547,362909.50391629187,1531974.05919118,4.221366601477989,1550876.1134226802,4.273451360977316,0.747454292631168,0.09517422731486676,4.027634451161993,1.2661578794149686,1.0,0.0,4.027634451162833,1.2852691535459058,1.2855619515272552,3.1336895000165725,19245.680480811872,1962.5132416076717,4632.441516551485,4632.441516551485,5.571347484182774,5.355618619731427,-1.6132539474798602,6.968872567211287,3.6850349102684934,3.6850349102684934,1.0528671172195696,0.0,0.0,0.0002277987750438109,7.718844471654421e-05,0.0001506103303272667,0.0006066033551269873,0.09517422732647007,0.0713402254374717,0.02383400188899836,0.0951742273149042,0.07134022542877415,0.023834001886092606,0.3855160867252893,0.3855160867252893,0.12879677745486304,0.0,5.025527650766492,4.617857978574364,6.250099054699376,5.024412098809819,4.6413218572146775,6.174906769896722,27265.793798922827,20379.93461700115,0.7474542924481272,1.0262290980042899,0.6357619912663895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529084523051152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15399.782637654702,1471.9365812140413,0.3855160867252893,0.12879677745486304,6.275844827686256,3.6850349102684934
518.0,-30.233412316325275,5.35501291726685,34.95808759716967,23.88969372203576,4.872143351109973,-26.7228895197566,-40.192059812229104,1.3616205545394813,0.6156053225286087,-4.413531301006246,39.91763766995798,42041.02601924721,25822.684295749197,25822.684295749197,67863.71031499641,76987.62436142282,76987.82267082333,25822.750811388363,102810.5734822117,102810.30865717202,-0.2648250396741787,130093.3419048664,91199.06615142201,56252.46780923905,38829.55371353662,27282.768422654703,0.0,66112.32213619132,20392.62236532122,1472.9365812140413,102810.5734822117,362836.0842246022,1532250.106043484,4.222981595995268,1550985.0669940412,4.274616374797918,0.7474542923726122,0.095202858507059,4.027634451161993,1.2662002108292656,1.0,0.0,4.027634451161166,1.2853804959247448,1.2856733522906683,3.133418053200178,19246.832643003145,1962.6307294543137,4632.441516551485,4632.441516551485,5.574314150213451,5.35501291726685,-1.6167279293316428,6.971740846598493,3.685480254495888,3.685480254495888,1.0529943584273966,0.0,0.0,0.00022782446228370232,7.715891156048806e-05,0.00015066555072321426,0.0006068257626961125,0.09520285848894637,0.07136145416539125,0.023841404323555124,0.09520285850709127,0.07136145417896797,0.023841404328091023,0.38551556330624465,0.38551556330624465,0.12879827808028105,0.0,5.028217873820438,4.619063917669791,6.257246747509669,5.029136623534839,4.61412157342005,6.275834194722222,27282.768422654703,20392.62236532122,0.7474542924481272,1.0264911006332107,0.6359030307942102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529014066495747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15399.890470511877,1472.9365812140413,0.38551556330624465,0.12879827808028105,6.275844827686256,3.685480254495888
519.0,-30.232245941039633,5.354522958264507,34.95805136851212,23.91238863291221,4.898595904584904,-26.7191944331039,-40.18679856145752,1.3855443966488605,0.6161068090092954,-4.4082259721536685,39.91514548387718,42024.2405284701,25808.795080281245,25808.795080281245,67833.03560875135,76972.41642991075,76972.07408187914,25808.680291235974,102780.75437311511,102781.21151019199,0.4571370768826455,130046.6028037953,91194.09578186617,56245.91988042427,38831.306557157666,27265.848430680184,0.0,66097.15498783786,20379.975440518378,1471.9365812140413,102780.75437311511,362910.7524915697,1531974.4397208472,4.221353126638028,1550877.799365014,4.273441304005012,0.7474542922195058,0.09517468305442875,4.027634451161993,1.2661592657538137,1.0,0.0,4.027634451159957,1.285268426807379,1.2855612932587583,3.133691271921058,19245.783686308172,1962.5237656394563,4632.441516551485,4632.441516551485,5.571315900711902,5.354522958264507,-1.6126929647956803,6.967215923060188,3.68589023195196,3.68589023195196,1.053111494843417,0.0,0.0,0.00022785217401808506,7.720493919403727e-05,0.0001506472348240478,0.0006067519929496256,0.09517468301704568,0.07133996451427953,0.023834718502766156,0.09517468305446332,0.07133996454230071,0.023834718512128043,0.38551496296996646,0.38551496296996646,0.12880074560668242,0.0,5.025447272516715,4.622733733038331,6.235038615188898,5.024332781162968,4.647346713696095,6.156397430564368,27265.848430680184,20379.975440518378,0.7474542924481272,1.0262625618490373,0.6357949980782491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528949167550718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15399.816578038866,1471.9365812140413,0.38551496296996646,0.12880074560668242,6.275844827686256,3.68589023195196
520.0,-30.23117277439508,5.353918469119904,34.95810674339901,23.889844805840426,4.871970061637812,-26.720890993065524,-40.19017311567438,1.3616882803107047,0.6156146325638474,-4.413443287233245,39.917676652519226,42042.87864162663,25822.53869735236,25822.53869735236,67865.417338979,76988.94508699939,76988.60865059697,25822.42585463175,102811.03450522872,102811.48378435175,0.4492791230295552,130093.8572271653,91199.41258854826,56253.34614318551,38828.96271706973,27282.82272193658,0.0,66111.78543900631,20392.662949773083,1472.9365812140413,102811.03450522872,362837.32284987933,1532250.4876882064,4.222968231749856,1550986.7449096497,4.2746064068810155,0.7474542923073899,0.09520331083054807,4.027634451161993,1.2662012801179663,1.0,0.0,4.027634451160686,1.2853800688710189,1.2856729935404403,3.1334190942446805,19246.905755784577,1962.638184883174,4632.441516551485,4632.441516551485,5.574282720049397,5.353918469119904,-1.616168220827709,6.970086689947613,3.6863341158483642,3.6863341158483642,1.0532383188138184,0.0,0.0,0.00022787767396574308,7.717541425665874e-05,0.00015070225970908432,0.0006069736130722699,0.09520331081257088,0.07136119604478897,0.02384211476778192,0.09520331083059047,0.07136119605826406,0.023842114772284012,0.38551445137902135,0.38551445137902135,0.12880221049894108,0.0,5.0281379730168965,4.624130604806737,6.241612796704828,5.029057919797083,4.619949968076753,6.257906841157933,27282.82272193658,20392.662949773083,0.7474542924481272,1.0265252539819931,0.6359362156451625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452887916189075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15399.91560917128,1472.9365812140413,0.38551445137902135,0.12880221049894108,6.275844827686256,3.6863341158483642
521.0,-30.23000542894594,5.353429727392263,34.95807052308794,23.91524581415581,4.9015504634022244,-26.71688219848262,-40.184431337378896,1.3884272329409924,0.6161159781345873,-4.4081393795081745,39.91518401356353,42024.10374504393,25808.649007316908,25808.649007316908,67832.75275236084,76972.02977437855,76972.42579496284,25808.781792645415,102781.20758760825,102780.67878169546,-0.5288059127924498,130047.10945962918,91194.0008776051,56246.07484827912,38831.02892147331,27265.90187202093,0.0,66096.93079349425,20380.015391075925,1471.9365812140413,102781.20758760825,362911.97131385223,1531974.8230548424,4.221340005700626,1550879.457700955,4.273431521386019,0.747454292424818,0.09517512780329955,4.027634451161993,1.2661559941479936,1.0,0.0,4.027634451164445,1.2852548206509924,1.2855477524334489,3.1337244462712555,19245.763657523807,1962.521723271842,4632.441516551485,4632.441516551485,5.57128436810349,5.353429727392263,-1.6121359014848848,6.9655656288771475,3.686742633220183,3.686742633220183,1.0533550380629095,0.0,0.0,0.00022790541471980416,7.722565694467575e-05,0.00015067975777512842,0.0006068829835078514,0.0951751278433547,0.07133971226298332,0.02383541558037139,0.09517512780333869,0.07133971223295947,0.023835415570340076,0.3855138753389746,0.3855138753389746,0.12880460460550341,0.0,5.025368190051779,4.627473800188113,6.220395708144224,5.024255357642744,4.650778213907358,6.145712076071106,27265.90187202093,20380.015391075925,0.7474542924481272,1.0262617634136417,0.6357950851960021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528814751168297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15399.841811718783,1471.9365812140413,0.3855138753389746,0.12880460460550341,6.275844827686256,3.686742633220183
522.0,-30.228928241906516,5.352826460563873,34.95812590431706,23.892601893190317,4.874759914152267,-26.718591571188597,-40.18784546116365,1.3644232434343935,0.6156237758887073,-4.413356875544362,39.91771514193569,42042.92375560579,25822.39201940682,25822.39201940682,67865.31577501261,76988.81988278529,76989.02583503062,25822.461096704334,102811.48693173495,102811.21190219211,-0.2750295428413665,130094.36304723748,91199.51099257603,56253.614865396645,38828.77347464376,27282.87611550253,0.0,66111.64959014629,20392.70286115897,1472.9365812140413,102811.48693173495,362838.53893211705,1532250.8704086998,4.222955132931363,1550988.4016003094,4.27459664611449,0.7474542923856747,0.09520375482492531,4.027634451161993,1.2661986415134745,1.0,0.0,4.027634451159195,1.2853671525416732,1.2856601428348975,3.133450581180471,19246.926523166676,1962.6403025667967,4632.441516551485,4632.441516551485,5.574251056844364,5.352826460563873,-1.6156120602965292,6.968438520860402,3.6871850602475447,3.6871850602475447,1.0534814457850128,0.0,0.0,0.00022793101571302063,7.719577845273758e-05,0.00015073523726028305,0.0006071064345935929,0.0952037548480062,0.07136094441844928,0.023842810429556906,0.09520375482495903,0.07136094440114878,0.023842810423776534,0.3855133667478602,0.3855133667478602,0.12880606046257842,0.0,5.02805926096454,4.628679391391415,6.227547692719895,5.0289806514330735,4.623732626119761,6.246154937608708,27282.87611550253,20392.70286115897,0.7474542924481272,1.0265258270779511,0.6359382047830817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452874468851878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15399.950532309143,1472.9365812140413,0.3855133667478602,0.12880606046257842,6.275844827686256,3.6871850602475447
523.0,-30.227771115322444,5.352338983137376,34.958089693698554,23.91529659451919,4.901214763019307,-26.714904580403207,-40.18259308123959,1.388348228102963,0.6161251667936085,-4.408052601575535,39.915222610883916,42026.13488834886,25808.497291179556,25808.497291179556,67834.63217952842,76973.60181017827,76973.27430518692,25808.387481952974,102781.6617871399,102782.09910135783,0.43731421792472247,130047.61720912922,91194.53514538027,56247.0682235626,38830.51880201964,27265.955421989314,0.0,66096.47422400895,20380.055416894193,1471.9365812140413,102781.6617871399,362913.19274733716,1531975.2061414504,4.22132685379675,1550881.1189492396,4.273421716109875,0.7474542924125147,0.0951755735118029,4.027634451161993,1.2661576783051718,1.0,0.0,4.0276344511611155,1.2852550808117524,1.2855480809103017,3.1337238119441513,19245.87641045966,1962.5332208715167,4632.441516551485,4632.441516551485,5.571251617309591,5.352338983137376,-1.6115810876103636,6.96392007074774,3.687592124299967,3.687592124299967,1.0535977497999907,0.0,0.0,0.00022795851954336696,7.724174875677715e-05,0.0001507167707865898,0.0006070320583879546,0.09517557354345957,0.07133945927412717,0.023836114269332388,0.09517557351183213,0.07133945925039872,0.023836114261404178,0.38551278466336847,0.38551278466336847,0.12880847263244144,0.0,5.025289551135074,4.632340785534211,6.205374198782408,5.024177768369157,4.656919518079917,6.126865130313206,27265.955421989314,20380.055416894193,0.7474542924481272,1.0262972870478482,0.6358302070079744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452868003764003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15399.876021053773,1471.9365812140413,0.38551278466336847,0.12880847263244144,6.275844827686256,3.687592124299967
524.0,-30.22670169662921,5.351736965657903,34.958145072917354,23.893891309294872,4.875897693360483,-26.716473593221966,-40.18576758736742,1.3656695899536673,0.6156328496928722,-4.413271134012908,39.91775342601871,42043.927149823714,25822.242097536782,25822.242097536782,67866.16924736049,76989.44144939084,76989.63031801439,25822.305444032485,102811.93576204687,102811.68354692763,-0.25221511923882645,130094.86489258018,91199.69444423162,56254.18014466634,38828.3492217392,27282.929130533317,0.0,66111.27835227252,20392.742489032724,1472.9365812140413,102811.93576204687,362839.7455863072,1532251.2534113354,4.222942144707422,1550990.0494541782,4.274586972129961,0.7474542924429058,0.09520419533549368,4.027634451161993,1.266197865647264,1.0,0.0,4.027634451162153,1.2853612074220289,1.2856542643922169,3.133465074179402,19246.965239169615,1962.6442505003865,4632.441516551485,4632.441516551485,5.574218693376958,5.351736965657903,-1.6150587344207836,6.966795700078686,3.6880331127105808,3.6880331127105808,1.0537237464887375,0.0,0.0,0.00022798394135707488,7.721396156283003e-05,0.00015076997979424485,0.0006072463648202981,0.09520419533654587,0.07136069550562184,0.023843499830924035,0.09520419533553685,0.07136069550483316,0.02384349983066052,0.38551229357328065,0.38551229357328065,0.12880987554149478,0.0,5.0279812564011195,4.633530736710384,6.212576081814348,5.0289039837057885,4.628518766822992,6.231383131320683,27282.929130533317,20392.742489032724,0.7474542924481272,1.026544501011417,0.6359569531509216,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528610589542605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15399.97501495191,1472.9365812140413,0.38551229357328065,0.12880987554149478,6.275844827686256,3.6880331127105808
525.0,-30.225543245118402,5.3512507502833175,34.958108849324375,23.917965113092237,4.903934561022162,-26.712627158042046,-40.18028023475779,1.3910184739463338,0.6161341491657026,-4.407967803532866,39.915260579320055,42026.169095791505,25808.345844950207,25808.345844950207,67834.5149407417,76973.40185949997,76973.66972750916,25808.435658185103,102782.10538569425,102781.74770445017,-0.35768124407331925,130048.113232033,91194.53718763785,56247.304423931695,38830.25862634017,27266.00784633877,0.0,66096.26647267894,20380.09459463585,1471.9365812140413,102782.10538569425,362914.3863162083,1531975.5887688054,4.221314024828961,1550882.753131338,4.273412164432769,0.7474542921534607,0.09517600893977247,4.027634451161993,1.2661549171665691,1.0,0.0,4.0276344511629265,1.2852424707330135,1.2855355360307161,3.1337545582857285,19245.876841461766,1962.5332648215006,4632.441516551485,4632.441516551485,5.5712189247804345,5.3512507502833175,-1.6110300287158466,6.962280778999164,3.688438735742835,3.688438735742835,1.0538396387836673,0.0,0.0,0.00022801148257233994,7.726199946387216e-05,0.00015074948310846777,0.0006071638116625277,0.09517600879874274,0.07133921421219179,0.023836794586550962,0.09517600893980993,0.07133921431790068,0.023836794621871802,0.3855117277854388,0.3855117277854388,0.12881223836577393,0.0,5.025212184106294,4.63694733228175,6.191145775567122,5.024101952698572,4.660545688102502,6.115604242546169,27266.00784633877,20380.09459463585,0.7474542924481272,1.026298739109285,0.6358327230655778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528546406036984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15399.905365312137,1471.9365812140413,0.3855117277854388,0.12881223836577393,6.275844827686256,3.688438735742835
526.0,-30.224484153538757,5.350649999930513,34.958164215494854,23.894301044661574,4.87598576494552,-26.714468733010403,-40.1838839641772,1.365970344413724,0.6156418142049347,-4.41318644017875,39.9177913663938,42045.69766930931,25822.09004233655,25822.09004233655,67867.78771164585,76990.75114541868,76990.4050323541,25821.97395874748,102812.37899110159,102812.84118775523,0.462196653636056,130095.36053623975,91200.14453484809,56255.09105872468,38827.83719569268,27282.98154513815,0.0,66110.81874083083,20392.781657288913,1472.9365812140413,102812.37899110159,362840.9374991765,1532251.6351259826,4.222929324587197,1550991.6825152028,4.27457743110567,0.7474542921033102,0.09520463040905548,4.027634451161993,1.2661990387877449,1.0,0.0,4.027634451163438,1.2853596902834832,1.285652814679206,3.1334687726777144,19247.060227190163,1962.6539365828457,4632.441516551485,4632.441516551485,5.574185869389929,5.350649999930513,-1.6145084898354396,6.965158489765953,3.688878289047598,3.688878289047598,1.053965225442171,0.0,0.0,0.00022803666427069778,7.72304482415885e-05,0.00015080621602910928,0.0006073923111282185,0.09520463025594937,0.07136045069357054,0.023844179562378835,0.09520463040908345,0.07136045080833094,0.02384417960072455,0.3855112381157878,0.3855112381157878,0.12881363690400613,0.0,5.027904208091513,4.638353797848424,6.197696296993854,5.028828254383711,4.634207001035975,6.2138995236471715,27282.98154513815,20392.781657288913,0.7474542924481272,1.0265761187696485,0.6359881554959685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528476879643415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15400.009135758868,1472.9365812140413,0.3855112381157878,0.12881363690400613,6.275844827686256,3.688878289047598
527.0,-30.223337900529234,5.350165061693386,34.95812796744833,23.918087069783383,4.903716874260464,-26.71066381280661,-40.17843300299717,1.3910427865358408,0.6161430128519214,-4.4078841423613975,39.91529816944691,42028.0380056794,25808.192588455247,25808.192588455247,67836.23059413466,76974.7841846447,76974.45926486964,25808.083648986052,102782.5429138557,102782.97677309994,0.43385924425092526,130048.60253160761,91194.94122070078,56248.19504172732,38829.717976637185,27266.05961775191,0.0,66095.7775943891,20380.133305609837,1471.9365812140413,102782.5429138557,362915.56388614577,1531975.9728639694,4.221301386083796,1550884.3710320848,4.273402756346459,0.7474542926745856,0.09517643847277321,4.027634451161993,1.2661560595361516,1.0,0.0,4.027634451161235,1.285242248591271,1.285535381238255,3.133755099925018,19245.96210940444,1962.5419597318598,4632.441516551485,4632.441516551485,5.5711858414712525,5.350165061693386,-1.6104820981086094,6.960647159801995,3.689282480608308,3.689282480608308,1.0540807087452309,0.0,0.0,0.0002280639212672393,7.727817689023232e-05,0.000150785744377007,0.0006073098587969392,0.09517643842380791,0.0713389736885,0.02383746473530791,0.09517643847281154,0.07133897372520168,0.02383746474757154,0.38551068967053287,0.38551068967053287,0.12881594723007547,0.0,5.025135815763235,4.641955435270916,6.175714215106325,5.024027155213332,4.666292833363059,6.097962312017955,27266.05961775191,20380.133305609837,0.7474542924481272,1.026332287221526,0.6358657017940459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528413317057907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15399.930964440704,1471.9365812140413,0.38551068967053287,0.12881594723007547,6.275844827686256,3.689282480608308
528.0,-30.22227791908568,5.349565558689842,34.958183291772215,23.896762809623056,4.878486904167125,-26.712232656406652,-40.18161135083062,1.3684416414862532,0.6156504944693211,-4.413104472339369,39.91782841323144,42045.805648238114,25821.940360425317,25821.940360425317,67867.74600866344,76990.59906739778,76990.79991932632,25822.007724318868,102812.8076436452,102812.5394278231,-0.2682158220995916,130095.84004153559,91200.11464466181,56255.32122549466,38827.54824351905,27283.032397890394,0.0,66110.58064140944,20392.81968419323,1472.9365812140413,102812.8076436452,362842.09105151397,1532252.0185404452,4.222916955692734,1550993.2771171057,4.274568236067479,0.7474542927189451,0.0952050513335326,4.027634451161993,1.2661962974304335,1.0,0.0,4.027634451162544,1.285348010703416,1.2856411998751718,3.1334972455886407,19247.05391910569,1962.6532933372446,4632.441516551485,4632.441516551485,5.574153557722164,5.349565558689842,-1.613962504305229,6.963528062995071,3.6897206075733258,3.6897206075733258,1.054205887878093,0.0,0.0,0.00022808912946507587,7.725034394395683e-05,0.00015083878552111905,0.0006075234891362939,0.0952050513631939,0.07136021677791585,0.023844834585278057,0.09520505133356659,0.07136021675568345,0.02384483457784916,0.3855102283161978,0.3855102283161978,0.12881726037549446,0.0,5.027828882459119,4.643072549653198,6.183141242971146,5.028754966808663,4.637764480128794,6.202849821161919,27283.032397890394,20392.81968419323,0.7474542924481272,1.0265791852106858,0.6359920793359669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452834452397913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15400.034068633235,1472.9365812140413,0.3855102283161978,0.12881726037549446,6.275844827686256,3.6897206075733258
529.0,-30.22113066218919,5.349081889407321,34.95814699780422,23.919630457554035,4.905112078688997,-26.708537514354475,-40.17635030960662,1.3925189308541137,0.6161516461221481,-4.407802686243851,39.91533501680292,42028.938137760786,25808.040313902482,25808.040313902482,67836.97845166326,76975.39167888598,76975.04469655412,25807.923978878865,102782.96867543299,102783.43199278846,0.4633173554757377,130049.07879479145,91195.22243199089,56248.768890864994,38829.39282347321,27266.11011935847,0.0,66095.50294283168,20380.171053657403,1471.9365812140413,102782.96867543299,362916.7104218026,1531976.354361861,4.221289101241192,1550885.956964781,4.2733936256675875,0.7474542926894376,0.09517685657476317,4.027634451161993,1.2661553935660055,1.0,0.0,4.027634451163287,1.2852352297355183,1.2855284282534147,3.133772213815535,19246.021456795443,1962.54801148154,4632.441516551485,4632.441516551485,5.5711529701328395,5.349081889407321,-1.6099380556797245,6.959019945087046,3.6901233659367456,3.6901233659367456,1.054320961696213,0.0,0.0,0.00022811641611755347,7.729642016522271e-05,0.00015081999595233076,0.0006074478116217197,0.09517685665708565,0.07133874170139695,0.0238381149556887,0.09517685657479868,0.07133874163969306,0.02383811493507011,0.3855096883079591,0.3855096883079591,0.12881954527433018,0.0,5.025061081852414,4.646647535269324,6.161244503962735,5.0239543323659746,4.670878048630414,6.083830716075852,27266.11011935847,20380.171053657403,0.7474542924481272,1.0263478668183803,0.6358819627125478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452828090909559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15399.964480700568,1471.9365812140413,0.3855096883079591,0.12881954527433018,6.275844827686256,3.6901233659367456
530.0,-30.220078665638805,5.348483651544593,34.95820227339165,23.89735300038012,4.878798383853148,-26.710221877516855,-40.179696784447856,1.3689415957313082,0.615659069397509,-4.413023509957633,39.91786508870013,42047.36899798283,25821.78854352739,25821.78854352739,67869.15754151021,76991.73490405169,76991.51587534088,25821.71508482351,102813.2309601644,102813.52344757908,0.2924874146847287,130096.31361872284,91200.48886596522,56256.122959896704,38827.07322896502,27283.08265855845,0.0,66110.15588752346,20392.857248616627,1472.9365812140413,102813.2309601644,362843.2304566365,1532252.39836391,4.222904741630641,1550994.8557354435,4.274559163701425,0.7474542926042698,0.09520546705870297,4.027634451161993,1.2661969535099344,1.0,0.0,4.027634451162151,1.2853455617583904,1.2856388176117897,3.1335032157827434,19247.13289551523,1962.66134668977,4632.441516551485,4632.441516551485,5.574120785177193,5.348483651544593,-1.6134195442720682,6.961903195816662,3.6905600683010014,3.6905600683010014,1.0544457338002862,0.0,0.0,0.00022814143971690122,7.726710878456513e-05,0.0001508743309323361,0.0006076666530590924,0.09520546711348901,0.07135998660082334,0.02384548051266567,0.09520546705873605,0.0713599865597592,0.023845480498943774,0.3855092352321953,0.3855092352321953,0.1288208335520609,0.0,5.02775471762601,4.647883103340632,6.168316884586318,5.02868257935512,4.643047229821946,6.186607885692354,27283.08265855845,20392.857248616627,0.7474542924481272,1.0266071321474333,0.636019813196631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528212056967817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15400.063855917091,1472.9365812140413,0.3855092352321953,0.1288208335520609,6.275844827686256,3.6905600683010014
531.0,-30.218941120050438,5.34800125824176,34.95816592174769,23.920226899813883,4.905451825054899,-26.70653258088298,-40.174436721112556,1.393043285892252,0.6161601255923301,-4.407722699204217,39.915371340753076,42030.46343610329,25807.887196339965,25807.887196339965,67838.35063244325,76976.4382011213,76975.7351430674,25807.651482095822,102783.38662516324,102784.32539746127,0.9387722980318358,130049.54638921659,91195.52298395897,56249.5482189603,38828.86084999853,27266.159764053344,0.0,66095.02061405187,20380.208157638757,1471.9365812140413,102783.38662516324,362917.83628221555,1531976.733645532,4.221277050859032,1550887.5203709702,4.273384676428399,0.747454292573582,0.09517726707415014,4.027634451161993,1.2661558369966226,1.0,0.0,4.027634451162717,1.285232667447285,1.2855259323254538,3.1337784614218034,19246.084885881664,1962.5544794482994,4632.441516551485,4632.441516551485,5.571119916814849,5.34800125824176,-1.6093973551748748,6.957398613416635,3.6909614030280906,3.6909614030280906,1.0545604008651688,0.0,0.0,0.0002281685010974945,7.731318568205202e-05,0.0001508553154154425,0.0006075900655081451,0.09517726700919998,0.07133851550723909,0.023838751501960895,0.09517726707418592,0.07133851555592138,0.023838751518228757,0.3855087121610708,0.3855087121610708,0.12882306739500593,0.0,5.024987664077514,4.651520544821665,6.146237972020572,5.023882824796544,4.675999797498889,6.068091746908578,27266.159764053344,20380.208157638757,0.7474542924481272,1.0263761173261627,0.6359096804210326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528148922396884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15399.990969263148,1471.9365812140413,0.3855087121610708,0.12882306739500593,6.275844827686256,3.6909614030280906
532.0,-30.217889972719593,5.34740429750155,34.95822111176916,23.900003742333524,4.881502171489995,-26.70798140165399,-40.17741613844407,1.371593600426523,0.6156675062067052,-4.412943770605992,39.9179005045342,42047.36798976387,25821.635288825306,25821.635288825306,67869.00327858918,76991.5275104812,76991.88234918908,25821.754295630304,102813.63664481939,102813.1627993065,-0.47384551288268995,130096.76502348942,91200.49247147364,56256.33295076494,38826.843911898555,27283.128378670044,0.0,66109.9722905686,20392.89141953769,1472.9363897258552,102813.63664481939,362844.35265247425,1532252.7231431683,4.222892576230151,1550996.3801366151,4.274550144706624,0.7474542925026463,0.09520586579307277,4.027634451161993,1.2661940819257875,1.0,0.0,4.027634451163017,1.2853330371595595,1.2856263570862552,3.133533749402886,19247.133656428912,1962.6614242813716,4632.441516551485,4632.441516551485,5.574087702255037,5.34740429750155,-1.6128797411026112,6.960284038604161,3.6913966871343105,3.6913966871343105,1.05468476775266,0.0,0.0,0.00022819350975557764,7.728708357992981e-05,0.00015090642617564783,0.0006077959209667732,0.095205865834701,0.07135976105348699,0.023846104781214017,0.09520586579310494,0.07135976102228533,0.023846104770787437,0.38550827963102324,0.38550827963102324,0.12882429389325603,0.0,5.027681658772053,4.652451908655735,6.154228342315946,5.028611276812683,4.646398083211238,6.1761933963591105,27283.128378670044,20392.89141953769,0.7474542924481272,1.0266076497550056,0.6360215642650094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528080654272135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15400.09038870818,1472.9363897258552,0.38550827963102324,0.12882429389325603,6.275844827686256,3.6913966871343105
533.0,-30.2167573818366,5.346921439187965,34.95818608255698,23.922227799799316,4.90737975620078,-26.704374183080652,-40.172292839828856,1.394996557441429,0.616160810471797,-4.407725169279183,39.9154466041902,42031.00842732806,25807.942997630165,25807.942997630165,67838.95142495823,76976.74109160181,76976.42716929196,25807.837749097118,102784.26491838906,102784.68408923197,0.4191708429134451,130050.73648423434,91195.72465746757,56249.99199317988,38828.59184920854,27266.47156584527,0.0,66095.06341505381,20380.441204816972,1471.9520707324791,102784.26491838906,362917.801514547,1531981.398472873,4.221290308933677,1550890.7597615267,4.273394011782477,0.7474542921918094,0.09517811268829862,4.027634451161993,1.266154396259226,1.0,0.0,4.02763445116303,1.2852234162310505,1.2855167457791685,3.1338010187933945,19246.12744746077,1962.558819521526,4632.441516551485,4632.441516551485,5.571131962577329,5.346921439187965,-1.6089182267943953,6.95583966598236,3.6917966060747496,3.6917966060747496,1.0547990303070713,0.0,0.0,0.00022822045892676362,7.733197285562732e-05,0.0001508884860711363,0.0006077236647837851,0.09517811266107253,0.07133862567936565,0.023839486981706876,0.0951781126883258,0.07133862569977235,0.02383948698852626,0.38550775779008767,0.38550775779008767,0.12882652399963537,0.0,5.024960761499528,4.655859815322856,6.133028247045331,5.023885979750958,4.679267489425001,6.058236439178074,27266.47156584527,20380.441204816972,0.7474542924481272,1.0263845425028706,0.6359175141929749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452801757175685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15400.024919225965,1471.9520707324791,0.38550775779008767,0.12882652399963537,6.275844827686256,3.6917966060747496
534.0,-30.215715959963088,5.346324080014361,34.95824255970586,23.89982115654277,4.880920285789456,-26.706082643105738,-40.175665612891294,1.3712869689321168,0.6156682458286014,-4.4129458758975755,39.917977410352805,42049.50292689675,25821.68310083243,25821.68310083243,67871.18602772919,76993.15147287006,76992.92102353931,25821.60581357408,102814.52683711339,102814.83457370248,0.3077365890931105,130097.97123159678,91201.00349791157,56257.354951938374,38826.276162192444,27283.4443944834,0.0,66109.72055667583,20393.127620837,1472.9520707324791,102814.52683711339,362844.3230240388,1532257.4632174894,4.222905984713383,1550999.6903920742,4.274559616823105,0.7474542922799149,0.09520672318756675,4.027634451161993,1.2661960671981802,1.0,0.0,4.027634451160389,1.2853343659641638,1.285627752690004,3.1335305098924637,19247.24150446664,1962.6724217206327,4632.441516551485,4632.441516551485,5.574098023379859,5.346324080014361,-1.6124020440015157,6.958726124015877,3.692229950979321,3.692229950979321,1.0549228431369488,0.0,0.0,0.00022824524138586545,7.73024186101706e-05,0.00015094282277569484,0.0006079425131670277,0.0952067230787138,0.0713598736189649,0.023846849459748905,0.09520672318760279,0.07135987370055297,0.023846849487013783,0.3855073153649495,0.3855073153649495,0.1288277914311873,0.0,5.027660615611296,4.65695172131359,6.140557837074482,5.02861412172615,4.651540085454201,6.160682169730535,27283.4443944834,20393.127620837,0.7474542924481272,1.0266445759597977,0.636056279966389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527949602154917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15400.121674839305,1472.9520707324791,0.3855073153649495,0.1288277914311873,6.275844827686256,3.692229950979321
535.0,-30.214583918118606,5.345842683714063,34.95820735256547,23.923462523985677,4.908470708008549,-26.70230866935101,-40.170264698658116,1.3961954592408203,0.616169346309448,-4.4076448097285095,39.91548444291732,42031.989239007184,25807.76755603575,25807.76755603575,67839.75679504294,76977.33046134398,76977.02005311026,25807.663487169044,102784.68354027931,102785.09801737973,0.4144771004212089,130051.20549694056,91195.87838028329,56250.53715794581,38828.15691370831,27266.521956661243,0.0,66094.67887036956,20380.47886742627,1471.9520707324791,102784.68354027931,362918.93262092606,1531981.8271825004,4.221278333755811,1550892.3883685286,4.273385180454219,0.7474542921103032,0.09517852450204084,4.027634451161993,1.2661535769840708,1.0,0.0,4.027634451163147,1.2852176970081617,1.2855110917312755,3.1338149642180158,19246.15988943011,1962.5621276817374,4632.441516551485,4632.441516551485,5.571094090195391,5.345842683714063,-1.608383696534598,6.954226380248661,3.692627950027264,3.692627950027264,1.0550365571506468,0.0,0.0,0.00022827218311854798,7.734974966521881e-05,0.00015092243345332917,0.0006078603924298318,0.09517852439056129,0.07133840525208869,0.02384011913847261,0.09517852450207381,0.07133840533564506,0.023840119166395772,0.3855067982403459,0.3855067982403459,0.128830017523722,0.0,5.024898437882314,4.660340568256572,6.11925182796233,5.023814156037929,4.683827137842172,6.044192387991586,27266.521956661243,20380.47886742627,0.7474542924481272,1.0264026991960422,0.6359360535126262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527887104368962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15400.048396593324,1471.9520707324791,0.3855067982403459,0.128830017523722,6.275844827686256,3.692627950027264
536.0,-30.213549164738648,5.3452467775313695,34.95826365606732,23.90103778978812,4.881960448185019,-26.704028248141544,-40.17366181416435,1.3724395315880393,0.6156767264923246,-4.4128659708421285,39.91801501477514,42050.55611647498,25821.50874192329,25821.50874192329,67872.06485839827,76993.87308147621,76993.54468482382,25821.398607224375,102814.94329204819,102815.3818233995,0.4385313513048459,130098.4378295881,91201.27143869303,56257.95447369237,38825.90773888962,27283.494537539907,0.0,66109.40227642952,20393.165095893328,1472.9520707324791,102814.94329204819,362845.44755453436,1532257.8877322162,4.222894067044684,1551001.309000342,4.274550829984527,0.74745429211181,0.09520713285889587,4.027634451161993,1.266195591348224,1.0,0.0,4.027634451162717,1.285328863042346,1.2856223148007844,3.1335439255823356,19247.298051223057,1962.6781878850636,4632.441516551485,4632.441516551485,5.574060384715991,5.3452467775313695,-1.6118684527303149,6.957115230261684,3.693059935610031,3.693059935610031,1.055159981602866,0.0,0.0,0.00022829681202311583,7.731997582818655e-05,0.00015097683619492928,0.0006080795067861381,0.09520713271106018,0.0713596543236153,0.023847478387444894,0.09520713285893093,0.0713596544344211,0.023847478424474773,0.38550636143185846,0.38550636143185846,0.12883126620508834,0.0,5.0275965735848445,4.661480356343475,6.126630156430622,5.028542697334444,4.656258742287662,6.1461505107679955,27283.494537539907,20393.165095893328,0.7474542924481272,1.0266628122668295,0.6360752732363998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527819168882359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15400.150772123729,1472.9520707324791,0.38550636143185846,0.12883126620508834,6.275844827686256,3.693059935610031
537.0,-30.21242030264555,5.344766844466862,34.95822827558206,23.926344606466614,4.911442647120223,-26.700063911969355,-40.16796858105806,1.399086256446453,0.6161777577833618,-4.407565619490766,39.915521708762704,42031.81564583727,25807.591967740947,25807.591967740947,67839.40761357822,76976.97396448896,76977.37101019411,25807.725082788515,102785.09609298263,102784.56593222992,-0.530160752707161,130051.66769865641,91195.85172078542,56250.693402143595,38827.9536873798,27266.571605673795,0.0,66094.5252930536,20380.51599439125,1471.9520707324791,102785.09609298263,362920.0472712652,1531982.2506188764,4.221266535529225,1550893.9923195373,4.273376475012743,0.7474542927190139,0.09517893033458308,4.027634451161993,1.2661504471441734,1.0,0.0,4.027634451163625,1.2852040582408326,1.2854975160425954,3.1338482207058673,19246.154263156553,1962.561553961501,4632.441516551485,4632.441516551485,5.5710561861454035,5.344766844466862,-1.6078520549299982,6.95261889939686,3.693456575051109,3.693456575051109,1.0552733071574596,0.0,0.0,0.00022832368366884718,7.736987986818334e-05,0.00015095380380066384,0.0006079867407215019,0.09517893034789966,0.07133818846859952,0.023840741879300145,0.09517893033461675,0.07133818845861851,0.023840741875964567,0.3855058546925913,0.3855058546925913,0.12883345893666043,0.0,5.024833207983306,4.664607815463512,6.1061089854077295,5.023743377274116,4.687048028525112,6.034184260827317,27266.571605673795,20380.51599439125,0.7474542924481272,1.026399801084705,0.635934904736425,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527757072350043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15400.077073822162,1471.9520707324791,0.3855058546925913,0.12883345893666043,6.275844827686256,3.693456575051109
538.0,-30.21138711876924,5.344172404802376,34.95828441630456,23.903687623702012,4.884639713683509,-26.701814134653354,-40.171426884457446,1.3750667295675971,0.6156851433244697,-4.4127866558728,39.91805223410745,42050.62971032282,25821.332759738238,25821.332759738238,67871.96247006106,76993.76130508937,76993.95803708602,25821.398737581945,102815.35677466795,102815.0940648276,-0.2627098403463606,130098.901043867,91201.3717975324,56258.240202765846,38825.701771962835,27283.54426919904,0.0,66109.24604116188,20393.202271380942,1472.9520707324791,102815.35677466795,362846.56378325407,1532258.3060554918,4.22288222900406,1551002.9110344239,4.274542095321904,0.7474542922344313,0.09520753955411046,4.027634451161993,1.2661931197857488,1.0,0.0,4.027634451160785,1.2853164561517012,1.2856099712340396,3.13357417302578,19247.31923115249,1962.6803476368068,4632.441516551485,4632.441516551485,5.574022395637351,5.344172404802376,-1.6113373281874432,6.955509732989819,3.693887206539201,3.693887206539201,1.055396344725486,0.0,0.0,0.0002283482803264416,7.733956255732089e-05,0.00015100871776912073,0.0006082079141127089,0.09520753957773273,0.07135943624108032,0.02384810333665241,0.0952075395541412,0.07135943622337508,0.02384810333073538,0.38550541335393507,0.38550541335393507,0.128834719257647,0.0,5.027530152423594,4.665607621843719,6.113903589338861,5.028471799197291,4.659825713535213,6.1350913740315605,27283.54426919904,20393.202271380942,0.7474542924481272,1.026663689793129,0.6360778896818859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527689328843247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15400.185372267282,1472.9520707324791,0.38550541335393507,0.128834719257647,6.275844827686256,3.693887206539201
539.0,-30.210262999340213,5.343693973346478,34.958248886094694,23.927816363889747,4.912764725120038,-26.6979898305993,-40.165943129081256,1.4004915563809952,0.6161862287668782,-4.407485837723644,39.91555897370451,42032.73788619486,25807.41177470777,25807.41177470777,67840.14966090262,76977.58729171961,76977.97143253147,25807.54056128656,102785.51199381804,102784.99906642738,-0.5129273906641174,130052.13351257902,91196.12949667074,56251.28009115346,38827.61045057475,27266.62151876097,0.0,66094.23196933573,20380.553285308437,1471.9520707324791,102785.51199381804,362921.17025045207,1531982.6642335835,4.221254613436746,1550895.596232909,4.2733676714495195,0.7474542921016257,0.09517933932473922,4.027634451161993,1.26614980370272,1.0,0.0,4.027634451163429,1.2851973737676823,1.2854908960555496,3.133864520244534,19246.212885532885,1962.56753178026,4632.441516551485,4632.441516551485,5.571017288075664,5.343693973346478,-1.6073220152305505,6.951015988577028,3.694282495314526,3.694282495314526,1.055509284375579,0.0,0.0,0.00022837504462896744,7.738764114978533e-05,0.0001509874034791821,0.0006081220679442501,0.09517933920189128,0.07133796802372964,0.023841371178161642,0.09517933932477385,0.07133796811580553,0.02384137120893369,0.3855048973431408,0.3855048973431408,0.12883693779306504,0.0,5.02476564003274,4.668829314014715,6.0930958883789685,5.023672066490519,4.691647987380122,6.0200245061033115,27266.62151876097,20380.553285308437,0.7474542924481272,1.0264155833201438,0.6359516804082973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527627327557262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15400.11052470551,1471.9520707324791,0.3855048973431408,0.12883693779306504,6.275844827686256,3.694282495314526
540.0,-30.209228849913025,5.343101031151625,34.958304883280164,23.90510804196822,4.885920909848453,-26.699743272036958,-40.16939811464397,1.3764353319701357,0.6156935902695864,-4.412707032632844,39.91808937535956,42051.5424665286,25821.15306338234,25821.15306338234,67872.69552991094,76994.33215688684,76994.54697237698,25821.225104836507,102815.77207721349,102815.48522026918,-0.28685694430896547,130099.36618616499,91201.59015855283,56258.800468185495,38825.32187818593,27283.594108951496,0.0,66108.91598713743,20393.2395327502,1472.9520707324791,102815.77207721349,362847.6843530891,1532258.7186069214,4.222870324606707,1551004.5097089426,4.27453330031356,0.7474542925434947,0.09520794793093612,4.027634451161993,1.2661924351332714,1.0,0.0,4.027634451160734,1.2853099422750813,1.285603521924206,3.133590053798869,19247.365314497347,1962.6850468301966,4632.441516551485,4632.441516551485,5.573983604784784,5.343101031151625,-1.6108079829803614,6.953909014131987,3.6947117891666674,3.6947117891666674,1.055631939761905,0.0,0.0,0.0002283996693768183,7.735734649112382e-05,0.00015104232288569447,0.0006083432632379566,0.09520794790828264,0.07135921601999459,0.02384873188828805,0.09520794793096607,0.07135921603697358,0.023848731893962537,0.3855044570555783,0.3855044570555783,0.12883819288993412,0.0,5.027461880521628,4.669891891331304,6.100698357065198,5.0284006229024385,4.664360150664436,6.12111910495247,27283.594108951496,20393.2395327502,0.7474542924481272,1.0266799041617425,0.6360948722062001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527559869810238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15400.214701111094,1472.9520707324791,0.3855044570555783,0.12883819288993412,6.275844827686256,3.6947117891666674
541.0,-30.20811486328888,5.342624108755833,34.958269209972016,23.927780251856916,4.912356458431303,-26.696097039032892,-40.164182405546285,1.400338634174952,0.6161946220610162,-4.407406782259226,39.915595840459964,42034.718832931845,25807.230687495157,25807.230687495157,67841.949520427,76979.10110124397,76978.79582259338,25807.12834287893,102785.92416547232,102786.33178873913,0.40762326681579,130052.59512035527,91196.61095501555,56252.22868670183,38827.09140923747,27266.670954882953,0.0,66093.76236412043,20380.59025010147,1471.9520707324791,102785.92416547232,362922.28300915414,1531983.0748155937,4.221242801938816,1550897.1830092513,4.273358941065992,0.7474542925986235,0.09517974461910424,4.027634451161993,1.2661514664301654,1.0,0.0,4.027634451162131,1.2851979839464636,1.2854915721192075,3.1338630323666683,19246.314493461326,1962.5778929054597,4632.441516551485,4632.441516551485,5.570978196980403,5.342624108755833,-1.6067944738172066,6.949418582573039,3.695105741560131,3.695105741560131,1.0557444975886088,0.0,0.0,0.00022842619791266577,7.740308407823472e-05,0.00015102311383443105,0.0006082658962013139,0.09517974471362721,0.07133774959327972,0.023841995120347483,0.09517974461914455,0.07133774952243423,0.023841995096670007,0.38550394850809483,0.38550394850809483,0.12884038691445526,0.0,5.024697014972219,4.673418669621867,6.078973146164117,5.023601404320232,4.697457411628193,6.002230154607332,27266.670954882953,20380.59025010147,0.7474542924481272,1.0264501080552133,0.6359861706972633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527497811639023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15400.139987531715,1471.9520707324791,0.38550394850809483,0.12884038691445526,6.275844827686256,3.695105741560131
542.0,-30.207091033315166,5.342032638053098,34.95832505266885,23.906326700840168,4.8869843873928795,-26.697712592215872,-40.16740943826733,1.3776059462919508,0.6157017999474874,-4.41262966683349,39.918125632062036,42052.5332354508,25820.976484328145,25820.976484328145,67873.50971977894,76994.96768122423,76995.14087841277,25821.0345676116,102816.17544602437,102815.94416555237,-0.23128047199861612,130099.81804605042,91201.79330544955,56259.358859669584,38824.92716197774,27283.64260002605,0.0,66108.5697620038,20393.27576821838,1472.9520707324791,102816.17544602437,362848.77315565565,1532259.1237909403,4.222858769688132,1551006.0703109063,4.2745247746657045,0.7474542921991988,0.0952083446552527,4.027634451161993,1.2661917559755969,1.0,0.0,4.027634451162232,1.2853043564028122,1.2855980002176268,3.133603672233831,19247.408187023222,1962.6894186111692,4632.441516551485,4632.441516551485,5.57394548686067,5.342032638053098,-1.610282227817374,6.952314865870472,3.695533705022653,3.695533705022653,1.055866772863615,0.0,0.0,0.0002284505819569149,7.737478264041348e-05,0.00015107579931650141,0.0006084780940639766,0.09520834456644603,0.07135900372948183,0.0238493408369642,0.0952083446552821,0.07135900379604275,0.023849340859209946,0.3855035355559186,0.3855035355559186,0.1288415579368489,0.0,5.027393598242156,4.674467001059952,6.086620275321707,5.028331466780969,4.668874446959592,6.107218504445314,27283.64260002605,20393.27576821838,0.7474542924481272,1.0266975970608512,0.6361131905718627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527430963092272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15400.238861702514,1472.9520707324791,0.3855035355559186,0.1288415579368489,6.275844827686256,3.695533705022653
