time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
543.0,-30.205978853887814,5.341557179650434,34.95828921564356,23.93040518453347,4.9150300188917875,-26.693906929768673,-40.16195501955224,1.4029580947725038,0.6162026827449267,-4.407330893408556,39.91563152596247,42034.711300004245,25807.05500831964,25807.05500831964,67841.76630832389,76978.91140850767,76979.17587658665,25807.143670813526,102786.31954740017,102785.96641682732,-0.35313057285384275,130053.03807110307,91196.64161033614,56252.441501832036,38826.889009449005,27266.71852370291,0.0,66093.60753315192,20380.62579327365,1471.9520707324791,102786.31954740017,362923.35119815974,1531983.4770476369,4.221231485904468,1550898.718944635,4.273350595447988,0.747454292145819,0.09518013354797293,4.027634451161993,1.2661487162811684,1.0,0.0,4.027634451160297,1.2851856170133549,1.2854792677482176,3.133893188535536,19246.320963021266,1962.578552616976,4632.441516551485,4632.441516551485,5.570940273312097,5.341557179650434,-1.6062711829742202,6.947828362624654,3.6959263182085875,3.6959263182085875,1.0559789480595965,0.0,0.0,0.00022847707289332637,7.74226240849273e-05,0.00015105444880839908,0.0006083921020219937,0.09518013343973519,0.07133754288462958,0.023842590555105615,0.09518013354797265,0.0713375429657538,0.02384259058221913,0.3855030510720646,0.3855030510720646,0.12884367799603014,0.0,5.024629198353125,4.677742702214232,6.065655647646281,5.023533576153511,4.70077491137738,5.991948881489179,27266.71852370291,20380.62579327365,0.7474542924481272,1.0264497406091067,0.6359875465856518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527369525219764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15400.16877346918,1471.9520707324791,0.3855030510720646,0.12884367799603014,6.275844827686256,3.6959263182085875
544.0,-30.204962431333474,5.340967161718916,34.95834489737846,23.906731826160126,4.887078247935854,-26.695787211689574,-40.165595000702865,1.377903028291939,0.6157097988947839,-4.4125543022134535,39.918161068363574,42054.207093689896,25820.802151782165,25820.802151782165,67875.00924547206,76996.23498897516,76995.88386761535,25820.684402710875,102816.56827032623,102817.03714075733,0.4688704310974572,130100.25815198463,91202.23925576977,56260.211360484514,38824.475439205846,27283.689881658393,0.0,66108.16532086424,20393.3111143975,1472.9520707324791,102816.56827032623,362849.8337972185,1532259.5239971487,4.222847528858079,1551007.5956013948,4.274516483499859,0.7474542923941901,0.09520873106611219,4.027634451161993,1.26619281207677,1.0,0.0,4.02763445116233,1.2853028607583585,1.2855965694042475,3.1336073186560833,19247.502301267396,1962.699015593235,4632.441516551485,4632.441516551485,5.5739078538877855,5.340967161718916,-1.6097599057802578,6.950727067499173,3.696352942653873,3.696352942653873,1.0561008407582493,0.0,0.0,0.00022850128547764292,7.739069428317066e-05,0.00015111059119447226,0.0006086182230303126,0.09520873103371182,0.07135879861666042,0.023849932417051398,0.09520873106615171,0.07135879864094445,0.02384993242516774,0.38550264518885213,0.38550264518885213,0.12884482660281305,0.0,5.027325997990204,4.678983345797974,6.072724602127607,5.0282641011082205,4.674158408654762,6.091010828529761,27283.689881658393,20393.3111143975,0.7474542924481272,1.02672656117489,0.6361424022217913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452730278624612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15400.272496078527,1472.9520707324791,0.38550264518885213,0.12884482660281305,6.275844827686256,3.696352942653873
545.0,-30.203857720655098,5.340493153677581,34.95830889298855,23.930459946300857,4.914747762332886,-26.692025888798774,-40.16019244501365,1.4029159304793044,0.6162105558529447,-4.407256784566641,39.91566645851791,42036.568232874124,25806.880964960164,25806.880964960164,67843.44919783428,76980.28298881427,76979.9396967392,25806.765879676324,102786.70557641552,102787.16395377443,0.4583773589110933,130053.4705852837,91197.04256754747,56253.32781161849,38826.349728809975,27266.76500886819,0.0,66093.11473767817,20380.660546421757,1471.9520707324791,102786.70557641552,362924.3943346694,1531983.874649803,4.221220448568386,1550900.2224736311,4.273342455573472,0.7474542924249793,0.09518051331760694,4.027634451161993,1.2661500284401703,1.0,0.0,4.027634451163275,1.2851857100061508,1.285479425707354,3.1338929617749307,19246.405581830088,1962.5871813341037,4632.441516551485,4632.441516551485,5.570902702765583,5.340493153677581,-1.6057511691135224,6.946244322791104,3.696744215877282,3.696744215877282,1.0562126331077948,0.0,0.0,0.00022852760388765103,7.74380897104237e-05,0.00015108951417722733,0.0006085333325095291,0.09518051327490602,0.07133734246940093,0.02384317080550509,0.0951805133176411,0.07133734250140505,0.023843170816201874,0.3855021809097944,0.3855021809097944,0.128846884775243,0.0,5.024562188303264,4.682430453217307,6.051249169487846,5.023467340419586,4.706146687900514,5.975495551143126,27266.76500886819,20380.660546421757,0.7474542924481272,1.0264828563020996,0.6360203842671986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527241793904127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15400.194209357855,1471.9520707324791,0.3855021809097944,0.128846884775243,6.275844827686256,3.696744215877282
546.0,-30.20283763365686,5.3399045473584685,34.95836439579915,23.910269478242867,4.890827581374227,-26.693499673545062,-40.16320601860059,1.3814896212579693,0.6157174757857433,-4.412482004512436,39.918195337463374,42053.48107422432,25820.63275829357,25820.63275829357,67874.11383251789,76995.38523052167,76996.079323751,25820.86552453431,102816.94484828529,102816.01798881523,-0.9268594700552057,130100.68019251413,91202.04964164736,56260.14548533182,38824.33795146171,27283.735344228844,0.0,66108.07329569056,20393.34509256115,1472.9520707324791,102816.94484828529,362850.85127887997,1532259.9168861778,4.222836770220261,1551009.0706529052,4.274508562364734,0.7474542922831432,0.09520910163001879,4.027634451161993,1.2661884332681081,1.0,0.0,4.0276344511622115,1.2852859644525108,1.2855797343061013,3.133648512903221,19247.462284725178,1962.6949350415462,4632.441516551485,4632.441516551485,5.573871287103729,5.3399045473584685,-1.609241788649019,6.949146336007487,3.697169502054344,3.697169502054344,1.0563341434440983,0.0,0.0,0.00022855190871992094,7.741164898669954e-05,0.0001511402597332214,0.0006087377170590942,0.09520910156183354,0.07135860490541375,0.0238504966564198,0.09520910163005414,0.07135860495651815,0.02385049667350064,0.38550180459996214,0.38550180459996214,0.12884794362000823,0.0,5.027259956470402,4.683181207118309,6.05979695450236,5.028199480298156,4.67639269888349,6.083997800006728,27283.735344228844,20393.34509256115,0.7474542924481272,1.0267144457368789,0.6361323054466587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527175504222771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15400.296953459168,1472.9520707324791,0.38550180459996214,0.12884794362000823,6.275844827686256,3.697169502054344
547.0,-30.2017407823348,5.339425471176025,34.95833338245946,23.930685489345365,4.914616160039962,-26.690133462880464,-40.15843587750567,1.4030088405840078,0.6161898040147094,-4.407485827698751,39.91584731306446,42038.43172818919,25807.48914189327,25807.48914189327,67845.92087008247,76981.73592923088,76981.43302191854,25807.387594726533,102788.82061664507,102789.22507112415,0.40445447908132337,130056.60854342717,91197.58795347482,56254.283752426694,38825.89355672014,27267.78792678209,0.0,66093.68148350224,20381.425122531622,1472.0096479390295,102788.82061664507,362921.17039155914,1532000.2063489435,4.221302947678841,1550908.0066356086,4.273401865651207,0.7474542921214828,0.09518252783814686,4.027634451161993,1.266151635120623,1.0,0.0,4.027634451164712,1.2851851708993978,1.2854789513072136,3.1338942763737117,19246.52068116293,1962.5989181996838,4632.441516551485,4632.441516551485,5.5710339892439835,5.339425471176025,-1.6054510549162533,6.944876526092278,3.697559427737541,3.697559427737541,1.0564455507821546,0.0,0.0,0.0002285780452141957,7.745350546911655e-05,0.00015112453974507916,0.0006086744026932807,0.09518252767721923,0.07133837967971916,0.02384414799750006,0.09518252783815853,0.07133837980033286,0.023844148037814,0.38550133738480186,0.38550133738480186,0.12885001009422428,0.0,5.024664502112785,4.686399951835142,6.039685745496058,5.023675631713445,4.7086385247243925,5.968808969837426,27267.78792678209,20381.425122531622,0.7474542924481272,1.0265114508263185,0.6360431252219243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452711429301504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15400.231274522506,1472.0096479390295,0.38550133738480186,0.12885001009422428,6.275844827686256,3.697559427737541
548.0,-30.200726864989687,5.338839688681348,34.958387621058186,23.911019937973492,4.891365198149563,-26.691545906288678,-40.16132337329907,1.3821842394503214,0.6157304199003875,-4.412354589459234,39.91820838354172,42054.794930156924,25820.293899361208,25820.293899361208,67875.08882951814,76996.25401104007,76996.62304114479,25820.41765169025,102817.04069283503,102816.54791040128,-0.4927824337501079,130100.6573554938,91202.28416406049,56260.82508318461,38823.84342319542,27283.616662658766,0.0,66107.4600858542,20393.25639539226,1472.942216899001,102817.04069283503,362852.6444600178,1532257.681541538,4.222809740912266,1551009.6321980641,4.274488985759528,0.7474542927185723,0.09520920840312559,4.027634451161993,1.2661884684348483,1.0,0.0,4.02763445116025,1.2852826085287943,1.2855764422674367,3.1336566949834066,19247.511778802553,1962.6999820328608,4632.441516551485,4632.441516551485,5.573798138002729,5.338839688681348,-1.6086897468255925,6.94752943550694,3.697981414001435,3.697981414001435,1.0565661182861243,0.0,0.0,0.0002286022079525105,7.7428166106245e-05,0.0001511740418462655,0.0006088737790614238,0.09520920841811467,0.07135820045841283,0.023851007959701832,0.09520920840313012,0.0713582004471787,0.023851007955946895,0.38550094767065785,0.38550094767065785,0.1288511497248871,0.0,5.027184744889041,4.687283937265022,6.047119712600363,5.028085009359643,4.68169574551473,6.067548034581932,27283.616662658766,20393.25639539226,0.7474542924481272,1.0267387181623422,0.6361580807300732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527048476047355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15400.321428884185,1472.942216899001,0.38550094767065785,0.1288511497248871,6.275844827686256,3.697981414001435
549.0,-30.19963370946696,5.338364733299736,34.958354344789385,23.932543477881723,4.91642579335338,-26.68805588077282,-40.15636128662152,1.404847964658547,0.6162084855113221,-4.407297533776672,39.91582944564393,42038.93329576384,25806.99464579345,25806.99464579345,67845.92794155728,76981.93900682767,76981.65775965479,25806.900362064327,102788.5581217191,102788.93365262111,0.3755309020052664,130056.0269843349,91197.67296622694,56254.667255160224,38825.56190118523,27267.46886261578,0.0,66093.03076380101,20381.18664024043,1471.9880373563071,102788.5581217191,362923.8207592474,1531994.687563913,4.2212569138033835,1550907.237602505,4.273368538769268,0.7474542922531188,0.09518229532252877,4.027634451161993,1.2661500130547214,1.0,0.0,4.027634451163088,1.2851764582720075,1.2854703012285558,3.1339155220578623,19246.53862242353,1962.6007476991156,4632.441516551485,4632.441516551485,5.570927242920678,5.338364733299736,-1.6048558683517649,6.9432206016515,3.6983704120675007,3.6983704120675007,1.0566772605907144,0.0,0.0,0.00022862826165802392,7.747171587736346e-05,0.00015115654578066047,0.0006088033113048331,0.09518229532202857,0.07133772261415533,0.023844572707873234,0.09518229532254213,0.07133772261453022,0.023844572707998543,0.38550048046109325,0.38550048046109325,0.128853205547252,0.0,5.024547423339811,4.690652231132162,6.026392664171567,5.023506019287993,4.713603729711224,5.95316805968173,27267.46886261578,20381.18664024043,0.7474542924481272,1.026521664349463,0.636056976203737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45269876360705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15400.258334258237,1471.9880373563071,0.38550048046109325,0.128853205547252,6.275844827686256,3.6983704120675007
550.0,-30.198627027580887,5.33777715567792,34.958411007571705,23.911357519123726,4.89139074602267,-26.689653169629153,-40.1595404027961,1.382416888069084,0.6157235610860994,-4.412436617305799,39.918319211102705,42056.47541952767,25820.509314617844,25820.509314617844,67876.98473414552,76997.52444339296,76997.73617874234,25820.580318388424,102818.31649713077,102818.0337580108,-0.2827391199680278,130102.48294646523,91202.71751714904,56261.66849327624,38823.387804303115,27284.16644933445,0.0,66107.55425363756,20393.667327331623,1472.9718891185385,102818.31649713077,362851.4900368545,1532266.3077665614,4.222846949342637,1551014.402578838,4.2745157321010385,0.7474542924080824,0.09521042979551315,4.027634451161993,1.2661895734397697,1.0,0.0,4.027634451163661,1.2852814159436496,1.2855753137398722,3.1336596026364516,19247.603234501854,1962.7093079187955,4632.441516551485,4632.441516551485,5.573844639454689,5.33777715567792,-1.6082879367507275,6.946065092428648,3.698791866675183,3.698791866675183,1.0567976761929094,0.0,0.0,0.0002286522568151629,7.744381174721259e-05,0.0001512084450679503,0.0006090123426623124,0.09521042973347087,0.07135864084704407,0.023851788886426792,0.0952104297955466,0.07135864089354374,0.02385178890196941,0.38550010255922773,0.38550010255922773,0.12885429084401429,0.0,5.0272078304492425,4.691532181932246,6.034400788641165,5.028160178391886,4.685420657352438,6.056611000424141,27284.16644933445,20393.667327331623,0.7474542924481272,1.0267659347026985,0.6361825950808567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526922041962878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15400.352396684597,1472.9718891185385,0.38550010255922773,0.12885429084401429,6.275844827686256,3.698791866675183
551.0,-30.19753161960265,5.337305717419436,34.95837593489564,23.935655678529315,4.919677688559187,-26.685838512185722,-40.15406974414361,1.4079845811423914,0.6162243326118073,-4.407139155915158,39.91582516044894,42038.51336824459,25806.572591018175,25806.572591018175,67845.08595926277,76981.38048302854,76981.75515196609,25806.698191794283,102788.45334376037,102787.95307404672,-0.5002697136515053,130055.69515466611,91197.58243736469,56254.715322581185,38825.407905315005,27267.241810905747,0.0,66092.64971622075,20381.016928660447,1471.9718891185385,102788.45334376037,362926.0500493661,1531990.6839698963,4.221219953104803,1550907.053163122,4.273341781203537,0.747454292223605,0.095182211823332,4.027634451161993,1.2661463348334663,1.0,0.0,4.027634451160221,1.285161672604201,1.2854555765801483,3.1339515774700573,19246.51951703205,1962.598799491371,4632.441516551485,4632.441516551485,5.570836134425565,5.337305717419436,-1.6042845028504686,6.941590220269904,3.6991785553147682,3.6991785553147682,1.0569081586613625,0.0,0.0,0.0002286783694736043,7.749183525100258e-05,0.00015118653422260174,0.0006089240937867324,0.09518221172825976,0.07133718811721734,0.02384502361104242,0.09518221182336967,0.07133718818847211,0.023845023634859894,0.38549964738957126,0.38549964738957126,0.12885632916941805,0.0,5.024446745702278,4.6946786101768225,6.013847344472708,5.023363488526968,4.717193731303837,5.941774506041213,27267.241810905747,20381.016928660447,0.7474542924481272,1.026514843187047,0.6360542896788614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526861637152024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15400.283529083375,1471.9718891185385,0.38549964738957126,0.12885632916941805,6.275844827686256,3.6991785553147682
552.0,-30.196531769992728,5.336719749154829,34.958432328936276,23.91294714706021,4.892838697405926,-26.687622347955983,-40.15755591737104,1.3839292753689791,0.6157313136081939,-4.412363725208463,39.918354752831796,42057.29990588677,25820.31619175279,25820.31619175279,67877.61609763956,76998.10506003912,76998.31023869888,25820.38499575604,102818.69523445492,102818.42125179191,-0.27398266301315743,130102.9078996457,91203.03859429728,56262.23344014411,38823.116837947964,27284.21266519077,0.0,66107.32950313874,20393.70187135206,1472.9718891185385,102818.69523445492,362852.5158874335,1532266.7391881119,4.222836199552387,1551015.9324134747,4.274507863394947,0.7474542924000284,0.09521080296811033,4.027634451161993,1.2661889085685836,1.0,0.0,4.027634451161798,1.2852742322372512,1.285568192593308,3.133677117412655,19247.670995262994,1962.716217593469,4632.441516551485,4632.441516551485,5.573802950236518,5.336719749154829,-1.6077774311176616,6.94449718027249,3.699599300032922,3.699599300032922,1.0570283714379778,0.0,0.0,0.0002287022065819877,7.746122912713425e-05,0.00015124097745485343,0.0006091433712245819,0.09521080293734599,0.07135845018316299,0.023852352754183008,0.09521080296814535,0.0713584502062202,0.023852352761890135,0.38549926849194754,0.38549926849194754,0.12885740252132064,0.0,5.027146416979349,4.695641603109493,6.021762699174076,5.028095038816673,4.689701448167511,6.0434401907562005,27284.21266519077,20393.70187135206,0.7474542924481272,1.02677897606523,0.6361972298985382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452679590897757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15400.387839333984,1472.9718891185385,0.38549926849194754,0.12885740252132064,6.275844827686256,3.699599300032922
553.0,-30.195440842457018,5.336249927341021,34.95839699439908,23.93703575888651,4.920922096193295,-26.68383208135079,-40.152107750158734,1.409313335084361,0.6162320308550875,-4.407066823805594,39.915860360454886,42039.411846514646,25806.378617656937,25806.378617656937,67845.79046417159,76981.93689505967,76982.32151999834,25806.50755409571,102788.82907409404,102788.31551271661,-0.5135613774327794,130056.11667870848,91197.79870603685,56255.2736574807,38825.02783172905,27267.287604614437,0.0,66092.31543634349,20381.051162000324,1471.9718891185385,102788.82907409404,362927.0681829696,1531991.1108506129,4.221209287366408,1550908.5682095867,4.273333967549911,0.7474542923936168,0.0951825820004551,4.027634451161993,1.2661456661159174,1.0,0.0,4.02763445116406,1.285155349985377,1.2854493165814052,3.133966995669295,19246.56515880356,1962.6034536568106,4632.441516551485,4632.441516551485,5.570794261611728,5.336249927341021,-1.6037756924636102,6.940025619804631,3.6999847091354647,3.6999847091354647,1.0571384883244186,0.0,0.0,0.0002287282176629457,7.750906508046254e-05,0.00015121915258248318,0.0006090554686167313,0.0951825819884235,0.07133699897500027,0.023845583013423224,0.09518258200049,0.07133699898401766,0.02384558301643744,0.3854988202478266,0.3854988202478266,0.12885941729925754,0.0,5.024384820704711,4.6988125601859565,6.001135550704021,5.023298854660709,4.721425363397145,5.928765079071525,27267.287604614437,20381.051162000324,0.7474542924481272,1.0265306944725965,0.6360711009891115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526735915123865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15400.31289674122,1471.9718891185385,0.3854988202478266,0.12885941729925754,6.275844827686256,3.6999847091354647
554.0,-30.194443906545693,5.335665554986897,34.95845313211371,23.913153691124194,4.892730355068323,-26.685753859470402,-40.15579934986306,1.3840403079963437,0.6157389295133271,-4.412292108556749,39.918389586248516,42059.038073007825,25820.12468249495,25820.12468249495,67879.16275550277,76999.38692807719,76999.05428882755,25820.013138919832,102819.06742774739,102819.51161057214,0.44418282475089654,130103.32546705237,91203.43368675768,56263.08483170154,38822.60983895126,27284.25803930498,0.0,66106.86787825625,20393.73579265779,1472.9718891185385,102819.06742774739,362853.5237901805,1532267.1606096243,4.222825631137195,1551017.4317610874,4.274500122142842,0.7474542926283395,0.09521116965068088,4.027634451161993,1.266190087753348,1.0,0.0,4.027634451163147,1.2852736095788484,1.2855676337812378,3.133678635541071,19247.754376363093,1962.7247200994318,4632.441516551485,4632.441516551485,5.573761609345939,5.335665554986897,-1.6072696237139752,6.942935178700872,3.700404179136891,3.700404179136891,1.0572583368962545,0.0,0.0,0.00022875199007686844,7.747664914455162e-05,0.0001512753409323168,0.0006092817747502751,0.09521116964489101,0.0713582630945224,0.023852906550368612,0.09521116965071519,0.07135826309886176,0.023852906551819132,0.3854984511183279,0.3854984511183279,0.12886045891639933,0.0,5.027084265655958,4.6999861269501935,6.008416348060678,5.028031038070083,4.6948863009722,6.027555819466954,27284.25803930498,20393.73579265779,0.7474542924481272,1.0268095423989896,0.636227965760904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452667045687282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15400.416822562824,1472.9718891185385,0.3854984511183279,0.12886045891639933,6.275844827686256,3.700404179136891
555.0,-30.193363448723446,5.335197315986686,34.95841753691386,23.936814197246008,4.920331669634455,-26.68202118623979,-40.15042396550996,1.4089894071503997,0.6162394942306832,-4.406996708748211,39.915894558152075,42041.406686808834,25806.188680025367,25806.188680025367,67847.5953668342,76983.43715234721,76983.11314781242,25806.08006806327,102789.19321587568,102789.62583237258,0.4326164968952071,130056.52523982414,91198.22141401768,56256.190948477815,38824.4782950443,27267.33202394846,0.0,66091.81031899276,20381.084357604523,1471.9718891185385,102789.19321587568,362928.0551118888,1531991.526402036,4.2211989534116645,1550910.0401166684,4.273326402497407,0.7474542921802596,0.09518294079786142,4.027634451161993,1.2661473024683079,1.0,0.0,4.027634451162393,1.2851567638994412,1.2854507944876072,3.1339635477163785,19246.65436793812,1962.6125504568963,4632.441516551485,4632.441516551485,5.570753259986366,5.335197315986686,-1.603270256470212,6.938467572456897,3.7007883100222982,3.7007883100222982,1.0573680885777994,0.0,0.0,0.00022877775668121554,7.752385455653359e-05,0.00015125390212468193,0.0006091954270700531,0.095182940731425,0.07133681717341434,0.023846123558010666,0.09518294079790064,0.07133681722320648,0.023846123574654942,0.3854980262194861,0.3854980262194861,0.12886240133551954,0.0,5.024322972502489,4.70337146191531,5.987148139463898,5.0232362029789215,4.726839710589218,5.912209600942674,27267.33202394846,20381.084357604523,0.7474542924481272,1.0265658489208742,0.6361061451319849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45266106388362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15400.337829992772,1471.9718891185385,0.3854980262194861,0.12886240133551954,6.275844827686256,3.7007883100222982
556.0,-30.192372512042525,5.334614475479232,34.958473403125225,23.91554001895713,4.8951582716196365,-26.68364647843201,-40.15365644646806,1.3864322380092333,0.6157461597127849,-4.412224156919337,39.91842295430319,42059.10251809035,25819.94086089439,25819.94086089439,67879.04337898474,76999.22559553002,76999.41567360779,25820.004599259144,102819.42027286693,102819.16645642441,-0.2538164425204741,130103.72148549973,91203.41933514547,56263.29625770604,38822.35897493271,27284.30121263279,0.0,66106.66018756549,20393.768064224318,1472.9718891185385,102819.42027286693,362854.4801150816,1532267.5712755255,4.222815633389884,1551018.8680356096,4.274492814705482,0.7474542926824853,0.09521151742679841,4.027634451161993,1.26618745519314,1.0,0.0,4.027634451160811,1.2852623094357853,1.2855563945492374,3.133706187128506,19247.751347570258,1962.724411248516,4632.441516551485,4632.441516551485,5.573721927981394,5.334614475479232,-1.6067662445906716,6.941380720069904,3.701206500515546,3.701206500515546,1.0574875715758703,0.0,0.0,0.0002288013907490364,7.749546445213985e-05,0.00015130592629689654,0.0006094049614183579,0.09521151744238428,0.07135808921902348,0.023853428223360798,0.09521151742683469,0.07135808920734235,0.023853428219456057,0.3854976916681518,0.3854976916681518,0.12886333727705956,0.0,5.02702325344319,4.704238625229777,5.995354583400626,5.02797031663215,4.697908505859914,6.0181949565534865,27284.30121263279,20393.768064224318,0.7474542924481272,1.0268109625624777,0.6362309394961928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526545809858908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15400.440356283347,1472.9718891185385,0.3854976916681518,0.12886333727705956,6.275844827686256,3.701206500515546
557.0,-30.191295956311002,5.334147648507094,34.95843763799848,23.938316862937086,4.921700795120028,-26.680023239875606,-40.14847098207099,1.4104280786849548,0.6162461046720296,-4.406935276990287,39.91593027044459,42042.2421094291,25806.019236656568,25806.019236656568,67848.26134608567,76983.98492320967,76983.66312582484,25805.911366045406,102789.57449187025,102790.00415986625,0.42966799599525984,130056.9675887562,91198.48894236611,56256.746128586776,38824.15868197704,27267.393096885957,0.0,66091.551778863,20381.130012152134,1471.9729770324118,102789.57449187025,362928.9198177315,1531992.2335821674,4.221190844619265,1550911.5772147498,4.273320456230497,0.7474542923753037,0.09518331527374328,4.027634451161993,1.2661466134199877,1.0,0.0,4.027634451160584,1.2851499279361427,1.2854440203378477,3.1339802178801666,19246.710827653846,1962.6183077456467,4632.441516551485,4632.441516551485,5.570716682434723,5.334147648507094,-1.6027728817175344,6.936920530224628,3.7015893391557757,3.7015893391557757,1.0575969540445074,0.0,0.0,0.00022882706940036853,7.754101180078768e-05,0.00015128605759958085,0.0006093249375685496,0.09518331527594624,0.07133666926566361,0.023846646010282635,0.09518331527378004,0.07133666926401257,0.02384664600973072,0.3854972788826334,0.3854972788826334,0.12886524198665003,0.0,5.024265553743135,4.707557014807094,5.974304474640746,5.023181381662312,4.730745851411427,5.900223618200755,27267.393096885957,20381.130012152134,0.7474542924481272,1.0265799413077858,0.6361212738671813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526486352761232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15400.370617518332,1471.9729770324118,0.3854972788826334,0.12886524198665003,6.275844827686256,3.7015893391557757
558.0,-30.19030930659264,5.3335662088937,34.95849333691705,23.91694231135773,4.896431457550164,-26.681661986677266,-40.151713067293144,1.3877841376366933,0.615752706476485,-4.412163274320617,39.918458401486404,42059.9592085783,25819.772753607307,25819.772753607307,67879.73196218561,76999.75533564657,76999.95806316666,25819.840732764864,102819.79879593152,102819.52808925387,-0.2707066776492866,130104.1607628915,91203.63171628659,56263.83558922613,38821.995696733844,27284.361966959965,0.0,66106.35766369381,20393.81346441613,1472.9729770324118,102819.79879593152,362855.3369547628,1532268.272916014,4.222807595377995,1551020.393803994,4.274486925893996,0.7474542922833249,0.09521188919411894,4.027634451161993,1.2661867287801583,1.0,0.0,4.02763445116234,1.2852558787841415,1.2855500256835193,3.1337218663198456,19247.79616890947,1962.7289817531441,4632.441516551485,4632.441516551485,5.573685638848226,5.3335662088937,-1.6062698579101302,6.93983606680383,3.7020062038116457,3.7020062038116457,1.0577160582318987,0.0,0.0,0.00022885060589159702,7.751253153245946e-05,0.00015133807435913755,0.0006095344420613779,0.09521188911207365,0.07135794297868402,0.023853946133389634,0.09521188919415488,0.07135794304017405,0.02385394615394488,0.3854969527956032,0.3854969527956032,0.12886615228411324,0.0,5.02696659174984,4.708357875953823,5.982713184854163,5.027915980797104,4.7017609186637515,6.006363544752048,27284.361966959965,20393.81346441613,0.7474542924481272,1.0268260778715654,0.6362468103681047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452642175897023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15400.469410509235,1472.9729770324118,0.3854969527956032,0.12886615228411324,6.275844827686256,3.7020062038116457
559.0,-30.189236536922262,5.333099733458406,34.958458253101725,23.939510655496292,4.922731272751982,-26.678066382828874,-40.146565705630906,1.4115611186569774,0.6162479598326627,-4.406924114328893,39.91598950253372,42043.24045943495,25805.97705223528,25805.97705223528,67849.21751167023,76984.65288384071,76984.35745124398,25805.878020460426,102790.2354717044,102790.62993607599,0.3944643715803977,130057.84904110892,91198.74299746427,56257.33057305197,38823.79158268034,27267.6135694045,0.0,66091.40515208483,20381.294801904307,1471.9834894146707,102790.2354717044,362929.076942149,1531995.5427298243,4.221198135011995,1550914.1266344239,4.273325630730987,0.7474542922514145,0.0951839540489904,4.027634451161993,1.2661462238384416,1.0,0.0,4.027634451162811,1.2851445229948857,1.2854386773020405,3.1339933984825623,19246.764443947992,1962.623775086089,4632.441516551485,4632.441516551485,5.570707576130599,5.333099733458406,-1.602313594121009,6.935413327579415,3.7023877156091167,3.7023877156091167,1.0578250616026048,0.0,0.0,0.00022887619930200788,7.755775331506673e-05,0.00015131844598694115,0.0006094553861532994,0.09518395401559024,0.07133672589886296,0.023847228116727272,0.09518395404902091,0.0713367259238951,0.023847228125095293,0.38549654554956514,0.38549654554956514,0.12886804018681985,0.0,5.024237028088407,4.711582605017668,5.9620596038631675,5.02317207416155,4.7343041487154665,5.8894674484230904,27267.6135694045,20381.294801904307,0.7474542924481272,1.026596686143084,0.6361377907261624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526362560059518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15400.399544438245,1471.9834894146707,0.38549654554956514,0.12886804018681985,6.275844827686256,3.7023877156091167
560.0,-30.188256395361446,5.332518684837462,34.95851460190764,23.916682821605377,4.8957845459823695,-26.679878777239562,-40.15006752507759,1.3874069278607706,0.6157545973195511,-4.412151787984205,39.918518103531106,42062.007375532135,25819.725834513305,25819.725834513305,67881.73321004544,77001.33062872858,77000.88457474175,25819.57626577789,102820.46084051963,102821.05646324188,0.5956227222486632,130105.04355172679,91204.11647678987,56264.793223594344,38821.470281328366,27284.58271120715,0.0,66106.05299253552,20393.978461115184,1472.9834894146707,102820.46084051963,362855.4986094861,1532271.5928859287,4.2228148636518155,1551022.9635873975,4.274492103691795,0.7474542923003309,0.09521252920259834,4.027634451161993,1.2661886393232273,1.0,0.0,4.027634451162494,1.2852575435250122,1.2855517537596373,3.1337178073396865,19247.89847373201,1962.7394139417652,4632.441516551485,4632.441516551485,5.573675510475566,5.332518684837462,-1.605811523094674,6.938330207932136,3.7028029392009594,3.7028029392009594,1.05794369691456,0.0,0.0,0.0002288995851592582,7.752698567584173e-05,0.00015137259948341645,0.0006096734966413543,0.09521252915949864,0.07135800023193363,0.023854528927565014,0.09521252920263455,0.07135800026423514,0.023854528938363203,0.3854962209582152,0.3854962209582152,0.12886895266719492,0.0,5.0269417121322135,4.712542133580769,5.97000525907373,5.0279063853037655,4.706579837092875,5.991805570141821,27284.58271120715,20393.978461115184,0.7474542924481272,1.026861083624376,0.6362807257647289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526298194481275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15400.497638883666,1472.9834894146707,0.3854962209582152,0.12886895266719492,6.275844827686256,3.7028029392009594
561.0,-30.187189626875693,5.332053834961241,34.95847918890611,23.940719256084435,4.923801878552184,-26.676116861386298,-40.14465400306506,1.4127291130592188,0.6162550072459112,-4.406858017924209,39.91602267625152,42044.15840330658,25805.781985146492,25805.781985146492,67849.94038845308,76985.21854603876,76984.90198434703,25805.6758722828,102790.57785662982,102791.00053118524,0.4226745554187801,130058.23365761798,91198.91569103816,56257.85554829161,38823.40015860727,27267.65580098816,0.0,66091.05595959543,20381.326371044335,1471.9834894146707,102790.57785662982,362930.0073091037,1531995.9683469087,4.221188486743461,1550915.5544721412,4.273318610305052,0.747454292360025,0.0951842918668813,4.027634451161993,1.2661454985244203,1.0,0.0,4.027634451160809,1.2851389550844228,1.2854331708880256,3.1340069766209924,19246.80088954393,1962.6274915025958,4632.441516551485,4632.441516551485,5.5706654672150115,5.332053834961241,-1.6018179832540564,6.933871818215297,3.7031828224227388,3.7031828224227388,1.0580522349779253,0.0,0.0,0.00022892504040865008,7.75745546538871e-05,0.00015135048575476298,0.0006095844306259859,0.09518429182025492,0.07133656217065242,0.023847729649602505,0.09518429186690769,0.07133656220559689,0.0238477296612844,0.3854958272182714,0.3854958272182714,0.12887080606098034,0.0,5.024184647738593,4.715701861401499,5.949439150984688,5.023113025170119,4.738266369523785,5.877299165252396,27267.65580098816,20381.326371044335,0.7474542924481272,1.0266130477614541,0.6361550408425938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45262393870142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15400.422632979593,1471.9834894146707,0.3854958272182714,0.12887080606098034,6.275844827686256,3.7031828224227388
562.0,-30.186213115634985,5.331474390348598,34.95853521731542,23.91859288271519,4.8976379650529545,-26.677854195830005,-40.148050455003954,1.3892790452479946,0.6157615613968233,-4.412086416756075,39.918550868462646,42062.472295808344,25819.533353517192,25819.533353517192,67882.00564932554,77001.56687217462,77001.34178101427,25819.45787779692,102820.7996588112,102821.10022569181,0.30056688061449677,130105.42415806834,91204.27830630718,56265.1837299408,38821.21619596265,27284.624499257137,0.0,66105.84069521978,20394.009706531117,1472.9834894146707,102820.7996588112,362856.4186226021,1532272.0123091727,4.222805312706485,1551024.3739052431,4.274485152537497,0.747454292694641,0.09521286347868368,4.027634451161993,1.266187112317421,1.0,0.0,4.027634451163098,1.2852486784709622,1.2855429493470611,3.1337394222833193,19247.932626555805,1962.7428965605793,4632.441516551485,4632.441516551485,5.573633959816929,5.331474390348598,-1.6053169011527806,6.936791291501379,3.7035967905181413,3.7035967905181413,1.0581705115766118,0.0,0.0,0.0002289483442244625,7.754470665170104e-05,0.00015140363757276145,0.0006097985067192984,0.09521286350641703,0.0713578385042985,0.023855025002118533,0.09521286347872211,0.07135783848351358,0.023855024995170105,0.38549551227789325,0.38549551227789325,0.1288716877689573,0.0,5.026888327252152,4.716532556413995,5.957768099930263,5.02784797815292,4.710052985182529,5.981102225042662,27284.624499257137,20394.009706531117,0.7474542924481272,1.0268685026228581,0.6362898021331713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526175382539528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15400.526114355438,1472.9834894146707,0.38549551227789325,0.1288716877689573,6.275844827686256,3.7035967905181413
563.0,-30.18514062085945,5.3310111563198195,34.95849949642731,23.94416289115327,4.927423187546671,-26.67391025991764,-40.14236081913111,1.4161928266118904,0.6162619438033516,-4.406792941609278,39.91605515619302,42043.50239952217,25805.588083453375,25805.588083453375,67849.09048297555,76984.50620490054,76985.12097384442,25805.794157050706,102790.91513089513,102790.09428835391,-0.8208425412158249,130058.61244217603,91198.84262179107,56257.838816441246,38823.33756149981,27267.697311280914,0.0,66091.03487278073,20381.35740677831,1471.9834894146707,102790.91513089513,362930.92331919534,1531996.3815089723,4.221178971188387,1550916.9524498312,4.273311676684574,0.7474542926786246,0.09518462455324203,4.027634451161993,1.2661415323754777,1.0,0.0,4.027634451162098,1.2851226417646155,1.285416916680211,3.1340467596396913,19246.78546886443,1962.6259190309056,4632.441516551485,4632.441516551485,5.57062360987209,5.3310111563198195,-1.6013248340608444,6.932335990380664,3.703975414451596,3.703975414451596,1.0582786898433132,0.0,0.0,0.00022897394114439415,7.759471314893674e-05,0.0001513792279954574,0.0006097001938648103,0.09518462455196372,0.0713364008351124,0.02384822371685131,0.09518462455327986,0.07133640083607044,0.023848223717171588,0.3854951211889957,0.3854951211889957,0.12887353138434224,0.0,5.024130373808191,4.719329003695236,5.938292758028638,5.023054885412648,4.740440248454377,5.870511847876344,27267.697311280914,20381.35740677831,0.7474542924481272,1.0266005156914082,0.6361453180518676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526116793833834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15400.45328303719,1471.9834894146707,0.3854951211889957,0.12887353138434224,6.275844827686256,3.703975414451596
564.0,-30.184164405018628,5.330433340475387,34.9585552425591,23.92111091120171,4.90016642965402,-26.675757218224827,-40.14594334932042,1.391759242862813,0.6157685805523556,-4.412020475950229,39.91858346029155,42062.587299030536,25819.337901331877,25819.337901331877,67881.92520036241,77001.53150576627,77001.73554760938,25819.406318481386,102821.14186609077,102820.86940709814,-0.2724589926219778,130105.8083421509,91204.43962187794,56265.4954151528,38821.04911858349,27284.66647606015,0.0,66105.71559464364,20394.041074187488,1472.9834894146707,102821.14186609077,362857.34665362135,1532272.417416756,4.222795629047694,1551025.7767731017,4.2744780864356855,0.7474542923983122,0.09521320087356169,4.027634451161993,1.266184990224429,1.0,0.0,4.027634451161675,1.2852369665834456,1.285531297627125,3.1337679788877235,19247.96667091529,1962.7463681191123,4632.441516551485,4632.441516551485,5.573591767770983,5.330433340475387,-1.6048235996108846,6.935256940086271,3.7043881295034953,3.7043881295034953,1.0583966084295702,0.0,0.0,0.00022899724249535075,7.756322263507734e-05,0.0001514340198602734,0.0006099208754671866,0.095213200811688,0.0713576727101555,0.02385552810153251,0.09521320087359658,0.07135767275652682,0.023855528117034872,0.38549478899071704,0.38549478899071704,0.12887446328464144,0.0,5.026832856860153,4.720064105844415,5.946903588229759,5.02778905650257,4.713203272129476,5.971368659202312,27284.66647606015,20394.041074187488,0.7474542924481272,1.02686922892735,0.6362927459549164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452605244683002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15400.562363129706,1472.9834894146707,0.38549478899071704,0.12887446328464144,6.275844827686256,3.7043881295034953
565.0,-30.183105931375238,5.3299682554104875,34.958522048088206,23.944092203769856,4.926979948305272,-26.672123107637866,-40.14071492766959,1.4159971245702299,0.6162537030423323,-4.406888834373738,39.91616701354127,42045.47026321047,25805.81020778796,25805.81020778796,67851.28047099843,76986.02146240637,76986.29732284737,25805.902676551108,102792.19999939848,102791.83167019433,-0.36832920415326953,130060.46724919639,91199.35706442095,56258.8058652346,38822.83466576262,27268.267249797907,0.0,66091.10191556052,20381.78340219324,1472.0145650276115,102792.19999939848,362929.5735393426,1532005.3856053092,4.221219479760129,1550921.7669386186,4.273340835286034,0.7474542924007866,0.09518585342136794,4.027634451161993,1.2661434335773816,1.0,0.0,4.027634451163363,1.2851234574395562,1.285417794961809,3.1340447704429413,19246.894037862112,1962.636989987622,4632.441516551485,4632.441516551485,5.570671559605248,5.3299682554104875,-1.6009489764409701,6.930917231851458,3.7047655069842915,3.7047655069842915,1.0585044305669404,0.0,0.0,0.00022902250973107086,7.760918453095613e-05,0.00015141332520011473,0.0006098375249409764,0.09518585336898602,0.0713368956018002,0.023848957767185812,0.09518585342138902,0.07133689564105776,0.023848957780310178,0.3854943807142936,0.3854943807142936,0.1288763567237517,0.0,5.024164538974276,4.722966759841199,5.927469230389079,5.023142537416049,4.74419996000853,5.859541744425485,27268.267249797907,20381.78340219324,0.7474542924481272,1.0266326102065413,0.6361744477634631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525993876795125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15400.485880483306,1472.0145650276115,0.3854943807142936,0.1288763567237517,6.275844827686256,3.7047655069842915
566.0,-30.18214674070672,5.32938872369978,34.95858020965663,23.919589979946636,4.898094399221493,-26.67414831222734,-40.14453910114241,1.3900959707350387,0.6157605375652224,-4.412114662402333,39.91869721792297,42065.48433904318,25819.543805284884,25819.543805284884,67885.02814432807,77003.76941456244,77003.11048309541,25819.322864024387,102822.43334711982,102823.31321984733,0.8798727275134297,130107.67102312215,91205.0240408272,56266.73896527917,38820.316750608916,27285.237676002325,0.0,66105.55442661124,20394.4680202963,1473.0145650276115,102822.43334711982,362856.02110246284,1532281.46408762,4.222835987210851,1551030.6733123646,4.274507195994376,0.747454292407849,0.09521443687392966,4.027634451161993,1.2661886376747864,1.0,0.0,4.02763445116304,1.2852446535562216,1.2855390482694629,3.1337492360055235,19248.09000785485,1962.758944986805,4632.441516551485,4632.441516551485,5.573636216028402,5.32938872369978,-1.6044489290434405,6.93383765274322,3.7051759285571726,3.7051759285571726,1.0586216938734778,0.0,0.0,0.00022904540916287146,7.757556459711509e-05,0.00015146984456575636,0.0006100651642851925,0.09521443681978153,0.07135816763804156,0.023856269181739963,0.09521443687396712,0.07135816767862271,0.023856269195306944,0.3854940435635679,0.3854940435635679,0.12887732372638971,0.0,5.026876812895296,4.723942250551829,5.935395789391009,5.027875199967582,4.718045583364699,5.957128251124061,27285.237676002325,20394.4680202963,0.7474542924481272,1.0269186717084773,0.6363381217193064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525930372047795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15400.58579115443,1473.0145650276115,0.3854940435635679,0.12887732372638971,6.275844827686256,3.7051759285571726
567.0,-30.181094278431175,5.328925565236866,34.95854653112328,23.945844231080287,4.928706226917652,-26.670139678575218,-40.13871926637364,1.417751627061557,0.6162610726793218,-4.406819901463975,39.91620318951362,42045.887545696096,25805.57901554963,25805.57901554963,67851.46656124573,76986.13243695468,76986.76465148324,25805.79093244239,102792.55558392563,102791.7114525043,-0.8441314213268925,130060.86748221121,91199.35504488813,56259.11015362884,38822.49432362143,27268.311898285578,0.0,66090.80622190701,20381.816775473235,1472.0145650276115,102792.55558392563,362930.54383376666,1532005.8850536766,4.221209570488458,1550923.3240029186,4.27333370076807,0.7474542924219187,0.09518620503700212,4.027634451161993,1.2661415587505331,1.0,0.0,4.027634451163948,1.2851151462294925,1.2854095435729533,3.134065039213808,19246.89361165588,1962.6369465266814,4632.441516551485,4632.441516551485,5.5706216523937915,5.328925565236866,-1.6004602945436686,6.929385859780535,3.7055510502501265,3.7055510502501265,1.0587288715000363,0.0,0.0,0.00022907053776044035,7.762673458598619e-05,0.00015144380317445416,0.0006099602790804276,0.09518620501617511,0.071336731341682,0.02384947367449311,0.09518620503703792,0.07133673135729067,0.023849473679711443,0.38549364833393035,0.38549364833393035,0.12887919651923319,0.0,5.024125869879697,4.726717897105345,5.916014116627196,5.023080974143284,4.7477494543350645,5.848606932311725,27268.311898285578,20381.816775473235,0.7474542924481272,1.026640019088693,0.636183607815624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525872824392931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15400.504522450632,1472.0145650276115,0.38549364833393035,0.12887919651923319,6.275844827686256,3.7055510502501265
568.0,-30.180136012718574,5.328347931978444,34.95860422661125,23.921270097512775,4.89967751384502,-26.67217999924833,-40.142594813927985,1.391721500376126,0.615767835048473,-4.412046333565065,39.9187329365167,42066.11078425315,25819.315991010717,25819.315991010717,67885.42677526387,77004.16885719741,77003.64556857193,25819.140533570215,102822.78610214214,102823.48484820813,0.6987460659875069,130108.06802042163,91205.25303855575,56267.194965617135,38820.064525487345,27285.281918279492,0.0,66105.34644376684,20394.501088320478,1473.0145650276115,102822.78610214214,362856.9827411249,1532281.953359551,4.222826144295907,1551032.210772037,4.274500104848743,0.7474542923691543,0.09521478562166776,4.027634451161993,1.2661875420110307,1.0,0.0,4.027634451162766,1.285236944595986,1.2855313992513424,3.1337680324993142,19248.138335991785,1962.7638730852825,4632.441516551485,4632.441516551485,5.5735870380143115,5.328347931978444,-1.6039609757836253,6.932308907762069,3.705960311986647,3.705960311986647,1.0588458034247563,0.0,0.0,0.00022909341952931855,7.759265596911759e-05,0.00015150076356020096,0.0006101896946924129,0.09521478555818512,0.07135800422898289,0.023856781329202232,0.09521478562170765,0.07135800427655947,0.02385678134510828,0.3854933165009449,0.3854933165009449,0.12888014252921987,0.0,5.026833844965893,4.727725762532145,5.923825911871631,5.027814168613531,4.7219569138569,5.9450997848738325,27285.281918279492,20394.501088320478,0.7474542924481272,1.0269279328716818,0.636349600255663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525809681311117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15400.616327906158,1473.0145650276115,0.3854933165009449,0.12888014252921987,6.275844827686256,3.705960311986647
