time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
569.0,-30.179084222093255,5.327886123387711,34.95856981348959,23.9459725789726,4.928502912145507,-26.66835066991377,-40.13705063899977,1.4177693599813672,0.6162702205124333,-4.406777365301607,39.91623032438454,42047.65485019368,25805.41703088803,25805.41703088803,67853.0718810817,76987.48194330483,76987.38566845996,25805.38476054409,102792.77042900404,102792.89897419285,0.12854518881067634,130061.11171769089,91199.8109572716,56259.98386422261,38822.03010338777,27268.341288686854,0.0,66090.37139207462,20381.838527062435,1472.0145650276115,102792.77042900404,362931.14257058606,1532006.3236550093,4.221203815148079,1550924.4919263788,4.273329868970231,0.747454284486255,0.09518641882477369,4.027634451161993,1.266142895086669,1.0,0.0,4.027634451160864,1.285114964087099,1.285409423076509,3.1340654834122836,19246.989828313737,1962.646757895279,4632.441516551485,4632.441516551485,5.57058668494498,5.327886123387711,-1.599991939129779,6.92787806251749,3.7063342685624177,3.7063342685624177,1.0589526481606908,0.0,0.0,0.00022911853693956974,7.764141148679075e-05,0.00015147712545277898,0.0006100944890365999,0.0951865748646212,0.07133658863867325,0.023849986225947965,0.0951864198532165,0.07133647169623228,0.023849947128541413,0.38549292999032386,0.38549292999032386,0.12888198392886513,0.0,5.024094453599503,4.730742820806768,5.903766650892237,5.023047585814027,4.75269232782631,5.833599195515603,27268.341288686854,20381.838527062435,0.7474542924481272,1.026671063452648,0.6362145341981831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452575219006278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15400.534096530304,1472.0145650276115,0.38549292999032386,0.12888198392886513,6.275844827686256,3.7063342685624177
570.0,-30.17812491145118,5.327310345957431,34.95862707557278,23.924504813645058,4.903095047817965,-26.670027994528,-40.14035150231791,1.3949981308957753,0.6157748654990769,-4.411980483766633,39.91876718247888,42065.49838081676,25819.09329163353,25819.09329163353,67884.59167245029,77003.43560525303,77003.88294419201,25819.243283458018,102823.12622765002,102822.52889688656,-0.5973307634558296,130108.45071546527,91205.09146128365,56267.1542368515,38819.930249369056,27285.324487815255,0.0,66105.25473718431,20394.53290881764,1473.0145650276115,102823.12622765002,362857.9094924614,1532282.4188905149,4.222816642012178,1551033.6848453125,4.27449325002942,0.7474542924320061,0.09521512179650639,4.027634451161993,1.26618357970845,1.0,0.0,4.027634451161224,1.2852215063805004,1.285516019229423,3.133805675649485,19248.104236402323,1962.7603958948596,4632.441516551485,4632.441516551485,5.573538964147346,5.327310345957431,-1.6034764973716902,6.9307868433291215,3.706742202857511,3.706742202857511,1.0590692008164317,0.0,0.0,0.00022914144808305545,7.761238025845442e-05,0.00015152906782460104,0.0006103036939228254,0.09521512178980175,0.07135784758324526,0.02385727420655649,0.09521512179650644,0.07135784758826998,0.023857274208236415,0.3854926223005374,0.3854926223005374,0.1288828560040232,0.0,5.026788030783905,4.731386813011227,5.912614906749809,5.027755349265703,4.7242056558574745,5.938081414911153,27285.324487815255,20394.53290881764,0.7474542924481272,1.026916724583244,0.6363412189856498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525689088278508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15400.640444409932,1473.0145650276115,0.3854926223005374,0.1288828560040232,6.275844827686256,3.706742202857511
571.0,-30.1770784019886,5.32685063100228,34.95859277361548,23.9466332475655,4.928888902452279,-26.666506640277888,-40.135306015703804,1.418317140741737,0.6162739564543358,-4.406700969953661,39.91627920213332,42049.08842851279,25805.165794618108,25805.165794618108,67854.2542231309,76988.60071012558,76988.27000946726,25805.05494982761,102793.32495929487,102793.76650474369,0.44154544881894253,130061.76885098903,91200.27601571812,56260.76373410613,38821.68031290221,27268.44389169415,0.0,66090.12420459636,20381.915429795165,1472.0172777648922,102793.32495929487,362932.2179094938,1532007.5731425686,4.221194750818769,1550926.5956959238,4.27332300402905,0.7474542922489027,0.0951869619129583,4.027634451161993,1.2661437698593367,1.0,0.0,4.027634451161703,1.285112301249991,1.2854068211986747,3.1340719774018435,19247.087975174964,1962.6567660898436,4632.441516551485,4632.441516551485,5.570532450850707,5.32685063100228,-1.5995009863938474,6.9263516173961275,3.707114986871689,3.707114986871689,1.0591757105347683,0.0,0.0,0.00022916644419674923,7.765675957542588e-05,0.00015150968462132337,0.0006102256254655304,0.09518696188169345,0.07133647078706871,0.02385049109462474,0.0951869619129957,0.0713364708104997,0.02385049110245861,0.38549223571278246,0.38549223571278246,0.1288846929694389,0.0,5.024039261305461,4.734643966139345,5.891798033826888,5.022974926407983,4.7575742828062175,5.818619760713602,27268.44389169415,20381.915429795165,0.7474542924481272,1.02669279320876,0.6362386050045947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525631535253032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15400.569781495855,1472.0172777648922,0.38549223571278246,0.1288846929694389,6.275844827686256,3.707114986871689
572.0,-30.176126112932387,5.326276361970549,34.95864984586415,23.925115155894332,4.903467331806025,-26.668191542174718,-40.138596715964354,1.3955327610486783,0.6157804104799425,-4.41193021715366,39.91880770707643,42066.859537832526,25818.912283807735,25818.912283807735,67885.77182164026,77004.40632466778,77004.57280128414,25818.968101979193,102823.54090326335,102823.31860847551,-0.22229478783265222,130108.95313206379,91205.40621739958,56267.859430565586,38819.49642981555,27285.41222880045,0.0,66104.908658616,20394.59848596881,1473.0172777648922,102823.54090326335,362858.6169317266,1532283.6277069994,4.222811740461727,1551035.4291757185,4.274489723548586,0.7474542922405178,0.09521552820888787,4.027634451161993,1.2661839923681693,1.0,0.0,4.027634451161704,1.2852189050087413,1.285513478626153,3.1338120186884426,19248.170663160206,1962.7671695390584,4632.441516551485,4632.441516551485,5.573499890189232,5.326276361970549,-1.6030044912096066,6.929280853180155,3.707521823436814,3.707521823436814,1.0592919495533755,0.0,0.0,0.00022918919201801561,7.7627812426724e-05,0.0001515613795912916,0.0006104338339075262,0.09521552815006715,0.07135775279718447,0.023857775352882672,0.0952155282089233,0.07135775284126672,0.023857775367621147,0.38549194496774364,0.38549194496774364,0.12888550806141866,0.0,5.026744669709672,4.735391370855041,5.900382780718644,5.02771062763361,4.728574283449632,5.924746996013141,27285.41222880045,20394.59848596881,0.7474542924481272,1.02693995346429,0.6363651412798618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525568751305615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15400.66621376331,1473.0172777648922,0.38549194496774364,0.12888550806141866,6.275844827686256,3.707521823436814
573.0,-30.175083959143212,5.325818451517294,34.95861510433816,23.947882779780798,4.930005725195818,-26.6645996807851,-40.13343887692315,1.4195214468375859,0.6162806954752682,-4.406637933707079,39.91631224911553,42049.964727434824,25804.949254390594,25804.949254390594,67854.91398182542,76989.14478002851,76988.81233486498,25804.837826596467,102793.65016146145,102794.0940344191,0.44387295765045565,130062.13486919283,91200.46718404183,56261.28713144758,38821.31116954917,27268.48470773137,0.0,66089.79587728054,20381.945940548114,1472.0172777648922,102793.65016146145,362933.10520792345,1532008.0288568586,4.221185686489457,1550928.018087427,4.2733164757701125,0.747454292345378,0.09518728346870915,4.027634451161993,1.2661430863058198,1.0,0.0,4.027634451161777,1.2851065661301633,1.28540114599615,3.134085964007167,19247.128319718915,1962.6608800884007,4632.441516551485,4632.441516551485,5.570485706552534,5.325818451517294,-1.5990210977727273,6.924839549290021,3.7078933366639126,3.7078933366639126,1.0593980961896894,0.0,0.0,0.00022921408886881364,7.767318858492796e-05,0.00015154090028388567,0.0006103513507434822,0.09518728345027158,0.0713363232603975,0.023850960189874076,0.09518728346874994,0.0713363232742152,0.023850960194493957,0.38549158081024276,0.38549158081024276,0.12888727547500312,0.0,5.023988364127149,4.738614044123267,5.879641710996509,5.022918629182357,4.7614309624927955,5.806789091941425,27268.48470773137,20381.945940548114,0.7474542924481272,1.026707876474947,0.6362550249892691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525511620437277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15400.595812603264,1472.0172777648922,0.38549158081024276,0.12888727547500312,6.275844827686256,3.7078933366639126
574.0,-30.17413320412992,5.325245946374151,34.95867174460866,23.92650805357846,4.904741523076042,-26.666270225613033,-40.1367123593576,1.3968785445596237,0.6157870030234562,-4.411868505716534,39.918840090343544,42067.657919808196,25818.700617177106,25818.700617177106,67886.3585369853,77004.89355530454,77005.09216974473,25818.767209915994,102823.85937966073,102823.59417248165,-0.26520717907988,130109.31161343059,91205.60487586644,56268.369240372034,38819.1507061049,27285.452233769858,0.0,66104.60293987475,20394.628400149963,1473.0172777648922,102823.85937966073,362859.4854439559,1532284.0752168526,4.222802866355042,1551036.8230738463,4.274483333889327,0.7474542926911263,0.0952158431286841,4.027634451161993,1.2661832296894868,1.0,0.0,4.027634451161419,1.2852125067257587,1.285507140071884,3.133827620011963,19248.2125884389,1962.7714447277,4632.441516551485,4632.441516551485,5.573454197949001,5.325245946374151,-1.602525899949221,6.927771846323372,3.7082989942804647,3.7082989942804647,1.059513998365847,0.0,0.0,0.00022923680439427275,7.764438723722364e-05,0.00015159241715704912,0.0006105588418766514,0.09521584315753236,0.0713576093085778,0.023858233848954552,0.0952158431287228,0.07135760928695806,0.023858233841726043,0.3854913085873342,0.3854913085873342,0.12888803136949467,0.0,5.0266933197912635,4.739309239129398,5.888381577659288,5.027655508739997,4.73228025914301,5.913365601091755,27285.452233769858,20394.628400149963,0.7474542924481272,1.0269535783874406,0.6363801618787532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452544909878817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15400.69455415722,1473.0172777648922,0.3854913085873342,0.12888803136949467,6.275844827686256,3.7082989942804647
575.0,-30.173093545729973,5.3247897893240985,34.95863658079814,23.95076542105528,4.93299335192795,-26.66250926045086,-40.131291712727375,1.4224090666466804,0.6162871808657542,-4.406577269486249,39.91634404426236,42049.66184321398,25804.738846006276,25804.738846006276,67854.40068922026,76988.72648437723,76989.09932261765,25804.86381226907,102793.96313488674,102793.46533038351,-0.4978045032330556,130062.48711957698,91200.45499226672,56261.39035109483,38821.182934635435,27268.52398469024,0.0,66089.70691932568,20381.97530205436,1472.0172777648922,102793.96313488674,362933.95911931706,1532008.4672491227,4.221176962791361,1550929.3865989924,4.273310192197015,0.7474542924838069,0.09518759292885057,4.027634451161993,1.2661399663565684,1.0,0.0,4.027634451163387,1.285092952707446,1.2853875905718883,3.134119164435954,19247.125746742404,1962.6606177178144,4632.441516551485,4632.441516551485,5.570440285928536,5.3247897893240985,-1.598544390668672,6.923334179992771,3.7086693193148124,3.7086693193148124,1.0596198055185178,0.0,0.0,0.0002292616463816242,7.769208551876995e-05,0.00015156956086285426,0.0006104667850787264,0.09518759292325918,0.07133618278737072,0.023851410135888453,0.09518759292888883,0.07133618279156106,0.02385141013728951,0.38549095872686717,0.38549095872686717,0.1288897527314728,0.0,5.0239367434546125,4.74223316619549,5.868539417424927,5.022864450352017,4.763853565434658,5.799277309035176,27268.52398469024,20381.97530205436,0.7474542924481272,1.0267014918381876,0.6362512984744073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525392060849667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15400.624560165583,1472.0172777648922,0.38549095872686717,0.1288897527314728,6.275844827686256,3.7086693193148124
576.0,-30.172146782855776,5.3242190276715835,34.95869282077638,23.92626187009739,4.9040841943241595,-26.664547972750036,-40.13514445452017,1.3964853842115719,0.6157934838337269,-4.41180780875131,39.91887166569878,42069.74116149431,25818.491398301834,25818.491398301834,67888.23255979615,77006.5647822207,77005.90327339635,25818.269609939514,102824.17288333588,102825.05618052253,0.8832971866504522,130109.66435906326,91206.20792993165,56269.38430917754,38818.692911949016,27285.49147572738,0.0,66104.18438767639,20394.657728019596,1473.0172777648922,102824.17288333588,362860.3396803375,1532284.5041629178,4.2227941072666875,1551038.1821973047,4.274477016594579,0.7474542925555242,0.0952161529956724,4.027634451161993,1.2661854858556767,1.0,0.0,4.027634451164144,1.2852142491452498,1.285508943898559,3.1338233713488854,19248.33985817046,1962.7844226285695,4632.441516551485,4632.441516551485,5.573409034102997,5.3242190276715835,-1.602049538860038,6.926268566531622,3.7090737885153366,3.7090737885153366,1.059735368147239,0.0,0.0,0.00022928427084627115,7.765818103009248e-05,0.00015162608981617867,0.0006106944630386238,0.09521615297740457,0.07135746745070219,0.02385868552670238,0.09521615299570663,0.07135746746439259,0.023858685531279823,0.38549068242956164,0.38549068242956164,0.12889051831771953,0.0,5.026641164208456,4.743261416016537,5.876275617710633,5.027601292585018,4.737564144356384,5.897246168731499,27285.49147572738,20394.657728019596,0.7474542924481272,1.0269884302884214,0.6364157057709232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525329689886397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15400.72862944346,1473.0172777648922,0.38549068242956164,0.12889051831771953,6.275844827686256,3.7090737885153366
577.0,-30.171117413117894,5.323764598018197,34.958657261669735,23.950418235640996,4.932277729465092,-26.660802035110727,-40.129714797344036,1.421962351458196,0.6162935259126812,-4.406517895489816,39.91637496133248,42051.663086546716,25804.531558406357,25804.531558406357,67856.19464495307,76990.22481792186,76989.86027009987,25804.409374248575,102794.26964434845,102794.75637632821,0.4867319797631353,130062.83199346793,91200.8659633951,56262.304232020986,38820.62414597124,27268.56234911948,0.0,66089.18649509072,20382.003972702114,1472.0172777648922,102794.26964434845,362934.7948709995,1532008.8883764343,4.221168402773196,1550930.7173176757,4.273304018340082,0.747454292300095,0.09518789589830755,4.027634451161993,1.2661417373316368,1.0,0.0,4.027634451161899,1.2850949459476062,1.2853896449611881,3.134114303275924,19247.212478908237,1962.6694619373832,4632.441516551485,4632.441516551485,5.570395538984796,5.323764598018197,-1.5980701149204473,6.921834712938645,3.7094429250657015,3.7094429250657015,1.0598408357330575,0.0,0.0,0.00022930887167266402,7.770596646836927e-05,0.00015160290520429474,0.0006106010838970633,0.09518789588813868,0.07133604519739875,0.023851850690739935,0.09518789589834603,0.07133604520501953,0.023851850693288015,0.3854903519276505,0.3854903519276505,0.1288921791424792,0.0,5.023884792346735,4.746392718732238,5.855813194719985,5.02281142140248,4.768840821363028,5.7840666651249535,27268.56234911948,20382.003972702114,0.7474542924481272,1.0267367211426275,0.6362865896324874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525272892336862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15400.64710252815,1472.0172777648922,0.3854903519276505,0.1288921791424792,6.275844827686256,3.7094429250657015
578.0,-30.170172256449487,5.323195511099324,34.95871310439874,23.929250507522397,4.907234048912242,-26.662455566968,-40.132970712706424,1.3995173594306596,0.6157996155340584,-4.4117504070377365,39.9189017363733,42069.25943254943,25818.29043026487,25818.29043026487,67887.5498628143,77005.91883701329,77006.11347888327,25818.355689148928,102824.4691680322,102824.20926727816,-0.25990075404115487,130109.99783535983,91206.04043016671,56269.381025702496,38818.51044940469,27285.528667327628,0.0,66104.03911673231,20394.6855215151,1473.0172777648922,102824.4691680322,362861.1475414877,1532284.917045855,4.222785843641916,1551039.476554418,4.274471067137547,0.7474542923530085,0.0952164459466097,4.027634451161993,1.2661817884026099,1.0,0.0,4.027634451162875,1.2851999584587073,1.2854947105884929,3.1338582176676897,19248.30450868631,1962.7808179843587,4632.441516551485,4632.441516551485,5.573365651356288,5.323195511099324,-1.6015770569928942,6.924772568092218,3.7098462038330493,3.7098462038330493,1.059956058238014,0.0,0.0,0.000229331462039138,7.767730847959916e-05,0.00015165415355953885,0.0006108074935382099,0.09521644590168489,0.07135733670922315,0.02385910919246174,0.09521644594665449,0.07135733674289081,0.023859109203718896,0.3854901063327637,0.3854901063327637,0.1288928505990373,0.0,5.0265899372136005,4.746978755133853,5.864881591211429,5.027550022571802,4.7395083888519025,5.891179695297296,27285.528667327628,20394.6855215151,0.7474542924481272,1.026980359595463,0.6364098169290358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525211139574628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15400.751404580791,1473.0172777648922,0.3854901063327637,0.1288928505990373,6.275844827686256,3.7098462038330493
579.0,-30.16914671743691,5.322740534697047,34.95867893256816,23.95158786037939,4.933271405683053,-26.658928720410653,-40.127905703242845,1.4230534086568474,0.6162899000547668,-4.4065638875092485,39.91645495829892,42052.67783165825,25804.597168273263,25804.597168273263,67857.27499993151,76990.943720681,76990.65853779741,25804.501585220576,102795.160123018,102795.54088895426,0.3807659362646518,130064.09412484776,91201.19188208254,56262.925993060155,38820.29543224709,27268.934001829773,0.0,66089.22943407687,20382.28177652886,1472.03699176581,102795.160123018,362934.1474846392,1532014.7533245739,4.221192092125789,1550934.1605152723,4.273321127990344,0.7474542926819651,0.09518875062604142,4.027634451161993,1.266141666998156,1.0,0.0,4.027634451160305,1.2850897421370973,1.2853845004937232,3.1341269944806025,19247.281261437452,1962.6764758034042,4632.441516551485,4632.441516551485,5.570409702113825,5.322740534697047,-1.5976729886563223,6.9204135233533695,3.710214136942553,3.710214136942553,1.0600611819835866,0.0,0.0,0.00022935597595850562,7.772189401761651e-05,0.00015163408194088912,0.0006107266523954456,0.09518875066611787,0.07133633606028593,0.02385241460583194,0.09518875062607057,0.07133633603025184,0.023852414595789576,0.3854897763382084,0.3854897763382084,0.12889450845580075,0.0,5.023891199140337,4.749968241765771,5.845077802298874,5.022853787564031,4.771655614953772,5.775766055995746,27268.934001829773,20382.28177652886,0.7474542924481272,1.0267524009735693,0.6363015303969497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525154439267631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15400.68188665215,1472.03699176581,0.3854897763382084,0.12889450845580075,6.275844827686256,3.710214136942553
580.0,-30.168209417374257,5.322170984308995,34.95873610400776,23.930487676430516,4.908332914469321,-26.660578887193264,-40.13113476159049,1.4007023842877364,0.6157961205760785,-4.411795237416315,39.918982844299805,42070.1288116882,25818.346046566257,25818.346046566257,67888.47485825446,77006.48540302207,77006.88454366283,25818.47986842724,102825.36441209007,102824.83144958832,-0.5329625017475337,130111.26554011359,91206.25943454407,56269.90284320791,38818.17399037352,27285.901128023514,0.0,66104.07511839704,20394.963924604646,1473.03699176581,102825.36441209007,362860.5166068715,1532290.8037287663,4.222809409128613,1551042.9677545873,4.274488120830767,0.7474542925635083,0.09521730569608744,4.027634451161993,1.2661812339769676,1.0,0.0,4.027634451163135,1.2851943143141669,1.2854891254549066,3.1338719805271675,19248.350727806497,1962.785531022979,4632.441516551485,4632.441516551485,5.5733776571854365,5.322170984308995,-1.601180748792645,6.92335173310164,3.7106155449130314,3.7106155449130314,1.0601758699751518,0.0,0.0,0.00022937838277423903,7.76934669935372e-05,0.00015168491578070183,0.0006109313925199602,0.09521730569942895,0.07135762680365115,0.02385967889577779,0.09521730569612266,0.07135762680114696,0.023859678894940475,0.3854895250239233,0.3854895250239233,0.12889520989907827,0.0,5.02660292186647,4.750373194515134,5.854716065445473,5.027591357992378,4.742180167559866,5.883297738111537,27285.901128023514,20394.963924604646,0.7474542924481272,1.0269937932973334,0.6364226219992889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525092917271851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15400.778956053677,1473.03699176581,0.3854895250239233,0.12889520989907827,6.275844827686256,3.7106155449130314
581.0,-30.167184247764766,5.3217168952210105,34.958702229909136,23.953844338562362,4.935535449551713,-26.656935812475076,-40.125894046481676,1.4252870142646517,0.6162919825766267,-4.406549874064966,39.916509419777725,42052.8164404899,25804.490690558185,25804.490690558185,67857.30713104809,76990.91981666481,76991.16094416112,25804.57150752009,102795.73245168122,102795.410507223,-0.32194445822096895,130064.85415070475,91201.29243357522,56263.18905741103,38820.114862404655,27269.121699023533,0.0,66089.23656142819,20382.42205789895,1472.045747348127,102795.73245168122,362934.34473860596,1532017.6362491287,4.221197741295398,1550936.5046278795,4.273325264228992,0.7474542921794513,0.09518930552620711,4.027634451161993,1.2661395256733528,1.0,0.0,4.027634451162042,1.2850791913288049,1.2853740075600013,3.1341527264147166,19247.30248202483,1962.6786397011037,4632.441516551485,4632.441516551485,5.570386716887847,5.3217168952210105,-1.597236818358931,6.918953713579942,3.710981631437131,3.710981631437131,1.0602804661248946,0.0,0.0,0.00022940289248247258,7.773960850454452e-05,0.00015166328397792805,0.0006108442675258677,0.09518930543724372,0.07133638992548895,0.023852915511754762,0.09518930552623833,0.07133638999215955,0.023852915534047565,0.3854891818517898,0.3854891818517898,0.12889691916019938,0.0,5.02387707706481,4.753165322127018,5.835397856857526,5.022841856641605,4.774174053924412,5.768138420598916,27269.121699023533,20382.42205789895,0.7474542924481272,1.0267527764218691,0.6363035590735403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525036689158572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15400.7100364637,1472.045747348127,0.3854891818517898,0.12889691916019938,6.275844827686256,3.710981631437131
582.0,-30.166252073984886,5.3211482769045055,34.95875969894528,23.93130107028412,4.908921782315957,-26.658758079100405,-40.129393980000145,1.4014277874336285,0.6157983453175007,-4.411779852799744,39.91903789761276,42071.369294296695,25818.234197980608,25818.234197980608,67889.6034922773,77007.40099615722,77007.63202581133,25818.311655181336,102825.94368099267,102825.63519413782,-0.3084868548467057,130112.0333051219,91206.62352798435,56270.591826132695,38817.813002057395,27286.089624129236,0.0,66103.90262618664,20395.104812883113,1473.045747348127,102825.94368099267,362860.73312707763,1532293.6908637516,4.222814845956689,1551045.3374663806,4.274492100866666,0.7474542924189332,0.09521786742363653,4.027634451161993,1.2661815817980098,1.0,0.0,4.027634451160546,1.2851908219832617,1.2854856924706055,3.1338804963971714,19248.42756681162,1962.7933664209104,4632.441516551485,4632.441516551485,5.5733535125556,5.3211482769045055,-1.6007444421932928,6.921892719097798,3.7113815995361037,3.7113815995361037,1.060394742724601,0.0,0.0,0.00022942518094518248,7.77087907746257e-05,0.0001517163901705568,0.0006110581598568693,0.09521786740743528,0.07135767596827221,0.02386019143916307,0.09521786742367214,0.07135767598041366,0.02386019144322286,0.38548891028528787,0.38548891028528787,0.12889768440848556,0.0,5.026588551955854,4.753706658487658,5.844624408380469,5.027578198117226,4.746061243735653,5.871563014412004,27286.089624129236,20395.104812883113,0.7474542924481272,1.0270135467823842,0.6364430483357029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524975190276033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15400.810687033358,1473.045747348127,0.38548891028528787,0.12889768440848556,6.275844827686256,3.7113815995361037
583.0,-30.165235738064126,5.32069615775739,34.958725328575994,23.953920823428803,4.935301367833118,-26.655205294718545,-40.124276164546586,1.4252709244875896,0.616298587441463,-4.406488179768791,39.9165425044041,42054.52863048928,25804.25429765389,25804.25429765389,67858.78292814316,76992.18364116181,76991.89310855335,25804.156924427727,102796.05003298109,102796.43793881571,0.3879058346210513,130065.21196334652,91201.67499673834,56264.01998606591,38819.616678524915,27269.161930365426,0.0,66088.77860889034,20382.452132591498,1472.045747348127,102796.05003298109,362935.2131517106,1532018.1085610494,4.221188942393006,1550937.928646518,4.273318962848089,0.7474542923115921,0.09518961991187452,4.027634451161993,1.2661408207984644,1.0,0.0,4.027634451162137,1.2850791703997244,1.2853740465030448,3.1341527774582136,19247.383218917064,1962.6868725729037,4632.441516551485,4632.441516551485,5.570335687014411,5.32069615775739,-1.59676886178032,6.91746501953771,3.7117462611693264,3.7117462611693264,1.0604989317626647,0.0,0.0,0.00022944948401514608,7.775385815036906e-05,0.00015169562586477703,0.0006109745288235563,0.09518961990099813,0.07133625092317723,0.02385336897782089,0.09518961991187438,0.07133625093132814,0.023853368980546383,0.3854885613167069,0.3854885613167069,0.1288994132831448,0.0,5.023837118839822,4.756783067860056,5.824350907565531,5.0227867672102775,4.7790164289223185,5.753358493752216,27269.161930365426,20382.452132591498,0.7474542924481272,1.0267822216798348,0.6363338756699621,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452491927055076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15400.736407966018,1472.045747348127,0.3854885613167069,0.1288994132831448,6.275844827686256,3.7117462611693264
584.0,-30.16430808244901,5.320129467033981,34.95878231378179,23.932452778704487,4.909931733843086,-26.656907220689366,-40.127584676351375,1.4025308720855847,0.6158048219861598,-4.411719306006466,39.919070342963266,42072.26784019192,25818.0028868091,25818.0028868091,67890.27072700101,77007.9814616098,77008.18454119093,25818.070972079124,102826.25551327007,102825.9843484189,-0.27116485116130207,130112.3846456554,91206.8281884788,56271.114567069555,38817.45957934361,27286.129132385337,0.0,66103.58871172895,20395.13434367369,1473.045747348127,102826.25551327007,362861.58525226574,1532294.152629695,4.222806201886666,1551046.7340435544,4.27448591166036,0.7474542924253456,0.09521817610551284,4.027634451161993,1.2661810477031397,1.0,0.0,4.027634451162559,1.285185562375586,1.285480491404545,3.1338933217683835,19248.470758770174,1962.7977707749512,4632.441516551485,4632.441516551485,5.57330357967017,5.320129467033981,-1.6002775449701097,6.920407012004091,3.7121451190214545,3.7121451190214545,1.060612891148987,0.0,0.0,0.00022947166859328544,7.772472070420767e-05,0.00015174694788907777,0.0006111812351767333,0.09521817611908763,0.07135754002746453,0.023860636091623103,0.09521817610554051,0.07135754001729143,0.023860636088221407,0.38548830458178307,0.38548830458178307,0.12890012954009503,0.0,5.026546118844067,4.75736997088427,5.833430511520362,5.027524127992649,4.749904137412727,5.859780671760689,27286.129132385337,20395.13434367369,0.7474542924481272,1.0270285176658653,0.6364596636903453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45248583025321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15400.834654471968,1473.045747348127,0.38548830458178307,0.12890012954009503,6.275844827686256,3.7121451190214545
585.0,-30.16328853282581,5.319679254552148,34.95874746956374,23.956655943207465,4.938129589467727,-26.6531697516395,-40.12219039779154,1.4280108082810492,0.6163049350761298,-4.406428887628179,39.916574266194395,42054.29384085575,25804.025497819963,25804.025497819963,67858.31933867572,76991.81346584158,76992.20017709336,25804.155105197056,102796.3552822904,102795.83896366155,-0.5163186288555153,130065.55586427505,91201.66365991656,56264.14403492923,38819.466249985926,27269.200581984645,0.0,66088.66683197056,20382.481031759344,1472.045747348127,102796.3552822904,362936.04775344644,1532018.5617611567,4.22118048412183,1550939.2957289706,4.273312902725416,0.7474542926361031,0.09518992207257282,4.027634451161993,1.2661378805292776,1.0,0.0,4.02763445116302,1.2850662510181852,1.2853611840044368,3.134184286585079,19247.380826371606,1962.686628601164,4632.441516551485,4632.441516551485,5.5702862962486295,5.319679254552148,-1.5963038734646604,6.9159831280168085,3.712508660916155,3.712508660916155,1.0607167602617584,0.0,0.0,0.00022949605306589886,7.777223229866765e-05,0.0001517238207672312,0.0006110880875840279,0.09518992212817155,0.07133611871613126,0.023853803412040294,0.09518992207260758,0.07133611867446511,0.023853803398107713,0.3854879726546727,0.3854879726546727,0.1289018029422335,0.0,5.0237929507538865,4.760210993585929,5.813859233029916,5.022733822704311,4.781500879330849,5.745670623112403,27269.200581984645,20382.481031759344,0.7474542924481272,1.026776943635502,0.6363313992666573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524802654699756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15400.764264149024,1472.045747348127,0.3854879726546727,0.1289018029422335,6.275844827686256,3.712508660916155
586.0,-30.162368838502708,5.319114446842147,34.958804001064344,23.933053761161887,4.9102703912681385,-26.655127797350655,-40.125903057027585,1.4030293501180073,0.6158111233417003,-4.411660375730069,39.91910172917134,42073.67559011105,25817.77692520009,25817.77692520009,67891.45251531115,77009.05007174838,77008.84951636344,25817.709687723654,102826.55920408708,102826.82699694847,0.2677928613848053,130112.72671614686,91207.25102300118,56271.87654137178,38817.082757366006,27286.16751205978,0.0,66103.25026942579,20395.163032151173,1473.045747348127,102826.55920408708,362862.4146283801,1532294.5953669369,4.222797770158182,1551048.0850319238,4.2744798648281215,0.7474542924775727,0.09521847663308797,4.027634451161993,1.2661818620329726,1.0,0.0,4.0276344511621485,1.2851831331850814,1.2854781212700297,3.13389924530076,19248.55999461031,1962.8068702982478,4632.441516551485,4632.441516551485,5.573254801588847,5.319114446842147,-1.5998130817366936,6.918927528578841,3.712906395929192,3.712906395929192,1.0608303988369119,0.0,0.0,0.0002295180513567533,7.773952915008288e-05,0.0001517785222066704,0.0006113084049860413,0.09521847664155665,0.0713574078006008,0.02386106884095585,0.09521847663308777,0.07135740779425431,0.02386106883883366,0.3854877177150089,0.3854877177150089,0.12890250996005687,0.0,5.026500366657274,4.760999018396774,5.822327877674866,5.027471499071794,4.754336464405014,5.846234718147116,27286.16751205978,20395.163032151173,0.7474542924481272,1.0270516538687122,0.636484218531249,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524741494836595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15400.868109442657,1473.045747348127,0.3854877177150089,0.12890250996005687,6.275844827686256,3.712906395929192
587.0,-30.161360826799232,5.318666099485302,34.95876871263538,23.956438956689112,4.937560198058434,-26.65149144814337,-40.1206408283673,1.4276908194026023,0.6163111169054218,-4.406371120960564,39.91660501521763,42056.19965590171,25803.801682821362,25803.801682821362,67860.00133872307,76993.24655880604,76992.950428114,25803.702436484946,102796.65286459893,102797.0482416274,0.3953770284715574,130065.89102898547,91202.08832068695,56265.04141778286,38818.94100322677,27269.238164386537,0.0,66088.1791676133,20382.50911608979,1472.045747348127,102796.65286459893,362936.8608839288,1532018.994957646,4.221172220497059,1550940.6192210414,4.273306975333788,0.7474542923868415,0.09519021654746652,4.027634451161993,1.2661395410588017,1.0,0.0,4.027634451162606,1.2850676533754855,1.2853626459427994,3.1341808663400803,19247.470447626765,1962.6957674258556,4632.441516551485,4632.441516551485,5.570237981553712,5.318666099485302,-1.595841270347679,6.914507369832981,3.713268811027595,3.713268811027595,1.0609339460078844,0.0,0.0,0.00022954216435436254,7.778588552189985e-05,0.00015175627883246267,0.0006112188168057722,0.09519021652255946,0.07133598987752264,0.023854226645036815,0.09519021654750269,0.07133598989618811,0.023854226651278412,0.3854874017107788,0.3854874017107788,0.12890413191157937,0.0,5.023746372892674,4.764090138059089,5.802003888581396,5.022682237865979,4.786378881829933,5.730801705737576,27269.238164386537,20382.50911608979,0.7474542924481272,1.026809971063298,0.6363649322103199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524686325429266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15400.789692225066,1472.045747348127,0.3854874017107788,0.12890413191157937,6.275844827686256,3.713268811027595
588.0,-30.160440737601878,5.318103098733264,34.9588248000499,23.935177141707413,4.912416152513426,-26.653177622327387,-40.12392443893475,1.4051530372417296,0.6158170880033254,-4.411604615189296,39.919131592992834,42073.802986772,25817.560090244555,25817.560090244555,67891.36307701656,77008.96598942955,77009.20588620508,25817.64051658632,102826.84640279142,102826.5260796741,-0.32032311731018126,130113.05029354195,91207.25751422053,56272.09451157451,38816.8477807178,27286.20389075054,0.0,66103.05167146833,20395.19022182855,1473.045747348127,102826.84640279142,362863.1993954672,1532295.0198698025,4.222789807350587,1551049.3704914874,4.274474162922962,0.7474542924141272,0.09521876092216618,4.027634451161993,1.2661796053173027,1.0,0.0,4.02763445116217,1.285173097003332,1.2854681420661238,3.1339237185662556,19248.56136453018,1962.8070099911977,4632.441516551485,4632.441516551485,5.573207993668067,5.318103098733264,-1.599352200323553,6.917455299056817,3.7136654169863506,3.7136654169863506,1.0610472619961002,0.0,0.0,0.00022956417616473156,7.775695632599121e-05,0.00015180721983874037,0.000611423988557633,0.09521876090696027,0.07135728574503894,0.023861475161921334,0.09521876092216622,0.0713572857564343,0.02386147516573188,0.3854871771013331,0.3854871771013331,0.12890474470271082,0.0,5.026453757114098,4.764641185873074,5.811184522775591,5.027421703192601,4.757026432824091,5.837937617086197,27286.20389075054,20395.19022182855,0.7474542924481272,1.0270533864977387,0.6364880580079493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524625858615703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15400.890948173022,1473.045747348127,0.3854871771013331,0.12890474470271082,6.275844827686256,3.7136654169863506
589.0,-30.15943965666184,5.317653450105563,34.958791529740104,23.95654603550213,4.937334815002194,-26.6497846673852,-40.11905692806465,1.4276798257242678,0.6163034742222635,-4.4064594575600475,39.91670397299792,42057.934805845245,25803.957835324127,25803.957835324127,67861.89264116937,76994.5991835752,76994.00263861369,25803.757909339743,102797.76054795342,102798.55701889933,0.7964709459047299,130067.49865037933,91202.57425134127,56265.90987360613,38818.51597526127,27269.738102425916,0.0,66088.25407768719,20382.88280489016,1472.0730916843027,102797.76054795342,362935.61744802847,1532026.982338693,4.221208690155839,1550944.8785438463,4.273333351654134,0.7474542926789934,0.09519127650031882,4.027634451161993,1.2661410708120098,1.0,0.0,4.027634451161988,1.2850676098926843,1.2853626615192206,3.1341809723912815,19247.572999400312,1962.7062247964711,4632.441516551485,4632.441516551485,5.570271690020879,5.317653450105563,-1.5954847926839277,6.91313824278949,3.7140266885919613,3.7140266885919613,1.0611504824548461,0.0,0.0,0.0002295881277951252,7.779984352390636e-05,0.00015178828427121885,0.0006113477230135311,0.09519127652081949,0.07133645539570455,0.023854821125114948,0.09519127650034077,0.07133645538034132,0.023854821119977502,0.3854868735707694,0.3854868735707694,0.1289063265633495,0.0,5.02377942278099,4.767703403785163,5.79126812771716,5.022762931782324,4.789606697561908,5.721419609936447,27269.738102425916,20382.88280489016,0.7474542924481272,1.0268374250195391,0.6363904659427961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524570666361076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15400.821177882739,1472.0730916843027,0.3854868735707694,0.1289063265633495,6.275844827686256,3.7140266885919613
590.0,-30.158524854572015,5.317091185078551,34.95884799875821,23.93637233125048,4.913486382138796,-26.65134607669674,-40.12212959406895,1.406307604263106,0.615817998061857,-4.41160251049119,39.919188073612965,42074.64009571478,25817.471803241326,25817.471803241326,67892.11189895611,77009.47847018745,77009.84286271325,25817.593966044493,102827.43682875775,102826.95027342877,-0.48655532898555975,130113.84966785123,91207.42978019896,56272.591405724794,38816.487082749074,27286.41283909348,0.0,66102.89992184256,20395.346404495198,1473.055912587187,102827.43682875775,362863.22901675856,1532298.287990361,4.2227984691157365,1551051.801647836,4.274480513913417,0.7474542925361962,0.09521933230985316,4.027634451161993,1.266178914620541,1.0,0.0,4.027634451161373,1.2851675978907235,1.285462700607468,3.133937128334338,19248.59771988552,1962.810717205725,4632.441516551485,4632.441516551485,5.573188935250835,5.317091185078551,-1.5989329201918299,6.916024105270381,3.7144212164204937,3.7144212164204937,1.0612632046915695,0.0,0.0,0.00022961001715107856,7.777276799720821e-05,0.00015183724915387035,0.0006115449356617954,0.0952193323206281,0.07135738756243402,0.023861944758194073,0.09521933230987514,0.07135738755435929,0.023861944755493872,0.3854866596149956,0.3854866596149956,0.12890692458024208,0.0,5.026445856698331,4.768093754871188,5.8007671758361425,5.027420508553064,4.760005392695632,5.828967987173598,27286.41283909348,20395.346404495198,0.7474542924481272,1.0270670723860684,0.6365021828915548,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452451061621009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15400.914592271569,1473.055912587187,0.3854866596149956,0.12890692458024208,6.275844827686256,3.7144212164204937
591.0,-30.157528597007897,5.316642373599149,34.95881504759489,23.957610851526283,4.938233333692017,-26.647974594192494,-40.11729924296958,1.4286793308779866,0.6163046536451589,-4.406454563180404,39.91675944132944,42058.90539853639,25803.85737752824,25803.85737752824,67862.76277606463,76995.27883129295,76994.67986010032,25803.65664097059,102798.33650107091,102799.13620882119,0.7997077502805041,130068.27516823629,91202.84628250457,56266.47284975343,38818.192703056826,27269.938667165377,0.0,66088.1313702222,20383.03271173411,1472.0827500242376,102798.33650107091,362935.68634177867,1532030.1197908241,4.2212165335213205,1550947.2660055608,4.273339118669704,0.7474542924541481,0.09519183430811287,4.027634451161993,1.2661408598115669,1.0,0.0,4.0276344511621485,1.2850628376127884,1.2853579469125447,3.134192611657788,19247.630409399062,1962.7120789871224,4632.441516551485,4632.441516551485,5.570250004308168,5.316642373599149,-1.5950651601844021,6.9117075337835505,3.7147810222208544,3.7147810222208544,1.0613660063488155,0.0,0.0,0.0002296338577583425,7.781533570191872e-05,0.00015181852205642377,0.0006114695097589493,0.09519183429027568,0.07133654709016357,0.02385528720011211,0.09519183430813428,0.07133654710353073,0.023855287204582153,0.38548635726727837,0.38548635726727837,0.12890850678142718,0.0,5.02377128169627,4.771115401273789,5.7809731481605695,5.022759216825591,4.792862125688146,5.711617745086983,27269.938667165377,20383.03271173411,0.7474542924481272,1.0268524978547364,0.6364063338835326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524455741937634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15400.84910070071,1472.0827500242376,0.38548635726727837,0.12890850678142718,6.275844827686256,3.7147810222208544
592.0,-30.156621749785145,5.316081720593818,34.95887122368434,23.93636143477636,4.913145103381873,-26.64966711197283,-40.12056881384922,1.4061904655709931,0.6158224865897637,-4.411562552103023,39.91922678337007,42076.393308475715,25817.27836063972,25817.27836063972,67893.67166911543,77010.82248314128,77010.60624544453,25817.205868636272,102827.81211408079,102828.100843781,0.28872970020165667,130114.31246374245,91207.86761370946,56273.43843904977,38816.03241628854,27286.500349661663,0.0,66102.53276595019,20395.411803825245,1473.0589021605203,102827.81211408079,362863.7913871212,1532299.5840523005,4.222795496334235,1551053.4678753896,4.274478481157268,0.7474542921396711,0.09521970046162836,4.027634451161993,1.2661804042616862,1.0,0.0,4.0276344511633635,1.28516805212902,1.2854632134842856,3.133936020654871,19248.690121142,1962.820139511658,4632.441516551485,4632.441516551485,5.573147177011488,5.316081720593818,-1.598489006683606,6.9145707272774235,3.715174116066365,3.715174116066365,1.0614783188761043,0.0,0.0,0.0002296555607442716,7.778652009416941e-05,0.0001518690406501022,0.0006116729801872728,0.09521970035214138,0.07135733690401021,0.023862363448131165,0.09521970046165071,0.07135733698605941,0.023862363475568964,0.38548614409815624,0.38548614409815624,0.12890910554948015,0.0,5.026419029762565,4.77171260617547,5.789775605446266,5.027385038692785,4.764516924552936,5.815257927540358,27286.500349661663,20395.411803825245,0.7474542924481272,1.0270963732888592,0.6365322408667148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524395982020926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15400.941830483629,1473.0589021605203,0.38548614409815624,0.12890910554948015,6.275844827686256,3.715174116066365
593.0,-30.15562682185454,5.315637553593097,34.958835577472186,23.960022639390104,4.940718541432274,-26.646014205731614,-40.11529296459628,1.431105925309641,0.6163222960926191,-4.406275140610214,39.91672929140018,42058.8041526766,25803.300040086502,25803.300040086502,67862.1041927631,76994.98799539123,76994.69459339119,25803.20171238964,102797.89630578083,102798.28803547773,0.3917296969011659,130067.46620474986,91202.7939248934,56266.61008217993,38817.98204745941,27269.569898969028,0.0,66087.55194642843,20382.757073394958,1472.0589021605203,102797.89630578083,362938.211917912,1532023.9818252157,4.2211702474902895,1550945.968295338,4.273305806240444,0.7474542924186554,0.09519143106542617,4.027634451161993,1.266138119553216,1.0,0.0,4.027634451164379,1.2850513869353992,1.2853465520991592,3.134220539434713,19247.619359744476,1962.7109522359294,4632.441516551485,4632.441516551485,5.570129692494246,5.315637553593097,-1.5945223957093728,6.91015994930247,3.715532723032423,3.715532723032423,1.0615807780092636,0.0,0.0,0.00022967937388269476,7.783302245849323e-05,0.00015184635142420153,0.000611581596279365,0.09519143095385171,0.0713359259135827,0.023855505040269016,0.09519143106546266,0.07133592599719597,0.0238555050682302,0.3854858572035567,0.3854858572035567,0.12891063922842996,0.0,5.023664839955643,4.774676377217986,5.769838517387484,5.022597436702824,4.7964537915186725,5.7001750602725565,27269.569898969028,20382.757073394958,0.7474542924481272,1.0268515354869423,0.6364103815915304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524341585738847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15400.872452841271,1472.0589021605203,0.3854858572035567,0.12891063922842996,6.275844827686256,3.715532723032423
594.0,-30.154717682541403,5.3150786994661665,34.95889130842079,23.939778771623992,4.916749270477407,-26.647592818657607,-40.11841354714704,1.4096244065889387,0.6158281032585364,-4.411510081861456,39.91925519082645,42075.683976029984,25817.062495231727,25817.062495231727,67892.74647126171,77010.07258929375,77010.7818186606,25817.300259179636,102828.08207784024,102827.13508452548,-0.946993314762949,130114.61677685154,91207.8080357615,56273.41942247877,38815.98734809191,27286.534699011307,0.0,66102.52204710322,20395.437494855032,1473.0589021605203,102828.08207784024,362864.5298490959,1532299.9960023956,4.222788037837789,1551054.6906503043,4.274473151992397,0.7474542927429343,0.09521996784149273,4.027634451161993,1.266176600758918,1.0,0.0,4.027634451161546,1.285151884282067,1.2854471004978922,3.1339754471215495,19248.677547693147,1962.8188573766931,4632.441516551485,4632.441516551485,5.573100578385854,5.3150786994661665,-1.5980359882949657,6.913114687761132,3.715925535521528,3.715925535521528,1.061693010149008,0.0,0.0,0.00022970113569953664,7.780551393104614e-05,0.00015189562176849052,0.000611780039215444,0.09521996787324268,0.0713572264990167,0.023862741374225976,0.09521996784152575,0.0713572264752235,0.02386274136626923,0.3854856552983911,0.3854856552983911,0.12891118317198455,0.0,5.0263722440165,4.774936346765855,5.779892552247588,5.027338185120016,4.766153067314235,5.810141722383605,27286.534699011307,20395.437494855032,0.7474542924481272,1.0270825434297772,0.6365216132910597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524281906475554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15400.974159463207,1473.0589021605203,0.3854856552983911,0.12891118317198455,6.275844827686256,3.715925535521528
