time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
595.0,-30.153730416303624,5.314626187857269,34.958863278034464,23.9603808260523,4.940769543704098,-26.644302070237764,-40.11369715500621,1.431341197640847,0.6162836423627027,-4.406691790007243,39.91698592114339,42060.38312596593,25804.30139306774,25804.30139306774,67864.68451903368,76996.23800975736,76996.48886285748,25804.38546326608,102800.87432612356,102800.5394028251,-0.3349232984619448,130072.00078733757,91203.29916059916,56267.444276818314,38817.61653753427,27271.126461214008,0.0,66088.74299874828,20383.920541984673,1472.148564724223,102800.87432612356,362932.3471263461,1532049.207407528,4.221307964247624,1550957.0141531876,4.273405295597032,0.7474542927654796,0.0951942592928533,4.027634451161993,1.2661394514935096,1.0,0.0,4.027634451164074,1.2850501920902713,1.285345415318617,3.134223453646286,19247.725985694546,1962.7218250569304,4632.441516551485,4632.441516551485,5.570345853449038,5.314626187857269,-1.5944067657560481,6.909032953613317,3.7162830104492257,3.7162830104492257,1.061795145842636,0.0,0.0,0.00022972476977062368,7.784709329746084e-05,0.00015187767647316283,0.0006117077621257459,0.09519425935950637,0.07133773086707666,0.023856528492429706,0.09519425929284792,0.07133773081712744,0.023856528475725856,0.38548535932999606,0.38548535932999606,0.12891274149728799,0.0,5.023879731481202,4.7774015087333055,5.762501548602245,5.022975432369947,4.796304413807491,5.70212429774881,27271.126461214008,20383.920541984673,0.7474542924481272,1.0268720729083778,0.6364228039072033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524227373523901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15400.90783342965,1472.148564724223,0.38548535932999606,0.12891274149728799,6.275844827686256,3.7162830104492257
596.0,-30.152835148050826,5.314065347286955,34.95892161578845,23.93793499739843,4.914307868763006,-26.646142361690803,-40.117184969689674,1.407615082404652,0.6158160249457296,-4.411646414169429,39.919384685559564,42078.72675097595,25817.300868437625,25817.300868437625,67896.02761941357,77012.49836574217,77012.28013060399,25817.227708335795,102829.50783893978,102829.7992341798,0.29139524001220707,130116.71523364213,91208.48583615894,56274.71422139962,38815.30179417702,27287.207394702345,0.0,66102.50918887937,20395.940297312092,1473.0962133296691,102829.50783893978,362862.61112156656,1532310.8689884818,4.22284033136477,1551060.2646507106,4.274511115533678,0.7474542924928201,0.09522133091072263,4.027634451161993,1.2661808421975005,1.0,0.0,4.027634451162438,1.2851611964540004,1.28545647273129,3.1339527385941843,19248.820592039603,1962.8334438406189,4632.441516551485,4632.441516551485,5.573152035744798,5.314065347286955,-1.5977253933531994,6.911790740640154,3.7166716339463184,3.7166716339463184,1.0619061811275194,0.0,0.0,0.00022974620344783572,7.781634300154312e-05,0.0001519298604462926,0.0006119179400937219,0.09522133089463296,0.07135790832281091,0.023863422571822043,0.09522133091073186,0.07135790833486835,0.023863422575854276,0.3854851220660039,0.3854851220660039,0.12891345303167775,0.0,5.026463622410972,4.77790457471832,5.771329635171924,5.027462439115141,4.770619215297927,5.797209170712733,27287.207394702345,20395.940297312092,0.7474542924481272,1.0271323804881514,0.6365677682634018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452416815472398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15400.998404102997,1473.0962133296691,0.3854851220660039,0.12891345303167775,6.275844827686256,3.7166716339463184
597.0,-30.151853708539456,5.313621173202502,34.958888050648866,23.96138204438614,4.941641404559408,-26.642525632912317,-40.111952322162665,1.4323133289321197,0.6163160854290481,-4.406356747402698,39.91688922470239,42061.25854784617,25803.300890134436,25803.300890134436,67864.55943798061,76996.768238353,76996.42007264285,25803.18421219088,102799.60428483372,102800.06912848743,0.46484365370997693,130069.88327153167,91203.42465015792,56267.91495965062,38817.232989452554,27270.27898669795,0.0,66087.5119761505,20383.287089210116,1472.0962133296691,102799.60428483372,362937.0632080603,1532035.3201252916,4.221214848060377,1550952.852137826,4.273338298460618,0.7474542926074497,0.09519307393007453,4.027634451161993,1.2661387382680553,1.0,0.0,4.02763445116162,1.2850455496942306,1.285340829599367,3.1342347764406844,19247.752469261075,1962.7245256291471,4632.441516551485,4632.441516551485,5.570129875993149,5.313621173202502,-1.5937613866757463,6.907382559878248,3.7170268240207025,3.7170268240207025,1.062007664005915,0.0,0.0,0.00022976970227396454,7.78624808205843e-05,0.00015190722145338025,0.0006118267585059285,0.09519307394518536,0.07133649487066107,0.023856579074524292,0.09519307393011425,0.0713364948593372,0.023856579070737332,0.38548481437515236,0.38548481437515236,0.12891506616414053,0.0,5.023714792968008,4.78090952876596,5.751292517453464,5.022672832831745,4.802856866114723,5.681230694931401,27270.27898669795,20383.287089210116,0.7474542924481272,1.0268893079598973,0.6364479050599625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524114454601718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15400.924774379368,1472.0962133296691,0.38548481437515236,0.12891506616414053,6.275844827686256,3.7170268240207025
598.0,-30.1509631436105,5.313061891822245,34.95894549181467,23.939759912341856,4.9160872425913,-26.64427943828532,-40.115329216327495,1.4094035372658729,0.6158242157937934,-4.411614891915353,39.91940873343524,42079.121892544994,25817.113765630846,25817.113765630846,67896.23565817584,77012.68904841975,77012.58462559324,25817.078759763306,102829.66338535654,102829.80281405059,0.13942869404854719,130116.89408590426,91208.64093401578,56275.07377814011,38815.074617639635,27287.230700547727,0.0,66102.30531818737,20395.957482207596,1473.0962133296691,102829.66338535654,362863.05476197106,1532311.3201799095,4.222836411893922,1551061.2997745448,4.274508742125874,0.7474542838749186,0.09522148734599266,4.027634451161993,1.2661793635459624,1.0,0.0,4.027634451161766,1.2851527324443341,1.285448064385297,3.133973378791729,19248.853324200358,1962.8367815921195,4632.441516551485,4632.441516551485,5.573111646069912,5.313061891822245,-1.59729425929137,6.910356151113614,3.7174162737507044,3.7174162737507044,1.0621189353573441,0.0,0.0,0.00022979102718596393,7.783270284098732e-05,0.0001519583243449766,0.0006120325822726759,0.09522164299116208,0.07135781259816257,0.023863830392999507,0.09522148841771867,0.07135769595977572,0.023863791386216943,0.38548460245939986,0.38548460245939986,0.12891565530472596,0.0,5.02644117355419,4.781412784258748,5.760690702874058,5.027439107709142,4.773558122850034,5.788274572248611,27287.230700547727,20395.957482207596,0.7474542924481272,1.0271386955621786,0.6365757092735971,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524055586177356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15401.025728321532,1473.0962133296691,0.38548460245939986,0.12891565530472596,6.275844827686256,3.7174162737507044
599.0,-30.149984813415777,5.312619796823968,34.9589113387274,23.962074040342145,4.94211034428979,-26.64079642958971,-40.11030140155924,1.4329219604622205,0.6163219738743351,-4.4063019401558785,39.916920265861236,42062.48991114955,25803.05139979312,25803.05139979312,67865.54131094267,76997.6776115798,76997.04533938634,25802.839516105032,102799.88485549137,102800.72901137293,0.8441558815538883,130070.20021457494,91203.76969181195,56268.581991375715,38816.87522270693,27270.315359083572,0.0,66087.19058179049,20383.314272996453,1472.0962133296691,102799.88485549137,362937.8346830418,1532035.7974662853,4.221207190493743,1550954.1882127586,4.273332896161754,0.7474542925007612,0.09519335249211447,4.027634451161993,1.2661391701595859,1.0,0.0,4.027634451163042,1.2850426088701874,1.2853379456127225,3.1342419491468063,19247.825287539268,1962.7319510270347,4632.441516551485,4632.441516551485,5.570076018790543,5.312619796823968,-1.5933147338295526,6.905934530653521,3.7177702591563313,3.7177702591563313,1.0622200740446661,0.0,0.0,0.00022981445577214188,7.787704272913814e-05,0.00015193741304300374,0.0006119483591924314,0.09519335246918399,0.0713363849540913,0.023856967515092694,0.09519335249214811,0.07133638497127504,0.02385696752083943,0.3854843173973169,0.3854843173973169,0.12891719763545478,0.0,5.02367816313722,4.784524862648539,5.740277114552043,5.022623914030191,4.806944968779021,5.668752732731775,27270.315359083572,20383.314272996453,0.7474542924481272,1.0269091591501573,0.6364696326301295,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524002168960857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15400.954378866722,1472.0962133296691,0.3854843173973169,0.12891719763545478,6.275844827686256,3.7177702591563313
600.0,-30.149097297064248,5.31206419133969,34.95896759684015,23.940728650800907,4.916900203831671,-26.642518566630944,-40.11361700305713,1.4103214733980067,0.6158326491454886,-4.411485308480577,39.91942169695639,42080.085835228274,25816.672658113413,25816.672658113413,67896.75849334168,77013.32607492809,77013.15427988904,25816.61506838819,102829.76934827724,102829.9987330415,0.22938476425770205,130116.8816353396,91208.85416915287,56275.613929451676,38814.71137744577,27287.11228706235,0.0,66101.82366450812,20395.869215071303,1473.0863224331422,102829.76934827724,362864.87850808323,1532309.094787436,4.222809055226055,1551061.8577803792,4.274488796373903,0.7474542927263726,0.09522160473828162,4.027634451161993,1.2661791195767003,1.0,0.0,4.027634451164537,1.2851483435009454,1.2854437318622718,3.133984081705374,19248.89832576858,1962.8413704749921,4632.441516551485,4632.441516551485,5.573016424680532,5.31206419133969,-1.5967941507576011,6.908858342097291,3.718158663651555,3.718158663651555,1.062331046757587,0.0,0.0,0.00022983571149542427,7.78478000886424e-05,0.00015198791140678188,0.0006121517481421115,0.09522160481701163,0.0713574785171786,0.023864126299833033,0.09522160473828166,0.07135747845817964,0.023864126280101976,0.3854841324222624,0.3854841324222624,0.12891770020281487,0.0,5.026359348991434,4.785146372717634,5.74913938027214,5.027317957626053,4.777904522744279,5.7747232577847285,27287.11228706235,20395.869215071303,0.7474542924481272,1.0271540893931086,0.6365949304031414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523943487904936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15401.051291184398,1473.0863224331422,0.3854841324222624,0.12891770020281487,6.275844827686256,3.718158663651555
601.0,-30.14811977187714,5.311625128222693,34.958932007619865,23.96579022696244,4.946088844214356,-26.638719815541467,-40.108108416292794,1.436688887878958,0.6163322631541064,-4.406199892688777,39.91692365755788,42061.45531809177,25802.687574039603,25802.687574039603,67864.14289213138,76996.62207652716,76997.02193738721,25802.821573227706,102799.84351061491,102799.30965056676,-0.533860048148199,130070.02435577943,91203.57183075036,56268.40507231624,38816.851953815676,27270.180845164527,0.0,66087.0327989802,20383.213724050154,1472.0863224331422,102799.84351061491,362939.2711218363,1532033.500799194,4.221184155860886,1550954.3341983699,4.273316385422851,0.7474542922829369,0.09519332558405928,4.027634451161993,1.2661345385899772,1.0,0.0,4.027634451160708,1.2850248877079669,1.2853202777817643,3.134285171975057,19247.783530546574,1962.727692998789,4632.441516551485,4632.441516551485,5.5699974801296195,5.311625128222693,-1.5928343382597934,6.9044594664824865,3.7185120889918375,3.7185120889918375,1.0624320254262394,0.0,0.0,0.0002298591249967495,7.789638980064477e-05,0.00015196273519610474,0.0006120503475686386,0.09519332550957744,0.0713360759451782,0.023857249564399243,0.0951933255840981,0.07133607600099348,0.023857249583065804,0.38548387849707144,0.38548387849707144,0.12891913341889968,0.0,5.023604567552411,4.7878517313785665,5.729982109670914,5.022532155842896,4.808593624125365,5.6634270173451,27270.180845164527,20383.213724050154,0.7474542924481272,1.026890450635856,0.6364554971931018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523890254330565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15400.981224656702,1472.0863224331422,0.38548387849707144,0.12891913341889968,6.275844827686256,3.7185120889918375
602.0,-30.147235658257284,5.311071363460565,34.95898777859247,23.94226159611719,4.91830053501153,-26.640702799632702,-40.11184765314681,1.4117676763868128,0.6158379427284899,-4.411435945941845,39.919449188689434,42080.79462479518,25816.451771455384,25816.451771455384,67897.24639625056,77013.869211958,77013.64573877191,25816.376859172833,102830.02259794474,102830.32098341337,0.29838546863175,130117.16749381233,91209.21277672831,56276.13818956494,38814.52731907041,27287.14489586759,0.0,66101.67221493801,20395.893574059806,1473.0863224331422,102830.02259794474,362865.5732340973,1532309.5066535424,4.222802105464538,1551063.041143583,4.274483873792398,0.747454292191214,0.09522185594312377,4.027634451161993,1.2661786250444131,1.0,0.0,4.027634451161502,1.2851414821147333,1.28543692620838,3.1340008140850117,19248.974007025856,1962.8490878154983,4632.441516551485,4632.441516551485,5.572968742123236,5.311071363460565,-1.5963511196434705,6.907422483104035,3.718899745270443,3.718899745270443,1.0625427843629838,0.0,0.0,0.00022988030301416152,7.786340397656945e-05,0.00015201689903759208,0.0006122684997226203,0.09522185590384416,0.07135738051645424,0.023864475387389925,0.09522185594312396,0.0713573805458896,0.023864475397234165,0.3854836962462592,0.3854836962462592,0.12891961721027123,0.0,5.026311470609983,4.78848430787599,5.73891377697845,5.027273888670322,4.781187365964399,5.764676506139608,27287.14489586759,20395.893574059806,0.7474542924481272,1.0271638238662708,0.6366071116622302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523831622422911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15401.087825513809,1473.0863224331422,0.3854836962462592,0.12891961721027123,6.275844827686256,3.718899745270443
603.0,-30.146260232050718,5.310634136807911,34.95895172082004,23.96660082684832,4.946706289519503,-26.636984210646247,-40.10643772836772,1.4374302681157565,0.6163375041143127,-4.40615104018062,39.91695070364589,42062.564428470585,25802.46719831846,25802.46719831846,67865.03162678904,76997.41024574018,76997.57258843469,25802.52160069429,102800.09418912897,102799.87744405863,-0.21674507034185808,130070.30721661207,91203.85945069336,56269.01363342667,38816.49535251854,27270.2130274831,0.0,66086.70838000164,20383.23778689833,1472.0863224331422,102800.09418912897,362939.9587802464,1532033.9052693297,4.221177272456099,1550955.4983180796,4.27331149628844,0.7474542925776183,0.09519357415926147,4.027634451161993,1.2661347160721204,1.0,0.0,4.027634451160459,1.2850213261652568,1.285316772665151,3.13429385890521,19247.844230432456,1962.733882664565,4632.441516551485,4632.441516551485,5.569949907867701,5.310634136807911,-1.592392666578986,6.903026803386897,3.7192520681142387,3.7192520681142387,1.0626434480326397,0.0,0.0,0.00022990367041496825,7.791113201477321e-05,0.00015199253840019502,0.0006121703839801876,0.09519357415493584,0.0713359788865799,0.023857595268355944,0.09519357415926119,0.07133597888982143,0.02385759526944004,0.3854834473897379,0.3854834473897379,0.12892103275259156,0.0,5.023557692299107,4.791242469966448,5.71960343523466,5.0224885442949585,4.812195133863781,5.652433800309041,27270.2130274831,20383.23778689833,0.7474542924481272,1.0269089396397526,0.6364754042009308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452377859372556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15401.00934525732,1472.0863224331422,0.3854834473897379,0.12892103275259156,6.275844827686256,3.7192520681142387
604.0,-30.145375932402438,5.310082177303535,34.95900703872257,23.942679992783837,4.918472872611456,-26.639011589715984,-40.110243985522516,1.4121085299253726,0.6158430986876056,-4.411387840581657,39.919475737457454,42082.182474585265,25816.235140525176,25816.235140525176,67898.41761511043,77014.87184566066,77014.24471103176,25816.024918075193,102830.26962910694,102831.10698618583,0.8373570788826328,130117.44621045054,91209.53438504563,56276.84501397172,38814.09930119323,27287.176581343592,0.0,66101.27588253682,20395.917266310847,1473.0863224331422,102830.26962910694,362866.2502676439,1532309.9015870094,4.222795314959173,1551064.183918138,4.274479047787167,0.7474542925139298,0.09522210085939688,4.027634451161993,1.2661793316761036,1.0,0.0,4.027634451162009,1.285139794655019,1.2854352956213897,3.1340049292016245,19249.04187988598,1962.8560089210873,4632.441516551485,4632.441516551485,5.572921978245174,5.310082177303535,-1.5959102479267275,6.905992425230263,3.719638623679789,3.719638623679789,1.0627538924799398,0.0,0.0,0.00022992485667080315,7.787754921131887e-05,0.0001520473074594843,0.0006123909737302388,0.09522210087638837,0.07135728525592715,0.023864815620461218,0.09522210085943011,0.07135728524319411,0.023864815616202767,0.38548327462255955,0.38548327462255955,0.12892148630156672,0.0,5.026265614197996,4.791967698011774,5.72826078163348,5.027230939269259,4.785039451559385,5.752926177628126,27287.176581343592,20395.917266310847,0.7474542924481272,1.0271877011234574,0.6366319244633958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523720088573768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15401.11402856432,1473.0863224331422,0.38548327462255955,0.12892148630156672,6.275844827686256,3.719638623679789
605.0,-30.14439957126225,5.309646740093758,34.95897053832574,23.968401399347954,4.9484744824682005,-26.635132549157156,-40.10458756294099,1.4392074603631377,0.6163425481223044,-4.406104016052344,39.91697664350087,42062.933630511565,25802.252465173267,25802.252465173267,67865.18609568482,76997.54774794976,76997.94873683025,25802.38683849596,102800.33557532621,102799.80021312303,-0.5353622031834675,130070.5795447157,91203.96169341828,56269.347575980195,38816.23790826454,27270.243969389485,0.0,66086.48187765403,20383.260902084716,1472.0863224331422,102800.33557532621,362940.6207029541,1532034.2894015738,4.221170632359322,1550956.6148238445,4.273306778998465,0.7474542921201833,0.09519381347357286,4.027634451161993,1.2661331495037307,1.0,0.0,4.027634451161552,1.2850129171949811,1.2853084190506776,3.1343143693479782,19247.865807940852,1962.7360829580798,4632.441516551485,4632.441516551485,5.569903553662382,5.309646740093758,-1.5919535754783523,6.90160031557211,3.719989839457315,3.719989839457315,1.0628542398449472,0.0,0.0,0.0002299482506466317,7.79274609551888e-05,0.0001520207896914429,0.0006122841698541074,0.09519381342327002,0.07133588677487804,0.023857926648391974,0.09519381347360598,0.07133588681257375,0.02385792666099911,0.3854830412342983,0.3854830412342983,0.1289228540887185,0.0,5.023512939009834,4.7945534175797775,5.709474181655878,5.022446564174629,4.81481471591735,5.6443951441847275,27270.243969389485,20383.260902084716,0.7474542924481272,1.0269147966042995,0.6364831722829899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523667049496978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15401.034261357403,1472.0863224331422,0.3854830412342983,0.1289228540887185,6.275844827686256,3.719989839457315
606.0,-30.143518254809983,5.309096547684171,34.9590254317366,23.945877968240552,4.9218410676593844,-26.637002528485073,-40.10815538987515,1.4153253413349371,0.6158480943165046,-4.411341211244785,39.9195013070863,42081.54958760062,25816.023089150363,25816.023089150363,67897.57267675098,77014.18894718972,77014.41153451352,25816.097702926985,102830.5092374405,102830.21203634008,-0.29720110043126624,130117.71646913188,91209.4654956723,56276.82613608503,38814.043732874736,27287.20723169137,0.0,66101.2509645661,20395.940176305354,1473.0863224331422,102830.5092374405,362866.9065286235,1532310.2778186197,4.222788714676434,1551065.284546883,4.274474350348432,0.7474542925234762,0.09522233833502862,4.027634451161993,1.266175707303919,1.0,0.0,4.027634451161831,1.285124645995965,1.2854202006862272,3.1340418718999796,19249.02734133536,1962.8545264015095,4632.441516551485,4632.441516551485,5.572876202950644,5.309096547684171,-1.5954717249453267,6.904568272629498,3.720375286194538,3.720375286194538,1.0629643674841538,0.0,0.0,0.00022996936919958232,7.789597534123491e-05,0.0001520733938583474,0.0006124960402090066,0.09522233831974451,0.07135719376914815,0.02386514455059637,0.09522233833506126,0.07135719378060167,0.02386514455442695,0.38548287270247505,0.38548287270247505,0.12892329410522907,0.0,5.026221606797378,4.7949114742738175,5.719236469738462,5.027189305561308,4.7865133810260545,5.748323001752226,27287.20723169137,20395.940176305354,0.7474542924481272,1.0271753058523476,0.6366225899440032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523608489128481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15401.143936292632,1473.0863224331422,0.38548287270247505,0.12892329410522907,6.275844827686256,3.720375286194538
607.0,-30.142556005354574,5.308653625184735,34.95899587232347,23.96749713169413,4.947075837832746,-26.63361290367596,-40.10325854234395,1.438132736154615,0.616307187871314,-4.406485064816718,39.9172107090472,42065.39143899446,25803.15069993236,25803.15069993236,67868.54213892683,76999.55542540409,76999.81310594773,25803.237050689364,102803.0501566371,102802.70612533645,-0.3440313006431097,130074.71462404175,91204.65921913036,56270.495232722686,38815.7377626752,27271.664467404662,0.0,66087.40223007987,20384.32266328083,1472.1681701002185,102803.0501566371,362935.2569980313,1532057.316451263,4.2212964624144345,1550966.6895233807,4.273397691786648,0.7474542922616386,0.09519639145516194,4.027634451161993,1.266136469463818,1.0,0.0,4.027634451163802,1.2850178554265241,1.2853134151909398,3.13430232440244,19248.013015157012,1962.7510939165784,4632.441516551485,4632.441516551485,5.570097454601203,5.308653625184735,-1.5918225263488646,6.900476151533599,3.7207253893844694,3.7207253893844694,1.0630643969669913,0.0,0.0,0.00022999242915096058,7.793919239848582e-05,0.00015205323675247475,0.0006124148547549583,0.09519639138784497,0.07133754165890913,0.02385884972893584,0.09519639145516194,0.07133754170935461,0.023858849745807334,0.3854826226347343,0.3854826226347343,0.12892471134670228,0.0,5.023708011782958,4.79727976694511,5.702060125862317,5.022792252688021,4.815868905933428,5.64260511223182,27271.664467404662,20384.32266328083,0.7474542924481272,1.0269512773803093,0.6365114987050933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523555629755287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15401.069007309983,1472.1681701002185,0.3854826226347343,0.12892471134670228,6.275844827686256,3.7207253893844694
608.0,-30.141686399986753,5.308096597485166,34.95905719713832,23.945196729060285,4.920761347894856,-26.635461612255302,-40.10675533264873,1.4145365601607403,0.6158145308882013,-4.411704466635452,39.919734775878744,42083.66212822144,25816.84332394824,25816.84332394824,67900.50545216969,77015.80833740077,77016.19964741914,25816.97449688083,102833.17414429998,102832.65166134901,-0.5224829509679694,130121.76547390327,91209.90824486395,56277.76203567371,38813.49578798916,27288.591329603303,0.0,66102.08711759245,20396.974722029234,1473.1657999822266,102833.17414429998,362861.79409926914,1532332.7652808153,4.222910182882496,1551075.3340929104,4.274562269480976,0.7474542923695046,0.09522487182714343,4.027634451161993,1.2661778733553368,1.0,0.0,4.027634451160595,1.2851282472785435,1.2854238592190979,3.134033089453234,19249.120780006986,1962.8640544943469,4632.441516551485,4632.441516551485,5.573053266124555,5.308096597485166,-1.5953334204408365,6.903430017926002,3.72110693534328,3.72110693534328,1.06317341009808,0.0,0.0,0.0002300132707537502,7.79083292638987e-05,0.00015210494148985149,0.0006126231025365051,0.09522487171394864,0.07135879582376295,0.023866075890185693,0.095224871827174,0.07135879590858787,0.023866075918555545,0.3854824295312799,0.3854824295312799,0.1289252825993322,0.0,5.026437059057173,4.797273967652018,5.712995096340137,5.027518997523657,4.787453459824178,5.746808028415103,27288.591329603303,20396.974722029234,0.7474542924481272,1.0272066800459407,0.6366464957960649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523497916622945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15401.163535044892,1473.1657999822266,0.3854824295312799,0.1289252825993322,6.275844827686256,3.72110693534328
609.0,-30.1407304832846,5.307656505522609,34.95902647951832,23.96727445246654,4.946520491292095,-26.632025258500654,-40.10178748341275,1.437815266508047,0.6163146759818687,-4.406414275431101,39.917241320820445,42067.18188229091,25802.81103550684,25802.81103550684,67869.99291779775,77000.90823670226,77000.57479301156,25802.699299363212,102803.27409237478,102803.7192722091,0.4451798343216069,130074.9384401901,91205.05019367936,56271.32383926744,38815.25150490213,27271.66434781532,0.0,66086.91585271744,20384.3225863847,1472.1657999822266,102803.27409237478,362936.25343633536,1532057.2969028775,4.2212848190202195,1550968.007125559,4.273389589606327,0.7474542927196759,0.09519661894016898,4.027634451161993,1.2661379547091207,1.0,0.0,4.027634451162228,1.2850192507554017,1.2853148670681698,3.1342989210428858,19248.09552720488,1962.7595078038762,4632.441516551485,4632.441516551485,5.5700241316192916,5.307656505522609,-1.5913790658546634,6.899035571377272,3.721453321362551,3.721453321362551,1.0632723775321575,0.0,0.0,0.00023003618296526163,7.795217953708537e-05,0.00015208400342817626,0.0006125387716779614,0.0951966189321243,0.07133739026562126,0.023859228666503043,0.09519661894020096,0.07133739027164969,0.023859228668519285,0.3854821395498706,0.3854821395498706,0.12892687102972902,0.0,5.023704379637309,4.800020289526458,5.693807296112823,5.022728951412944,4.820936864818748,5.627133946707886,27271.66434781532,20384.3225863847,0.7474542924481272,1.0269807879831176,0.6365432754653377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523445760410634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15401.090073463405,1472.1657999822266,0.3854821395498706,0.12892687102972902,6.275844827686256,3.721453321362551
610.0,-30.139860695939827,5.3071078489652574,34.959082283983356,23.947440354991727,4.923055071395013,-26.63358884818676,-40.1048495323397,1.4167832236417008,0.6158463293770637,-4.411375786581224,39.91963908448287,42083.649443143026,25815.838786882265,25815.838786882265,67899.4882300253,77015.61192511294,77015.95569020908,25815.954017860513,102831.9097080696,102831.4507119952,-0.45899607439059764,130119.66340297277,91209.90349312687,56277.941011155795,38813.29164663453,27287.753694903186,0.0,66101.04534153771,20396.348637245163,1473.1140931959758,102831.9097080696,362866.41991547716,1532319.0776000856,4.2228186282902955,1551071.2150992465,4.274496426151913,0.7474542926944844,0.09522369145700602,4.027634451161993,1.2661754737747835,1.0,0.0,4.027634451162905,1.285117641228286,1.2854133069712084,3.134058954565803,19249.119777190925,1962.8639522355672,4632.441516551485,4632.441516551485,5.572836417824929,5.3071078489652574,-1.5947049135170768,6.901812762482335,3.7218340546163216,3.7218340546163216,1.0633811584618063,0.0,0.0,0.00023005703258338853,7.792514870874738e-05,0.00015213188387464113,0.0006127316166136803,0.09522369150430099,0.07135758757149273,0.023866103932808268,0.09522369145702217,0.07135758753605138,0.02386610392095463,0.38548193902424865,0.38548193902424865,0.12892745304423026,0.0,5.026277625931755,4.800457331094549,5.702788987343183,5.0272221159582955,4.7928918317944635,5.729279441107963,27287.753694903186,20396.348637245163,0.7474542924481272,1.0272074802931663,0.6366563376675948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523388427927213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15401.186070267708,1473.1140931959758,0.38548193902424865,0.12892745304423026,6.275844827686256,3.7218340546163216
611.0,-30.138903549063205,5.306670826324752,34.95905024065085,23.97095274589958,4.95044375608346,-26.629988423698734,-40.09964601192621,1.441528630718976,0.6163241336968781,-4.40632163286616,39.91725381453261,42066.196643008465,25802.442716860605,25802.442716860605,67868.63935986906,76999.92283189407,77000.6411069037,25802.683408657544,102803.32451556124,102802.36554875468,-0.9589668065600563,130074.8989104627,91204.91567168753,56271.1894828017,38815.25132098425,27271.57439490146,0.0,66086.82571588572,20384.255347109276,1472.1583775270692,102803.32451556124,362937.55748536653,1532055.743638298,4.22126537207456,1550968.5448843387,4.2733757168321524,0.7474542925882637,0.09519668003494361,4.027634451161993,1.2661336890934036,1.0,0.0,4.027634451162072,1.2850017826932145,1.2852974512675048,3.134341528087641,19248.06713741568,1962.7566128510432,4632.441516551485,4632.441516551485,5.569944623082611,5.306670826324752,-1.590916974423422,6.897587800748174,3.7221813040640583,3.7221813040640583,1.063480372589731,0.0,0.0,0.00023007997830356587,7.797108894122426e-05,0.0001521088893623416,0.000612639003123755,0.09519668001863797,0.07133712935608491,0.023859550662553058,0.09519668003496415,0.07133712936830379,0.023859550666639813,0.38548167179779924,0.38548167179779924,0.12892892608329662,0.0,5.023648967230088,4.8030309097810004,5.684537867155257,5.022645766563016,4.822813754957679,5.621159509658355,27271.57439490146,20384.255347109276,0.7474542924481272,1.026961707188715,0.6365292354009483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523336261552091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15401.121367040454,1472.1583775270692,0.38548167179779924,0.12892892608329662,6.275844827686256,3.7221813040640583
612.0,-30.138041193527048,5.3061192976933444,34.95910940225441,23.947855992615246,4.923183486304454,-26.631938200955297,-40.10330502698196,1.417080493729798,0.6158301068896321,-4.411555071238501,39.919782027204256,42085.10939387204,25816.183435768966,25816.183435768966,67901.292829641,77016.78079119488,77017.19194318571,25816.32125476252,102833.51319794824,102832.96422696384,-0.548970984396874,130122.05336670371,91210.38993568045,56278.71853834564,38812.968219260896,27288.540168755462,0.0,66101.50838801636,20396.936479859356,1473.1583775270692,102833.51319794824,362863.8966721366,1532331.7993768554,4.2228830518275124,1551077.3680082937,4.274543106198741,0.7474542923044751,0.09522522075746478,4.027634451161993,1.266176661201753,1.0,0.0,4.027634451163797,1.2851161597489529,1.2854118812117583,3.134062567502684,19249.222436996715,1962.8744206224058,4632.441516551485,4632.441516551485,5.572910816796934,5.3061192976933444,-1.5944372106764484,6.900556508369792,3.722561315315781,3.722561315315781,1.0635889472330802,0.0,0.0,0.00023010065339282174,7.793878204478937e-05,0.00015216187134803235,0.0006128523951946141,0.09522522067051219,0.07135843302592422,0.023866787644587963,0.0952252207574932,0.07135843309108345,0.023866787666381343,0.38548148111863406,0.38548148111863406,0.12892946580591655,0.0,5.02636829018229,4.803392405839986,5.694330651697044,5.027385178128156,4.795013832793643,5.723549938635244,27288.540168755462,20396.936479859356,0.7474542924481272,1.0272275850508568,0.6366739643342497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523278856114579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15401.22214865069,1473.1583775270692,0.38548148111863406,0.12892946580591655,6.275844827686256,3.722561315315781
613.0,-30.137091071509104,5.305684600011454,34.95907659678125,23.971318161953263,4.950557873879627,-26.628345532375906,-40.09808764150364,1.441812334746289,0.6163299467909269,-4.40626776793913,39.91728638919081,42067.56846388901,25802.16372182679,25802.16372182679,67869.7321857158,77000.94633596616,77001.31204159411,25802.28626572963,102803.59830732371,102803.11005779295,-0.4882495307683712,130075.20924134264,91205.25378925423,56271.875917176614,38814.864302308466,27271.61093401893,0.0,66086.47523632739,20384.282651313257,1472.1583775270692,102803.59830732371,362938.31569691235,1532056.2854431032,4.221258046291576,1550969.9469749634,4.273370652522037,0.747454292327325,0.09519695289276389,4.027634451161993,1.266134374295362,1.0,0.0,4.027634451160737,1.2850003652971853,1.2852960893897072,3.1343449853654413,19248.138494420687,1962.7638892405346,4632.441516551485,4632.441516551485,5.56988439673484,5.305684600011454,-1.5904858552629357,6.89617045527439,3.722906055555848,3.722906055555848,1.063687444444528,0.0,0.0,0.00023012343467712244,7.798485217133322e-05,0.00015213858250578922,0.000612758596251268,0.09519695282098417,0.07133703239256269,0.02385992042842149,0.09519695289279803,0.07133703244635171,0.02385992044641217,0.385481219193336,0.385481219193336,0.1289309480381861,0.0,5.023624043379812,4.806144218074792,5.6750832409060195,5.022597714730068,4.827078225790842,5.608163278823952,27271.61093401893,20384.282651313257,0.7474542924481272,1.0269836898247549,0.6365533691039508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523227136213868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15401.145557584372,1472.1583775270692,0.385481219193336,0.1289309480381861,6.275844827686256,3.722906055555848
614.0,-30.136237853239926,5.305135334742155,34.959135018512335,23.94761281264948,4.922593820231558,-26.630373907532928,-40.10186784490941,1.416729874526649,0.6158357573237936,-4.4115026685633065,39.91981370991109,42086.94464193377,25815.9118323159,25815.9118323159,67902.85647424967,77018.18969369662,77017.94864490596,25815.831034593284,102833.77967949925,102834.10152601253,0.3218465132813435,130122.35542248507,91210.83225047306,56279.58719871862,38812.49450194938,27288.575742985817,0.0,66101.0702449352,20396.96306795859,1473.1583775270692,102833.77967949925,362864.6341833556,1532332.3261632165,4.222875920690933,1551078.7317795206,4.274538176668273,0.7474542922307468,0.09522548632538178,4.027634451161993,1.2661784112965693,1.0,0.0,4.027634451161107,1.2851177115155008,1.2854134889078717,3.134058783154054,19249.315783991897,1962.8839393668477,4632.441516551485,4632.441516551485,5.57285218606148,5.305135334742155,-1.5940071236206226,6.899142458362777,3.723285120584633,3.723285120584633,1.0637957487384666,0.0,0.0,0.00023014389424989167,7.795147001969821e-05,0.00015219242423019345,0.0006129754510353884,0.09522548630021173,0.07135833953294421,0.02386714676726752,0.09522548632538201,0.07135833955180568,0.023867146773576098,0.38548104552464374,0.38548104552464374,0.12893142903484825,0.0,5.026339475080306,4.8068255300891,5.6839004865991,5.027338425887081,4.799722969440381,5.709215653605213,27288.575742985817,20396.96306795859,0.7474542924481272,1.027258049266646,0.636705948723403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523170152912976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15401.246668441585,1473.1583775270692,0.38548104552464374,0.12893142903484825,6.275844827686256,3.723285120584633
615.0,-30.135288596061674,5.30470229646672,34.9591011986071,23.971730865910672,4.950739566950749,-26.626704805270265,-40.0965258833952,1.4421557761645678,0.6163372415506387,-4.406242928587902,39.917308768779726,42068.88312954735,25801.964593052213,25801.964593052213,67870.84772259956,77001.88776671138,77001.78680573057,25801.930762821194,102803.71756855177,102803.8523597636,0.13479121182172094,130075.34816512978,91205.54155705754,56272.53691991467,38814.44959682541,27271.630596578005,0.0,66086.08019340341,20384.297133579945,1472.1583775270692,102803.71756855177,362938.6653401122,1532056.756295753,4.221255277004043,1550970.9102461583,4.273369189785093,0.7474542844584339,0.09519707439990321,4.027634451161993,1.2661349045438692,1.0,0.0,4.027634451161802,1.2849986688330013,1.2852944480808584,3.1343491233495007,19248.1992255113,1962.7700820883076,4632.441516551485,4632.441516551485,5.569841411027655,5.30470229646672,-1.5900762381841402,6.894778534650861,3.7236288998950804,3.7236288998950804,1.0638939713985944,0.0,0.0,0.00023016665873750212,7.799864757420557e-05,0.00015216801116329655,0.000612877124126096,0.09519723107428534,0.07133696567062552,0.023860265403659823,0.0951970754244464,0.07133684826516208,0.023860226134741137,0.3854808186854308,0.3854808186854308,0.1289327988005773,0.0,5.023607715412766,4.809641506483331,5.66451247891149,5.0225801701385535,4.830780956285878,5.596976391206283,27271.630596578005,20384.297133579945,0.7474542924481272,1.0270067088859403,0.636577067461577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523118981751288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15401.167701514336,1472.1583775270692,0.3854808186854308,0.1289327988005773,6.275844827686256,3.7236288998950804
616.0,-30.13443844878667,5.304155172828474,34.959158914552106,23.950776073057227,4.925954915425513,-26.628418101334947,-40.09982164772225,1.4199345679737412,0.6158408915512723,-4.411455100191966,39.91984285293548,42086.23586285912,25815.654836589558,25815.654836589558,67901.89069944868,77017.39496553251,77018.12250937299,25815.898703844126,102834.02121321711,102833.04980212207,-0.9714110950444592,130122.62939509141,91210.67181040552,56279.51270773212,38812.39900297044,27288.608181874297,0.0,66101.00718484473,20396.987327315015,1473.1583775270692,102834.02121321711,362865.30365797115,1532332.8192568554,4.222869488511909,1551079.9862317902,4.274533747359334,0.7474542926987076,0.09522572722253854,4.027634451161993,1.2661745775723836,1.0,0.0,4.027634451162927,1.28510262289351,1.2853984522732809,3.134095580704252,19249.28192440035,1962.8804866494015,4632.441516551485,4632.441516551485,5.572796708679753,5.304155172828474,-1.5935815784786902,6.897736751307164,3.7240068255732277,3.7240068255732277,1.0640019501637794,0.0,0.0,0.00023018704819484555,7.796953790021852e-05,0.00015221751029462704,0.0006130764885327452,0.09522572722073512,0.07135826097077415,0.023867466249960976,0.09522572722257353,0.07135826097212555,0.023867466250412986,0.3854806792669818,0.3854806792669818,0.12893317434101853,0.0,5.0263092367783315,4.809903522755121,5.674532559782676,5.0272959917432445,4.801166013317413,5.704704556720628,27288.608181874297,20396.987327315015,0.7474542924481272,1.0272444186753156,0.6366958334714817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523062051128928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15401.27135595087,1473.1583775270692,0.3854806792669818,0.12893317434101853,6.275844827686256,3.7240068255732277
617.0,-30.13349620545355,5.303721136625269,34.95912759733889,23.973692196328216,4.952662314923007,-26.62489919889339,-40.094728489033855,1.4440653083646093,0.6163244346115562,-4.4063401171968275,39.91742771374639,42069.176361768965,25802.084344384642,25802.084344384642,67871.26070615361,77002.04999630876,77002.7476540228,25802.31811768265,102805.06577170544,102804.1343406934,-0.9314310120389564,130077.29127053413,91205.7584174686,56272.88478293581,38814.304038369766,27272.22549882869,0.0,66086.52953719845,20384.74200757044,1472.1906987147058,102805.06577170544,362937.297297183,1532066.2229755074,4.221297271966539,1550976.0299304551,4.27339940392093,0.7474542922229042,0.09519836589458286,4.027634451161993,1.2661335418326782,1.0,0.0,4.027634451162935,1.2849896441412516,1.2852854765559347,3.134371136394355,19248.244992164568,1962.7747489881426,4632.441516551485,4632.441516551485,5.569867261614652,5.303721136625269,-1.5897551553520084,6.893476291977278,3.7243496137698013,3.7243496137698013,1.0640998896485148,0.0,0.0,0.00023020964837690478,7.801452720393084e-05,0.00015219512117297393,0.0006129863133350439,0.09519836589902105,0.07133755979569477,0.023860806103326273,0.09519836589460737,0.07133755979236898,0.023860806102213875,0.3854804567222141,0.3854804567222141,0.128934525666597,0.0,5.0236548900992375,4.812423211116823,5.656344664675942,5.0226645518083615,4.832106040673182,5.593330800029889,27272.22549882869,20384.74200757044,0.7474542924481272,1.0270059750671365,0.6365771762623619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523011064872582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15401.202146011768,1472.1906987147058,0.3854804567222141,0.128934525666597,6.275844827686256,3.7243496137698013
618.0,-30.1326528800668,5.303172583843679,34.95918742522104,23.949162137601547,4.923766030560044,-26.627029673109416,-40.09865600438786,1.4181428236025468,0.6158302152259125,-4.411575401960367,39.91995567832916,42089.12118199325,25815.826333790763,25815.826333790763,67904.947515784,77019.72856110152,77019.49505779418,25815.748067079836,102835.24312487402,102835.5548948923,0.311770018277457,130124.43328493941,91211.39880336309,56280.79142425437,38811.78597678746,27289.1901600654,0.0,66100.97613685286,20397.422322577677,1473.1906987147058,102835.24312487402,362863.6105394384,1532342.2851688955,4.2229152790793565,1551084.842772417,4.27456707622611,0.7474542924482591,0.09522689587355307,4.027634451161993,1.2661787673598157,1.0,0.0,4.027634451162729,1.2851109205995992,1.2854068069330187,3.1340753444712806,19249.43535044272,1962.896131751691,4632.441516551485,4632.441516551485,5.572833729589912,5.303172583843679,-1.5932788899860548,6.896451473829734,3.7247256048032154,3.7247256048032154,1.0642073156580616,0.0,0.0,0.00023022987769577756,7.797983223864568e-05,0.00015225004545713186,0.0006132075282741238,0.09522689580791109,0.0713588725524981,0.023868023255412988,0.09522689587359146,0.07135887260168733,0.023868023271865737,0.385480304816509,0.385480304816509,0.12893495301646313,0.0,5.0263776630746975,4.812968603847253,5.665598704304216,5.027405617186275,4.805320726739353,5.692663283921036,27289.1901600654,20397.422322577677,0.7474542924481272,1.0272911458250824,0.6367397827053808,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522954555698495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15401.300884304932,1473.1906987147058,0.385480304816509,0.12893495301646313,6.275844827686256,3.7247256048032154
619.0,-30.13172376662037,5.3027408992030365,34.95915522569136,23.972368623968237,4.950864943187994,-26.623483505320067,-40.09348339224232,1.4426246818874842,0.6163297945539625,-4.406290687577917,39.9174596575085,42071.67524068372,25801.802156877176,25801.802156877176,67873.4773975609,77003.97424121754,77003.62869803193,25801.686375360707,102805.31507339264,102805.77639809472,0.4613247020752169,130077.57488776074,91206.23958272909,56273.940582194606,38813.665556149426,27272.25981436809,0.0,66085.92537051752,20384.767658867873,1472.1906987147058,102805.31507339264,362937.99307616684,1532066.7934721168,4.2212907513118765,1550977.4048708214,4.273394999859743,0.7474542922962468,0.09519861537120881,4.027634451161993,1.266136562325992,1.0,0.0,4.027634451160891,1.2849962979139506,1.2852921864992817,3.134354906469701,19248.346538239908,1962.7851038060815,4632.441516551485,4632.441516551485,5.56980634611114,5.3027408992030365,-1.589333692484022,6.8920745916870585,3.725066326608478,3.725066326608478,1.0643046647452794,0.0,0.0,0.0002302521667571023,7.802552914431434e-05,0.00015222663761278797,0.0006131132500338169,0.09519861530372041,0.07133748453087183,0.02386113077284858,0.09519861537125192,0.07133748458144455,0.023861130789764266,0.38548009132791133,0.38548009132791133,0.12893629387120328,0.0,5.023636843047143,4.815868016237175,5.64592670149824,5.022620482131856,4.837389065977561,5.57729985449464,27272.25981436809,20384.767658867873,0.7474542924481272,1.0270489066623685,0.6366208085126228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522903979288282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15401.219078200069,1472.1906987147058,0.38548009132791133,0.12893629387120328,6.275844827686256,3.725066326608478
620.0,-30.130877587487532,5.30219937453909,34.95921043008696,23.950501914974325,4.925034324585422,-26.625304893816327,-40.09693862227721,1.419461630913689,0.6158560363157903,-4.411308704141335,39.919879520974796,42089.672659585194,25814.98295967349,25814.98295967349,67904.65561925869,77020.02402541274,77019.43038712237,25814.78398852872,102834.21437565109,102835.00698508623,0.7926094351423671,130122.72502901554,91211.49089530813,56281.13952947864,38811.50151758832,27288.510653364443,0.0,66100.01217095277,20396.914428489185,1473.1487205560206,102834.21437565109,362867.36403393414,1532331.2287228196,4.22284112764553,1551081.5645970379,4.2745138260821545,0.7474542926722318,0.09522593618438177,4.027634451161993,1.2661775843286893,1.0,0.0,4.027634451161383,1.2851046600065847,1.285400599634385,3.1340906126208865,19249.454785710303,1962.8981135974368,4632.441516551485,4632.441516551485,5.572651671356849,5.30219937453909,-1.5927017992769832,6.8949011738160735,3.7254413893816234,3.7254413893816234,1.0644118255376067,0.0,0.0,0.00023027246798711475,7.79950015283427e-05,0.00015227746645877206,0.0006133179700450152,0.09522593622611321,0.0713579072283696,0.023868028997743613,0.09522593618440156,0.07135790719709799,0.023868028987283785,0.38547997174712073,0.38547997174712073,0.12893661685262803,0.0,5.026233078297707,4.816653692055922,5.6539536504555485,5.027164740457124,4.810374374238904,5.676523836915749,27288.510653364443,20396.914428489185,0.7474542924481272,1.027301711286204,0.6367574116435826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522848258335357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15401.319447065602,1473.1487205560206,0.38547997174712073,0.12893661685262803,6.275844827686256,3.7254413893816234
