time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
621.0,-30.129942357797592,5.301773927012705,34.95917350194507,23.975614900141977,4.954301638030049,-26.621536228042125,-40.0914499774575,1.4458955082906404,0.616357025905927,-4.406053546444935,39.9173712484033,42070.94165122138,25801.0537031663,25801.0537031663,67871.99535438768,77003.20939394241,77003.1087730088,25801.019988648008,102804.1287616568,102804.2630971087,0.13433545190491714,130075.69078086628,91206.14733721323,56273.8795945571,38813.63082517348,27271.562019209487,0.0,66085.19284438297,20384.24587790725,1472.1487205560206,102804.1287616568,362941.3311260904,1532055.5917547755,4.221221063474085,1550973.5995214358,4.273345211770902,0.7474542845601964,0.09519750059408777,4.027634451161993,1.266132829706185,1.0,0.0,4.027634451162342,1.2849809035135007,1.2852768434780861,3.134392456844536,19248.327070562427,1962.7831186554458,4632.441516551485,4632.441516551485,5.569644778240678,5.301773927012705,-1.5887757976003516,6.890549724613056,3.7257825976066714,3.7257825976066714,1.0645093136019061,0.0,0.0,0.00023029490760515572,7.804349991461315e-05,0.00015225140769054257,0.0006132130148523392,0.09519765504007638,0.07133654361926324,0.023861111420813135,0.0951975016167155,0.07133642788486845,0.023861072709219323,0.38547980099216544,0.38547980099216544,0.12893779282380557,0.0,5.023490139731109,4.819447543554077,5.634592206438981,5.02241057235085,4.840491307912885,5.567149221855914,27271.562019209487,20384.24587790725,0.7474542924481272,1.027037864809024,0.636616764519244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452279751148896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15401.247143913191,1472.1487205560206,0.38547980099216544,0.12893779282380557,6.275844827686256,3.7257825976066714
622.0,-30.129099586047225,5.30123417772517,34.959228212651134,23.952605144027643,4.92712487946757,-26.623495367254982,-40.09513323018325,1.4215206606722037,0.6158601342276597,-4.4112706468023095,39.9199020412825,42089.87069842346,25814.769914504217,25814.769914504217,67904.64061292767,77020.0813868051,77019.74964739195,25814.658725623758,102834.4083730157,102834.85130130932,0.4429282936180243,130122.94467482933,91211.67699897096,56281.46631057689,38811.34520932674,27288.536301813627,0.0,66099.88151114037,20396.933588868244,1473.1487205560206,102834.4083730157,362867.899653892,1532331.593157101,4.22283589873521,1551082.5339778329,4.274510188025105,0.747454292281431,0.09522612927223484,4.027634451161993,1.2661760545754812,1.0,0.0,4.027634451161627,1.285094934803892,1.2853909270204156,3.134114330453429,19249.494061398134,1962.9021186030027,4632.441516551485,4632.441516551485,5.572605681533013,5.30123417772517,-1.5922842333569704,6.89351841108214,3.726157919893777,3.726157919893777,1.064616548541079,0.0,0.0,0.0002303151305411422,7.801095113384672e-05,0.00015230417940729547,0.0006134255600367802,0.09522612924984897,0.07135784863548436,0.023868280614364613,0.09522612927226726,0.07135784865225925,0.023868280619975594,0.38547971165098677,0.38547971165098677,0.1289379949755776,0.0,5.026183781422219,4.820014024730085,5.643666723958063,5.027130781029996,4.812483651920047,5.67005090149928,27288.536301813627,20396.933588868244,0.7474542924481272,1.0273035149311596,0.6367616663780207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522741424518726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15401.3539012127,1473.1487205560206,0.38547971165098677,0.1289379949755776,6.275844827686256,3.726157919893777
623.0,-30.128167505974318,5.3008101897487325,34.95919174703942,23.977582447137706,4.956253401112333,-26.619743518683045,-40.08965460872275,1.447829413818638,0.6163554440275334,-4.406030365135116,39.917419980034126,42071.167734326824,25800.878557172517,25800.878557172517,67872.04629149934,77003.27927535637,77003.66541985417,25801.007939549305,102804.67335940347,102804.15783252889,-0.5155268745875219,130076.39991240269,91206.29063005262,56274.17908901317,38813.457267821614,27271.72655299921,0.0,66085.18382082082,20384.36908265907,1472.1561093054445,102804.67335940347,362941.6574325174,1532058.035267985,4.2212240008653295,1550975.6970520448,4.27334714902607,0.747454292746907,0.09519802925399785,4.027634451161993,1.2661312081897638,1.0,0.0,4.027634451161909,1.2849717658377386,1.2852677584286751,3.134414746098466,19248.357311368778,1962.786202359499,4632.441516551485,4632.441516551485,5.569606969669721,5.3008101897487325,-1.5883698443110683,6.889180034059801,3.726498052070392,3.726498052070392,1.0647137291629691,0.0,0.0,0.00023033749840225892,7.805937007903375e-05,0.00015227812832322517,0.0006133206357930885,0.09519802927133747,0.07133662713052458,0.023861402140812896,0.0951980292540314,0.07133662711753114,0.023861402136466717,0.3854795541762642,0.3854795541762642,0.12893913027919565,0.0,5.023451292967252,4.822530265298269,5.625181404978548,5.0223858091626425,4.842436019145907,5.561211909569124,27271.72655299921,20384.36908265907,0.7474542924481272,1.0270387758249007,0.6366202725318268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522690882728848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15401.27709778621,1472.1561093054445,0.3854795541762642,0.12893913027919565,6.275844827686256,3.726498052070392
624.0,-30.12732465626382,5.300271368191242,34.959246621418586,23.956150479521625,4.930897865315123,-26.621520395774148,-40.09305423879994,1.425093604820759,0.6158605302621254,-4.411271773495693,39.91994318357274,42088.920174822335,25814.65858689886,25814.65858689886,67903.57876172119,77019.16577395535,77019.91327728685,25814.909128995765,102834.82240628262,102833.82436085421,-0.9980454284086591,130123.509429152,91211.57232554945,56281.32672639744,38811.38399905779,27288.687022869388,0.0,66100.07102192717,20397.046246659636,1473.1561093054445,102834.82240628262,362867.88379677216,1532334.0014881366,4.222842720207049,1551084.30493821,4.274515255273764,0.7474542923067649,0.0952265303696199,4.027634451161993,1.2661718548974026,1.0,0.0,4.027634451161299,1.2850781243582023,1.2853741674450085,3.1341553286291344,19249.471970910687,1962.8998660001823,4632.441516551485,4632.441516551485,5.572581649366614,5.300271368191242,-1.5918961196933599,6.892167487884603,3.7268722059937085,3.7268722059937085,1.0648206302839167,0.0,0.0,0.00023035772665515124,7.802932156791472e-05,0.0001523284050872365,0.0006135231322199136,0.09522653034899517,0.07135795012805245,0.023868580220942726,0.095226530369653,0.07135795014350757,0.02386858022611232,0.3854794608577638,0.3854794608577638,0.12893934619055464,0.0,5.0261621748101675,4.82256425202894,5.635922012007484,5.02713230375781,4.8128579046996265,5.668926778541163,27288.687022869388,20397.046246659636,0.7474542924481272,1.0272845053252022,0.6367454606948956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452263498542892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15401.383714464158,1473.1561093054445,0.3854794608577638,0.12893934619055464,6.275844827686256,3.7268722059937085
625.0,-30.126408260159792,5.299834946330088,34.95922095057851,23.97564734509217,4.953672136243412,-26.618418070932933,-40.08858535727484,1.4456819470162727,0.616297534373814,-4.406649491965002,39.91776361127061,42074.33938470507,25802.37062333855,25802.37062333855,67876.71000804362,77005.901143735,77006.20239272648,25802.471562851144,102808.67395557763,102808.27176707354,-0.4021885040856432,130082.56339552828,91207.15748083312,56275.595721802034,38812.84639892343,27273.889439950653,0.0,66086.73583887408,20385.985724262755,1472.2819512429974,102808.67395557763,362932.94251371647,1532093.2366764774,4.221422354402493,1550990.487856094,4.273490516219748,0.7474542921040616,0.09520182238927564,4.027634451161993,1.2661362820910296,1.0,0.0,4.027634451162014,1.2849817277142648,1.285277776859119,3.1343904464123233,19248.540253284773,1962.804857243276,4632.441516551485,4632.441516551485,5.5699290603341565,5.299834946330088,-1.5884256160338852,6.888260562363973,3.72721101180678,3.72721101180678,1.0649174319447943,0.0,0.0,0.00023037972186641033,7.806882314622463e-05,0.00015231089872018568,0.0006134526229728649,0.09520182230667466,0.07133925419718219,0.023862568109492468,0.09520182238926246,0.07133925425907904,0.0238625681301966,0.38547926995166865,0.38547926995166865,0.12894058730407157,0.0,5.023779138721466,4.824666851014513,5.620075755855737,5.022947026338841,4.8417577261238876,5.565483887808,27273.889439950653,20385.985724262755,0.7474542924481272,1.0270852258996974,0.6366533140218397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522584439671646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15401.312652790351,1472.2819512429974,0.38547926995166865,0.12894058730407157,6.275844827686256,3.72721101180678
626.0,-30.125578557999688,5.299295563923682,34.95927727136439,23.9542122342624,4.928403864460837,-26.62019800903733,-40.09194017909465,1.4230233154969476,0.6158526975590917,-4.411362093648722,39.92004270205801,42091.84924383742,25814.725888768695,25814.725888768695,67906.57513260611,77021.42177773196,77021.21063534814,25814.655121667336,102835.86575701548,102836.14766650065,0.281909485172946,130125.03667345872,91212.1141355576,56282.54160165685,38810.636148778605,27289.17091644324,0.0,66099.80706522184,20397.407945545827,1473.1826269992941,102835.86575701548,362866.61262969306,1532341.9201440478,4.222879335850635,1551088.588694735,4.274542034754869,0.7474542926936361,0.09522753082496285,4.027634451161993,1.2661758188484238,1.0,0.0,4.027634451162318,1.285087727321412,1.28538382648292,3.1341319082993975,19249.58631557441,1962.9115259109287,4632.441516551485,4632.441516551485,5.5725961777464335,5.299295563923682,-1.5915815533632407,6.890877117286923,3.7275798101589834,3.7275798101589834,1.0650228029025668,0.0,0.0,0.00023039963793076523,7.803916729501476e-05,0.00015236047063575046,0.0006136522805278038,0.0952275308263772,0.07135844897230857,0.023869081854068618,0.09522753082495902,0.07135844897124874,0.023869081853714114,0.3854791264939657,0.3854791264939657,0.12894104280335325,0.0,5.026241997354418,4.824948786236462,5.629078873075343,5.027214791207825,4.81722683551061,5.656138283593975,27289.17091644324,20397.407945545827,0.7474542924481272,1.0273339385938223,0.6367923162363341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452252948371336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15401.399110311308,1473.1826269992941,0.3854791264939657,0.12894104280335325,6.275844827686256,3.7275798101589834
627.0,-30.124652535608746,5.298872981111678,34.95924172274762,23.97974847061562,4.958153121238389,-26.6163895063556,-40.08638538708908,1.4498900919922377,0.6163521089674759,-4.406078916310153,39.91754416065509,42072.80359289036,25800.70993744046,25800.70993744046,67873.51353033082,77004.36943861943,77005.0070870687,25800.923584832184,102805.93067190089,102805.07937605989,-0.851295840999228,130078.16942419886,91206.73141072533,56275.16556502443,38812.850939667675,27272.238752297973,0.0,66085.08969196565,20384.751926444293,1472.1826269992941,102805.93067190089,362940.97401322523,1532066.357292858,4.2212548788636655,1550981.0421045574,4.273369922812962,0.747454292681662,0.09519924254879142,4.027634451161993,1.2661304647428913,1.0,0.0,4.027634451162085,1.2849619487863488,1.2852580475332054,3.134438692885893,19248.450334600242,1962.7956880892295,4632.441516551485,4632.441516551485,5.569570569915628,5.298872981111678,-1.587640164580208,6.886513145691886,3.7279168213769345,3.7279168213769345,1.0651190918219813,0.0,0.0,0.000230421867926794,7.80882760313216e-05,0.0001523335918954724,0.000613544022787456,0.09519924265724661,0.0713370577685236,0.023862184888723006,0.09519924254882932,0.07133705768725328,0.023862184861538148,0.38547891194310746,0.38547891194310746,0.12894236677572715,0.0,5.023490913811202,4.827470075570318,5.610504939192651,5.022431025277626,4.847477327034767,5.5462604825990525,27272.238752297973,20384.751926444293,0.7474542924481272,1.0270624409636324,0.6366459331295331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452247972710378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15401.328981937972,1472.1826269992941,0.38547891194310746,0.12894236677572715,6.275844827686256,3.7279168213769345
628.0,-30.123822437521678,5.298335667550013,34.95929750057647,23.95664780577647,4.930854761538831,-26.6183721586393,-40.090102376975096,1.4254044826583756,0.6158575232744852,-4.411317227739841,39.920068813859416,42091.81832966393,25814.477627399818,25814.477627399818,67906.29595706375,77021.36568903038,77021.55410468386,25814.54077678217,102836.09488146602,102835.8433164302,-0.25156503582547884,130125.29586853669,91212.34143882201,56282.794079463376,38810.60817706515,27289.20098707066,0.0,66099.8091641358,20397.430411472797,1473.1826269992941,102836.09488146602,362867.2440726766,1532342.3344920236,4.222873129284493,1551089.7126743314,4.2745376939112,0.7474542923091404,0.09522775865715732,4.027634451161993,1.2661739462194967,1.0,0.0,4.0276344511628075,1.2850764957326797,1.2853726464865605,3.1341593006614428,19249.634286108256,1962.9164175440396,4632.441516551485,4632.441516551485,5.57254258584074,5.298335667550013,-1.5911659567478647,6.889501624297878,3.72828816816852,3.72828816816852,1.0652251909052914,0.0,0.0,0.0002304417968537431,7.805541175170471e-05,0.00015238638510203838,0.0006137566545250084,0.09522775857285928,0.07135837094723446,0.023869387625624815,0.09522775865718766,0.07135837101040271,0.023869387646754607,0.3854787765598313,0.3854787765598313,0.1289427185208861,0.0,5.026201328007687,4.827860712851816,5.620172220396626,5.027174751014343,4.8195859741722415,5.6488909954408655,27289.20098707066,20397.430411472797,0.7474542924481272,1.0273296824268003,0.6367918283265175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452242419462765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15401.437231000877,1473.1826269992941,0.3854787765598313,0.1289427185208861,6.275844827686256,3.72828816816852
629.0,-30.12290788807127,5.297909823175222,34.95926561094828,23.980060521885775,4.958180156059057,-26.61481644180083,-40.08491722689939,1.4500887097869932,0.6163337241218301,-4.406279836946431,39.91768861636753,42074.25699720503,25801.101324974927,25801.101324974927,67875.35832217996,77005.52926045969,77006.2286082098,25801.335645059928,102807.56425326972,102806.63058543461,-0.9336678351101,130080.62557838291,91207.19772083891,56275.92545757783,38812.52473695676,27273.06132511319,0.0,66085.58606206995,20385.366752114736,1472.2293568438304,102807.56425326972,362938.1458114782,1532079.6966570357,4.22132452688742,1550987.2598665403,4.273420354861716,0.7474542923182508,0.09520079824761674,4.027634451161993,1.2661316670058298,1.0,0.0,4.027634451162268,1.2849609328670624,1.2852570852060266,3.134441171044286,19248.54874561578,1962.8057232200374,4632.441516551485,4632.441516551485,5.5696550583075615,5.297909823175222,-1.587401288447968,6.88531111162319,3.7286242002126038,3.7286242002126038,1.065321200060744,0.0,0.0,0.00023046375512071108,7.810126049648231e-05,0.00015236249462422877,0.0006136604324135278,0.09520079817637564,0.07133798227396743,0.023862815902408206,0.09520079824763106,0.0713379823273514,0.02386281592026534,0.3854785769319225,0.3854785769319225,0.12894399340203244,0.0,5.023587402432327,4.83020980260585,5.6026647347700305,5.022613561068283,4.8490670179845665,5.542216475762984,27273.06132511319,20385.366752114736,0.7474542924481272,1.0270826418703314,0.6366631440279183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522374414964374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15401.359920526287,1472.2293568438304,0.3854785769319225,0.12894399340203244,6.275844827686256,3.7286242002126038
630.0,-30.12208978499005,5.297369424892643,34.9593248797308,23.955593711603456,4.929352113747007,-26.616962796911448,-40.08885860731823,1.4242251256698055,0.6158393660614934,-4.411516285858025,39.92021581416438,42094.1509652314,25814.847793909554,25814.847793909554,67908.99875914096,77023.18748059448,77022.96227742403,25814.772315527545,102837.73459295157,102838.03527450404,0.3006815524713602,130127.75958358891,91212.8555574223,56283.81904206473,38810.040572619524,27290.024990637336,0.0,66100.06556325685,20398.046314053212,1473.2293568438304,102837.73459295157,362864.4425344846,1532355.7350069229,4.222942662289917,1551096.040297655,4.274588133970298,0.7474542922203763,0.09522932133978504,4.027634451161993,1.2661768436292191,1.0,0.0,4.027634451162292,1.2850819294917575,1.2853781349632691,3.1341460483806656,19249.74278672209,1962.9274815275442,4632.441516551485,4632.441516551485,5.572622493273661,5.297369424892643,-1.5909288283691483,6.888298253261791,3.728992963272125,3.728992963272125,1.065426560934893,0.0,0.0,0.00023048339935076128,7.80664072891631e-05,0.00015241699206159818,0.0006138799281697768,0.09522932121517858,0.07135929817359245,0.02387002304158612,0.09522932133981724,0.07135929826696527,0.02387002307281977,0.38547844498151573,0.38547844498151573,0.12894436463430176,0.0,5.02631401826568,4.830570938195194,5.612484846097175,5.027355651919493,4.8221812585205726,5.641819689503848,27290.024990637336,20398.046314053212,0.7474542924481272,1.027366587014244,0.636824647699447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522319571264535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15401.460825689268,1473.2293568438304,0.38547844498151573,0.12894436463430176,6.275844827686256,3.728992963272125
631.0,-30.121185758640458,5.296945984721754,34.95929213927777,23.97876481935384,4.956411852418267,-26.6134431269695,-40.083720395900286,1.4486692207468028,0.6163388386967199,-4.406232683373959,39.9177191921737,42076.73892977691,25800.81282050659,25800.81282050659,67877.5517502835,77007.44830923187,77007.10439060225,25800.69759294896,102807.80198355121,102808.26112973846,0.45914618724782486,130080.89608448785,91207.70576388092,56276.99638442377,38811.89931050794,27273.094100936643,0.0,66084.9934114446,20385.391250314864,1472.2293568438304,102807.80198355121,362938.8095536736,1532080.244318955,4.221318315897495,1550988.575933805,4.273416165775006,0.7474542923098251,0.09520103619685624,4.027634451161993,1.26613475068938,1.0,0.0,4.027634451161316,1.284967489837851,1.2852636968286268,3.1344251765235223,19248.655964031685,1962.8166564557403,4632.441516551485,4632.441516551485,5.5695927791687305,5.296945984721754,-1.5869915966347339,6.883937581356488,3.729326459495506,3.729326459495506,1.0655218455701445,0.0,0.0,0.00023050510855816855,7.81118467926397e-05,0.00015239326176552887,0.0006137843512117918,0.09520103614520437,0.07133791434307413,0.023863121802130245,0.0952010361968942,0.07133791438177892,0.02386312181507732,0.38547824813661785,0.38547824813661785,0.12894565915002756,0.0,5.023576394376903,4.833327463095088,5.593261465589364,5.0225715220706775,4.854277425049247,5.526418534127288,27273.094100936643,20385.391250314864,0.7474542924481272,1.0271250437702013,0.6367064103011633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522270511595765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15401.37906886301,1472.2293568438304,0.38547824813661785,0.12894565915002756,6.275844827686256,3.729326459495506
632.0,-30.120369582999963,5.296409316774371,34.959349466272194,23.95776406573134,4.931589337910182,-26.615190648153803,-40.08704413482917,1.4264104030642641,0.6158503649543263,-4.411406420399895,39.9202136790748,42094.061612947065,25814.400153685987,25814.400153685987,67908.46176663306,77022.92264554353,77023.12098194059,25814.466626561116,102837.58760850171,102837.32279922951,-0.26480927219381556,130127.43366905155,91212.80210119423,56283.9410685988,38809.845591772704,27289.84606054984,0.0,66099.69165232254,20397.91258433783,1473.2169613950575,102837.58760850171,362865.98877566383,1532352.8387253182,4.222916685842032,1551095.948392652,4.274569665859736,0.7474542926727983,0.095229194978676,4.027634451161993,1.2661743088765074,1.0,0.0,4.027634451162281,1.285071616557072,1.285367872741078,3.134171200475752,19249.7315052132,1962.926331133792,4632.441516551485,4632.441516551485,5.572525861676269,5.296409316774371,-1.5904741590312375,6.886883475805608,3.729694337418775,3.729694337418775,1.0656269535482215,0.0,0.0,0.00023052470974475322,7.808245068963445e-05,0.00015244225905511878,0.0006139816943833577,0.0952291949746279,0.07135897155884657,0.023870223415781322,0.09522919497870841,0.07135897156187998,0.023870223416796024,0.3854781449371689,0.3854781449371689,0.12894593686742148,0.0,5.026261714164434,4.833587717724413,5.603219023104202,5.027256785354211,4.82491186408879,5.633224266450441,27289.84606054984,20397.91258433783,0.7474542924481272,1.0273642746145393,0.6368268982911058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522216299684152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15401.479075147203,1473.2169613950575,0.3854781449371689,0.12894593686742148,6.275844827686256,3.729694337418775
633.0,-30.119461401681033,5.295989508641205,34.95931485692115,23.98168322341519,4.959468614896089,-26.61158523617741,-40.08179887952281,1.4515924493927717,0.616349611677947,-4.4061249187204625,39.91771524666031,42076.22322400866,25800.376975979827,25800.376975979827,67876.60019998849,77006.89414618336,77007.1735829608,25800.470598431148,102807.64418139194,102807.27112216319,-0.3730592287465697,130080.5575881293,91207.69326893559,56277.022346762154,38811.8565801927,27272.91340673736,0.0,66084.76998693007,20385.256189350443,1472.2169613950575,102807.64418139194,362940.3264719562,1532077.3049085615,4.22129257391006,1550988.4061079477,4.2733978370072085,0.7474542922984743,0.09520089882961204,4.027634451161993,1.2661316834902392,1.0,0.0,4.027634451161541,1.284953725385624,1.2852499824210155,3.1344587525541203,19248.653327073527,1962.8163875608418,4632.441516551485,4632.441516551485,5.569498693895293,5.295989508641205,-1.586538276010459,6.882527784651664,3.7300273525625176,3.7300273525625176,1.0657221007321478,0.0,0.0,0.00023054652233494403,7.812884590308438e-05,0.00015241767643185965,0.0006138826845630193,0.09520089875596513,0.07133759041130562,0.02386330834465951,0.09520089882964736,0.071337590466492,0.023863308363120037,0.385477967051366,0.385477967051366,0.1289471586408029,0.0,5.0235158588653235,4.836186615141116,5.584437001470121,5.022474530398426,4.856502482072074,5.519353510532426,27272.91340673736,20385.256189350443,0.7474542924481272,1.0271141174193812,0.6367007592268278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522167356264069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15401.40973163316,1472.2169613950575,0.385477967051366,0.1289471586408029,6.275844827686256,3.7300273525625176
634.0,-30.11864996875226,5.295454963834857,34.959371503979604,23.957730328571074,4.93121376163705,-26.613680318103384,-40.08566475296391,1.4262441109879571,0.6158548446295526,-4.411365001204004,39.920239788442686,42095.77537009767,25814.14537676178,25814.14537676178,67909.92074685945,77024.31227339804,77023.81762882293,25813.979600182993,102837.79722900591,102838.45765015982,0.6604211539088283,130127.67181694582,91213.34557648106,56284.80867318001,38809.48544811228,27289.874587939907,0.0,66099.36003605218,20397.933899358428,1473.2169613950575,102837.79722900591,362866.5717087783,1532353.2922447925,4.222911151690753,1551097.0722715307,4.274565896128831,0.7474542923833295,0.09522940441449158,4.027634451161993,1.2661761864507577,1.0,0.0,4.027634451161668,1.2850723095276992,1.2853686189516909,3.1341695103851888,19249.84620132066,1962.938026881826,4632.441516551485,4632.441516551485,5.572470863264892,5.295454963834857,-1.590067528993766,6.885522492828622,3.7303947259703034,3.7303947259703034,1.0658270645629437,0.0,0.0,0.000230566012842375,7.809464909782446e-05,0.00015247136374455054,0.0006140989174332034,0.09522940443580447,0.07135891303822532,0.02387049139757914,0.0952294044145294,0.07135891302225479,0.023870491392236792,0.38547787146764545,0.38547787146764545,0.12894739876287764,0.0,5.026230847489671,4.836734271613523,5.593650956140948,5.027219845833542,4.8290829589451505,5.620556592097387,27289.874587939907,20397.933899358428,0.7474542924481272,1.0273915013673316,0.6368560201965286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522112895930772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15401.511942845667,1473.2169613950575,0.38547787146764545,0.12894739876287764,6.275844827686256,3.7303947259703034
635.0,-30.117756155625376,5.295037234859436,34.95933622848928,23.981490823812806,4.958967499781253,-26.61010043789377,-40.080427181068785,1.4513117820485784,0.616353901873822,-4.406085303297625,39.91774038879404,42077.906593523476,25800.12747705047,25800.12747705047,67878.03407057395,77008.14976227259,77007.82556473209,25800.018860781955,102807.84442551405,102808.27723932306,0.43281380900589284,130080.78515950168,91208.05753121537,56277.814362462115,38811.381298614724,27272.940733987634,0.0,66084.32203260236,20385.276624547878,1472.2169613950575,102807.84442551405,362940.8841083607,1532077.7466194974,4.2212873051857,1550989.4882954638,4.273394252911986,0.7474542926404586,0.0952010989833138,4.027634451161993,1.26613311378751,1.0,0.0,4.027634451162849,1.2849549541281349,1.2852512640832883,3.1344557552173615,19248.730201710878,1962.824226592249,4632.441516551485,4632.441516551485,5.569444834838798,5.295037234859436,-1.5861336726739301,6.881170907533366,3.730726787468124,3.730726787468124,1.0659219392766068,0.0,0.0,0.00023058748386796258,7.814098302244862e-05,0.00015244650084551397,0.0006139987787644879,0.09520109895334193,0.07133753743580173,0.0238635615175402,0.0952010989833465,0.07133753745826071,0.023863561525053093,0.38547771901623845,0.38547771901623845,0.12894853946512178,0.0,5.023484684280902,4.839483586651852,5.574418152266958,5.022439205171452,4.860398266774382,5.50752733655969,27272.940733987634,20385.276624547878,0.7474542924481272,1.0271427773305546,0.6367305481739611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522064237576955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15401.431802620777,1472.2169613950575,0.38547771901623845,0.12894853946512178,6.275844827686256,3.730726787468124
636.0,-30.11694087453057,5.294504156399533,34.959391936049855,23.959971859026723,4.933533729513805,-26.61190997240811,-40.08385069957001,1.42850282739108,0.6158610424010931,-4.411352530785856,39.92025581460299,42095.63961902674,25813.969415188345,25813.969415188345,67909.60903421509,77024.00062137599,77023.91264338868,25813.93993007909,102837.85257346777,102837.97003656434,0.11746309656882659,130127.73887239561,91213.28296449718,56284.9219621469,38809.290002611415,27289.886298927842,0.0,66099.17630153926,20397.94241776637,1473.2169613950575,102837.85257346777,362866.7472173918,1532353.675432799,4.222910165187368,1551097.762118602,4.274565729742512,0.7474542837713384,0.0952294627361742,4.027634451161993,1.266173638510518,1.0,0.0,4.027634451160838,1.2850616535646218,1.2853580132953302,3.1341954994842243,19249.83298756282,1962.9366794535158,4632.441516551485,4632.441516551485,5.572432878635663,5.294504156399533,-1.5896824203023643,6.8841865767018975,3.731093197500263,3.731093197500263,1.066026627857218,0.0,0.0,0.00023060707001702259,7.811069415684065e-05,0.00015249637586018194,0.0006141996570918169,0.09522961864133715,0.07135888563875221,0.023870733002584937,0.09522946381205258,0.07135876881355799,0.02387069392261622,0.3854776550030729,0.3854776550030729,0.1289486810041195,0.0,5.026214779689667,4.839660304122219,5.584805049195268,5.027213573186941,4.8304738348211345,5.616353104732468,27289.886298927842,20397.94241776637,0.7474542924481272,1.0273896413537253,0.6368557367037333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452201063957614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15401.53390588834,1473.2169613950575,0.3854776550030729,0.1289486810041195,6.275844827686256,3.731093197500263
637.0,-30.116044674629734,5.294085998194628,34.959357970680784,23.98331284001472,4.9607498474316305,-26.6083816088261,-40.07871507257221,1.4530867816287651,0.6163472765348956,-4.406160923931753,39.91781848969526,42078.2043639321,25800.17898458855,25800.17898458855,67878.38334852064,77008.31619966083,77008.45432121477,25800.22525960129,102808.67958081605,102808.49518424938,-0.18439656667760573,130082.01058363929,91208.25479598537,56278.14296025963,38811.2353730286,27273.33100282323,0.0,66084.56637585183,20385.568325322693,1472.2384526885987,102808.67958081605,362939.81965435814,1532084.1036726823,4.221317201104432,1550992.8499795904,4.2734160485797945,0.7474542923712713,0.09520189879309947,4.027634451161993,1.2661318521806972,1.0,0.0,4.027634451161815,1.2849465634230879,1.2852429242805887,3.134476223223171,19248.771832861006,1962.828471788124,4632.441516551485,4632.441516551485,5.569455953713779,5.294085998194628,-1.5858126944547073,6.879898692649336,3.7314241142229583,3.7314241142229583,1.0661211754922737,0.0,0.0,0.00023062860191172573,7.815613461782564e-05,0.0001524724672939001,0.0006141033621265823,0.09520189876617564,0.07133795113234158,0.02386394763383406,0.09520189879309968,0.0713379511525165,0.02386394764058297,0.3854775075024581,0.3854775075024581,0.12894980731916617,0.0,5.023518782021597,4.842093182845758,5.566722929399589,5.022508200466632,4.86157694487855,5.504264713915404,27273.33100282323,20385.568325322693,0.7474542924481272,1.0271442648570406,0.6367326998048977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521961751121908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15401.462673230693,1472.2384526885987,0.3854775075024581,0.12894980731916617,6.275844827686256,3.7314241142229583
638.0,-30.115243460168685,5.293553117638121,34.959415221065264,23.960103943850868,4.933374824920394,-26.610397873001254,-40.08244484486056,1.4285292377528809,0.6158524530934528,-4.411401577853119,39.9203431643847,42097.14752465882,25813.9456667809,25813.9456667809,67911.09319143972,77025.1844139094,77024.95851378962,25813.86995942022,102838.82847320984,102839.1300806903,0.3016074804618256,130129.12031162964,91213.71762440943,56285.680735158385,38808.92987694561,27290.2918384198,0.0,66099.2217153654,20398.245780309277,1473.2384526885987,102838.82847320984,362866.0569295536,1532360.0980922692,4.222935898327243,1551101.5220994968,4.274584223237572,0.747454292577122,0.09523040055184143,4.027634451161993,1.2661749688023707,1.0,0.0,4.027634451162137,1.2850614457257945,1.2853578578202935,3.134196006391905,19249.9247190568,1962.9460334626808,4632.441516551485,4632.441516551485,5.572427752093349,5.293553117638121,-1.589343901329837,6.882897018967958,3.731788810091811,3.731788810091811,1.0662253743119459,0.0,0.0,0.00023064785327608645,7.81231308493512e-05,0.00015252472242673526,0.0006143138266998392,0.09523040062816016,0.07135927803656958,0.023871122591590577,0.09523040055187276,0.07135927797938144,0.023871122572459987,0.38547743020347824,0.38547743020347824,0.128950001259302,0.0,5.026240187922667,4.842317107618555,5.5769328569679715,5.027254030946551,4.83336897420736,5.607824503308393,27290.2918384198,20398.245780309277,0.7474542924481272,1.0274113889551764,0.636878111907828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521908010722089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15401.562794670594,1473.2384526885987,0.38547743020347824,0.128950001259302,6.275844827686256,3.731788810091811
639.0,-30.11434901647253,5.29313712935343,34.959380525023796,23.982921509910398,4.9600121430152395,-26.606929089730293,-40.077389788907,1.4525922162727707,0.6163515606860415,-4.406121450373124,39.917844292255594,42080.03886538576,25799.918594162948,25799.918594162948,67879.9574595487,77009.72428522007,77009.15164821694,25799.726748416168,102808.87839663311,102809.64287938303,0.7644827499170788,130082.23691622983,91208.67966154376,56278.9942417084,38810.76157759484,27273.358519596717,0.0,66084.12009719157,20385.58888871295,1472.2384526885987,102808.87839663311,362940.3752932371,1532084.569079226,4.221312020855715,1550993.9605961218,4.273412566301004,0.7474542922194676,0.09520209789638162,4.027634451161993,1.2661336786532775,1.0,0.0,4.027634451161085,1.2849487934925838,1.2852452072218339,3.1344707832400007,19248.86149733503,1962.837615019913,4632.441516551485,4632.441516551485,5.569399743522094,5.29313712935343,-1.585412639649482,6.8785497690029125,3.7321182011209224,3.7321182011209224,1.0663194860345493,0.0,0.0,0.00023066934647628898,7.816786480595921e-05,0.00015250148167032977,0.0006142202214286694,0.09520209785464184,0.0713379029093274,0.023864194945314443,0.09520209789638154,0.07133790294060431,0.023864194955777303,0.3854772766778525,0.3854772766778525,0.12895115362896944,0.0,5.023498733910344,4.845008500016888,5.557894608850631,5.022473011059162,4.865693108052085,5.491780103867939,27273.358519596717,20385.58888871295,0.7474542924481272,1.0271750211656894,0.636764759877223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521859966421815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15401.485483799028,1472.2384526885987,0.3854772766778525,0.12895115362896944,6.275844827686256,3.7321182011209224
640.0,-30.11355435423557,5.292606368300698,34.959437069706674,23.96036989465358,4.933400194057006,-26.608874968404837,-40.081003471836425,1.4287208082263505,0.6158566165904062,-4.411363178788899,39.92036821481099,42098.47218806904,25813.691326327877,25813.691326327877,67912.16351439692,77026.1642138965,77025.53990524285,25813.482102474634,102839.0220077175,102839.85554022438,0.8335325068765087,130129.34061692431,91214.02566353466,56286.3336377073,38808.54669536373,27290.318609206814,0.0,66098.86530457054,20398.265786040618,1473.2384526885987,102839.0220077175,362866.5973574364,1532360.5487026314,4.222930850791985,1551102.6003991042,4.2745808285881255,0.7474542924229161,0.0952305943403664,4.027634451161993,1.2661756573012104,1.0,0.0,4.027634451162086,1.2850604653166366,1.2853569293486118,3.1341983975591305,19249.989728247583,1962.9526625552644,4632.441516551485,4632.441516551485,5.572372847902522,5.292606368300698,-1.58894462959586,6.881550997896557,3.732481966517771,3.732481966517771,1.0664234190050774,0.0,0.0,0.00023068844350745922,7.813588365017136e-05,0.00015255255985728786,0.0006144259456941647,0.09523059430019942,0.07135923216495013,0.023871362135249284,0.0952305943403972,0.0713592321950485,0.0238713621453179,0.3854772120132291,0.3854772120132291,0.12895130515955558,0.0,5.026217663543491,4.845343360970958,5.567761718514362,5.027219795379324,4.83683650756052,5.597281128085967,27290.318609206814,20398.265786040618,0.7474542924481272,1.0274331216046002,0.6369015866473287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521806332050329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15401.584037994166,1473.2384526885987,0.3854772120132291,0.12895130515955558,6.275844827686256,3.732481966517771
641.0,-30.112658451318556,5.292192463234976,34.959401687331166,23.98662316789853,4.96400251241737,-26.605008204002424,-40.075338422879554,1.456352265101435,0.6163555739555022,-4.406084477061021,39.91786848231542,42078.83848635463,25799.66860788658,25799.66860788658,67878.50709424121,77008.56116471226,77009.18649186018,25799.87810710256,102809.06459896272,102808.22977259883,-0.8348263638908975,130082.44890077085,91208.45000670986,56278.727328353016,38810.80297595204,27273.384301808124,0.0,66084.18727776017,20385.60816184674,1472.2384526885987,102809.06459896272,362940.8957386768,1532085.006335562,4.221307172390646,1550995.0018065318,4.273409307181721,0.7474542922968034,0.09520228437894912,4.027634451161993,1.2661289300443603,1.0,0.0,4.027634451160967,1.2849311154174285,1.2852275772765882,3.134513907271642,19248.813030521276,1962.8326727803355,4632.441516551485,4632.441516551485,5.569345779262542,5.292192463234976,-1.585015107010837,6.877207570245813,3.732810415482452,3.732810415482452,1.066517261566415,0.0,0.0,0.0002307099752643306,7.81860248147547e-05,0.00015252395044957587,0.0006143107174580365,0.09520228426513432,0.07133786092995303,0.023864423335181285,0.09520228437898734,0.0713378610152378,0.023864423363711314,0.3854770772687616,0.3854770772687616,0.12895239691841667,0.0,5.023474588004149,4.847523149059441,5.550252391492052,5.022440051016531,4.866158885149957,5.490247433067623,27273.384301808124,20385.60816184674,0.7474542924481272,1.0271520297123318,0.6367459481568861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521758681286179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15401.509096955546,1472.2384526885987,0.3854770772687616,0.12895239691841667,6.275844827686256,3.732810415482452
642.0,-30.111861901497253,5.291663771139956,34.95945758593227,23.96265574442225,4.935708144116773,-26.607120663147803,-40.079241002071626,1.4309669057671979,0.615860672003862,-4.41132572325373,39.92039217575419,42098.47888644504,25813.443051402308,25813.443051402308,67911.92193784735,77026.08050003699,77025.84657936596,25813.364658501087,102839.21123786704,102839.5235514393,0.3123135722562438,130129.5557788371,91214.19341289414,56286.59179930185,38808.44623732476,27290.344540970043,0.0,66098.7907782948,20398.28517168092,1473.2384526885987,102839.21123786704,362867.12450671336,1532360.9721273822,4.222925882884803,1551103.6318022658,4.274577461132247,0.7474542925267098,0.09523078357982785,4.027634451161993,1.2661738940188663,1.0,0.0,4.0276344511621245,1.2850498693885997,1.2853463832511158,3.1342242407123537,19250.025130406662,1962.956272570823,4632.441516551485,4632.441516551485,5.572319253070362,5.291663771139956,-1.5885468083064174,6.8802105794463735,3.733173231401461,3.733173231401461,1.0666209232575603,0.0,0.0,0.0002307291207653332,7.815148002625749e-05,0.00015257764073907572,0.000614526962317719,0.0952307835682105,0.07135918633079931,0.023871597237411196,0.09523078357986946,0.07135918633950453,0.02387159724032332,0.385476998609239,0.385476998609239,0.12895258660081185,0.0,5.026191516237077,4.847748833174535,5.560438323745416,5.0271863952576155,4.838805833109575,5.591235270652874,27290.344540970043,20398.28517168092,0.7474542924481272,1.027430625253555,0.6369024060916577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452170496013033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15401.619919389617,1473.2384526885987,0.385476998609239,0.12895258660081185,6.275844827686256,3.733173231401461
643.0,-30.11097819063596,5.2912499605952625,34.95942316326421,23.986937524192058,4.964055199368559,-26.60349053853989,-40.07392058903349,1.4565675472724773,0.6163510601068651,-4.4061378628113,39.917936791959434,42080.22255179945,25799.65726536321,25799.65726536321,67879.87981716267,77009.62631297056,77010.0019177708,25799.783099957887,102809.78501772869,102809.28357833377,-0.5014393949240912,130083.49213331245,91208.85798806864,56279.45422689751,38810.44862352348,27273.707115583762,0.0,66084.15573910724,20385.84946275483,1472.2559287540416,102809.78501772869,362940.1442679059,1532090.2553511667,4.22133037512722,1550997.9420547963,4.273426256506693,0.7474542927502027,0.09520297586532447,4.027634451161993,1.2661300443904477,1.0,0.0,4.027634451162403,1.2849300246658568,1.2852265381713965,3.134516568098228,19248.899131720173,1962.8414526591828,4632.441516551485,4632.441516551485,5.569343330764632,5.2912499605952625,-1.5846830089304556,6.875932969525718,3.733500730058188,3.733500730058188,1.0667144943023394,0.0,0.0,0.00023075036294137495,7.819857866952373e-05,0.00015255178427185122,0.0006144228219195402,0.09520297583266119,0.07133818458159037,0.023864791251070813,0.09520297586535276,0.07133818460606586,0.023864791259258604,0.3854768477218899,0.3854768477218899,0.12895372312821238,0.0,5.0234976934995075,4.850021038851537,5.542849460783657,5.022488922918171,4.8688561842022295,5.482352984865088,27273.707115583762,20385.84946275483,0.7474542924481272,1.0271732922660728,0.6367671960269479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45216571968174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15401.539259174737,1472.2559287540416,0.3854768477218899,0.12895372312821238,6.275844827686256,3.733500730058188
644.0,-30.11018880942171,5.290721417653812,34.959479981914384,23.9628211473115,4.9356068157246735,-26.605624780256814,-40.07783776670692,1.4310427865596014,0.6158562611820457,-4.411378194892885,39.920461278303826,42099.89258809102,25813.425152974054,25813.425152974054,67913.31774106507,77027.16611331268,77026.67485638577,25813.260522434553,102839.93537882033,102840.59126628673,0.6558874664042378,130130.60331786438,91214.5626927525,56287.28916753016,38808.08169469149,27290.667939044062,0.0,66098.74963373556,20398.52689904315,1473.2559287540416,102839.93537882033,362866.38602092746,1532366.2345240058,4.222948979450607,1551106.6063370025,4.274594357845937,0.7474542926030586,0.09523147895750639,4.027634451161993,1.2661748775886377,1.0,0.0,4.027634451161764,1.2850494311959249,1.2853459966426923,3.134225309460427,19250.103063963797,1962.964219581998,4632.441516551485,4632.441516551485,5.572315389356554,5.290721417653812,-1.5882152243982501,6.878936642052063,3.733862003495772,3.733862003495772,1.0668177152845062,0.0,0.0,0.00023076933919464107,7.816389953774235e-05,0.00015260543965689872,0.0006146389261968479,0.09523147900588241,0.07135950893789572,0.02387197006798669,0.09523147895753836,0.07135950890164626,0.02387197005586012,0.38547676335837716,0.38547676335837716,0.12895393891799561,0.0,5.026219290918277,4.850301601962599,5.552889012598598,5.02723445607495,4.841579446326136,5.583103152042611,27290.667939044062,20398.52689904315,0.7474542924481272,1.027452381737693,0.6369241902664378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521604207440595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15401.643236151562,1473.2559287540416,0.38547676335837716,0.12895393891799561,6.275844827686256,3.733862003495772
645.0,-30.1093085234042,5.290309803839343,34.95944487341208,23.98786264183002,4.9648336339128285,-26.60190971639769,-40.07238404648376,1.457434826903873,0.6163553378099778,-4.406098391814152,39.917962090864094,42081.068144374236,25799.39365773627,25799.39365773627,67880.46180211051,77010.22574717569,77010.49907434771,25799.485225774668,102809.98430012239,102809.61940491197,-0.3648952104267664,130083.71873918071,91209.09880869379,56279.941205882446,38810.17511423482,27273.73443905832,0.0,66083.90955329314,20385.869881370945,1472.2559287540416,102809.98430012239,362940.69987111865,1532090.7029515137,4.221325146216899,1550999.0309952316,4.27342271491182,0.7474542925876934,0.09520317518276772,4.027634451161993,1.2661298092128712,1.0,0.0,4.027634451162485,1.2849258836356852,1.285222447764598,3.134526669947562,19248.94995498476,1962.8466351898724,4632.441516551485,4632.441516551485,5.569286426079274,5.290309803839343,-1.5842874655730106,6.874597269412353,3.7341879763094266,3.7341879763094266,1.0669108503741218,0.0,0.0,0.00023079050244080102,7.821218570487075e-05,0.00015257831673593026,0.0006145296849859392,0.09520317515595908,0.07133813453475832,0.023865040621200755,0.09520317518279793,0.07133813455484671,0.02386504062792101,0.3854766129024216,0.3854766129024216,0.12895508251560614,0.0,5.023478230713181,4.852635604978559,5.534926869171727,5.0224537296241465,4.871891075321798,5.473111146894212,27273.73443905832,20385.869881370945,0.7474542924481272,1.0271859256052118,0.6367823639495497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521556874603183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15401.562330741566,1472.2559287540416,0.3854766129024216,0.12895508251560614,6.275844827686256,3.7341879763094266
646.0,-30.108517316298943,5.289783414719167,34.95950103347312,23.965603799466066,4.938530814229805,-26.60382782667203,-40.07597478395326,1.4338413246030415,0.6158604604332254,-4.411339395573248,39.92048597938673,42099.39162725325,25813.166694421085,25813.166694421085,67912.55832167434,77026.5995961235,77026.87314679679,25813.258366767597,102840.13151356438,102839.76629054459,-0.36522301979130134,130130.82626941366,91214.50512759347,56287.2971587239,38808.008854299514,27290.694755849276,0.0,66098.70361014879,20398.54694510213,1473.2559287540416,102840.13151356438,362866.9320823919,1532366.668798971,4.222943821320799,1551107.6696016977,4.274590855386916,0.7474542926661867,0.09523167504187574,4.027634451161993,1.266171752144583,1.0,0.0,4.027634451159983,1.2850362510671907,1.2853328651159543,3.134257456018959,19250.09091529793,1962.9629807628426,4632.441516551485,4632.441516551485,5.572259596196068,5.289783414719167,-1.5878201476118514,6.877603562331019,3.7345483418381513,3.7345483418381513,1.0670138119537576,0.0,0.0,0.0002308095256373467,7.81803909207963e-05,0.0001526291347165504,0.0006147343612354234,0.09523167507950416,0.0713594597201553,0.02387221535934886,0.09523167504187566,0.07135945969195939,0.02387221534991635,0.3854765343349081,0.3854765343349081,0.12895527628300174,0.0,5.026197029852767,4.852673424054956,5.545682741033033,5.027199856006462,4.842978699159971,5.578762539640877,27290.694755849276,20398.54694510213,0.7474542924481272,1.0274416079659245,0.6369170547664011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521504091284114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15401.669025080177,1473.2559287540416,0.3854765343349081,0.12895527628300174,6.275844827686256,3.7345483418381513
