time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
647.0,-30.107645302270857,5.289366099357327,34.95947149620489,23.986210603639506,4.96259992975027,-26.600636000803792,-40.07133840406311,1.4555906282858666,0.6163253894762875,-4.406421373833464,39.918162541967796,42083.92317195373,25800.077843420848,25800.077843420848,67884.00101537458,77012.58623697997,77012.28952076039,25799.978440168252,102812.26796092864,102812.66408040082,0.3961194721778156,130087.20275275613,91209.88352824489,56281.22046322923,38809.625627795176,27274.934791827487,0.0,66084.56041962266,20386.76708564693,1472.3250636615041,102812.26796092864,362936.15351843386,1532110.2596724825,4.221431909771605,1551007.6590300037,4.27350001920166,0.7474542924207287,0.09520534524075003,4.027634451161993,1.26613421659451,1.0,0.0,4.0276344511607185,1.284934430361772,1.2852310478516864,3.1345058206806837,19249.11556376245,1962.8635225854346,4632.441516551485,4632.441516551485,5.569434120482351,5.289366099357327,-1.5841518262151721,6.873517925572499,3.734873397459964,3.734873397459964,1.067106684988561,0.0,0.0,0.00023083049336908824,7.822144676736218e-05,0.00015260904660172606,0.0006146534536520979,0.09520534523357702,0.07133956130450214,0.02386578392907488,0.09520534524075791,0.07133956130987704,0.023865783930872984,0.38547637553232456,0.38547637553232456,0.12895644043772392,0.0,5.023655312775304,4.855049134296962,5.5283932886260345,5.022746763309726,4.873792113713364,5.46857995702635,27274.934791827487,20386.76708564693,0.7474542924481272,1.0272293646855766,0.6368192949265292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521456649588038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15401.594710573685,1472.3250636615041,0.38547637553232456,0.12895644043772392,6.275844827686256,3.734873397459964
648.0,-30.10686152498602,5.288839459327472,34.959528898784846,23.964519111346476,4.937030773903777,-26.602487398471716,-40.07478343611581,1.4326566473889113,0.6158533918166427,-4.411420750921399,39.92057454130421,42101.60981205719,25813.196803582516,25813.196803582516,67914.80661563971,77028.28663505173,77027.96481714175,25813.08895814796,102841.0537752897,102841.48343863424,0.42966334453376476,130132.17852053327,91214.91653889496,56288.23971589827,38807.41869221855,27291.124745243564,0.0,66098.54343746211,20398.868336791016,1473.2795171556004,102841.0537752897,362865.7870882992,1532373.7235595225,4.222976588274046,1551111.4817775616,4.274614849264134,0.7474542924562402,0.09523255949972825,4.027634451161993,1.26617433030624,1.0,0.0,4.027634451163539,1.285041713076404,1.285338379552893,3.134244134005418,19250.17774035877,1962.9718344550658,4632.441516551485,4632.441516551485,5.572266095827274,5.288839459327472,-1.5875161172802783,6.87635557660775,3.735230479683674,3.735230479683674,1.0672087084810498,0.0,0.0,0.00023084934093026293,7.819093858414713e-05,0.0001526584023461158,0.0006148522405485648,0.09523255945375828,0.0713599156279645,0.023872643825793773,0.09523255949974074,0.07135991566241084,0.02387264383731741,0.3854762943989618,0.3854762943989618,0.12895668665654966,0.0,5.0262625805405605,4.855208578581028,5.5383380095530015,5.027274142738065,4.8464538865212035,5.568632189623997,27291.124745243564,20398.868336791016,0.7474542924481272,1.0274781119783074,0.6369521569244689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452140436295817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15401.685092960382,1473.2795171556004,0.3854762943989618,0.12895668665654966,6.275844827686256,3.735230479683674
649.0,-30.105983721991308,5.2884298133673795,34.95949435015693,23.99018387021499,4.96693603665138,-26.59870665758385,-40.06925211343912,1.459658972250872,0.6163525064123974,-4.406140637237804,39.91807583758229,42082.45250281131,25799.157515211147,25799.157515211147,67881.61001802246,77011.12316561009,77011.74053756853,25799.36433827445,102811.10487584297,102810.28068082123,-0.8241950217343401,130085.29660137468,91209.50548162988,56280.83481885932,38809.634069745065,27274.19172553171,0.0,66083.82579527677,20386.211672752514,1472.2795171556004,102811.10487584297,362940.105214439,1532098.2098504668,4.221352746192776,1551003.9270009384,4.273443206516253,0.7474542922446618,0.09520425796128594,4.027634451161993,1.2661287668487056,1.0,0.0,4.027634451162059,1.2849153115286394,1.2852119759502407,3.1345524604033184,19249.035780051527,1962.8553869110785,4632.441516551485,4632.441516551485,5.56923545025491,5.2884298133673795,-1.5835908496498643,6.872020663017244,3.7355538867735967,3.7355538867735967,1.0673011105067418,0.0,0.0,0.00023087045121913296,7.823992768890671e-05,0.00015263052353022623,0.0006147399548692303,0.09520425798092688,0.07133854181841584,0.02386571616251104,0.09520425796131735,0.07133854180369847,0.023865716157587466,0.38547614253131435,0.38547614253131435,0.12895783920687223,0.0,5.023520606005604,4.857482858654691,5.5205529651892675,5.022493143650195,4.876500733815135,5.45944386162796,27274.19172553171,20386.211672752514,0.7474542924481272,1.0272046026559525,0.6368041195614175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521357367378067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15401.613732273821,1472.2795171556004,0.38547614253131435,0.12895783920687223,6.275844827686256,3.7355538867735967
650.0,-30.10520532240501,5.287905417723472,34.959551044908025,23.966136713884794,4.938549861232332,-26.60084463355775,-40.07317746346814,1.4341891723851832,0.6158576778178144,-4.41138119916772,39.92060013048839,42102.109357997564,25812.927477268837,25812.927477268837,67915.0368352664,77028.6911957031,77028.41755044955,25812.83577656648,102841.25332701603,102841.61867297193,0.3653459558991017,130132.40556607151,91215.26774600605,56288.685908300875,38807.31315300575,27291.152239055467,0.0,66098.46539206122,20398.88888226419,1473.2795171556004,102841.25332701603,362866.34373880335,1532374.1800964833,4.222971368211292,1551112.5832734378,4.274611327387122,0.7474542922768945,0.09523275920596652,4.027634451161993,1.2661737445602195,1.0,0.0,4.027634451161037,1.2850344586605047,1.2853311746497602,3.13426182778034,19250.251859807307,1962.979392535403,4632.441516551485,4632.441516551485,5.572207956655369,5.287905417723472,-1.5871245483984269,6.8750299661218985,3.735911709341181,3.735911709341181,1.0674033455260517,0.0,0.0,0.00023088917244277286,7.820515923307075e-05,0.0001526840132097021,0.000614955391745069,0.09523275912009763,0.07135986658664668,0.023872892533450936,0.09523275920600466,0.07135986665099002,0.023872892554976505,0.38547606248257327,0.38547606248257327,0.1289580411797786,0.0,5.026238572241937,4.8578034658415845,5.530456874430399,5.027238876985507,4.849239942843724,5.560131183072542,27291.152239055467,20398.88888226419,0.7474542924481272,1.0274828081473637,0.6369604666049365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452130473432612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15401.72208305927,1473.2795171556004,0.38547606248257327,0.1289580411797786,6.275844827686256,3.735911709341181
651.0,-30.10433665233355,5.287497641486163,34.9595160805943,23.98929790304976,4.96560956912394,-26.597356790465366,-40.068067017104454,1.4586297072552998,0.6163551939288254,-4.4061178879319955,39.918108315038154,42084.65898984082,25798.93314847709,25798.93314847709,67883.59213831791,77012.91198303897,77012.57064728162,25798.818802737416,102811.38945001902,102811.84513151605,0.455681497027399,130085.65881372013,91210.09218562457,56281.83919242446,38809.16999244457,27274.26936370111,0.0,66083.43935614568,20386.269715015656,1472.2825181197247,102811.38945001902,362940.4254390096,1532099.4845640105,4.221352533851241,1551005.3249318448,4.273443287712473,0.747454292658245,0.09520453774218307,4.027634451161993,1.266131622497924,1.0,0.0,4.0276344511607665,1.2849200457268233,1.2852167621464654,3.1345409113636604,19249.159599231625,1962.8680129536208,4632.441516551485,4632.441516551485,5.569187016457471,5.287497641486163,-1.5832119142565442,6.870709555742707,3.7362342330108813,3.7362342330108813,1.067495495145966,0.0,0.0,0.00023091006640570656,7.825042738759091e-05,0.00015265963901811563,0.0006148572214113162,0.0952045377553132,0.07133855940888567,0.02386597834642754,0.09520453774221857,0.07133855939904701,0.023865978343136064,0.38547592288232213,0.38547592288232213,0.12895915063057445,0.0,5.023503666525016,4.8604597107427026,5.511556196645813,5.022473081860824,4.880974422013708,5.445953047385842,27274.26936370111,20386.269715015656,0.7474542924481272,1.0272406036930162,0.6368412328394799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521258061805702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15401.641169545604,1472.2825181197247,0.38547592288232213,0.12895915063057445,6.275844827686256,3.7362342330108813
652.0,-30.10356413040564,5.286975047675564,34.959572355119185,23.96688867537307,4.939163003989667,-26.59930605622962,-40.07168139852581,1.4349049298103569,0.6158601243314479,-4.411360706736402,39.9206316472131,42102.99996228262,25812.711257271847,25812.711257271847,67915.71121955448,77029.25888011407,77028.92621007463,25812.599778649346,102841.52598872397,102841.97013738591,0.44414866194711067,130132.75448440356,91215.4210555069,56289.16213766201,38806.95435316099,27291.2284956796,0.0,66098.18284884059,20398.94588189227,1473.2825181197247,102841.52598872397,362866.6321490901,1532375.4445969095,4.222971496500969,1551113.9399232997,4.2746116685813025,0.7474542923240546,0.09523302732741243,4.027634451161993,1.2661735258670528,1.0,0.0,4.0276344511628865,1.2850310274408492,1.2853277933693286,3.1342701967150655,19250.28421454985,1962.9826918009567,4632.441516551485,4632.441516551485,5.572161281485002,5.286975047675564,-1.5867473843599376,6.8737224320355015,3.736591062875499,3.736591062875499,1.0675974465358569,0.0,0.0,0.0002309286491983239,7.821840881679765e-05,0.00015271024038152625,0.0006150610252058645,0.09523302725575421,0.07135989190973174,0.023873135346022464,0.09523302732744611,0.07135989196342658,0.023873135363985838,0.3854758775499558,0.3854758775499558,0.1289592451880085,0.0,5.026222167031335,4.860720679721112,5.521641050009862,5.027220831067837,4.851913938088842,5.552036290497824,27291.2284956796,20398.94588189227,0.7474542924481272,1.0274974029901909,0.6369766633156564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521205977042377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15401.741142308005,1473.2825181197247,0.3854758775499558,0.1289592451880085,6.275844827686256,3.736591062875499
653.0,-30.102700438324177,5.286568997148215,34.95953700483385,23.99193785330283,4.968376267623439,-26.59560729117091,-40.06625666571779,1.4612831204698502,0.6163572787955331,-4.40610103753682,39.91813996522027,42084.22397149738,25798.726063281887,25798.726063281887,67882.95003477926,77012.40451148199,77012.80410223457,25798.859923955744,102811.66402619031,102811.13057476387,-0.5334514264395693,130086.01473415279,91210.04435691884,56281.86381693273,38809.08948887345,27274.350707962476,0.0,66083.44019683593,20386.330501657798,1472.2858821795987,102811.66402619031,362940.662629272,1532100.840658777,4.221353511507061,1551006.6872552312,4.273444248487298,0.7474542921275193,0.09520480733402809,4.027634451161993,1.2661287283850835,1.0,0.0,4.02763445116364,1.2849075489863224,1.2852043130971555,3.1345713972491156,19249.149505366266,1962.866983665805,4632.441516551485,4632.441516551485,5.569142313206614,5.286568997148215,-1.5828382118669024,6.869407209015117,3.736912576478445,3.736912576478445,1.06768930756527,0.0,0.0,0.00023094942669406356,7.826646922652427e-05,0.0001526829574675393,0.0006149511396015626,0.09520480732014126,0.07133859829382032,0.02386620902632094,0.09520480733406744,0.07133859830422595,0.02386620902980213,0.38547576408932127,0.38547576408932127,0.12896027368585758,0.0,5.023488877469276,4.863014128968871,5.503835683331886,5.022458316332347,4.882071086619305,5.442604076151383,27274.350707962476,20386.330501657798,0.7474542924481272,1.0272308740674414,0.6368346418731445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521159657544784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15401.666498035323,1472.2858821795987,0.38547576408932127,0.12896027368585758,6.275844827686256,3.736912576478445
654.0,-30.101928053994754,5.286048110156375,34.959592910571686,23.969341185316466,4.9416861232075355,-26.597581001468814,-40.06991997649891,1.4373390706839482,0.615862184499349,-4.411344045999336,39.920663013607005,42102.767468107246,25812.50643902076,25812.50643902076,67915.27390712801,77028.9786280917,77029.21427922838,25812.58540600943,102841.79968523781,102841.48506711246,-0.31461812535417266,130133.10932271258,91215.502044616,56289.290884640985,38806.90128886113,27291.309637474766,0.0,66098.2109263359,20399.006526507183,1473.2858821795987,102841.79968523781,362866.8666322804,1532376.7927821311,4.222972483004354,1551115.2901030015,4.274612627211457,0.7474542921346841,0.0952332959698752,4.027634451161993,1.266171202664264,1.0,0.0,4.027634451163027,1.2850195547034335,1.2853163685632607,3.134298179681414,19250.301306652815,1962.9844347104074,4632.441516551485,4632.441516551485,5.57211706759685,5.286048110156375,-1.5863740503033479,6.872422160459722,3.7372683763154875,3.7372683763154875,1.0677909646615678,0.0,0.0,0.00023096800909449552,7.823401113967258e-05,0.00015273399795482295,0.0006151567120265503,0.09523329583132698,0.07135993062520765,0.023873365206119324,0.09523329596991319,0.0713599307290242,0.023873365240851006,0.38547571960385446,0.38547571960385446,0.12896036405259173,0.0,5.026207481492634,4.863043202245592,5.51461571106347,5.0272062304986775,4.853308193456201,5.54779289921629,27291.309637474766,20399.006526507183,0.7474542924481272,1.0274903504244186,0.6369728753328782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521107871927286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15401.772816871657,1473.2858821795987,0.38547571960385446,0.12896036405259173,6.275844827686256,3.7372683763154875
655.0,-30.101069099639368,5.285634970283503,34.95956416736372,23.99145393809306,4.9675003363187535,-26.594226383690522,-40.06502564353866,1.4606576203697048,0.6163210608909253,-4.406489961775664,39.918368865302085,42086.17180193329,25799.576784744604,25799.576784744604,67885.74858667789,77013.9971069089,77014.52743564852,25799.754444099435,102814.28187974796,102813.5738916535,-0.7079880944511387,130090.03082828937,91210.62417177172,56282.79886679531,38808.694783307124,27275.748948541404,0.0,66084.44373184853,20387.375637846944,1472.3668208129427,102814.28187974796,362935.18806803826,1532123.6556425896,4.221480049367292,1551016.5398616109,4.273535856685373,0.7474542926872473,0.09520729276647745,4.027634451161993,1.266131137856283,1.0,0.0,4.027634451161604,1.2849103946541387,1.2852072098564942,3.1345644551705236,19249.27187064815,1962.8794614519893,4632.441516551485,4632.441516551485,5.569325957502969,5.285634970283503,-1.5827557658432858,6.8683907361267895,3.7375888570681965,3.7375888570681965,1.0678825305909132,0.0,0.0,0.0002309886758567771,7.8277379265043e-05,0.0001527112965917341,0.0006150652792344853,0.09520729284711674,0.07134029304151922,0.023866999805597523,0.0952072927664741,0.07134029298109495,0.023866999785382495,0.3854755944553458,0.3854755944553458,0.12896142622478365,0.0,5.023700465179786,4.865033297455284,5.498624736711122,5.022811022666588,4.8821149658496665,5.443878198306891,27275.748948541404,20387.375637846944,0.7474542924481272,1.0272576230215167,0.6368544459980136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452106156127774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15401.697252725848,1472.3668208129427,0.3854755944553458,0.12896142622478365,6.275844827686256,3.7375888570681965
656.0,-30.10030939972014,5.285107358181299,34.959626398396594,23.967167129181348,4.938903197852835,-26.596402280054708,-40.06897561540825,1.434996078187666,0.6158265798244997,-4.411727695477466,39.92089712355929,42105.85019747005,25813.313452264505,25813.313452264505,67919.16364973455,77031.44897298419,77031.20665019468,25813.232249662124,102844.4388998568,102844.76242524869,0.32352539188286755,130137.15045737705,91216.19244730179,56290.59367178877,38806.22086168113,27292.711557520255,0.0,66098.93241920139,20400.054404957173,1473.3668208129427,102844.4388998568,362861.467180196,1532399.7173422102,4.223098498858311,1551125.36749305,4.274704006316453,0.7474542924019627,0.09523580398853995,4.027634451161993,1.2661758375307546,1.0,0.0,4.027634451160737,1.285030439142055,1.2853273055664578,3.1342716316128865,19250.44701061131,1962.9992923792847,4632.441516551485,4632.441516551485,5.572291276648569,5.285107358181299,-1.5862930170721783,6.871400375253478,3.7379409733901405,3.7379409733901405,1.0679831352543259,0.0,0.0,0.00023100695594009945,7.824237728550125e-05,0.0001527645786545982,0.0006152798799065058,0.09523580386585243,0.07136162261508186,0.023874181250770572,0.09523580398856496,0.07136162270701346,0.023874181281526487,0.38547552376444977,0.38547552376444977,0.1289616489205672,0.0,5.0264444953244265,4.864963502165381,5.50980190987633,5.027554275301952,4.8548425908843456,5.544578679616507,27292.711557520255,20400.054404957173,0.7474542924481272,1.027537982292803,0.6370125606633629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521010060390631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15401.793004599298,1473.3668208129427,0.38547552376444977,0.1289616489205672,6.275844827686256,3.7379409733901405
657.0,-30.09945800242889,5.284697047384567,34.959596468324484,23.99178669964897,4.9676438846170585,-26.592761878580287,-40.06362003330139,1.4609477607661259,0.6163259604112454,-4.406445279865589,39.91840210737195,42087.30784364863,25799.23729560783,25799.23729560783,67886.54513925646,77014.7684604392,77015.14101012504,25799.362096317374,102814.50310644241,102814.00575604703,-0.49735039538063575,130090.28474837818,91210.80310015014,56283.34248335015,38808.28957422221,27275.78164193577,0.0,66084.07121615799,20387.4000656254,1472.3668208129427,102814.50310644241,362935.8170146239,1532124.3246640228,4.221474577148963,1551017.970712693,4.273532393332778,0.7474542923558358,0.09520751634867253,4.027634451161993,1.266131402156316,1.0,0.0,4.027634451162369,1.2849089570176055,1.28520582170406,3.1345679623173544,19249.309632049662,1962.883312043324,4632.441516551485,4632.441516551485,5.569252672360444,5.284697047384567,-1.5823741346789606,6.867071182063528,3.7382578686897814,3.7382578686897814,1.068073676768509,0.0,0.0,0.0002310274440516482,7.82898383242884e-05,0.0001527376057273598,0.0006151712428155117,0.09520751632531321,0.07134025450177608,0.023867261823537125,0.09520751634871008,0.07134025451927953,0.023867261829392996,0.38547537299968365,0.38547537299968365,0.12896283757552385,0.0,5.023720847982133,4.867131342505957,5.492412370985733,5.022771240276825,4.88572924363757,5.43288499261422,27275.78164193577,20387.4000656254,0.7474542924481272,1.0272754672938151,0.6368752267998588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520964510857395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15401.711738710423,1472.3668208129427,0.38547537299968365,0.12896283757552385,6.275844827686256,3.7382578686897814
658.0,-30.098699177336652,5.2841722117549,34.95965756990333,23.967230412550293,4.938690149967861,-26.594974228279764,-40.067643381748326,1.4349652009168539,0.6158314418121904,-4.411683253755186,39.92092962280235,42107.286983284284,25812.98027556003,25812.98027556003,67920.26725884431,77032.57322820567,77031.90365959899,25812.75590863948,102844.65956823846,102845.5535037657,0.8939355272304965,130137.4034534903,91216.58024475978,56291.29399986221,38805.873605441746,27292.74388525184,0.0,66098.61749069358,20400.078570367154,1473.3668208129427,102844.65956823846,362862.09264621517,1532400.3634548848,4.223093000097288,1551126.7664445294,4.274700493327237,0.7474542924718804,0.09523602671594938,4.027634451161993,1.2661770134186376,1.0,0.0,4.02763445115937,1.2850305036111784,1.2853274198479572,3.134271474368569,19250.52885215957,1963.00763789465,4632.441516551485,4632.441516551485,5.572219354163787,5.2841722117549,-1.5859111881292778,6.8700833998841775,3.738609270529736,3.738609270529736,1.0681740772942103,0.0,0.0,0.00023104570590731208,7.825418102180113e-05,0.00015279152488551094,0.0006153884094744589,0.09523602669819262,0.07136158131708896,0.02387444538110365,0.09523602671598463,0.07136158133039434,0.023874445385555044,0.3854752938791862,0.3854752938791862,0.12896307340206972,0.0,5.026452984557295,4.867458781591438,5.502350916964929,5.02751469556739,4.858925972064753,5.532172776514983,27292.74388525184,20400.078570367154,0.7474542924481272,1.0275595744253987,0.6370373327280684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520913463724479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15401.81676242048,1473.3668208129427,0.3854752938791862,0.12896307340206972,6.275844827686256,3.738609270529736
659.0,-30.097851332119742,5.283764612935845,34.95962654738006,23.992451629042648,4.96814656792157,-26.591265336956507,-40.062179568316765,1.4615605727582481,0.6163306351469942,-4.406402594304504,39.91843340025682,42088.28004841947,25798.91185828661,25798.91185828661,67887.19190670608,77015.43092658161,77015.70966070083,25799.005229665396,102814.71489036622,102814.34278486822,-0.3721054979978362,130090.5275876121,91211.02075196759,56283.869873805124,38807.94542018051,27275.812697245892,0.0,66083.7581174264,20387.423285739435,1472.3668208129427,102814.71489036622,362936.4178612199,1532124.9489107074,4.221469308424605,1551019.3176651767,4.27352902969979,0.7474542926377407,0.09520773014955797,4.027634451161993,1.2661314961174508,1.0,0.0,4.027634451159764,1.2849060098113574,1.2852029235037599,3.1345751521181753,19249.35556572291,1962.8879959744575,4632.441516551485,4632.441516551485,5.569182420567723,5.283764612935845,-1.581993871309681,6.865758484245526,3.7389254401937606,3.7389254401937606,1.0682644114839317,0.0,0.0,0.00023106611169103884,7.830260823140362e-05,0.00015276350345963522,0.0006152755494142311,0.09520773005729924,0.0713402168553156,0.02386751320198364,0.09520773014959605,0.07134021692444609,0.023867513225111874,0.3854751618683211,0.3854751618683211,0.1289641932766765,0.0,5.023720630040032,4.869800440431845,5.4844067759854624,5.0227332294514895,4.889090752622906,5.422657281938768,27275.812697245892,20387.423285739435,0.7474542924481272,1.0272901215163202,0.6368929559610005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520867967221607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15401.734073407846,1472.3668208129427,0.3854751618683211,0.1289641932766765,6.275844827686256,3.7389254401937606
660.0,-30.09709942048434,5.283242395410707,34.959686586046175,23.969088470935844,4.940556110795654,-26.593347556580852,-40.06600632620973,1.4368042468909956,0.6158358660692898,-4.411642859222219,39.92095956955822,42107.413543121394,25812.666103016545,25812.666103016545,67920.07964613794,77032.54666885168,77032.28225326558,25812.577500581196,102844.85975384677,102845.21277186822,0.35301802144385874,130137.6331785104,91216.66365452003,56291.5305287848,38805.70347303914,27292.773424663625,0.0,66098.47689770276,20400.10064856011,1473.3668208129427,102844.85975384677,362862.6611534433,1532400.9648562106,4.22308804103767,1551128.0555233501,4.274697348558072,0.7474542924291152,0.09523622897801914,4.027634451161993,1.2661753451963889,1.0,0.0,4.027634451161504,1.28502181759041,1.2853187813013298,3.134292660271211,19250.54645512157,1963.009432897225,4632.441516551485,4632.441516551485,5.57215153408611,5.283242395410707,-1.5855322499924958,6.868774645403203,3.739276101569604,3.739276101569604,1.0683646004484584,0.0,0.0,0.00023108420995209775,7.826868776777606e-05,0.0001528155221843217,0.0006154850618218839,0.09523622896948594,0.07136154927581967,0.02387467969366627,0.09523622897805373,0.0713615492822137,0.02387467969580545,0.38547510995945306,0.38547510995945306,0.12896433546575378,0.0,5.026446401105886,4.870053055445169,5.49454411699935,5.02747872529153,4.861216270914042,5.525158119421917,27292.773424663625,20400.10064856011,0.7474542924481272,1.0275589216867187,0.6370406024376158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520817133705068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15401.841309759897,1473.3668208129427,0.38547510995945306,0.12896433546575378,6.275844827686256,3.739276101569604
661.0,-30.096258524524593,5.282837354407429,34.959654534155575,23.993618913833075,4.969196816671913,-26.58972656202431,-40.06068018553776,1.4626648541745837,0.616334871192521,-4.406363966607042,39.91846217541882,42088.94769865422,25798.604920393296,25798.604920393296,67887.55261904752,77015.91011672566,77016.20305775634,25798.70304907741,102814.90610683375,102814.51503711895,-0.39106971479486674,130090.74708190639,91211.28221069794,56284.319792638475,38807.73602006608,27275.84097507265,0.0,66083.57699513872,20387.444424087735,1472.3668208129427,102814.90610683375,362936.9615895589,1532125.5295115346,4.221464583825433,1551020.55624706,4.273526040042983,0.7474542927097936,0.09520792342124423,4.027634451161993,1.2661311241192745,1.0,0.0,4.02763445116151,1.2849007637268657,1.285197725472534,3.134587950185199,19249.410744494344,1962.8936226432415,4632.441516551485,4632.441516551485,5.569116162225938,5.282837354407429,-1.5816165850883617,6.864453939495791,3.7395915069710806,3.7395915069710806,1.0684547162774516,0.0,0.0,0.00023110445158302723,7.831590249773117e-05,0.00015278854908529606,0.0006153764240389936,0.09520792349156541,0.07134018858505765,0.02386773490650776,0.09520792342128259,0.07134018853236533,0.0238677348888789,0.38547499695796306,0.38547499695796306,0.12896538715355446,0.0,5.023709083669189,4.872455280033535,5.476399803651191,5.022698837799567,4.891984940808129,5.413845384078172,27275.84097507265,20387.444424087735,0.7474542924481272,1.0272983955460144,0.6369048046801461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520772052279123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15401.76260712686,1472.3668208129427,0.38547499695796306,0.12896538715355446,6.275844827686256,3.7395915069710806
662.0,-30.09550632780456,5.282317616259534,34.95971357553217,23.971133271139138,4.942637532806427,-26.591705402617144,-40.06433686064554,1.438836607617139,0.6158399056350277,-4.41160601259131,39.920987196982644,42107.37672683885,25812.368577747482,25812.368577747482,67919.74530458634,77032.40395183684,77032.60583546456,25812.436225832458,102845.04206129702,102844.77252958433,-0.2695317126926966,130137.84254978423,91216.72055721229,56291.69333220671,38805.58580556175,27292.800488487213,0.0,66098.38629404896,20400.120871106392,1473.3668208129427,102845.04206129702,362863.17972858384,1532401.5239334414,4.22308354647516,1551129.2447656605,4.274694516886177,0.7474542921937114,0.09523641333606297,4.027634451161993,1.2661733483849096,1.0,0.0,4.0276344511606705,1.2850122273361926,1.285309238113011,3.1343160520045847,19250.55846397913,1963.0106574599004,4632.441516551485,4632.441516551485,5.572087307637055,5.282317616259534,-1.5851560025686777,6.867473618828212,3.739941390260776,3.739941390260776,1.0685546829316503,0.0,0.0,0.0002311225594739709,7.828348427529215e-05,0.00015283907519867876,0.0006155799247539372,0.09523641326181997,0.07136152503359706,0.023874888228222906,0.0952364133361002,0.07136152508922804,0.02387488824683494,0.38547496566043304,0.38547496566043304,0.1289654574448632,0.0,5.026431214614263,4.872565972923439,5.486947814453231,5.027445918226363,4.86315779486813,5.519202575642225,27292.800488487213,20400.120871106392,0.7474542924481272,1.027555271961327,0.6370409186620325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520721636048046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15401.867140003145,1473.3668208129427,0.38547496566043304,0.1289654574448632,6.275844827686256,3.739941390260776
663.0,-30.09466984005518,5.281915012358622,34.95968056394304,23.993583185970806,4.9688480230399525,-26.588331408883498,-40.05940208500249,1.4625095918703928,0.6163387907350852,-4.406328234863433,39.91848887743161,42090.51612284857,25798.312468109376,25798.312468109376,67888.82859095794,77017.18300697222,77016.87396047276,25798.208947338437,102815.08290781119,102815.4954750816,0.41256727041036356,130090.95007287165,91211.77263939726,56285.10575528233,38807.40764901658,27275.867165060463,0.0,66083.27481407704,20387.46398576004,1472.3668208129427,102815.08290781119,362937.4645546551,1532126.068076884,4.221460217552602,1551021.705594145,4.273523284506704,0.7474542921911479,0.09520810216573336,4.027634451161993,1.2661327769560744,1.0,0.0,4.027634451160402,1.2849014112072588,1.28519842224809,3.1345863706210237,19249.51424554427,1962.9041768131085,4632.441516551485,4632.441516551485,5.569053030876542,5.281915012358622,-1.5812415917208393,6.863156604079462,3.74025599817684,3.74025599817684,1.0686445709076686,0.0,0.0,0.0002311426980670489,7.832723641414238e-05,0.00015281546165290652,0.0006154848180234707,0.09520810209437186,0.0713401658374809,0.023867936256890952,0.09520810216577202,0.07134016589095263,0.023867936274780732,0.38547486230796435,0.38547486230796435,0.12896647119043464,0.0,5.023690951353842,4.87523104011774,5.468005087010624,5.022667025598537,4.895810460291727,5.402254881307556,27275.867165060463,20387.46398576004,0.7474542924481272,1.0273224016509588,0.6369314511314511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520676538096382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15401.791894674665,1472.3668208129427,0.38547486230796435,0.12896647119043464,6.275844827686256,3.74025599817684
664.0,-30.093922370993724,5.281397851874456,34.95973849782805,23.971029999107145,4.942251084408092,-26.59031830833323,-40.06305243875829,1.438647021747766,0.615844564168583,-4.411562129754951,39.92100777814844,42108.898487735016,25812.059258099936,25812.059258099936,67920.95774583495,77033.55571386704,77033.20757375355,25811.942604868025,102845.15017862158,102845.61497196698,0.4647933453961741,130137.94259136436,91217.07636838325,56292.4191422519,38805.1746957015,27292.792412742783,0.0,66097.96710844428,20400.114850436374,1473.3648796106822,102845.15017862158,362863.7973312095,1532401.5091745632,4.223076318015379,1551130.1306971612,4.2746896827553815,0.7474542927645514,0.0952365266263816,4.027634451161993,1.2661746572470296,1.0,0.0,4.027634451163869,1.2850130357917395,1.285310095762474,3.1343140800750184,19250.633555077635,1963.01831462096,4632.441516551485,4632.441516551485,5.5720205351486305,5.281397851874456,-1.5847750093064366,6.8661728611808925,3.740605075360498,3.740605075360498,1.0687443072458565,0.0,0.0,0.00023116069488696958,7.829486989294281e-05,0.00015286582499402678,0.0006156876631512423,0.09523652669182375,0.07136146621281667,0.023875060479007084,0.09523652662641867,0.07136146616378036,0.023875060462601242,0.3854748563507145,0.3854748563507145,0.12896645762663655,0.0,5.026405726696055,4.875512590881556,5.478011555324713,5.027406693923524,4.866802724331819,5.508116476367377,27292.792412742783,20400.114850436374,0.7474542924481272,1.02758013169149,0.6370679815106663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520626386790632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15401.888642853723,1473.3648796106822,0.3854748563507145,0.12896645762663655,6.275844827686256,3.740605075360498
665.0,-30.0930934290447,5.280997202696575,34.95970412094846,23.99542633155363,4.97071104362325,-26.586726072322477,-40.05777973271904,1.464343686908284,0.6163450555246186,-4.406312063395596,39.918499896826155,42090.60270364692,25798.07790134572,25798.07790134572,67888.68060499264,77017.10793603024,77017.00105283374,25798.042099157046,102815.04315199079,102815.18583737596,0.1426853851735359,130090.88615520457,91211.81566378214,56285.31043142841,38807.22803594859,27275.843003213784,0.0,66083.07103916237,20387.445719514042,1472.3648796106822,102815.04315199079,362937.69218671235,1532125.9886154742,4.221457350941869,1551022.179907228,4.2735219110538365,0.7474542846251127,0.0952080706697335,4.027634451161993,1.2661309658689426,1.0,0.0,4.027634451161699,1.2848927512173838,1.2851898090293392,3.134607497276308,19249.523325496186,1962.9051027105268,4632.441516551485,4632.441516551485,5.569002395210056,5.280997202696575,-1.5808807954844641,6.86187799818104,3.740918923635039,3.740918923635039,1.0688339781814398,0.0,0.0,0.0002311806548401368,7.834162526396402e-05,0.00015283902957617277,0.0006155797410031603,0.09520822844319758,0.07134013288217733,0.023868095561020253,0.09520807169015785,0.07134001466151439,0.023868056008219108,0.38547478548635433,0.38547478548635433,0.12896736583806714,0.0,5.023678924112971,4.877918008138181,5.45990209509813,5.022657118920222,4.897407065964728,5.3974299575424425,27275.843003213784,20387.445719514042,0.7474542924481272,1.0273233301273215,0.6369347253656393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452058157284654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15401.813566766345,1472.3648796106822,0.38547478548635433,0.12896736583806714,6.275844827686256,3.740918923635039
666.0,-30.092350174400387,5.2804822762816235,34.959761204616356,23.97344506988304,4.944751972490494,-26.588652976954993,-40.0613495503552,1.4410547750429994,0.615847864538523,-4.411532072363634,39.92103072630941,42108.632683858516,25811.79116979425,25811.79116979425,67920.42385365277,77033.21377056158,77033.43365600085,25811.864847585453,102845.2985035863,102845.00494035582,-0.29356323047250044,130138.11315069461,91217.1124531374,56292.531366425705,38805.09009634632,27292.814647108324,0.0,66097.90474345465,20400.13145972405,1473.3648796106822,102845.2985035863,362864.22035638744,1532401.9793517657,4.223072690514142,1551131.1185181693,4.274687421633151,0.747454292402394,0.09523667683114038,4.027634451161993,1.2661723082186653,1.0,0.0,4.0276344511629745,1.2850016899578662,1.285298795955888,3.1343417542852063,19250.641170476054,1963.0190911754835,4632.441516551485,4632.441516551485,5.5719626632241335,5.2804822762816235,-1.5844043792842708,6.864886655565894,3.741267057552835,3.741267057552835,1.0689334450150958,0.0,0.0,0.00023119855289331667,7.830996732170135e-05,0.00015288858557161532,0.0006157793344376663,0.09523667681730204,0.07136145712725317,0.023875219690048865,0.09523667683117404,0.07136145713762233,0.023875219693518048,0.3854747917319071,0.3854747917319071,0.12896731244099477,0.0,5.02638549179801,4.877920049899217,5.470713113962859,5.02737993690215,4.8681179077053685,5.504064307140084,27292.814647108324,20400.13145972405,0.7474542924481272,1.0275730239448868,0.6370645612337406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520531874565932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15401.917127631736,1473.3648796106822,0.3854747917319071,0.12896731244099477,6.275844827686256,3.741267057552835
667.0,-30.091522767080757,5.280083881177646,34.959726712076765,23.995185980480187,4.970129378476731,-26.585370467512497,-40.05655297134069,1.4639770789071158,0.6163442376100079,-4.406280563379217,39.918542043410596,42092.30620578335,25797.807412477294,25797.807412477294,67890.11361826064,77018.4951018393,77017.86678631733,25797.596954420318,102815.46374073764,102816.3025143166,0.838773578958353,130091.42020307336,91212.3332145496,56286.14431848836,38806.87655117915,27275.956462335707,0.0,66082.83301351486,20387.53073364737,1472.3694184999308,102815.46374073764,362938.1355860873,1532127.739990085,4.221457019158217,1551023.9940438804,4.273521688590876,0.747454292273846,0.0952084824572576,4.027634451161993,1.2661329736700284,1.0,0.0,4.027634451160039,1.2848943884286521,1.28519149522157,3.134603503162268,19249.632550441416,1962.9162405552781,4632.441516551485,4632.441516551485,5.568944005078746,5.280083881177646,-1.5805097098396983,6.860593591017344,3.741580050088819,3.741580050088819,1.0690228714539483,0.0,0.0,0.00023121847889906878,7.835250718998013e-05,0.00015286597170908865,0.00061568825406588,0.09520848233115663,0.07134019973157794,0.02386828259957868,0.09520848245729023,0.07134019982606604,0.023868282631191555,0.3854747154642215,0.3854747154642215,0.12896823219321138,0.0,5.023655729438929,4.88058261416802,5.451822074801726,5.022624800989206,4.901103436163396,5.3862263650126465,27275.956462335707,20387.53073364737,0.7474542924481272,1.02734871557907,0.6369627978445611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520487313847472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15401.843719029697,1472.3694184999308,0.3854747154642215,0.12896823219321138,6.275844827686256,3.741580050088819
668.0,-30.090780546939975,5.279570609147643,34.959783389567576,23.974710318166785,4.945949659764033,-26.58712035977447,-40.059828584175534,1.4422894725985094,0.6158488149551431,-4.411526749244651,39.921064363735766,42109.110853415434,25811.592643600376,25811.592643600376,67920.70349701581,77033.49253356521,77033.8623572469,25811.716560326826,102845.57891757372,102845.08517716559,-0.4937404081283603,130138.49204067318,91217.242380867,56292.86070071719,38804.868533499786,27292.913123099475,0.0,66097.78165659925,20400.20506298414,1473.3694184999308,102845.57891757372,362864.29527355277,1532403.6858637766,4.223076521509349,1551132.566467578,4.274690529411897,0.7474542922909294,0.0952369515766797,4.027634451161993,1.2661713153077292,1.0,0.0,4.027634451161371,1.2849958339059266,1.285292987127704,3.13435603827557,19250.668590683,1963.021887258442,4632.441516551485,4632.441516551485,5.571919807595375,5.279570609147643,-1.5840519146794514,6.863622523827095,3.7419273380262554,3.7419273380262554,1.06912209657893,0.0,0.0,0.0002312363547340282,7.832345414405105e-05,0.00015291290058997716,0.000615877266443301,0.09523695151746002,0.0713615461039153,0.023875405413544718,0.09523695157671647,0.07136154614828892,0.02387540542839078,0.3854747345923386,0.3854747345923386,0.12896813574735155,0.0,5.026375890572865,4.880436613829659,5.463130755847203,5.027375564199815,4.869992749246876,5.498424519876494,27292.913123099475,20400.20506298414,0.7474542924481272,1.0275791682372528,0.6370729818466038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520437708188785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15401.93779824664,1473.3694184999308,0.3854747345923386,0.12896813574735155,6.275844827686256,3.7419273380262554
669.0,-30.08995780691089,5.279171056950006,34.959750722787966,23.996293648984306,4.971127615871413,-26.583861998460986,-40.05508093452079,1.4650318074244857,0.6163329366616495,-4.406404984691778,39.918638305821744,42092.967208707516,25797.946263716414,25797.946263716414,67890.91347242393,77018.94337635257,77018.64300361877,25797.84565210963,102816.48865572839,102816.88964006898,0.4009843405947322,130092.96295679573,91212.55378796883,56286.577620335964,38806.640186258745,27276.474301067334,0.0,66083.11448732608,20387.91779726915,1472.3986768882592,102816.48865572839,362936.38421384804,1532136.2817455179,4.221500925194532,1551028.1375213233,4.273553727276437,0.7474542923779327,0.09520946111071588,4.027634451161993,1.2661325450753793,1.0,0.0,4.027634451162042,1.2848893756259934,1.285186529692911,3.1346157323464086,19249.679100695328,1962.9209873601412,4632.441516551485,4632.441516551485,5.568973978741367,5.279171056950006,-1.580250846232932,6.859421903182938,3.7422393074325004,3.7422393074325004,1.0692112306950001,0.0,0.0,0.0002312561713201911,7.836556666409295e-05,0.00015289060465609815,0.0006157874665718891,0.0952094611000742,0.07134081778419776,0.023868643315876438,0.0952094611107403,0.07134081779217162,0.023868643318544262,0.3854746614258879,0.3854746614258879,0.12896904586536365,0.0,5.0237195272919735,4.882812205862422,5.445393766092877,5.022737921353439,4.901941529933993,5.384165692722036,27276.474301067334,20387.91779726915,0.7474542924481272,1.0273564434594644,0.6369700873705101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520393210043614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15401.8703244395,1472.3986768882592,0.3854746614258879,0.12896904586536365,6.275844827686256,3.7422393074325004
670.0,-30.089223319147845,5.2786567401760465,34.95980915268176,23.973866539914184,4.944698446442616,-26.58584375293265,-40.05870799357069,1.441318880227402,0.6158377303779616,-4.411649260853691,39.9211621939327,42111.196938194145,25811.718012875197,25811.718012875197,67922.91495106934,77035.14739654087,77034.95751441491,25811.65439017755,102846.61190459246,102846.86540941606,0.25350482360227033,130140.04408666148,91217.7621999033,56293.81174155658,38804.389398163024,27293.43218206903,0.0,66097.82158023206,20400.59303630879,1473.3986768882592,102846.61190459246,362862.57105769636,1532412.2559642526,4.223120206356565,1551136.7776509705,4.274722446929735,0.7474542923081462,0.09523793858565593,4.027634451161993,1.266174033037387,1.0,0.0,4.027634451162622,1.2850002984864628,1.2852975009420504,3.134345148328713,19250.778294328207,1963.033073917006,4632.441516551485,4632.441516551485,5.5719468709213515,5.2786567401760465,-1.5837935127112908,6.862450252887337,3.742584726868126,3.742584726868126,1.0693099219623217,0.0,0.0,0.0002312738635766669,7.83333921007205e-05,0.0001529404714759464,0.0006159883118934798,0.09523793857057294,0.07136216177298006,0.02387577679759289,0.09523793858565599,0.0713621617842818,0.02387577680137413,0.3854746673030532,0.3854746673030532,0.12896900666956546,0.0,5.026448542120249,4.882738074147142,5.456521897856248,5.027486991231626,4.872584907119858,5.491097872535477,27293.43218206903,20400.59303630879,0.7474542924481272,1.027612004861944,0.6371041576170247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452034388481346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15401.963474137141,1473.3986768882592,0.3854746673030532,0.12896900666956546,6.275844827686256,3.742584726868126
671.0,-30.08839467802802,5.278259582537003,34.95977554474332,23.999098722729855,4.974121042317171,-26.582155542622264,-40.053285216540075,1.4678819069112643,0.6163364456450608,-4.406373103926385,39.91866308204081,42092.27691128544,25797.658916685177,25797.658916685177,67889.93582797062,77018.18634344594,77018.78579371942,25797.859705803006,102816.64549952243,102815.84526013111,-0.8002393913193373,130093.14353252939,91212.37796984038,56286.468537679204,38806.56603573464,27276.49803300695,0.0,66083.06406874159,20387.93553489099,1472.3986768882592,102816.64549952243,362936.8329714421,1532136.797005723,4.221497125165801,1551029.2039794957,4.273551381602372,0.7474542923442666,0.09520962016759538,4.027634451161993,1.266128951474093,1.0,0.0,4.027634451161282,1.2848759627450808,1.285173162093219,3.1346484547482154,19249.641995687165,1962.9172037023006,4632.441516551485,4632.441516551485,5.568911949457196,5.278259582537003,-1.5798845323419246,6.858144114878927,3.7428948597362317,3.7428948597362317,1.069398531353209,0.0,0.0,0.00023129382528542047,7.838150046622352e-05,0.00015291232481919693,0.0006158749474490707,0.09520962002209592,0.0713408085086682,0.023868811513427717,0.0952096201676316,0.0713408086176913,0.02386881154990407,0.38547458938226525,0.38547458938226525,0.1289699473487646,0.0,5.023713822748448,4.88476832037594,5.439507112282513,5.022709549571459,4.902806662602529,5.381458553858522,27276.49803300695,20387.93553489099,0.7474542924481272,1.0273424331134142,0.6369601274465692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520299850787945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15401.88900875872,1472.3986768882592,0.38547458938226525,0.1289699473487646,6.275844827686256,3.7428948597362317
672.0,-30.08766510811804,5.277747644032468,34.95983309116528,23.975072032213234,4.945776857843741,-26.584333273698554,-40.05724329091606,1.442445023424493,0.6158413229289863,-4.411616489037908,39.92118672682746,42111.85927695209,25811.432620544205,25811.432620544205,67923.2918974963,77035.66717222816,77035.423211699,25811.3508795664,102846.7740912654,102847.09979277237,0.3257015069684712,130140.23032982164,91218.08972973401,56294.2818344591,38804.2309947499,27293.45623855624,0.0,66097.68723330615,20400.611020695538,1473.3986768882592,102846.7740912654,362863.03228425054,1532412.7526542717,4.223116207257642,1551137.833691486,4.27471992373253,0.7474542924276667,0.09523810257652858,4.027634451161993,1.2661738011566923,1.0,0.0,4.027634451162398,1.2849949509866414,1.285292200444255,3.1343581918897856,19250.847416876317,1963.0401224553052,4632.441516551485,4632.441516551485,5.571885263596148,5.277747644032468,-1.5834263954526921,6.86117403948516,3.7432394784154135,3.7432394784154135,1.0694969938329753,0.0,0.0,0.00023131140171335482,7.834638357247711e-05,0.0001529650181408777,0.0006160871768868183,0.09523810253393461,0.07136214630085413,0.02387595623308047,0.09523810257656823,0.07136214633276991,0.023875956243758673,0.3854745720392889,0.3854745720392889,0.128969972009731,0.0,5.026437852421282,4.884834828285534,5.450193349982442,5.027457811966883,4.875245579801913,5.483003984878167,27293.45623855624,20400.611020695538,0.7474542924481272,1.0276197964044684,0.6371154731679057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520250172384732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15401.995720861145,1473.3986768882592,0.3854745720392889,0.128969972009731,6.275844827686256,3.7432394784154135
