time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
673.0,-30.08684652003229,5.277352849880911,34.95979864486845,23.99952633948999,4.974336383114288,-26.58074047591569,-40.05194795373825,1.4682303389952813,0.6163400410996474,-4.40634027040209,39.918687130799334,42093.42457106298,25797.375298186857,25797.375298186857,67890.79986924984,77019.05102512609,77019.33725595417,25797.471170623558,102816.80842657774,102816.42632331295,-0.3821032647974789,130093.3303395553,91212.70484215667,56287.078388083806,38806.25161563652,27276.52191297755,0.0,66082.77352861407,20387.95338298764,1472.3986768882592,102816.80842657774,362937.2951406432,1532137.275757309,4.2214930685577094,1551030.2391256657,4.273548791739962,0.7474542923043102,0.09520978463551331,4.027634451161993,1.2661296701943505,1.0,0.0,4.0276344511631175,1.2848742554839194,1.2851715023640515,3.1346526198745215,19249.71097947212,1962.9242380906956,4632.441516551485,4632.441516551485,5.568850725047279,5.277352849880911,-1.5795178503475693,6.85687070022848,3.743548809604107,3.743548809604107,1.069585374172602,0.0,0.0,0.00023133112418695273,7.839336824003556e-05,0.00015293775594691717,0.0006159773747352085,0.09520978454899999,0.07134079027223655,0.02386899427676344,0.0952097846355134,0.07134079033706107,0.023868994298452243,0.3854744853786013,0.3854744853786013,0.12897093304166612,0.0,5.023699407336437,4.887074631962321,5.432536452138834,5.022680311501745,4.905951711730438,5.371919449168388,27276.52191297755,20387.95338298764,0.7474542924481272,1.0273600250729926,0.6369802949150792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520206433732936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15401.914683999625,1472.3986768882592,0.3854744853786013,0.12897093304166612,6.275844827686256,3.743548809604107
674.0,-30.086120129126023,5.276843222050521,34.959855386129775,23.97612448493021,4.946727414771402,-26.582847519504945,-40.055789903830714,1.4434548051493328,0.6158448238247729,-4.411584478744465,39.921210041877366,42112.51133939696,25811.155339646808,25811.155339646808,67923.66667904376,77036.08502524786,77035.85489259641,25811.07823305951,102846.93312565592,102847.24036489466,0.30723923874029424,130140.41261400472,91218.26880190978,56294.69511605462,38803.97076206129,27293.479488348785,0.0,66097.45025041007,20400.62840654892,1473.3986768882592,102846.93312565592,362863.4827936755,1532413.2153175643,4.223112239125191,1551138.837309279,4.2747173823254565,0.7474542927096441,0.0952382630472863,4.027634451161993,1.266173376408406,1.0,0.0,4.027634451162014,1.2849901487036226,1.285287444886491,3.134369905656724,19250.885208625106,1963.0439761412008,4632.441516551485,4632.441516551485,5.571825407277096,5.276843222050521,-1.5830601449392208,6.859903366989741,3.7438926261084413,3.7438926261084413,1.0696836074595546,0.0,0.0,0.00023134862662528295,7.835927664744428e-05,0.00015298934997783867,0.0006161851766316223,0.09523826308857064,0.07136212910638978,0.023876133982180865,0.0952382630473223,0.07136212907545537,0.023876133971830926,0.3854744751546931,0.3854744751546931,0.12897093081097835,0.0,5.0264209079523425,4.887177046734735,5.44310471882352,5.02742930256926,4.877729534893319,5.475442854255505,27293.479488348785,20400.62840654892,0.7474542924481272,1.0276291509235995,0.6371276226216561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520157358627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15402.01889188042,1473.3986768882592,0.3854744751546931,0.12897093081097835,6.275844827686256,3.7438926261084413
675.0,-30.085303261185974,5.276450703944617,34.95982016464198,23.999337257724278,4.973832350966641,-26.579401779509098,-40.050727723259456,1.4679308692865938,0.6163434420588487,-4.406309192823508,39.9187096879765,42095.036780778384,25797.102172708448,25797.102172708448,67892.13895348684,77020.33134722045,77019.97875866132,25796.984077097517,102816.96283575884,102817.43351992889,0.4706841700535733,130093.50727305579,91213.15801752276,56287.863451067795,38805.882851616625,27276.54443729695,0.0,66082.42728891358,20387.97022617982,1472.3986768882592,102816.96283575884,362937.732593336,1532137.72241476,4.221489211019807,1551031.2100692124,4.273546316020853,0.7474542925716813,0.09520994039975829,4.027634451161993,1.26613135709893,1.0,0.0,4.027634451161447,1.284875579839186,1.2851728748080633,3.134649388905102,19249.806618504368,1962.9339905578734,4632.441516551485,4632.441516551485,5.568791765753908,5.276450703944617,-1.5791527744920253,6.855603478436642,3.7442011431294087,3.7442011431294087,1.0697717551798311,0.0,0.0,0.0002313683105713546,7.840419883942854e-05,0.00015296411173192607,0.0006160835262028979,0.09520994039138785,0.0713407746449363,0.02386916574645155,0.09520994039979519,0.07134077465120826,0.02386916574855003,0.3854743979051507,0.3854743979051507,0.1289718585255751,0.0,5.023680634831919,4.88967240820989,5.424675803594312,5.022652634882377,4.909570418227872,5.360968954391012,27276.54443729695,20387.97022617982,0.7474542924481272,1.0273856717862553,0.6370080293318845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452011381109184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15401.940225950806,1472.3986768882592,0.3854743979051507,0.1289718585255751,6.275844827686256,3.7442011431294087
676.0,-30.08458622837846,5.2759427474135725,34.959875871796626,23.977883357461565,4.948496392354407,-26.58128998419215,-40.05421651583163,1.4452001481726502,0.6158502213066299,-4.411579745353806,39.921223675387026,42112.61758080271,25810.954783725294,25810.954783725294,67923.57236452801,77036.04940478409,77036.00653188466,25810.94041914563,102846.94695103029,102847.00418850938,0.057237479093600996,130140.43377222105,91218.32983055052,56294.89800658764,38803.81313773653,27293.48682119076,0.0,66097.2999589273,20400.633647172366,1473.3986768882592,102846.94695103029,362863.54941094347,1532413.6009896647,4.223112526671022,1551139.4241764827,4.2747182148621246,0.7474542839038522,0.09523828113374606,4.027634451161993,1.266171648842283,1.0,0.0,4.027634451163193,1.2849819048910052,1.2852792466664185,3.134390014234189,19250.898088231053,1963.045289495501,4632.441516551485,4632.441516551485,5.57178211349329,5.2759427474135725,-1.5827137728171539,6.858656520230726,3.7445441388708787,3.7445441388708787,1.0698697539631081,0.0,0.0,0.00023138559007663783,7.837323646814279e-05,0.00015301235360849503,0.0006162778268469556,0.09523843428219642,0.0713621369333719,0.023876297348824512,0.0952382822110309,0.0713620221792733,0.023876258954472762,0.3854744122754774,0.3854744122754774,0.12897177807954116,0.0,5.0264158919310375,4.889561104069003,5.435939194129901,5.027429966660463,4.879208862927101,5.471009561170376,27293.48682119076,20400.633647172366,0.7474542924481272,1.0276300606338769,0.6371306786657154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520064839706723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15402.03981137382,1473.3986768882592,0.3854744122754774,0.12897177807954116,6.275844827686256,3.7445441388708787
677.0,-30.083773761775635,5.275548945984737,34.959842675687895,24.00123233618217,4.975737955280789,-26.577834446121006,-40.04914916642008,1.4697986396256348,0.616331458463037,-4.406440691833579,39.918808225464836,42095.10249688778,25797.256171460176,25797.256171460176,67892.35866834797,77020.29387082826,77020.65086686613,25797.375744079007,102818.02661094515,102817.55004228844,-0.4765686567116063,130095.11049554798,91213.27467129123,56288.083297348596,38805.7681932696,27277.083884602835,0.0,66082.85207787243,20388.373435076956,1472.4292387482478,102818.02661094515,362935.88159622386,1532146.5901068058,4.221535174114751,1551035.4514891054,4.273579797807578,0.7474542924504343,0.0952109553365362,4.027634451161993,1.2661298119602726,1.0,0.0,4.027634451161874,1.284866764900217,1.2851641051924931,3.1346708944368875,19249.83123734811,1962.936500981284,4632.441516551485,4632.441516551485,5.5688250092932305,5.275548945984737,-1.5789045725955715,6.854453518580309,3.744851656490588,3.744851656490588,1.069957616140168,0.0,0.0,0.00023140517084210737,7.841821194710123e-05,0.00015298695889500612,0.0006161755462240304,0.09521095521948134,0.0713414185894295,0.023869536630051834,0.09521095533656304,0.07134141867713853,0.023869536659397676,0.3854743434675597,0.3854743434675597,0.12897268015227556,0.0,5.023751813306319,4.891655778703637,5.419015944722048,5.022772150296589,4.909695144275645,5.361070658823962,27277.083884602835,20388.373435076956,0.7474542924481272,1.027382392460047,0.6370049290136972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520021853716454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15401.968261040878,1472.4292387482478,0.3854743434675597,0.12897268015227556,6.275844827686256,3.744851656490588
678.0,-30.083056565552347,5.2750403598137945,34.959900605146764,23.97753425119447,4.947809517349385,-26.57998167061495,-40.053038648888446,1.4447346224103823,0.6158362871344139,-4.411684562518908,39.921331875833076,42114.34691597656,25811.03034051318,25811.03034051318,67925.37725648974,77037.42204167586,77037.19650356291,25810.954775016282,102848.15127857919,102848.45238218905,0.3011036098614568,130142.19294467346,91218.80735398222,56295.732228276356,38803.41680633985,27294.041666094272,0.0,66097.45847243411,20401.048602455783,1473.4292387482478,102848.15127857919,362862.07422686205,1532422.5452915798,4.223154344682234,1551144.081772071,4.274748429074715,0.747454292480207,0.09523943409371499,4.027634451161993,1.2661736808205029,1.0,0.0,4.027634451161428,1.2849840072045957,1.2852813968421244,3.1343848861775845,19250.99886572759,1963.0555659402132,4632.441516551485,4632.441516551485,5.57179842385309,5.2750403598137945,-1.5824483919050358,6.85748875171883,3.745192764305245,3.745192764305245,1.0700550755157843,0.0,0.0,0.00023142245682246444,7.838368854928989e-05,0.00015303876827317455,0.0006163842154604349,0.09523943406072971,0.07136275966275374,0.023876674397975972,0.09523943409375404,0.07136275968746957,0.023876674406245434,0.3854743418722228,0.3854743418722228,0.12897266575946176,0.0,5.026481010419161,4.891618536303497,5.430032680827821,5.027520849653342,4.881612366420882,5.464167623854848,27294.041666094272,20401.048602455783,0.7474542924481272,1.0276549027194133,0.637155314126644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451997314678083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15402.068002459258,1473.4292387482478,0.3854743418722228,0.12897266575946176,6.275844827686256,3.745192764305245
679.0,-30.08224737449404,5.274648973637023,34.959866520926795,24.002226220350735,4.976628820500259,-26.57637139695332,-40.04771439414469,1.4707528429619425,0.6163349702233631,-4.406408715328203,39.91883244990003,42095.75146480644,25796.96634121265,25796.96634121265,67892.71780601909,77020.71623399344,77021.09224367677,25797.092280175817,102818.18452385259,102817.6825752061,-0.5019486464880174,130095.29197284058,91213.44159107252,56288.47682189517,38805.51641019705,27277.107448988005,0.0,66082.62385918506,20388.391054035885,1472.4292387482478,102818.18452385259,362936.33170097705,1532147.085382545,4.221531303305506,1551036.4942002138,4.273577370804837,0.7474542926578641,0.09521111515429553,4.027634451161993,1.266129252589308,1.0,0.0,4.027634451161016,1.2848622244970251,1.2851596110119685,3.1346819716321406,19249.866464431354,1962.9400931440762,4632.441516551485,4632.441516551485,5.568762443959922,5.274648973637023,-1.5785436293730668,6.85319260301009,3.745498589053652,3.745498589053652,1.0701424540153293,0.0,0.0,0.000231441961505696,7.84309506643156e-05,0.0001530110108413804,0.0006162724186718649,0.09521111517927972,0.0713414070281772,0.023869708151102502,0.09521111515433324,0.07134140700945664,0.023869708144838898,0.3854742661071001,0.3854742661071001,0.12897360193783095,0.0,5.023746696073147,4.8937515713500375,5.412714415975074,5.022743685551575,4.912201855271633,5.353447846322524,27277.107448988005,20388.391054035885,0.7474542924481272,1.0273913752379318,0.6370169494859639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519930151512588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15401.988477590625,1472.4292387482478,0.3854742661071001,0.12897360193783095,6.275844827686256,3.745498589053652
680.0,-30.081535403290665,5.274142758482198,34.95992360339644,23.978611395601206,4.948773029548977,-26.57851605929615,-40.051607334148116,1.4457536855530952,0.6158397539818452,-4.411652928159138,39.921355492206494,42114.98769209968,25810.745818578944,25810.745818578944,67925.73351067863,77037.88719227005,77037.64367116842,25810.66422935727,102848.30790052569,102848.633010849,0.32511032330512535,130142.37276385346,91219.0485817227,56296.149081546806,38803.221666862104,27294.064863327774,0.0,66097.28653018989,20401.065945652892,1473.4292387482478,102848.30790052569,362862.51944451337,1532423.0225480674,4.22315047829677,1551145.0983637096,4.2747459857200845,0.7474542926386792,0.09523959242469276,4.027634451161993,1.2661732884915549,1.0,0.0,4.027634451161783,1.2849791627209732,1.2852765983564116,3.134396703082238,19251.049774910607,1963.0607572321444,4632.441516551485,4632.441516551485,5.571737004419467,5.274142758482198,-1.582087497575864,6.856230256058062,3.745838921490016,3.745838921490016,1.0702396918542902,0.0,0.0,0.00023145912406103905,7.839639139391512e-05,0.00015306273266712394,0.0006164807352791066,0.09523959253796906,0.07136274695031085,0.023876845587658204,0.09523959242472058,0.07136274686543326,0.023876845559259504,0.385474262644819,0.385474262644819,0.1289735869275791,0.0,5.026471411006412,4.893803977945538,5.423444320569615,5.027492682140974,4.884155436631488,5.456432011244885,27294.064863327774,20401.065945652892,0.7474542924481272,1.0276629658564518,0.6371666660304383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519881641528805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15402.093404941392,1473.4292387482478,0.385474262644819,0.1289735869275791,6.275844827686256,3.745838921490016
681.0,-30.080735256521667,5.273753710633006,34.95988870649351,24.00184058295565,4.975908902114479,-26.575082276826425,-40.046550846286095,1.4702559224218787,0.6163383572994121,-4.406377816176222,39.91885534799138,42097.464350896254,25796.685741903115,25796.685741903115,67894.15009279936,77022.07468148107,77021.75794347857,25796.579658150546,102818.33760162911,102818.76042338418,0.42282175506989006,130095.46762602314,91213.89824084107,56289.28791026682,38805.12258952694,27277.130024394013,0.0,66082.25261392095,20388.40792929765,1472.4292387482478,102818.33760162911,362936.76664120343,1532147.5455372897,4.221527512124335,1551037.4798209642,4.273574965069075,0.747454292701037,0.09521126981613817,4.027634451161993,1.266131204892882,1.0,0.0,4.027634451160602,1.2848644741551252,1.2851619080291339,3.134676483144576,19249.962836708426,1962.9499203814173,4632.441516551485,4632.441516551485,5.5687018712989325,5.273753710633006,-1.5781837176432547,6.85193742827626,3.7461439615410383,3.7461439615410383,1.0703268461545823,0.0,0.0,0.00023147841354838778,7.844128270303576e-05,0.00015303713084535201,0.0006163776204997255,0.09521126995351067,0.07134139489245352,0.023869875061057158,0.09521126981617223,0.0713413947895209,0.02386987502661728,0.38547419222204177,0.38547419222204177,0.12897450100986702,0.0,5.023733767812132,4.896246320267551,5.4051870330833935,5.022716173475658,4.915932900832331,5.342163248801455,27277.130024394013,20388.40792929765,0.7474542924481272,1.0274188213507829,0.6370464487166705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519838960008833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15402.013858632548,1472.4292387482478,0.38547419222204177,0.12897450100986702,6.275844827686256,3.7461439615410383
682.0,-30.08002109597733,5.273249759787083,34.95994499707292,23.98046589167791,4.950670809141413,-26.576963188281894,-40.05002727555109,1.4476129014479924,0.6158429439431643,-4.41162383772126,39.92137735533065,42114.9815568237,25810.474101510732,25810.474101510732,67925.45565833444,77037.71712831744,77037.91229820308,25810.53949061449,102848.45178881756,102848.19122982817,-0.26055898939375766,130142.53803973059,91219.03559201023,56296.30002052467,38803.039523872845,27294.08625091302,0.0,66097.12577478586,20401.081927251784,1473.4292387482478,102848.45178881756,362862.9288597335,1532423.4657837301,4.2231469348473905,1551146.0394853386,4.274743756160723,0.7474542924685506,0.09523973795801358,4.027634451161993,1.2661713411333042,1.0,0.0,4.0276344511634345,1.2849703871247378,1.2852678676421436,3.1344181091785837,19251.047033535804,1963.060477689711,4632.441516551485,4632.441516551485,5.571678349158038,5.273249759787083,-1.5817287178952237,6.854978477682307,3.746483503370669,3.746483503370669,1.0704238581059056,0.0,0.0,0.00023149563137917284,7.84104165427474e-05,0.00015308521483642544,0.0006165712852387222,0.09523973796152124,0.07136273987044349,0.023876998091077753,0.09523973795804842,0.07136273986781522,0.023876998090198366,0.3854742132552395,0.3854742132552395,0.1289744069631369,0.0,5.026456516789835,4.89610723606728,5.41648256266501,5.02746678166443,4.885689009426301,5.4517308534434505,27294.08625091302,20401.081927251784,0.7474542924481272,1.0276612615468075,0.6371681228669908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451979099279265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15402.11346943061,1473.4292387482478,0.3854742132552395,0.1289744069631369,6.275844827686256,3.746483503370669
683.0,-30.079218692670086,5.272858723273038,34.95991266126873,24.004269937891536,4.97842556031467,-26.57346547699789,-40.04489339478312,1.4726723446422472,0.616323118139178,-4.406543837825714,39.91897092795525,42097.146731978835,25796.924381685414,25796.924381685414,67894.07111366425,77021.72639041673,77022.43462918416,25797.161592441185,102819.59622162535,102818.65077210215,-0.9454495232057525,130097.37658174835,91213.95669220285,56289.377033764045,38805.088509376445,27277.780360122997,0.0,66082.86886949945,20388.894023859157,1472.4663329828247,102819.59622162535,362934.4297050479,1532158.2390725184,4.221584158652799,1551042.4548284623,4.2736161903652246,0.7474542926397851,0.09521246920460029,4.027634451161993,1.266128810257651,1.0,0.0,4.027634451162045,1.2848530930423496,1.2851505712642353,3.134704249826046,19249.975172400285,1962.9511782719162,4632.441516551485,4632.441516551485,5.568753386203425,5.272858723273038,-1.577964780487417,6.850823503760456,3.7467877343832043,3.7467877343832043,1.070510781252344,0.0,0.0,0.00023151497807894416,7.845600266599628e-05,0.00015305897541294787,0.0006164656024327453,0.09521246918477476,0.07134218261268685,0.023870286572087913,0.0952124692046176,0.07134218262754201,0.02387028657705828,0.3854741524749031,0.3854741524749031,0.12897528711256948,0.0,5.0238254735040755,4.898032674526235,5.40020032116513,5.022866955964901,4.915284968637366,5.344703661763901,27277.780360122997,20388.894023859157,0.7474542924481272,1.027408045006968,0.6370357015690761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519748180536254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15402.042306005154,1472.4663329828247,0.3854741524749031,0.12897528711256948,6.275844827686256,3.7467877343832043
684.0,-30.07851125914361,5.2723529387527615,34.95997141132554,23.978919500391953,4.94858350252745,-26.575812924560232,-40.04908811822531,1.445885167943741,0.6158280175195614,-4.411787095992832,39.92149517097852,42117.615972731895,25810.694142433247,25810.694142433247,67928.31011516514,77039.91223159722,77039.25003923636,25810.472288020454,102849.72232725681,102850.60637403047,0.8840467736590654,130144.46070434852,91219.77600211654,56297.47974324986,38802.55139874076,27294.73837709171,0.0,66097.28977583247,20401.569354633943,1473.4663329828247,102849.72232725681,362860.6311877244,1532434.1999915098,4.223203258439771,1551151.1109936908,4.274784800755112,0.7474542922073524,0.09524094963896208,4.027634451161993,1.266175488061272,1.0,0.0,4.027634451161191,1.2849783968602928,1.285275926013862,3.134398571215739,19251.203291159978,1963.0764115329882,4632.441516551485,4632.441516551485,5.571725849147347,5.2723529387527615,-1.5815100736858119,6.853863012438573,3.747125187967779,3.747125187967779,1.0706071965622226,0.0,0.0,0.0002315320362034227,7.841875392842943e-05,0.00015311328227499328,0.0006166843306212538,0.0952409495530189,0.07136352358130725,0.023877425971711642,0.09524094963899765,0.07136352364570402,0.02387742599325807,0.3854741513987245,0.3854741513987245,0.12897528109783965,0.0,5.026558571277519,4.898131862397463,5.410822877035798,5.027615113512411,4.888671576069953,5.443384720786867,27294.73837709171,20401.569354633943,0.7474542924481272,1.0277018973931085,0.6372063985614672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519700078620068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15402.143519909718,1473.4663329828247,0.3854741513987245,0.12897528109783965,6.275844827686256,3.747125187967779
685.0,-30.077722514193496,5.2719644257095375,34.95993810578796,24.002131958864652,4.9757269158645405,-26.572388540443608,-40.04402936026452,1.4703929421148343,0.6163266713273288,-4.406511577723975,39.91899619429241,42100.03375613341,25796.621565186928,25796.621565186928,67896.65532132034,77024.00132506184,77023.35099329997,25796.40375824281,102819.75475154279,102820.62289024876,0.8681387059768895,130097.55920195018,91214.53537038935,56290.56780146172,38804.40840991958,27277.8044504074,0.0,66082.21286032698,20388.912028475275,1472.4663329828247,102819.75475154279,362934.8838003123,1532158.767277637,4.221580332081373,1551043.5423906865,4.273613839897723,0.7474542925748836,0.09521263007242362,4.027634451161993,1.266133091808297,1.0,0.0,4.027634451162564,1.2848636830666347,1.2851612100984455,3.1346784131598144,19250.097297797834,1962.963631596706,4632.441516551485,4632.441516551485,5.5686880175425575,5.2719644257095375,-1.5776093222025764,6.849573747912114,3.747427374176284,3.747427374176284,1.0706935354789382,0.0,0.0,0.00023155105633020572,7.846367724013169e-05,0.00015308737909007405,0.0006165800020612784,0.09521263003815428,0.07134217530862189,0.02387045472953239,0.09521263007246537,0.07134217533429967,0.023870454738123943,0.38547408857696214,0.38547408857696214,0.12897618752132606,0.0,5.023827726606896,4.900593294105249,5.392537042303786,5.02283824905129,4.920357669974749,5.329398041750778,27277.8044504074,20388.912028475275,0.7474542924481272,1.0274573502075122,0.6370857138987929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519657670138875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15402.058021905963,1472.4663329828247,0.38547408857696214,0.12897618752132606,6.275844827686256,3.747427374176284
686.0,-30.07702189150419,5.2714632741915475,34.95999417383885,23.980931506399088,4.950684375992795,-26.57426216813531,-40.0474897242151,1.4479246526240268,0.6158408703063287,-4.411655900113096,39.92146982895837,42117.425916298,25810.138182158847,25810.138182158847,67927.56409845685,77039.55758929029,77039.24957975533,25810.03499142272,102849.28457117804,102849.69577144913,0.41120027108991053,130143.71683110253,91219.67082057026,56297.539147578325,38802.36852554659,27294.432259924495,0.0,66096.80078547109,20401.340546072683,1473.4469630247959,102849.28457117804,362862.4776176217,1532429.3534869156,4.223168412308984,1551150.0201165979,4.274760042153417,0.7474542922084256,0.09524054604457236,4.027634451161993,1.2661730126524349,1.0,0.0,4.027634451160454,1.2849687789334647,1.2852663520139713,3.134422032031755,19251.181093436862,1963.074147995173,4632.441516551485,4632.441516551485,5.571605834621009,5.2714632741915475,-1.5810837080221085,6.852546982213656,3.747764094306166,3.747764094306166,1.070789741230333,0.0,0.0,0.00023156795264708257,7.843294558385755e-05,0.00015313500706322502,0.0006167718301267803,0.09524054605381971,0.0713631093384532,0.023877436715366507,0.09524054604459653,0.07136310933152422,0.023877436713048133,0.38547411973431744,0.38547411973431744,0.1289760772013928,0.0,5.0264993663145106,4.900608201802413,5.403166432614228,5.027496770419418,4.890996445915732,5.4359441661337655,27294.432259924495,20401.340546072683,0.7474542924481272,1.0276982136991444,0.6372082372488435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519610387564958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15402.157762155533,1473.4469630247959,0.38547411973431744,0.1289760772013928,6.275844827686256,3.747764094306166
687.0,-30.076226767867656,5.27107925136235,34.959958289696125,24.006542900484078,4.980537712446019,-26.57056110562132,-40.04203520072622,1.474872050198169,0.616339235580142,-4.406383036366023,39.91896842911014,42098.22875557299,25796.08273950369,25796.08273950369,67894.31149507669,77022.38778404673,77023.01166221092,25796.291686709894,102819.3033489208,102818.47052355042,-0.8328253703803057,130096.79938437993,91214.26554092352,56290.106512443665,38804.621142755386,27277.496035459128,0.0,66082.11717821451,20388.681495880777,1472.4469630247959,102819.3033489208,362936.6931611474,1532153.8614556547,4.221545769072634,1551042.347268402,4.273589241580829,0.7474542923359497,0.09521221253765826,4.027634451161993,1.2661275288695473,1.0,0.0,4.02763445116265,1.2848426525567354,1.2851402210692082,3.134729722077111,19250.040352449705,1962.9578247872319,4632.441516551485,4632.441516551485,5.568571701841364,5.27107925136235,-1.5771840221208508,6.848263273483201,3.748066187641088,3.748066187641088,1.0708760536117394,0.0,0.0,0.00023158712933837609,7.848139252133099e-05,0.0001531057368170451,0.000616653940274872,0.09521221251392104,0.07134176385222338,0.023870448661697657,0.0952122125376581,0.07134176387000948,0.02387044866764877,0.3854740792934647,0.3854740792934647,0.12897689548648658,0.0,5.023758106187131,4.902666963924389,5.3860460863130015,5.022722271946179,4.9208158503068375,5.327561329864864,27277.496035459128,20388.681495880777,0.7474542924481272,1.0274233695021444,0.6370593218440592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519568387867212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15402.087004621411,1472.4469630247959,0.3854740792934647,0.12897689548648658,6.275844827686256,3.748066187641088
688.0,-30.07552588497745,5.270580264725546,34.96001363338198,23.983476077578985,4.953305763727959,-26.572653368030974,-40.04584875712169,1.450433246779447,0.6158437361480082,-4.411629782784384,39.9214896080505,42117.087944243045,25809.87839641649,25809.87839641649,67926.96634065954,77039.25167930558,77039.46406242764,25809.949549529145,102849.41361195677,102849.13007572207,-0.28353623469593003,130143.86513140477,91219.82247616103,56297.65874109021,38802.40415007869,27294.451519448,0.0,66096.85566952669,20401.354951821115,1473.4469630247959,102849.41361195677,362862.84518962225,1532429.7580687008,4.223165249304857,1551150.8715308541,4.274758058296833,0.7474542925797436,0.09524067663802838,4.027634451161993,1.2661708367103715,1.0,0.0,4.027634451163183,1.2849569656677486,1.2852545823783967,3.134450848374496,19251.21309913493,1963.0774116680957,4632.441516551485,4632.441516551485,5.5715497549616275,5.270580264725546,-1.5807301604392037,6.851310425164749,3.7484027795445996,3.7484027795445996,1.0709722227270284,0.0,0.0,0.00023160403435653685,7.844751770285029e-05,0.00015315651665368657,0.0006168584628943536,0.09524067660417451,0.07136310897586498,0.023877567628309525,0.09524067663806454,0.07136310900123143,0.023877567636796947,0.38547410557781914,0.38547410557781914,0.12897678025784107,0.0,5.026477599021575,4.902545035755111,5.397276167164705,5.027473518932368,4.89219311556667,5.432264051138759,27294.451519448,20401.354951821115,0.7474542924481272,1.0276883166770157,0.6372025948529457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519520723473927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15402.194726653528,1473.4469630247959,0.38547410557781914,0.12897678025784107,6.275844827686256,3.7484027795445996
689.0,-30.074738688433605,5.270189585607895,34.959984007728046,24.005192156787984,4.978678251000842,-26.569407574748407,-40.041076904721535,1.4733471373177935,0.6163038380391868,-4.4067622932166,39.91918522964516,42100.68961603362,25796.881494118155,25796.881494118155,67897.57111015177,77024.45233488567,77024.7810158507,25796.991575315064,102821.77259116575,102821.33382900382,-0.43876216192438733,130100.60329075981,91214.9766917167,56291.21397287336,38804.18079871482,27278.830699594066,0.0,66083.01149830889,20389.67910690138,1472.5244564620364,102821.77259116575,362931.3547246598,1532175.6970119947,4.221668029135674,1551051.679231788,4.27367781548801,0.7474542927239473,0.09521455607101437,4.027634451161993,1.266131281270646,1.0,0.0,4.027634451162386,1.284849712835113,1.2851473291025646,3.134712496666033,19250.190435130127,1962.973128961483,4632.441516551485,4632.441516551485,5.568744128111962,5.270189585607895,-1.5771204322604184,6.847310017868313,3.7487040506614346,3.7487040506614346,1.0710583001889813,0.0,0.0,0.00023162302258144038,7.848990693851581e-05,0.00015313311564292456,0.0006167642121772164,0.09521455607486662,0.07134341729722612,0.023871138777640494,0.09521455607101423,0.07134341729433967,0.023871138776674704,0.3854740543196364,0.3854740543196364,0.12897762673055385,0.0,5.02396217531782,4.904470629121477,5.381457353240137,5.023066131255803,4.921324921843677,5.327408790673871,27278.830699594066,20389.67910690138,0.7474542924481272,1.027458791158289,0.6370879392672806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451947870867385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15402.116959969411,1472.5244564620364,0.3854740543196364,0.12897762673055385,6.275844827686256,3.7487040506614346
690.0,-30.074046033188537,5.269684273604152,34.96004533652836,23.98229136541488,4.951693310888168,-26.5714825379127,-40.04483510563148,1.4491298156123833,0.615808861275184,-4.412004606632949,39.921711159964346,42119.283531786394,25810.637440449176,25810.637440449176,67929.92097223557,77040.98836029794,77041.19376576923,25810.706256364712,102851.90002213395,102851.62580074712,-0.2742213868332328,130147.68935826077,91220.30909090656,56298.60426239527,38801.89425390144,27295.789336126818,0.0,66097.68359002826,20402.354908456065,1473.5244564620364,102851.90002213395,362857.5699938857,1532451.6969613112,4.223287106803735,1551160.4085174077,4.274846487407016,0.7474542925729911,0.09524303859237304,4.027634451161993,1.266173665984534,1.0,0.0,4.027634451161588,1.284962991208776,1.2852606551869725,3.1344361500817715,19251.31579528045,1963.0878837605555,4632.441516551485,4632.441516551485,5.571713608953085,5.269684273604152,-1.5806682817233835,6.850352555327535,3.7490371629021526,3.7490371629021526,1.0711534751149008,0.0,0.0,0.000231639731531031,7.845652038322182e-05,0.00015318321114780918,0.0006169659785585382,0.09524303867615824,0.07136476200732271,0.02387827666883554,0.0952430385924036,0.07136476194454319,0.023878276647829842,0.38547406516244487,0.38547406516244487,0.12897760908479078,0.0,5.026707250190327,4.904047074230675,5.39369244863542,5.027813467908118,4.892496726500042,5.432710204881289,27295.789336126818,20402.354908456065,0.7474542924481272,1.0277201451350668,0.6372278307517067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451943152003254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15402.211060522954,1473.5244564620364,0.38547406516244487,0.12897760908479078,6.275844827686256,3.7490371629021526
691.0,-30.073268140391523,5.269296430371098,34.960014510994995,24.005770368408434,4.979113271566214,-26.568040331756173,-40.03975874567402,1.4738854629285283,0.6163077688622138,-4.406726770457057,39.91921453243866,42101.58117039901,25796.54118796646,25796.54118796646,67898.12235836548,77025.03695245349,77025.3123341239,25796.63341634939,102821.94575047329,102821.57814041995,-0.3676100533339195,130100.80354423808,91215.14403419134,56291.68825212729,38803.83975784894,27278.857793764797,0.0,66082.69755161373,20389.699354921206,1472.5244564620364,102821.94575047329,362931.85474200716,1532176.3308303512,4.221663959256237,1551052.9405446432,4.2736754029133674,0.7474542925907159,0.09521473254992627,4.027634451161993,1.2661313164373862,1.0,0.0,4.027634451163718,1.2848471209761703,1.2851447822261102,3.1347188201674716,19250.225751419424,1962.976730220761,4632.441516551485,4632.441516551485,5.568670666601336,5.269296430371098,-1.57677091011241,6.846067340483508,3.7493350430903694,3.7493350430903694,1.0712385837401055,0.0,0.0,0.00023165849799334362,7.850162011799749e-05,0.00015315687787534614,0.0006168599177631542,0.09521473260588241,0.07134341253075353,0.02387132007512888,0.09521473254995788,0.07134341248882617,0.023871320061100095,0.38547398445478104,0.38547398445478104,0.12897859153553645,0.0,5.023985065124123,4.906110866717881,5.376633790826929,5.023034539319269,4.9242897934743155,5.318403785688361,27278.857793764797,20389.699354921206,0.7474542924481272,1.027472014218757,0.6371044574491783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519389998929069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15402.13443473693,1472.5244564620364,0.38547398445478104,0.12897859153553645,6.275844827686256,3.7493350430903694
692.0,-30.07257652816358,5.268793907851946,34.960074702355705,23.98316179113465,4.952440813140541,-26.570085026392892,-40.043478494603164,1.4499493113697486,0.6158127961905961,-4.411968931533352,39.921739836852474,42120.01115002752,25810.30270229819,25810.30270229819,67930.31385232572,77041.49099914868,77041.70149194323,25810.37322121824,102852.07471316148,102851.79370144688,-0.2810117146000266,130147.89099314004,91220.5212108772,56299.04136175556,38801.64427680182,27295.81627997856,0.0,66097.46055678038,20402.375046895922,1473.5244564620364,102852.07471316148,362858.07207549864,1532452.3068982027,4.223282944024876,1551161.6429541109,4.2748439743442335,0.7474542925415656,0.09524321623956532,4.027634451161993,1.2661735264165328,1.0,0.0,4.027634451162824,1.2849590832413718,1.2852567918717985,3.134445682894501,19251.36056150172,1963.0924486447175,4632.441516551485,4632.441516551485,5.571641349400581,5.268793907851946,-1.5803182110833909,6.849112118935337,3.749667517504405,3.749667517504405,1.07133357642983,0.0,0.0,0.0002316751841355805,7.846857053119941e-05,0.0001532066136043811,0.000617060235098869,0.0952432162915488,0.07136475302972829,0.023878463261820516,0.095243216239606,0.0713647529907776,0.023878463248787715,0.3854739811234437,0.3854739811234437,0.12897860506585837,0.0,5.026719176034476,4.905930916346676,5.388095060142575,5.027781727723948,4.895354977145985,5.424017887410457,27295.81627997856,20402.375046895922,0.7474542924481272,1.027729556931629,0.6372409892184093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519343368545152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15402.234669380254,1473.5244564620364,0.3854739811234437,0.12897860506585837,6.275844827686256,3.749667517504405
693.0,-30.071799122105833,5.268408803865674,34.96004278615487,24.00692693134772,4.980178252157396,-26.56661155229055,-40.03835599925367,1.4749906823424073,0.6163116022422628,-4.406692023491399,39.91924226467096,42102.11517071504,25796.212478352696,25796.212478352696,67898.32764906774,77025.41284078543,77025.7804280168,25796.335585233595,102822.11601325039,102821.62531913813,-0.49069411226082593,130100.99995367404,91215.35795562413,56292.06028555513,38803.66407785444,27278.88394042365,0.0,66082.54801827809,20389.718901679607,1472.5244564620364,102822.11601325039,362932.34383982426,1532176.918546095,4.2216598893768,1551054.1342547932,4.273672932659129,0.747454292712642,0.09521490559169228,4.027634451161993,1.266130747725256,1.0,0.0,4.027634451161897,1.2848418769568666,1.2851395825335934,3.134731614369077,19250.27089782486,1962.9813338729189,4632.441516551485,4632.441516551485,5.56859970842246,5.268408803865674,-1.5764216998652034,6.844830503730877,3.7499647505950797,3.7499647505950797,1.0714185001700227,0.0,0.0,0.00023169394149955182,7.85140867169086e-05,0.00015317985478264322,0.000616952460346565,0.09521490558976636,0.0713434038331151,0.023871501756651262,0.09521490559173533,0.07134340383455817,0.023871501757134112,0.38547390494862915,0.38547390494862915,0.12897956229631494,0.0,5.02398874965985,4.908146258244699,5.370550332383971,5.023003625733679,4.926929973646168,5.310374083727481,27278.88394042365,20389.718901679607,0.7474542924481272,1.0274774457892788,0.6371139799129691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519301910445874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15402.158857854214,1472.5244564620364,0.38547390494862915,0.12897956229631494,6.275844827686256,3.7499647505950797
694.0,-30.071116284245775,5.267908941601736,34.96010192552048,23.984548926260345,4.953777113233549,-26.56863700945845,-40.042042814288266,1.4512978384463,0.61581646552537,-4.411935652787397,39.92176648613844,42120.370468133726,25809.983471672425,25809.983471672425,67930.35393980615,77041.70178641027,77042.11564631537,25810.12212018437,102852.23776649975,102851.6852580827,-0.5525084170512855,130148.0791417259,91220.68342450158,56299.35210622515,38801.47924252936,27295.841375226162,0.0,66097.32061775553,20402.393804027193,1473.5244564620364,102852.23776649975,362858.54043197585,1532452.8723178958,4.2232790510967195,1551162.7901105136,4.274841618069359,0.7474542925262053,0.09524338199955124,4.027634451161993,1.2661725840577858,1.0,0.0,4.027634451159882,1.2849527002265944,1.285250452654702,3.134461253283286,19251.394795388234,1963.0959395296288,4632.441516551485,4632.441516551485,5.571572437440307,5.267908941601736,-1.5799696546954536,6.84787859629719,3.7502965674056403,3.7502965674056403,1.07151330497304,0.0,0.0,0.00023171041826281183,7.848132487859173e-05,0.0001532290933842201,0.000617150775434603,0.09524338191867891,0.07136474683881808,0.02387863507986084,0.0952433819995915,0.07136474689941476,0.02387863510013648,0.3854739156934635,0.3854739156934635,0.1289795224305696,0.0,5.026716722496417,4.90802557858882,5.381809363469813,5.027752118312776,4.897683652636658,5.416921200855484,27295.841375226162,20402.393804027193,0.7474542924481272,1.027732339297854,0.6372477745613648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451925530977935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15402.260061963592,1473.5244564620364,0.3854739156934635,0.1289795224305696,6.275844827686256,3.7502965674056403
695.0,-30.070341887535907,5.2675264366751895,34.96006899227211,24.007684061676287,4.980779569887035,-26.565239662761265,-40.037041053269036,1.475677345110182,0.6163151004425913,-4.406660341263893,39.91926780400121,42102.96261019964,25795.90059118568,25795.90059118568,67898.86320138532,77026.04856721971,77026.28967891452,25795.981339107017,102822.27101802154,102821.94915840539,-0.32185961614595726,130101.17889570887,91215.64910565905,56292.56314862999,38803.428841143395,27278.907877687343,0.0,66082.33671883075,20389.736784256267,1472.5244564620364,102822.27101802154,362932.7897988798,1532177.462216911,4.221656199942615,1551055.2335739692,4.273670710308348,0.7474542923668127,0.09521506325777546,4.027634451161993,1.2661309103714302,1.0,0.0,4.027634451161256,1.2848385917745875,1.2851363417727046,3.1347396295118464,19250.332342708367,1962.9875995073107,4632.441516551485,4632.441516551485,5.568532381686462,5.2675264366751895,-1.5760745435513392,6.843600980226529,3.750593123629129,3.750593123629129,1.0715980353226082,0.0,0.0,0.0002317291056321625,7.852577467086943e-05,0.00015320333096129307,0.0006170470138124768,0.095215063295977,0.07134340068621,0.023871662609766992,0.09521506325777543,0.07134340065758608,0.023871662600189365,0.3854738557322707,0.3854738557322707,0.12898042061941412,0.0,5.023981707384564,4.910388435942025,5.363805427371403,5.022975441706478,4.92975957934442,5.301789000399481,27278.907877687343,20389.736784256267,0.7474542924481272,1.0274888354853975,0.6371288410901794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451921437812485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15402.184956971454,1472.5244564620364,0.3854738557322707,0.12898042061941412,6.275844827686256,3.750593123629129
696.0,-30.06966108667176,5.267029088138475,34.96012714420174,23.984158364497148,4.953061315618393,-26.567398705957448,-40.040928789507575,1.450798934903795,0.6158197511651906,-4.411905912016188,39.921790832281076,42122.043159025045,25809.68182440575,25809.68182440575,67931.72498343079,77043.02348955336,77042.78204220397,25809.600938700816,102852.38298090479,102852.70531395912,0.322333054326009,130148.24698610288,91221.12800325223,56300.14767272267,38801.08925614396,27295.86400519809,0.0,66096.95326134205,20402.410714484813,1473.5244564620364,102852.38298090479,362858.95899631124,1532453.395994964,4.223275622665672,1551163.8381253977,4.274839575178207,0.7474542923645676,0.09524352989967083,4.027634451161993,1.2661745220748712,1.0,0.0,4.027634451160995,1.2849549622436818,1.2852527603224164,3.1344557354206968,19251.488620173637,1963.1055069951144,4632.441516551485,4632.441516551485,5.57150732118021,5.267029088138475,-1.5796235602803397,6.846652648418814,3.7509242495456236,3.7509242495456236,1.071692642727321,0.0,0.0,0.00023174553553847446,7.849122301176774e-05,0.00015325431252670674,0.0006172523489217111,0.09524352991113574,0.07136474845749398,0.023878781453641765,0.09524352989967069,0.07136474844890346,0.023878781450767363,0.385473889793715,0.385473889793715,0.12898030147127543,0.0,5.026706482317195,4.910551287924875,5.37420244113531,5.0277256631814,4.901339450551916,5.4058629060069165,27295.86400519809,20402.410714484813,0.7474542924481272,1.0277587941888062,0.6372766229099527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451916795838414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15402.28379022576,1473.5244564620364,0.385473889793715,0.12898030147127543,6.275844827686256,3.7509242495456236
697.0,-30.06889588391109,5.26664901653149,34.960093243151945,24.00737543301659,4.9801781839339085,-26.563998243701157,-40.035904048103816,1.475280543721134,0.6163181036565106,-4.406633269336632,39.91929073414726,42104.49989372999,25795.608592838194,25795.608592838194,67900.10848656818,77027.23865211963,77026.90541793601,25795.49699623002,102822.40241416603,102822.84724495783,0.444830791791901,130101.33116916835,91216.01189328705,56293.27313488589,38803.04306489018,27278.928755002307,0.0,66081.9718198925,20389.752385481446,1472.5244564620364,102822.40241416603,362933.17086368625,1532177.966331901,4.221653156380601,1551056.2205834882,4.273668942666164,0.7474542922343478,0.0952151974849574,4.027634451161993,1.2661324610048905,1.0,0.0,4.027634451160941,1.2848403761490979,1.2851381714013985,3.1347352760142484,19250.40890613227,1962.9954068037782,4632.441516551485,4632.441516551485,5.568469348327823,5.26664901653149,-1.575730687180334,6.842379703711824,3.75122009346484,3.75122009346484,1.071777169561383,0.0,0.0,0.00023176400361407,7.853588228695226e-05,0.00015322812132711775,0.0006171468603439292,0.09521519737004572,0.07134341031334412,0.023871787056701593,0.09521519748499019,0.07134341039944583,0.023871787085511565,0.38547386718151466,0.38547386718151466,0.1289810794418844,0.0,5.023969625582083,4.913076195902363,5.355707065332126,5.022951372993134,4.933090964348992,5.291719375021216,27278.928755002307,20389.752385481446,0.7474542924481272,1.027513353742395,0.6371556225423554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451912714930292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15402.204703943702,1472.5244564620364,0.38547386718151466,0.1289810794418844,6.275844827686256,3.75122009346484
698.0,-30.068217895084064,5.26615399966256,34.960150443479556,23.984920628741406,4.953697934120958,-26.566035974847768,-40.03960402971131,1.45151601388733,0.6158224415568725,-4.411881749563868,39.921812286551315,42122.78903279794,25809.40202427166,25809.40202427166,67932.1910570696,77043.53711505242,77043.20769543292,25809.29166948121,102852.49936491414,102852.93913932408,0.4397744099405827,130148.38239585978,91221.31681685288,56300.56873460921,38800.83120249297,27295.88303094564,0.0,66096.7142334386,20402.42494468867,1473.5244564620364,102852.49936491414,362859.2990530311,1532453.881863642,4.22327300378673,1551164.7616558983,4.274838114123125,0.7474542927062745,0.09524364930838236,4.027634451161993,1.266174328657799,1.0,0.0,4.027634451163074,1.2849515348467846,1.2852493768914524,3.134464096065881,19251.528467772143,1963.109570319339,4632.441516551485,4632.441516551485,5.571446921036335,5.26615399966256,-1.5792815417213162,6.8454355413838766,3.751550487010297,3.751550487010297,1.0718715677172277,0.0,0.0,0.00023178036792490802,7.850299503213988e-05,0.00015327737289276815,0.0006173452276465164,0.09524364927558224,0.07136476713760682,0.023878882137975416,0.09524364930841475,0.07136476716218351,0.023878882146198856,0.38547394263703033,0.38547394263703033,0.12898082923386692,0.0,5.026693544270586,4.913150616759765,5.366365445724398,5.027704191120733,4.903579208812573,5.39906724507199,27295.88303094564,20402.42494468867,0.7474542924481272,1.0277695622984906,0.637290212097833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451908128120084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15402.30403470587,1473.5244564620364,0.38547394263703033,0.12898082923386692,6.275844827686256,3.751550487010297
