time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
699.0,-30.0674568475405,5.265776194481126,34.96011561385683,24.00777580859142,4.980378456052854,-26.562682839453274,-40.0346617802046,1.475604447967165,0.616320558905727,-4.406611316207882,39.91931094042249,42105.5703447629,25795.336621772036,25795.336621772036,67900.90696653494,77028.05374964519,77027.39231431438,25795.115118745784,102822.50743306015,102823.39037141722,0.8829383570700884,130101.45373410716,91216.32740651767,56293.84400164171,38802.759338751064,27278.946301047006,0.0,66081.70563979808,20389.76550465734,1472.5244564620364,102822.50743306015,362933.47987644735,1532178.4327854528,4.221650847166398,1551057.0903465955,4.273667700413361,0.7474542923923257,0.09521530561051961,4.027634451161993,1.2661331242276357,1.0,0.0,4.027634451161263,1.2848387890283157,1.2851366285434969,3.1347391482537432,19250.47549267315,1963.0021967413084,4632.441516551485,4632.441516551485,5.568410638236138,5.265776194481126,-1.5753906716619555,6.841166866143082,3.7518455719490555,3.7518455719490555,1.0719558776997302,0.0,0.0,0.0002317987382547034,7.854692703039795e-05,0.00015325181122430545,0.0006172422745899869,0.09521530564724065,0.07134343516776237,0.023871870479478273,0.09521530561055232,0.07134343514024784,0.02387187047027177,0.38547394956710546,0.38547394956710546,0.12898151281390696,0.0,5.023956144373187,4.915663965826184,5.34790359460186,5.022931875113613,4.935628721591513,5.284044618408416,27278.946301047006,20389.76550465734,0.7474542924481272,1.027529575835301,0.637174387935359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519040641143937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15402.228747675093,1472.5244564620364,0.38547394956710546,0.12898151281390696,6.275844827686256,3.7518455719490555
700.0,-30.066780337772684,5.26528337014925,34.96017191171481,23.98712063385176,4.955978575451482,-26.564513863241416,-40.038040560297645,1.453712100922283,0.6158246949860313,-4.411861648525236,39.92183137693626,42122.520060294744,25809.138919825164,25809.138919825164,67931.65898011992,77043.21559655953,77043.39573782563,25809.19926635829,102852.59500418391,102852.35451638469,-0.24048779922304675,130148.49433793663,91221.3385074701,56300.64297121383,38800.77281806252,27295.899333752717,0.0,66096.67215181523,20402.437122915202,1473.5244564620364,102852.59500418391,362859.5819505516,1532454.3285884568,4.2232709423043175,1551165.583429844,4.274837046031839,0.7474542924360286,0.09524374808920183,4.027634451161993,1.2661720241373406,1.0,0.0,4.027634451161725,1.2849411870435214,1.2852390712809625,3.134489338324537,19251.533045403223,1963.1100371078016,4632.441516551485,4632.441516551485,5.571390124971982,5.26528337014925,-1.5789426956085606,6.844226065757811,3.7521751907187606,3.7521751907187606,1.0720500544910745,0.0,0.0,0.0002318150691196119,7.851689036300046e-05,0.00015329817875661146,0.000617429026060518,0.09524374809710168,0.07136479695271648,0.02387895114438519,0.09524374808923383,0.07136479694679725,0.023878951142404587,0.38547404968808674,0.38547404968808674,0.12898118390260138,0.0,5.026679845978151,4.915396969333301,5.359583272470047,5.027686343511277,4.9044561065573475,5.3963686749146405,27295.899333752717,20402.437122915202,0.7474542924481272,1.027762166665365,0.6372865484595795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518995022634125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15402.32647000825,1473.5244564620364,0.38547404968808674,0.12898118390260138,6.275844827686256,3.7521751907187606
701.0,-30.06601933457709,5.264905685551216,34.96013783463185,24.010687926225387,4.983473551943978,-26.561079398387218,-40.03298064982516,1.4785336157519118,0.6163138669301702,-4.406685897253349,39.91937526588565,42104.81261943591,25795.322151764038,25795.322151764038,67900.13477119994,77027.31791244519,77027.69615886845,25795.44882095888,102823.14497982732,102822.64006420922,-0.5049156181048602,130102.41292227604,91216.2642023806,56293.758909362456,38802.783658909044,27279.267942448707,0.0,66082.05160135776,20390.005923587338,1472.542470052544,102823.14497982732,362932.4300727219,1532183.8476203824,4.221677978221384,1551059.8591876382,4.273687691333749,0.7474542926373354,0.09521591658091498,4.027634451161993,1.2661298729525883,1.0,0.0,4.027634451161661,1.2848250133694274,1.2851228942804263,3.134772758353765,19250.462153946122,1963.0008365696872,4632.441516551485,4632.441516551485,5.568407514611599,5.264905685551216,-1.5751198859501758,6.840025571501393,3.7524694823694467,3.7524694823694467,1.072134137819842,0.0,0.0,0.00023183344091264824,7.85618758946891e-05,0.00015327156501795914,0.0006173218356498476,0.09521591652784708,0.07134384956945797,0.023872066958389115,0.09521591658094446,0.07134384960922094,0.02387206697169404,0.3854740573630618,0.3854740573630618,0.12898186127641065,0.0,5.023994419659914,4.917371721636016,5.342942343747723,5.02299976418351,4.935004149568044,5.286184519888991,27279.267942448707,20390.005923587338,0.7474542924481272,1.0275125109736276,0.6371595856834869,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518954471695116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15402.25765912341,1472.542470052544,0.3854740573630618,0.12898186127641065,6.275844827686256,3.7524694823694467
702.0,-30.065349708699866,5.264413062344408,34.96019487126479,23.98793699629607,4.956640208252152,-26.56315993063587,-40.03674740726126,1.4544504301883239,0.6158182505494665,-4.411933931362608,39.92189681679456,42123.34297862388,25809.114784817055,25809.114784817055,67932.45776344094,77043.84693321068,77044.0581840628,25809.185552278803,102853.2437363416,102852.96171802773,-0.28201831386832055,130149.46602401749,91221.6602622324,56301.156307646284,38800.559949540126,27296.222287675897,0.0,66096.78223721602,20402.678521193044,1473.542470052544,102853.2437363416,362858.5646588766,1532459.7534248028,4.22329773272809,1551168.4003881356,4.274856793986355,0.7474542926185338,0.09524437013413481,4.027634451161993,1.2661722966795788,1.0,0.0,4.027634451160636,1.2849376608905003,1.285235588692878,3.1344979400562685,19251.600949169384,1963.1169613649295,4632.441516551485,4632.441516551485,5.571384914974612,5.264413062344408,-1.5786713174206652,6.843084379765074,3.7527976864659554,3.7527976864659554,1.0722279104188444,0.0,0.0,0.00023184960782551356,7.852838497574924e-05,0.00015332122284976432,0.0006175218392439961,0.09524437020348368,0.07136520432523838,0.023879165878245304,0.0952443701341761,0.07136520427327629,0.02387916586085852,0.3854741269026611,0.3854741269026611,0.1289816333479639,0.0,5.0267228295281825,4.91703707643336,5.354842812215111,5.027752181912092,4.905829692278587,5.3925166235868005,27296.222287675897,20402.678521193044,0.7474542924481272,1.027772539964757,0.6372979372497529,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518908856360793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15402.357790713562,1473.542470052544,0.3854741269026611,0.1289816333479639,6.275844827686256,3.7527976864659554
703.0,-30.064589982551126,5.264036221621385,34.96016108492615,24.011813615821325,4.9845057363109975,-26.559689553493655,-40.03162180362267,1.479605307255029,0.616310035279696,-4.406730742236909,39.91942944860138,42105.357293787485,25795.220886762792,25795.220886762792,67900.57818055028,77027.70135279304,77028.25274971647,25795.405539883508,102823.65828959999,102822.92223955583,-0.7360500441573095,130103.16822005477,91216.48861326576,56294.14455426631,38802.60450999938,27279.509930454784,0.0,66082.11444045417,20390.186788800333,1472.5556273112811,102823.65828959999,362931.7988353208,1532187.9468421144,4.221696615614936,1551062.1914446661,4.273701550600299,0.7474542922795242,0.09521641100531571,4.027634451161993,1.26612939380575,1.0,0.0,4.02763445116096,1.284819928310885,1.285117852384884,3.13478516515307,19250.509514066485,1963.0056659579454,4632.441516551485,4632.441516551485,5.568385654648365,5.264036221621385,-1.5748305344753608,6.8388667560967455,3.7530905879411534,3.7530905879411534,1.0723115965546153,0.0,0.0,0.0002318679513051742,7.857396088174801e-05,0.0001532939904234262,0.000617412156985488,0.09521641096153238,0.07134414742050062,0.02387226354103177,0.09521641100531572,0.07134414745330676,0.02387226355200894,0.38547410714701263,0.38547410714701263,0.12898240159518934,0.0,5.0240267161135534,4.918954779571891,5.3383302196585305,5.023040777516599,4.936410837460528,5.282136823669589,27279.509930454784,20390.186788800333,0.7474542924481272,1.0275182438621073,0.6371672221797342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518868718505773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15402.281263386962,1472.5556273112811,0.38547410714701263,0.12898240159518934,6.275844827686256,3.7530905879411534
704.0,-30.063920941081797,5.26354448777321,34.96021841542903,23.98951625162738,4.958194325749831,-26.561718430799917,-40.03530544051898,1.4559918154666327,0.6158145975317098,-4.411977091893282,39.921951670051044,42123.5401741687,25809.008061781013,25809.008061781013,67932.54823594971,77043.95355835679,77044.55564930452,25809.20975665006,102853.76540595457,102852.96162013781,-0.8037858167663217,130150.23059369953,91221.81933596941,56301.40595177592,38800.459315770546,27296.46518774495,0.0,66096.9245035155,20402.860064175635,1473.5556273112811,102853.76540595457,362857.95722877263,1532463.854480904,4.223316104694722,1551170.761633019,4.2748704575191265,0.7474542921160255,0.09524487276338746,4.027634451161993,1.2661711163958538,1.0,0.0,4.027634451160399,1.2849303771862932,1.2852283476303346,3.1345157081441264,19251.634520407813,1963.120384678541,4632.441516551485,4632.441516551485,5.571361876791473,5.26354448777321,-1.578381404865333,6.8419258926385425,3.7534175960936156,3.7534175960936156,1.0724050274553187,0.0,0.0,0.00023188410632338656,7.854120420223942e-05,0.00015334290212114715,0.0006176091554242937,0.09524487269488614,0.07136549633731075,0.023879376357575394,0.09524487276338742,0.07136549638863772,0.023879376374749742,0.38547415237453525,0.38547415237453525,0.12898225099089608,0.0,5.026755979550501,4.918526582803793,5.350513704898276,5.027791689424987,4.906947942052227,5.389323677457639,27296.46518774495,20402.860064175635,0.7474542924481272,1.0277716965838035,0.6372995489665827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518823180232587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15402.38275413531,1473.5556273112811,0.38547415237453525,0.12898225099089608,6.275844827686256,3.7534175960936156
705.0,-30.063174357157706,5.2631644667234925,34.9601881767556,24.00980695327746,4.981916506383819,-26.558674225998093,-40.03083180924875,1.4774163752242804,0.6162886247223582,-4.406962214995593,39.91957737022745,42108.2035812597,25795.602525966042,25795.602525966042,67903.80610722574,77030.06458987796,77029.77694650953,25795.50620079689,102825.28314730641,102825.667115844,0.38396853758604266,130105.65275352634,91217.23223337269,56295.37122475478,38802.06778735323,27280.369606219923,0.0,66082.43739357316,20390.8293702722,1472.6050586916465,102825.28314730641,362928.54064149474,1532202.0972227957,4.221773505369818,1551068.558640898,4.273757461728706,0.7474542927608683,0.09521795717904158,4.027634451161993,1.2661340154847132,1.0,0.0,4.027634451162168,1.2848300984434637,1.2851280687981703,3.1347603516148643,19250.66644913558,1963.0216688813796,4632.441516551485,4632.441516551485,5.5684680386788745,5.2631644667234925,-1.5746761940977305,6.837840660821223,3.753709316752118,3.753709316752118,1.072488376214891,0.0,0.0,0.00023190213494571072,7.858098753808746e-05,0.00015332114740762326,0.0006175215353906297,0.09521795723303354,0.07134520989371744,0.0238727473393161,0.09521795717904985,0.07134520985326218,0.023872747325779403,0.3854741085491358,0.3854741085491358,0.12898309519237913,0.0,5.024166218492894,4.9207070657298,5.333639363412431,5.023250839717946,4.938860434550804,5.275642520298504,27280.369606219923,20390.8293702722,0.7474542924481272,1.0275620692197671,0.6372071800329043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518783077859396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15402.307937285063,1472.6050586916465,0.3854741085491358,0.12898309519237913,6.275844827686256,3.753709316752118
706.0,-30.062509464005835,5.262676002051691,34.960243960059636,23.98943396927791,4.95789325919186,-26.560478006934723,-40.03414245145393,1.4558618021192034,0.6158206586677579,-4.411917953920437,39.92196187749031,42124.82052237625,25808.615760616132,25808.615760616132,67933.43628299238,77044.84428271634,77045.05102837432,25808.68501663575,102853.73604501007,102853.46004333247,-0.2760016776010161,130150.12710742146,91222.01848477332,56301.99472442713,38800.02640038465,27296.391062411396,0.0,66096.41746279605,20402.80467424059,1473.5499273628689,102853.73604501007,362858.7895214521,1532462.8219612062,4.223303572120326,1551171.2010286318,4.274861863135127,0.7474542926788719,0.09524485573888739,4.027634451161993,1.2661719147907573,1.0,0.0,4.027634451162965,1.2849309151479054,1.2852289295166843,3.134514395817445,19251.67654916821,1963.1246704193798,4632.441516551485,4632.441516551485,5.571277191175156,5.262676002051691,-1.5780226301201243,6.840698632171815,3.754033917881742,3.754033917881742,1.0725811193947834,0.0,0.0,0.00023191819197399512,7.855154469906153e-05,0.00015336664727493357,0.0006177047922237321,0.09524485572939584,0.07136538238252174,0.02387947334687409,0.09524485573889252,0.07136538238963361,0.023879473349253784,0.3854741514558356,0.3854741514558356,0.1289829805193187,0.0,5.026747513785608,4.920491716130357,5.344594151649233,5.027738612588223,4.9103106511612395,5.379039062276149,27296.391062411396,20402.80467424059,0.7474542924481272,1.027793016485808,0.6373238087538892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518738327838092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15402.396414919189,1473.5499273628689,0.3854741514558356,0.1289829805193187,6.275844827686256,3.754033917881742
707.0,-30.061763856189962,5.262301415489465,34.96021046787842,24.011325369961583,4.9834250250668095,-26.557253726072148,-40.02940817791966,1.4789148949461415,0.6163042627337063,-4.4068013821191485,39.919535986892924,42108.3979909174,25794.950387467172,25794.950387467172,67903.34837838457,77030.10959140217,77029.80339651208,25794.847852470913,102824.65124898299,102825.05997886934,0.40872988634509966,130104.61076336922,91217.31860772455,56295.60700722817,38801.9017783293,27279.959514386217,0.0,66081.86129271552,20390.522835148626,1472.5796404216778,102824.65124898299,362930.80451101,1532195.573811117,4.221729196769341,1551066.7773184977,4.27372589496311,0.7474542923861593,0.09521736974453818,4.027634451161993,1.2661327176121997,1.0,0.0,4.027634451160983,1.2848230173903146,1.2851210298719782,3.134777628239239,19250.68467775091,1963.0235276828387,4632.441516551485,4632.441516551485,5.568327262266148,5.262301415489465,-1.57424473497109,6.8365461504605545,3.7543251718169546,3.7543251718169546,1.0726643348048441,0.0,0.0,0.0002319361994626413,7.859365158627755e-05,0.00015334254787636374,0.0006176077286557999,0.09521736971544666,0.0713446758153128,0.023872693900133857,0.09521736974455568,0.07134467583711056,0.023872693907427623,0.3854741198546969,0.3854741198546969,0.12898377579759898,0.0,5.024092067457161,4.9228674392801395,5.326873692934157,5.023105644852876,4.941993369587237,5.265685018952922,27279.959514386217,20390.522835148626,0.7474542924481272,1.027564100799168,0.6372156771492026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518698474559528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15402.329096729067,1472.5796404216778,0.3854741198546969,0.12898377579759898,6.275844827686256,3.7543251718169546
708.0,-30.061114305648346,5.261811915466739,34.96026806478422,23.988668736442946,4.956728720476706,-26.55933866423108,-40.033156879339344,1.4549530790563032,0.6158087276310198,-4.412048692455685,39.92205800800625,42126.76675036213,25808.740002727194,25808.740002727194,67935.50675308931,77046.46546680009,77046.12590112638,25808.62625627389,102854.75215740026,102855.20546952728,0.4533121270214906,130151.66624833929,91222.60494159519,56302.90622514444,38799.66524050083,27296.91409093902,0.0,66096.57933143985,20403.195598347436,1473.5796404216778,102854.75215740026,362856.9495428033,1532471.4803952225,4.22334884952906,1551175.3391256477,4.274894944357868,0.7474542920996372,0.09524582559288422,4.027634451161993,1.2661746665881952,1.0,0.0,4.027634451160534,1.2849350976529064,1.2852331562913,3.13450419287244,19251.800316184464,1963.1372911426904,4632.441516551485,4632.441516551485,5.571304011181543,5.261811915466739,-1.5777972495469768,6.839609165013716,3.7546499648741025,3.7546499648741025,1.0727571328211722,0.0,0.0,0.00023195188808150202,7.856030871193204e-05,0.00015339157936956996,0.0006178052095870292,0.09524582551616276,0.07136602930012062,0.023879796216042144,0.09524582559292163,0.07136602935760666,0.02387979623527756,0.38547418569546776,0.38547418569546776,0.1289835667084956,0.0,5.0268217450860675,4.922789320150059,5.338010121921627,5.027857420086718,4.912608509399604,5.37263089208227,27296.91409093902,20403.195598347436,0.7474542924481272,1.0278218243704897,0.6373516931809493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518653783543198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15402.422834662852,1473.5796404216778,0.38547418569546776,0.1289835667084956,6.275844827686256,3.7546499648741025
709.0,-30.06037073623107,5.261439743224834,34.96023362725142,24.012072511855536,4.9840630516116455,-26.55593587585152,-40.028124454524345,1.4796281912323646,0.6163069447409839,-4.406777309805083,39.91955732713158,42109.097844785705,25794.660669028537,25794.660669028537,67903.75851381425,77030.5561774031,77030.21931793352,25794.54786735421,102824.76718528772,102825.21684643163,0.44966114390990697,130104.74562807103,91217.46136476382,56296.00303214733,38801.62036957387,27279.978442783307,0.0,66081.59881235717,20390.536977472213,1472.5796404216778,102824.76718528772,362931.1433517526,1532196.055437772,4.221726582314179,1551067.6958968972,4.273724435914841,0.7474542921739867,0.09521748867674444,4.027634451161993,1.266132450015284,1.0,0.0,4.027634451161104,1.2848196108288963,1.2851176657559187,3.134785939765957,19250.71480548093,1963.026599856315,4632.441516551485,4632.441516551485,5.568264721068897,5.261439743224834,-1.5739111971117428,6.835350940336577,3.754939468059729,3.754939468059729,1.0728398480170653,0.0,0.0,0.00023196984874205946,7.860507268787808e-05,0.00015336477605418138,0.0006176972556305648,0.09521748860188511,0.07134469606801329,0.023872792533871832,0.09521748867674446,0.07134469612410399,0.02387279255264045,0.3854741822071501,0.3854741822071501,0.1289842929630334,0.0,5.0240888063250395,4.925082867669062,5.320227061048115,5.023084254546063,4.9441715677209,5.2590799743453545,27279.978442783307,20390.536977472213,0.7474542924481272,1.0275743888496283,0.6372287989634924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518614850321827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15402.346788140843,1472.5796404216778,0.3854741822071501,0.1289842929630334,6.275844827686256,3.754939468059729
710.0,-30.059717729271235,5.260952584647292,34.96029030885793,23.98988945586609,4.957894679141157,-26.557964914394095,-40.03179691554976,1.4561418642638582,0.6158112362104475,-4.41202619772036,39.92207831106385,42127.16522552703,25808.45902930507,25808.45902930507,67935.6242548321,77046.69198904322,77046.47414136596,25808.38605650497,102854.86019787093,102855.15101834829,0.29082047735573724,130151.79212816613,91222.739940756,56303.21317723937,38799.474181685146,27296.931930295188,0.0,66096.40611198034,20403.20893935437,1473.5796404216778,102854.86019787093,362857.2661270797,1532471.9442114783,4.223346442991654,1551176.2131054,4.274893623219185,0.7474542923525446,0.09524593661535424,4.027634451161993,1.266173874237575,1.0,0.0,4.027634451161878,1.284929465427872,1.2852275661089816,3.134517932329321,19251.828806676363,1963.140196364341,4632.441516551485,4632.441516551485,5.5712433577612845,5.260952584647292,-1.5774645859571237,6.838417170604416,3.7552635492925326,3.7552635492925326,1.0729324426550093,0.0,0.0,0.0002319856229546915,7.857240341597541e-05,0.0001534132195387161,0.0006178923682778111,0.09524593658223998,0.07136605335197616,0.02387988323026383,0.09524593661538469,0.07136605337678807,0.02387988323856617,0.3854742670845922,0.3854742670845922,0.12898402046771862,0.0,5.026815702691124,4.924919362179935,5.331607814586221,5.027837433930813,4.914393734452915,5.367204065124611,27296.931930295188,20403.20893935437,0.7474542924481272,1.0278262957253042,0.6373593921907843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45185702819752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15402.446531891022,1473.5796404216778,0.3854742670845922,0.12898402046771862,6.275844827686256,3.7552635492925326
711.0,-30.05897823285226,5.2605827108946475,34.96025498951065,24.01334918048235,4.985274630816017,-26.554561272791833,-40.026768192742,1.480857670757188,0.6163093323254998,-4.4067559336542965,39.91957675199019,42109.49400164493,25794.384850317296,25794.384850317296,67903.87885196223,77030.82441825152,77030.57002144858,25794.299663522408,102824.86968497098,102825.20926856881,0.33958359782991465,130104.86511765087,91217.65802336897,56296.32760676884,38801.47824066682,27279.995432679887,0.0,66081.4736733467,20390.549677570103,1472.5796404216778,102824.86968497098,362931.44424163696,1532196.500470387,4.221724308490235,1551068.5320292106,4.2737231965950055,0.7474542922079591,0.0952175940756492,4.027634451161993,1.266131717558019,1.0,0.0,4.027634451161073,1.284813789426567,1.2851118862250779,3.134800143264022,19250.756308704826,1963.0308320073448,4632.441516551485,4632.441516551485,5.568205180390348,5.2605827108946475,-1.5735797163834482,6.834162427278096,3.755552322693682,3.755552322693682,1.0730149493410521,0.0,0.0,0.00023200348762334453,7.861714081990055e-05,0.00015338634680344397,0.0006177841347234322,0.09521759405501372,0.07134472206016901,0.023872871994844714,0.09521759407564903,0.07134472207563078,0.023872872000018423,0.385474275122458,0.385474275122458,0.12898470638855547,0.0,5.0240805687944885,4.927144630832515,5.314021126903867,5.023065265979824,4.94595839612964,5.25365621177923,27279.995432679887,20390.549677570103,0.7474542924481272,1.0275781558326624,0.6372360006648788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518531142011146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15402.372055509026,1472.5796404216778,0.385474275122458,0.12898470638855547,6.275844827686256,3.755552322693682
712.0,-30.058328294435608,5.260097798295969,34.96031082499946,23.990517539810412,4.958355710147461,-26.556668126066484,-40.03056166749445,1.456695541777566,0.6158135331468202,-4.412005612196342,39.922096986261636,42128.050371828955,25808.18951184143,25808.18951184143,67936.23988367038,77047.37297966369,77046.9208977642,25808.03808013278,102854.95897789697,102855.56249150512,0.6035136081482051,130151.90726991568,91223.04675364989,56303.72414581181,38799.24734204231,27296.948292018707,0.0,66096.19563406102,20403.22117061628,1473.5796404216778,102854.95897789697,362857.55584186834,1532472.3715968495,4.223344248795784,1551177.01701148,4.274892425521037,0.7474542924119446,0.09524603817226665,4.027634451161993,1.2661742478841918,1.0,0.0,4.0276344511611795,1.2849268053579497,1.2852249485551226,3.134524421443594,19251.89355708084,1963.146799068065,4632.441516551485,4632.441516551485,5.571185177326049,5.260097798295969,-1.577133475827659,6.837231274123628,3.7558756650860463,3.7558756650860463,1.0731073328817275,0.0,0.0,0.00023201918980668093,7.858339046477812e-05,0.0001534357993419028,0.0006179833114710264,0.09524603818105977,0.07136608015753149,0.023879958023528283,0.09524603817230806,0.07136608015094296,0.023879958021323686,0.3854743664986237,0.3854743664986237,0.12898440927138194,0.0,5.026805742702493,4.927029887962249,5.325248731833824,5.027819145343187,4.916697510850611,5.360231691546289,27296.948292018707,20403.22117061628,0.7474542924481272,1.0278388828881573,0.6373748135984898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848681828093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15402.471770427786,1473.5796404216778,0.3854743664986237,0.12898440927138194,6.275844827686256,3.7558756650860463
713.0,-30.057589883562382,5.259730134207757,34.960274691631064,24.01425935039299,4.986078847164463,-26.553231137205046,-40.025475179404,1.4817201008074592,0.6163115280750731,-4.406736280757695,39.919594647881006,42110.13464763766,25794.119690585405,25794.119690585405,67904.25433822307,77031.25813542886,77030.94803411349,25794.015852343135,102824.96388645662,102825.37782601426,0.4139395576348761,130104.97495352248,91217.85695622732,56296.733468437626,38801.248319766324,27280.01106706586,0.0,66081.25938683219,20390.56137735664,1472.5796404216778,102824.96388645662,362931.7208752346,1532196.912136157,4.221722224888913,1551069.302348253,4.273722061570545,0.7474542927137373,0.0952176909612154,4.027634451161993,1.2661314713908363,1.0,0.0,4.0276344511626165,1.284809685439763,1.285107824384706,3.134810156559039,19250.79829189164,1963.0351131009713,4632.441516551485,4632.441516551485,5.568147940653819,5.259730134207757,-1.5732497014094884,6.8329798356172455,3.756163687636936,3.756163687636936,1.0731896250391246,0.0,0.0,0.0002320370306279174,7.862864775684509e-05,0.0001534083828710723,0.0006178728879485802,0.0952176910451189,0.07134475046340091,0.023872940581717992,0.09521769096125426,0.07134475040053366,0.023872940560681743,0.3854743840682427,0.3854743840682427,0.1289850620664268,0.0,5.02406943806011,4.929217274238397,5.307771467900636,5.023047808832757,4.947878050582744,5.247841401301741,27280.01106706586,20390.56137735664,0.7474542924481272,1.0275871702250599,0.6372477618976616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518447862666721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15402.394914946184,1472.5796404216778,0.3854743840682427,0.1289850620664268,6.275844827686256,3.756163687636936
714.0,-30.05694298977477,5.259247382305862,34.96032974593278,23.992122464720183,4.959951615186775,-26.555261594053263,-40.029151691682614,1.4582702194673438,0.6158156437244884,-4.411986699656647,39.92211418667577,42128.19249513427,25807.93022822741,25807.93022822741,67936.12272336168,77047.414252012,77047.19342846087,25807.856260802866,102855.04968926375,102855.34448023941,0.29479097566218115,130152.01302971592,91223.1748381302,56303.95308126099,38799.13528541024,27296.96334045218,0.0,66096.09862586242,20403.2324156802,1473.5796404216778,102855.04968926375,362857.8220117133,1532472.765355959,4.223342235974976,1551177.7574332347,4.274891330255413,0.7474542923037906,0.09524613145652361,4.027634451161993,1.2661729346262294,1.0,0.0,4.027634451161393,1.2849193681166426,1.2852175525985958,3.1345425643832088,19251.920588284785,1963.149555483757,4632.441516551485,4632.441516551485,5.571129206060552,5.259247382305862,-1.5768038384937753,6.836051220799638,3.7564862719674856,3.7564862719674856,1.0732817919907103,0.0,0.0,0.00023205266133404697,7.859593338462911e-05,0.00015345672794941787,0.0006180676042516689,0.09524613137540328,0.07136610935941767,0.023880022015985596,0.09524613145652354,0.0713661094201996,0.02388002203632401,0.38547448217863056,0.38547448217863056,0.12898474084760528,0.0,5.02679374723715,4.9289558167832865,5.31943454409776,5.027802343381154,4.9180349194433575,5.356159249723532,27296.96334045218,20403.2324156802,0.7474542924481272,1.0278386188557775,0.6373778993159839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518403604486432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15402.495828271043,1473.5796404216778,0.38547448217863056,0.12898474084760528,6.275844827686256,3.7564862719674856
715.0,-30.05620536299202,5.258878260178513,34.960295700919325,24.0158294904046,4.987629145394471,-26.551829837407997,-40.02407355057073,1.483253619807959,0.6162979913211188,-4.406883079602657,39.91969184581256,42110.30792305887,25794.294655281945,25794.294655281945,67904.60257834081,77031.34311054216,77031.62031494468,25794.387478433528,102826.0077933782,102825.63776582411,-0.37002755409048405,130106.57026828919,91218.01073651476,56296.975549021336,38801.15020832602,27280.562474910977,0.0,66081.712683237,20390.973525360005,1472.6112573902767,102826.0077933782,362929.6545429868,1532206.0388453305,4.221771408497153,1551073.4861862434,4.273757921874439,0.7474542925613393,0.09521868544016852,4.027634451161993,1.266130329570733,1.0,0.0,4.027634451160931,1.2848024421324304,1.2851006223818107,3.134827829621176,19250.830745989922,1963.038422497991,4632.441516551485,4632.441516551485,5.568185710088343,5.258878260178513,-1.5730387179992147,6.831916978177727,3.7567735253674264,3.7567735253674264,1.0733638643906933,0.0,0.0,0.00023207048557882036,7.864112305636907e-05,0.0001534293625224513,0.0006179573863152476,0.09521868547250655,0.0713454544423917,0.02387323103011485,0.09521868544018972,0.07134545441816147,0.02387323102200706,0.38547449761670477,0.38547449761670477,0.12898539661348263,0.0,5.024148912600992,4.930775688662095,5.303423206210766,5.023181070923783,4.947654865371646,5.249040792315554,27280.562474910977,20390.973525360005,0.7474542924481272,1.0275853911935038,0.6372460127496216,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518364831783424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15402.421359038111,1472.6112573902767,0.38547449761670477,0.12898539661348263,6.275844827686256,3.7567735253674264
716.0,-30.05556224426451,5.258394183425306,34.960352764267455,23.993305500503652,4.961058415014112,-26.55390801264954,-40.027825080882735,1.4594041833970224,0.6158023971700572,-4.412130915678335,39.92221330869844,42128.66093871665,25808.089210384802,25808.089210384802,67936.75014910146,77047.72775992102,77047.94352838022,25808.161484698474,102856.10501307869,102855.81697030582,-0.28804277286690194,130153.62139370551,91223.37925361165,56304.31243239854,38798.96313468124,27297.516380626825,0.0,66096.47951530806,20403.64579147884,1473.6112573902767,102856.10501307869,362855.7923592399,1532481.926027243,4.223391105494693,1551182.0243183672,4.2749270012552065,0.747454292433703,0.0952471376077776,4.027634451161993,1.2661724406434223,1.0,0.0,4.027634451161425,1.284913993301992,1.2852122194110511,3.1345556762221225,19251.96372853531,1963.1539545650462,4632.441516551485,4632.441516551485,5.571163525362119,5.258394183425306,-1.5765929185193404,6.834987101944646,3.757094252496186,3.757094252496186,1.073455500713196,0.0,0.0,0.00023208602713062487,7.860773639254961e-05,0.00015347829073807524,0.0006181544512821285,0.09524713758746425,0.07136680897318837,0.02388032861427589,0.09524713760781488,0.07136680898840876,0.023880328619368844,0.385474573009936,0.385474573009936,0.12898516282804878,0.0,5.026882598444729,4.93024764698464,5.3159212867320775,5.027933312848404,4.91826508348953,5.355992207866279,27297.516380626825,20403.64579147884,0.7474542924481272,1.0278421883780842,0.6373813136138299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518320621082093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15402.52215214436,1473.6112573902767,0.385474573009936,0.12898516282804878,6.275844827686256,3.757094252496186
717.0,-30.054834234444883,5.258023749324145,34.960320775659014,24.016146431118273,4.987733036646148,-26.55058528031858,-40.022906580101676,1.483484082517394,0.6162844463323722,-4.407030862741875,39.91979633049072,42111.39731753654,25794.452092139385,25794.452092139385,67905.84940967592,77032.21038622838,77032.5509403708,25794.566127650858,102827.11706802165,102826.66247836777,-0.4545896538766101,130108.2562572331,91218.3664862994,56297.553417597686,38800.90340966857,27281.139189211448,0.0,66082.04259888001,20391.404584825505,1472.6441266190166,102827.11706802165,362927.5743651889,1532215.5933680926,4.221821932511333,1551077.9836882325,4.273794809890885,0.7474542922639189,0.09521974350920483,4.027634451161993,1.266131152142771,1.0,0.0,4.027634451161585,1.2848012955460624,1.2850995181043872,3.134830627213977,19250.90582413334,1963.0460783379995,4632.441516551485,4632.441516551485,5.568219695807724,5.258023749324145,-1.572832758822865,6.83085650814701,3.7573796864426,3.7573796864426,1.0735370532693143,0.0,0.0,0.0002321036213103761,7.865151115800387e-05,0.00015345211015237224,0.0006180490054531995,0.09521974346642564,0.07134617500097756,0.023873568465448088,0.09521974350922635,0.0713461750330311,0.02387356847617372,0.3854745551404516,0.3854745551404516,0.12898593629872412,0.0,5.024248232094806,4.932030912959476,5.30006138615056,5.023315309074235,4.948757151619532,5.2462773193841485,27281.139189211448,20391.404584825505,0.7474542924481272,1.027599128886897,0.6372593167731511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518282075064186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15402.44622677112,1472.6441266190166,0.3854745551404516,0.12898593629872412,6.275844827686256,3.7573796864426
718.0,-30.054194410104692,5.257538494704734,34.960379820290804,23.993745271023386,4.961316665169253,-26.552650982636877,-40.02662985641507,1.459773237703513,0.6157891664173576,-4.412275879051117,39.92231977251066,42129.618909494515,25808.2305543292,25808.2305543292,67937.84946382372,77048.46727134933,77048.86363074473,25808.363319263026,102857.22695000775,102856.69782567854,-0.529124329215847,130155.32179704399,91223.67106677414,56304.82270492783,38798.72040205146,27298.094847036235,0.0,66096.8152490877,20404.078173932816,1473.6441266190166,102857.22695000775,362853.75219774776,1532491.5140405942,4.223441275606317,1551186.6072538747,4.274963667479206,0.7474542926261426,0.0952482085506931,4.027634451161993,1.2661728736339142,1.0,0.0,4.027634451160227,1.2849121982056422,1.285210466377096,3.1345600553769475,19252.025313366583,1963.1602344701384,4632.441516551485,4632.441516551485,5.571194037122254,5.257538494704734,-1.5763867770248425,6.833925271729576,3.7576985957944578,3.7576985957944578,1.0736281702269879,0.0,0.0,0.00023211908528183084,7.861837184449661e-05,0.0001535007134373342,0.000618244761718152,0.09524820859870965,0.07136752395191057,0.023880684646799086,0.09524820855073023,0.07136752391593276,0.023880684634760348,0.3854746025280979,0.3854746025280979,0.1289858035221536,0.0,5.026987394631078,4.931466978763012,5.312688295061037,5.028065045468452,4.919345949011301,5.353280448032763,27298.094847036235,20404.078173932816,0.7474542924481272,1.0278535994177334,0.637392569531949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518238441242581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15402.543865969768,1473.6441266190166,0.3854746025280979,0.1289858035221536,6.275844827686256,3.7576985957944578
719.0,-30.053469338653564,5.257170763053675,34.96034679760484,24.016704875417076,4.988138446814229,-26.549316104959082,-40.02169448705388,1.4839852131198716,0.6162877070560171,-4.407001444088732,39.91982105150869,42112.27256206101,25794.12779812718,25794.12779812718,67906.40036018819,77032.83463950618,77033.05759569994,25794.20245409151,102827.26004979145,102826.96243763337,-0.2976121580868494,130108.42185292346,91218.60410314218,56298.04202569758,38800.624530494,27281.161803132007,0.0,66081.786333626,20391.421501533678,1472.6441266190166,102827.26004979145,362927.98845788755,1532216.1358524899,4.221818610251055,1551079.0477961958,4.273792865595363,0.7474542927710889,0.09521988946879714,4.027634451161993,1.2661314296303319,1.0,0.0,4.027634451162626,1.2847988830178594,1.2850971474031947,3.1348365136351126,19250.95597126531,1963.0511919223497,4632.441516551485,4632.441516551485,5.568149690819849,5.257170763053675,-1.5725046039639201,6.829675367017595,3.757982250233143,3.757982250233143,1.0737092143523266,0.0,0.0,0.00023213661074565064,7.866230227353652e-05,0.00015347430847211413,0.0006181384121705498,0.09521988956234026,0.0713461839035347,0.02387370565880556,0.0952198894687972,0.07134618383344489,0.023873705635352255,0.3854745609134823,0.3854745609134823,0.1289866633742952,0.0,5.024261179451287,4.9334896381649855,5.295745206297227,5.023289151144752,4.951501743080428,5.237959001425793,27281.161803132007,20391.421501533678,0.7474542924481272,1.027611451321099,0.6372750329334241,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518200093091516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15402.468545517317,1472.6441266190166,0.3854745609134823,0.1289866633742952,6.275844827686256,3.757982250233143
720.0,-30.052833556675463,5.2566881552507745,34.96040485631646,23.992407449428015,4.959522257990486,-26.55160549663364,-40.02575663672758,1.4582941979412656,0.6157923786350352,-4.412246830522269,39.922343793436,42131.88310992818,25807.912936347984,25807.912936347984,67939.79604627617,77050.32043226264,77049.67261303742,25807.695950071102,102857.36856310852,102858.23336861063,0.8648055021039909,130155.48560780087,91224.24839705638,56305.81107469189,38798.2636915161,27298.117044692346,0.0,66096.38073620845,20404.094756109174,1473.6441266190166,102857.36856310852,362854.16101539775,1532492.0335567773,4.223437948922255,1551187.6412813046,4.274961700702337,0.7474542922760455,0.09524835290883145,4.027634451161993,1.2661762435967105,1.0,0.0,4.027634451163677,1.2849190508082535,1.285217362838409,3.134543338452712,19252.14715429973,1963.1726587876321,4632.441516551485,4632.441516551485,5.571125473281763,5.2566881552507745,-1.5760584617261721,6.832746616976946,3.7583005486762477,3.7583005486762477,1.0738001567646422,0.0,0.0,0.00023215197902609437,7.862614284603345e-05,0.0001535258361800609,0.0006183459469422657,0.09524835284565976,0.07136753109758581,0.023880821748073947,0.09524835290886816,0.07136753114491899,0.023880821763912458,0.3854746046411128,0.3854746046411128,0.1289865318341535,0.0,5.02699272620157,4.933514066397947,5.306580201768554,5.028039209157328,4.9237454378832695,5.340003202535058,27298.117044692346,20404.094756109174,0.7474542924481272,1.0278898071200724,0.6374310157477018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518156635851545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15402.566562490669,1473.6441266190166,0.3854746046411128,0.1289865318341535,6.275844827686256,3.7583005486762477
721.0,-30.052108941076177,5.2563229868096535,34.96037086882096,24.017816211003833,4.989202362356871,-26.54798520096889,-40.02037140363825,1.485078622251575,0.6162906510085691,-4.406974926679668,39.91984370138103,42112.66760912118,25793.82021293452,25793.82021293452,67906.4878220557,77033.03129551289,77033.43364575607,25793.954936307866,102827.38858206394,102826.8515084474,-0.5370736165350536,130108.57090920517,91218.68222430166,56298.31853791802,38800.40409598182,27281.18232714123,0.0,66081.58642312305,20391.436835045515,1472.6441266190166,102827.38858206394,362928.36171341286,1532216.6359739243,4.221815646317117,1551080.0227528722,4.2737911565525035,0.7474542925054494,0.0952200208697506,4.027634451161993,1.266130511448719,1.0,0.0,4.02763445116176,1.2847936999196061,1.2850920053543482,3.1348491601523385,19250.972458110475,1963.0528731126813,4632.441516551485,4632.441516551485,5.5680832927462705,5.2563229868096535,-1.5721782832575935,6.828501270067247,3.7585835799274623,3.7585835799274623,1.0738810228364177,0.0,0.0,0.00023216949575795515,7.86740830851823e-05,0.00015349541267277285,0.0006182234121761871,0.09522002085983608,0.07134619828011121,0.02387382257972486,0.09522002086978368,0.07134619828753994,0.023873822582210658,0.3854745967649554,0.3854745967649554,0.12898728108856963,0.0,5.024261622968197,4.935527508043776,5.289646059454242,5.023265577688221,4.953498276895914,5.231889938208326,27281.18232714123,20391.436835045515,0.7474542924481272,1.0276158836025475,0.6372829389941106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518118530390776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15402.484493678334,1472.6441266190166,0.3854745967649554,0.12898728108856963,6.275844827686256,3.7585835799274623
722.0,-30.05147637922315,5.2558428510205655,34.96042798693024,23.99523016009482,4.962527009812414,-26.550083327649947,-40.024156182166166,1.4611339582377498,0.6157950851310829,-4.4122224978822215,39.92236520094517,42131.11314026097,25807.61629469061,25807.61629469061,67938.72943495159,77049.58812004606,77049.7990251577,25807.686936965652,102857.48596212335,102857.20441473667,-0.2815473866794491,130155.62209266546,91224.18487621732,56305.709896426226,38798.305533101215,27298.13613054211,0.0,66096.44166364332,20404.10902390795,1473.6441266190166,102857.48596212335,362854.5034637494,1532492.5151474196,4.223435290229274,1551188.5628095975,4.274960205818604,0.7474542923492538,0.0952484732546709,4.027634451161993,1.2661730390274903,1.0,0.0,4.027634451162441,1.2849056956729277,1.2852040467613821,3.134575918470538,19252.133748735283,1963.171291800491,4632.441516551485,4632.441516551485,5.571061437576982,5.2558428510205655,-1.5757333444110317,6.831576195431597,3.758901234373142,3.758901234373142,1.0739717812494691,0.0,0.0,0.00023218478819399385,7.864038753707821e-05,0.00015354440065691564,0.0006184207178688136,0.09524847329085873,0.07136755137147223,0.02388092191938649,0.09524847325467094,0.0713675513443575,0.023880921910313397,0.3854746682888669,0.3854746682888669,0.12898705754093662,0.0,5.026989537645534,4.9352652047883225,5.301324693865013,5.028017583013309,4.924345308644945,5.338119661935707,27298.13613054211,20404.10902390795,0.7474542924481272,1.0278727224180002,0.6374187789814925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518075100938341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15402.59155202903,1473.6441266190166,0.3854746682888669,0.12898705754093662,6.275844827686256,3.758901234373142
723.0,-30.05075869384044,5.255477257469903,34.960395341945855,24.017105914559238,4.988094119090297,-26.546880607851545,-40.01942159431053,1.4842160331013463,0.6162808807511624,-4.407082641725247,39.919928119981165,42114.56817521453,25793.8712260795,25793.8712260795,67908.43940129403,77034.6469618968,77034.45207419958,25793.80597092012,102828.2580451197,102828.5181879763,0.26014285659766756,130109.8841689315,91219.30427252872,56299.22548584622,38800.08754075834,27281.626123811806,0.0,66081.71366457014,20391.76854364606,1472.6691903617907,102828.2580451197,362926.84553262166,1532224.0326845925,4.221853664299597,1551083.6565292124,4.2738190233706295,0.747454292170943,0.09522085207829564,4.027634451161993,1.26613328632433,1.0,0.0,4.027634451159716,1.2847976678741573,1.2850960161731642,3.1348394785197335,19251.103736407797,1963.0662597735004,4632.441516551485,4632.441516551485,5.568094304897163,5.255477257469903,-1.5719475907183647,6.827424848188268,3.759183598388117,3.759183598388117,1.074052456682319,0.0,0.0,0.00023220213964918413,7.868254124839712e-05,0.000153519598400787,0.0006183208234475634,0.09522085200066457,0.07134675504408296,0.023874096956581613,0.09522085207829556,0.0713467551022501,0.02387409697604554,0.3854746666132706,0.3854746666132706,0.1289877803040241,0.0,5.024328384882949,4.937475635459123,5.284080851720773,5.023363522476416,4.95598630585647,5.224835902287509,27281.626123811806,20391.76854364606,0.7474542924481272,1.0276434377291777,0.6373104727426939,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518037188881359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15402.515083988095,1472.6691903617907,0.3854746666132706,0.1289877803040241,6.275844827686256,3.759183598388117
724.0,-30.050129279579323,5.254996736462185,34.96045372942358,23.995452420227252,4.962567621646576,-26.54886668801389,-40.02300485791636,1.4613050300808603,0.6157853000731279,-4.412330483383613,39.92245022664798,42132.163714029,25807.662520926184,25807.662520926184,67939.82623495518,77050.32810132149,77050.59898974995,25807.753253792802,102858.35224354276,102857.99062224767,-0.3616212950873887,130156.93208052048,91224.397573978,56306.23318668412,38797.96043032653,27298.57983697772,0.0,66096.54026730426,20404.44067950445,1473.6691903617907,102858.35224354276,362852.9837186748,1532499.9332755618,4.223473423230085,1551192.2229121053,4.274988197740072,0.7474542925440134,0.09524930176777045,4.027634451161993,1.2661736055416988,1.0,0.0,4.027634451161685,1.2849048279658788,1.2852032207040822,3.134578035276048,19252.178636894518,1963.1758691188652,4632.441516551485,4632.441516551485,5.571071416383063,5.254996736462185,-1.5755041630011175,6.830500899463303,3.7594997157520345,3.7594997157520345,1.0741427759291526,0.0,0.0,0.00023221735795974204,7.865063626267506e-05,0.00015356672169706696,0.0006185106188591128,0.09524930179347262,0.0713681130108415,0.023881188782631107,0.09524930176777063,0.07136811299158347,0.02388118877618699,0.3854747562157242,0.3854747562157242,0.12898751327119992,0.0,5.027062676740513,4.937077747945068,5.2961905433018615,5.0281157834567125,4.9256147337617335,5.334710382584376,27298.57983697772,20404.44067950445,0.7474542924481272,1.0278877829338178,0.6374337226069663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517994175246989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15402.609161094428,1473.6691903617907,0.3854747562157242,0.12898751327119992,6.275844827686256,3.7594997157520345
