time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
725.0,-30.04941788605189,5.254633678175627,34.96042004854362,24.01785487253221,4.988726601856325,-26.545610447878506,-40.018190746754385,1.4849191636799075,0.6162835009037053,-4.407059271996348,39.91995016230911,42115.26126725042,25793.566994386983,25793.566994386983,67908.8282616374,77035.12307826595,77034.88280012048,25793.48654237763,102828.36934249812,102828.69007265294,0.3207301548245596,130110.01435009856,91219.4952381906,56299.63342716275,38799.84645669762,27281.645007600448,0.0,66081.49146429807,20391.782663283393,1472.6691903617907,102828.36934249812,362927.1744809913,1532224.5480586514,4.221851257762191,1551084.605336455,4.27381776400349,0.7474542923493949,0.09522096695094508,4.027634451161993,1.2661332242330539,1.0,0.0,4.027634451159366,1.2847943115402383,1.2850927007148836,3.1348476678213033,19251.1440381816,1963.0703694107162,4632.441516551485,4632.441516551485,5.568028630739933,5.254633678175627,-1.5716266372191545,6.826260315394782,3.759780554010489,3.759780554010489,1.0742230154315684,0.0,0.0,0.00023223455951454827,7.869350334050911e-05,0.00015354105617403915,0.0006184072475143589,0.0952209669160326,0.07134678408824219,0.023874182827790417,0.0952209669509452,0.07134678411440126,0.023874182836543814,0.38547476207626813,0.38547476207626813,0.12898822368679763,0.0,5.024333248124094,4.939318053498994,5.27858521902607,5.023342772900037,4.958195610196697,5.218142405109063,27281.645007600448,20391.782663283393,0.7474542924481272,1.0276527777573936,0.6373231041554818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517956452239462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15402.53676172941,1472.6691903617907,0.38547476207626813,0.12898822368679763,6.275844827686256,3.759780554010489
726.0,-30.048795562144083,5.254155626190572,34.96047744048849,23.996287572104507,4.963287355510889,-26.547594150056266,-40.02177369603885,1.4620859434233622,0.6157877994983778,-4.41230818106823,39.92247134369972,42132.82503013762,25807.36623820656,25807.36623820656,67940.19126834418,77050.79993555223,77051.01885998117,25807.439564673266,102858.45842465444,102858.1661737588,-0.2922508956398815,130157.05632728795,91224.62258282401,56306.64767741052,38797.749894903885,27298.59790263351,0.0,66096.3477975374,20404.45418302666,1473.6691903617907,102858.45842465444,362853.29759219784,1532500.4274267915,4.223471131711009,1551193.1319391117,4.274987005030503,0.7474542925539128,0.09524941140264535,4.027634451161993,1.2661734610283752,1.0,0.0,4.027634451161517,1.284901107484468,1.2851995407993486,3.1345871115693464,19252.22612320973,1963.1807113754169,4632.441516551485,4632.441516551485,5.571007458161773,5.254155626190572,-1.5751836257376182,6.82933925192819,3.760096025988148,3.760096025988148,1.074313150282328,0.0,0.0,0.000232249608321191,7.86615970438729e-05,0.00015358801127731808,0.000618596365505983,0.0952494113907724,0.07136814336064791,0.0238812680301245,0.09524941140267641,0.07136814336954403,0.023881268033101324,0.38547486072840553,0.38547486072840553,0.12898792142329862,0.0,5.027062995721167,4.938980130389268,5.29049702658881,5.028095980566604,4.927754682136992,5.32822396037227,27298.59790263351,20404.45418302666,0.7474542924481272,1.0278962988462652,0.6374455841220835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517913816151964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15402.632470330122,1473.6691903617907,0.38547486072840553,0.12898792142329862,6.275844827686256,3.760096025988148
727.0,-30.048088348731994,5.253793985219617,34.960443587392156,24.018451140169077,4.9891627186568055,-26.54437007093902,-40.017005894891895,1.485444440860425,0.6162815253466647,-4.407084197299013,39.919992689673286,42116.09669932785,25793.396916514586,25793.396916514586,67909.49361584244,77035.77597974786,77035.44752571457,25793.286942348142,102828.7344680627,102829.17289626245,0.4384281997481594,130110.54573734553,91219.78803793823,56300.1087575044,38799.64364492647,27281.811269282825,0.0,66081.4549142093,20391.90693347908,1472.6779765670863,102828.7344680627,362926.8236366356,1532227.4530969602,4.221863343534604,1551086.435918895,4.273826939482025,0.7474542922463057,0.0952213210471014,4.027634451161993,1.2661335171060641,1.0,0.0,4.027634451161212,1.2847917878059558,1.2850902177045682,3.1348538256459446,19251.205831223764,1963.0766705474107,4632.441516551485,4632.441516551485,5.5679919162187055,5.253793985219617,-1.5713400366218515,6.8251340218414684,3.760376203102949,3.760376203102949,1.0743932008865569,0.0,0.0,0.00023226671098505413,7.870405712260631e-05,0.00015356265386244782,0.0006184942351082592,0.09522132106903249,0.07134700433654718,0.023874316732485298,0.09522132104713205,0.07134700432011476,0.023874316726986637,0.3854748786948158,0.3854748786948158,0.12898858798563756,0.0,5.024355858347633,4.941232952047869,5.272943905050397,5.0233657226456785,4.960072014087814,5.212619719486611,27281.811269282825,20391.90693347908,0.7474542924481272,1.0276634148568067,0.6373360991219905,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451787651848755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15402.560118290261,1472.6779765670863,0.3854748786948158,0.12898858798563756,6.275844827686256,3.760376203102949
728.0,-30.047472681745795,5.253317325320365,34.96050080701256,23.995851608365797,4.962540964512031,-26.546478055148174,-40.02077338574452,1.4615463379109093,0.615785748289511,-4.412333819795352,39.92251352339346,42134.39755058188,25807.199187910213,25807.199187910213,67941.5967384921,77052.06121478904,77051.73092697212,25807.088563958743,102858.81949093085,102859.26040269925,0.4409117683971999,130157.5831398172,91225.04757682793,56307.38391260673,38797.40407135688,27298.763648886357,0.0,66096.16772024325,20404.578076077196,1473.6779765670863,102858.81949093085,362852.9367634193,1532503.327359251,4.223483323654193,1551194.9476521516,4.274996260161271,0.7474542927481477,0.09524976152749878,4.027634451161993,1.26617538091261,1.0,0.0,4.027634451162788,1.284903566216432,1.2852020412116574,3.1345811133686037,19252.315814791153,1963.1898573713913,4632.441516551485,4632.441516551485,5.570971397200021,5.253317325320365,-1.5748978099274535,6.828215135247818,3.7606907007870287,3.7606907007870287,1.0744830573677224,0.0,0.0,0.00023228160071065692,7.867050364064852e-05,0.0001536110970700084,0.0006186893466399549,0.09524976152429487,0.07136836608158909,0.023881395442705795,0.09524976152753546,0.07136836608398969,0.023881395443509087,0.3854749890592115,0.3854749890592115,0.12898825001081976,0.0,5.027086059286091,4.941045146794977,5.284407970355915,5.02811956808489,4.93041850453352,5.320343054971147,27298.763648886357,20404.578076077196,0.7474542924481272,1.0279203633417864,0.6374711122272433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517834133372818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15402.654940185734,1473.6779765670863,0.3854749890592115,0.12898825001081976,6.275844827686256,3.7606907007870287
729.0,-30.046767687488867,5.252958058741649,34.96046599000429,24.018639837764226,4.98915270361989,-26.543182250639944,-40.015889320615656,1.4855672667696787,0.6162836846294795,-4.407065083106961,39.92001202602185,42117.17698307264,25793.111989445963,25793.111989445963,67910.28897251861,77036.58496251857,77035.93116719722,25792.893088050612,102828.82425524783,102829.69695196452,0.872696716687642,130110.65146980877,91220.06008248792,56300.65210303681,38799.34219939012,27281.827214560937,0.0,66081.16941395105,20391.91885827604,1472.6779765670863,102828.82425524783,362927.09268475487,1532227.9210890522,4.221861503241295,1551087.268248943,4.273826064554089,0.7474542924820081,0.09522141441655774,4.027634451161993,1.2661342347273603,1.0,0.0,4.027634451162943,1.2847911472478337,1.285089618037161,3.1348553885895276,19251.263244047605,1963.082525026141,4632.441516551485,4632.441516551485,5.567930409329173,5.252958058741649,-1.571023186201316,6.823981244942965,3.7609698983594537,3.7609698983594537,1.074562828102701,0.0,0.0,0.00023229865187018216,7.871400393614868e-05,0.00015358464793403348,0.0006185828191886989,0.09522141448499422,0.07134704388420682,0.023874370600787398,0.09522141441659475,0.07134704383292906,0.023874370583628672,0.3854750267791775,0.3854750267791775,0.12898885708019744,0.0,5.024354025925618,4.943354633288095,5.266586583313256,5.023348767736422,4.962504877084768,5.2052733910352345,27281.827214560937,20391.91885827604,0.7474542924481272,1.0276798908794946,0.6373552005298028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517797235062793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15402.578930658186,1472.6779765670863,0.3854750267791775,0.12898885708019744,6.275844827686256,3.7609698983594537
730.0,-30.04614964721806,5.252483698196664,34.96052227556297,23.99806415140631,4.964854714431137,-26.545055747548773,-40.019301244150824,1.4637608147619474,0.6157877238786114,-4.4123163818980595,39.922531779605904,42134.01252466878,25806.923265398244,25806.923265398244,67940.93579006703,77051.65601350662,77051.89690514463,25807.003947272442,102858.90085241706,102858.57927890487,-0.32157351219211705,130157.6792940294,91225.0450994535,56307.40161061613,38797.38165426375,27298.77844161234,0.0,66096.16009587608,20404.589125833783,1473.6779765670863,102858.90085241706,362853.18217710033,1532503.7747575417,4.223481700126201,1551195.733529453,4.27499553461915,0.7474542924869657,0.09524984646782629,4.027634451161993,1.2661729610012848,1.0,0.0,4.02763445116068,1.2848931387085623,1.2851916524004927,3.134606551958198,19252.31529196112,1963.1898040575652,4632.441516551485,4632.441516551485,5.570911834114124,5.252483698196664,-1.5745818881891038,6.827065586385768,3.7612837151504084,3.7612837151504084,1.074652490042974,0.0,0.0,0.0002323136008884241,7.868361304065962e-05,0.0001536299878477645,0.0006187654317872546,0.09524984645155105,0.07136840964012946,0.023881436811421585,0.0952498464678264,0.0713684096523241,0.02388143681550219,0.3854751577607621,0.3854751577607621,0.12898845117686591,0.0,5.027082107280705,4.942878212543292,5.278905753081403,5.028104105776663,4.93109371482484,5.318259724115421,27298.77844161234,20404.589125833783,0.7474542924481272,1.0279104821144678,0.6374653605224736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517754983388127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15402.67611505244,1473.6779765670863,0.3854751577607621,0.12898845117686591,6.275844827686256,3.7612837151504084
731.0,-30.04545137169403,5.252121946125744,34.96049030591799,24.019451380614214,4.9898241555155325,-26.54193027315779,-40.01469154665244,1.4863030569759972,0.6162649865114531,-4.407266574504942,39.92013589206814,42117.90171614178,25793.410248510416,25793.410248510416,67911.3119646522,77037.15668724604,77036.85408145616,25793.30893070979,102830.16301216595,102830.56693575645,0.4039235904929228,130112.71303155874,91220.37218375808,56301.11721264048,38799.17219013067,27282.550019392787,0.0,66081.72220952346,20392.45912464545,1472.7197178352783,102830.16301216595,362924.25653394556,1532239.899674694,4.221927501644902,1551092.6000512126,4.273874154526603,0.7474542925844626,0.09522268816342877,4.027634451161993,1.266134413857945,1.0,0.0,4.027634451163705,1.2847876393585433,1.2850861502424806,3.134863947767175,19251.32911052155,1963.0892415372784,4632.441516551485,4632.441516551485,5.567994794181823,5.252121946125744,-1.570863656681063,6.822985602806806,3.7615622131505737,3.7615622131505737,1.0747320609001638,0.0,0.0,0.00023233049168518708,7.872467539542303e-05,0.00015360581628976404,0.0006186680775875137,0.09522268820747713,0.07134797913160051,0.023874709075876615,0.0952226881634447,0.07134797909859618,0.02387470906483259,0.3854751958795934,0.3854751958795934,0.1289890515415555,0.0,5.0244698850406735,4.944875198239515,5.262498434784561,5.023531561016398,4.96236371521843,5.206425137399435,27282.550019392787,20392.45912464545,0.7474542924481272,1.0276867747079548,0.637360836065981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517717943227912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15402.607265942628,1472.7197178352783,0.3854751958795934,0.1289890515415555,6.275844827686256,3.7615622131505737
732.0,-30.044841722986042,5.251645662029291,34.9605490093846,23.997944045718782,4.964472305674041,-26.54391664101452,-40.01825993238015,1.4635472237045415,0.6157710523086166,-4.412496976923081,39.92264913603366,42135.350195831306,25807.154091574328,25807.154091574328,67942.50428740564,77052.72248553656,77052.92405775297,25807.221603857884,102860.14566161085,102859.87657711089,-0.2690844999597175,130159.58955724919,91225.42898088091,56308.05669118385,38797.08032188562,27299.44389563834,0.0,66096.52421752395,20405.086515888812,1473.7162341798798,102860.14566161085,362850.6405644817,1532514.835330355,4.223541766238149,1551200.7853924537,4.275039401830108,0.7474542922520467,0.09525103244931096,4.027634451161993,1.266174386902713,1.0,0.0,4.027634451162492,1.2848940727438354,1.285192627307258,3.1346042733010315,19252.39630706248,1963.1980652988007,4632.441516551485,4632.441516551485,5.57096166230413,5.251645662029291,-1.5744099250835069,6.826055587112798,3.761873890772841,3.761873890772841,1.074821111649383,0.0,0.0,0.00023234523958637096,7.869288712667092e-05,0.00015365235245970004,0.0006188555082687731,0.09525103243617464,0.07136926768636498,0.023881764749809662,0.09525103244934051,0.0713692676962077,0.023881764753103257,0.3854753094439324,0.3854753094439324,0.12898872239316586,0.0,5.0271997501586725,4.944258799912177,5.275243229142973,5.028268029231697,4.931953484168901,5.316340150931524,27299.44389563834,20405.086515888812,0.7474542924481272,1.0279285498252004,0.6374820869122207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517676094655463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15402.69900291007,1473.7162341798798,0.3854753094439324,0.12898872239316586,6.275844827686256,3.761873890772841
733.0,-30.044142377098698,5.251286903550282,34.96051562770093,24.020274902600818,4.990553645537355,-26.540679046583392,-40.01347135109825,1.487090315021296,0.6162692044940741,-4.407226218153749,39.92014922615243,42118.501452611556,25793.051017481062,25793.051017481062,67911.55247009262,77037.54182766666,77037.21905144252,25792.942948305707,102830.16199974822,102830.59284514772,0.4308453995035961,130112.67127935824,91220.52429447594,56301.48391941773,38798.93375006467,27282.509279610025,0.0,66081.4430296747,20392.428674043196,1472.7162341798798,102830.16199974822,362924.82458011876,1532239.4706384176,4.221919711364805,1551093.174016439,4.273869046602024,0.7474542926036415,0.09522269691674695,4.027634451161993,1.2661341198859737,1.0,0.0,4.027634451161462,1.284783891072994,1.2850824417730455,3.134873093558398,19251.36121227054,1963.0925150046696,4632.441516551485,4632.441516551485,5.5679172473788965,5.251286903550282,-1.5705369337909953,6.821823837341277,3.76215041498062,3.76215041498062,1.0749001185658915,0.0,0.0,0.00023236215839791627,7.873554799313505e-05,0.00015362661040478121,0.0006187518286815383,0.09522269696227986,0.07134794240473759,0.02387475455754227,0.09522269691677887,0.07134794237062093,0.02387475454612601,0.38547532615070385,0.38547532615070385,0.12898940725760175,0.0,5.024473563410936,4.946339100520618,5.258131764754864,5.023495422647841,4.964576814613508,5.199659835877355,27282.509279610025,20392.428674043196,0.7474542924481272,1.0276947559936922,0.6373726044949974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517639557793331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15402.6270592668,1472.7162341798798,0.38547532615070385,0.12898940725760175,6.275844827686256,3.76215041498062
734.0,-30.043532768694483,5.2508131568552585,34.9605733014671,23.99922787388789,4.965714275490289,-26.542614238224687,-40.016967966780044,1.4647957450229658,0.6157735268718625,-4.4124749524256295,39.92267051226309,42135.6521064688,25806.849603402818,25806.849603402818,67942.50170987162,77052.89639546961,77053.27396498321,25806.976060422712,102860.25002540593,102859.74599887243,-0.504026533497381,130159.71196199418,91225.57719907233,56308.332910081415,38796.938098878796,27299.461936588246,0.0,66096.40003546704,20405.10000195024,1473.7162341798798,102860.25002540593,362850.95052654005,1532515.341881304,4.223539554347154,1551201.7055801393,4.275038285910951,0.7474542922987869,0.09525114048683128,4.027634451161993,1.2661735280649742,1.0,0.0,4.027634451162186,1.284888165644165,1.2851867595264592,3.134618684220491,19252.427587324935,1963.2012549978776,4632.441516551485,4632.441516551485,5.570895932781066,5.2508131568552585,-1.5740956539173965,6.824908810772655,3.7624615989428345,3.7624615989428345,1.0749890282693813,0.0,0.0,0.000232376907175922,7.870439497972395e-05,0.00015367251219619804,0.0006189367043180188,0.09525114051335193,0.0713693017355331,0.023881838777818833,0.09525114048686105,0.07136930171566183,0.023881838771169443,0.38547542856022454,0.38547542856022454,0.12898910054913035,0.0,5.027205700015543,4.945784426931482,5.27070056678906,5.028248479297474,4.933691295405538,5.3110593517476445,27299.461936588246,20405.10000195024,0.7474542924481272,1.0279304421029583,0.6374878523468599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517597645505058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15402.722414583099,1473.7162341798798,0.38547542856022454,0.12898910054913035,6.275844827686256,3.7624615989428345
735.0,-30.04284184129728,5.2504548526948485,34.960540550392174,24.02082800343635,4.9909335295189345,-26.53947039199211,-40.01232544016091,1.4875620802134948,0.6162627548963542,-4.4072986561547305,39.92021573374383,42119.373133691355,25792.996499249224,25792.996499249224,67912.36963294058,77038.24759845591,77037.92095783113,25792.887137461355,102830.80809529248,102831.24409770514,0.4360024126654025,130113.64038147093,91220.85893070229,56301.98446593657,38798.749405295246,27282.832286178447,0.0,66081.5816914737,20392.670100747848,1472.734225695915,102830.80809529248,362923.8049609517,1532244.933724572,4.221946625654473,1551096.036835948,4.273888942068257,0.7474542923858688,0.09522331695978267,4.027634451161993,1.2661346017802138,1.0,0.0,4.027634451162955,1.2847816191283756,1.2850802097295528,3.1348786371137765,19251.431834566545,1963.0997164746927,4632.441516551485,4632.441516551485,5.5679054785888,5.2504548526948485,-1.570290191300899,6.820745043995748,3.76273749686242,3.76273749686242,1.0750678562464058,0.0,0.0,0.00023239362441667994,7.874575993902228e-05,0.00015364786447765767,0.0006188374323176831,0.09522331694971749,0.07134835922871104,0.023874957721006455,0.09522331695981147,0.07134835923625261,0.02387495772353006,0.3854754410637104,0.3854754410637104,0.1289897897775198,0.0,5.024527102347349,4.947902095764164,5.253667706430178,5.023561411051105,4.966111802437865,5.195330913920998,27282.832286178447,20392.670100747848,0.7474542924481272,1.0277049655078565,0.6373844580527934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517561111435482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15402.651949406267,1472.734225695915,0.3854754410637104,0.1289897897775198,6.275844827686256,3.76273749686242
736.0,-30.04223973359892,5.249981587679559,34.96059882570911,23.999373299907916,4.965648438474846,-26.54145690109193,-40.01589008895678,1.464865605966049,0.6157671248327574,-4.412546997342981,39.922737455576595,42136.77379987677,25806.791801834752,25806.791801834752,67943.56560171153,77053.75619883007,77054.01776555619,25806.87940558538,102860.89717114157,102860.54800066483,-0.3491704767366173,130160.68231553953,91225.8884802945,56308.90608133406,38796.64710995604,27299.78514439796,0.0,66096.432254354,20405.34159459853,1473.734225695915,102860.89717114157,362849.9366022077,1532520.8141438975,4.223566437670346,1551204.5873077118,4.275058173727331,0.7474542926498379,0.09525176174057738,4.027634451161993,1.2661744726216426,1.0,0.0,4.027634451161406,1.2848877741627287,1.285186408155601,3.1346196392805745,19252.49328073432,1963.2079538613414,4632.441516551485,4632.441516551485,5.570883455220828,5.249981587679559,-1.5738494370343918,6.823831024713951,3.7630474303687884,3.7630474303687884,1.0751564086767966,0.0,0.0,0.00023240819353587995,7.871399709111222e-05,0.00015369419644476774,0.0006190240405446057,0.0952517617656733,0.07136971876386902,0.023882043001804285,0.09525176174057726,0.07136971874506529,0.0238820429955121,0.38547554339469287,0.38547554339469287,0.12898948830041412,0.0,5.027261519822787,4.947387260443179,5.266126090432522,5.028314122175743,4.935453968144827,5.306044496260029,27299.78514439796,20405.34159459853,0.7474542924481272,1.027946037090918,0.6375045121607312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517519704099244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15402.74442182634,1473.734225695915,0.38547554339469287,0.12898948830041412,6.275844827686256,3.7630474303687884
737.0,-30.04154917590792,5.249625851540532,34.96056503634661,24.022874200623505,4.993072976158755,-26.538092816318297,-40.010901738982625,1.4896166165720364,0.616265249150274,-4.407276477732653,39.920237271585265,42119.05768851078,25792.688336683223,25792.688336683223,67911.746025194,77037.87442241264,77038.13691347234,25792.776220080115,102830.91313355244,102830.56275909586,-0.3503744565823581,130113.76357850296,91220.83031578959,56302.01358189957,38798.6852598778,27282.850444950505,0.0,66081.5357048283,20392.683672287396,1472.734225695915,102830.91313355244,362924.11713863036,1532245.4441569895,4.221944400492128,1551096.963933267,4.273887820303703,0.7474542923377591,0.09522342570273132,4.027634451161993,1.2661323351738978,1.0,0.0,4.027634451162264,1.2847719432855156,1.285070571827071,3.134902246434665,19251.42579561835,1963.0991006733545,4632.441516551485,4632.441516551485,5.5678389558782815,5.249625851540532,-1.5699781876362868,6.819604039176819,3.7633220868436674,3.7633220868436674,1.0752348819553335,0.0,0.0,0.0002324249039036792,7.875844915726706e-05,0.00015366645474641213,0.0006189123071245749,0.09522342573155922,0.07134839320910485,0.023875032522454365,0.09522342570277281,0.07134839318750487,0.023875032515226453,0.3854755592941999,0.3854755592941999,0.12899017203916335,0.0,5.024532316610589,4.949350608674081,5.24935343436573,5.023541726882911,4.967120489933166,5.1922345248007105,27282.850444950505,20392.683672287396,0.7474542924481272,1.0276962437516715,0.6373801280382974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517483619918892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15402.672631916488,1472.734225695915,0.3854755592941999,0.12899017203916335,6.275844827686256,3.7633220868436674
738.0,-30.040947188098226,5.249154565719608,34.96062204286278,24.000016471277945,4.96612449283597,-26.54024587888425,-40.01474016169084,1.4654231836235294,0.6157717617596177,-4.412549811050397,39.922750350786934,42137.59419415387,25806.554298511,25806.554298511,67944.14849266487,77054.43713163059,77054.34539371934,25806.52357426622,102860.86896798555,102860.99143014158,0.12246215603954624,130160.65778314896,91226.24020463761,56309.39726716724,38796.49215274485,27299.788815163418,0.0,66096.28096790827,20405.344107550365,1473.734225695915,102860.86896798555,362849.8970035344,1532521.260070767,4.223568127555067,1551205.142411911,4.275060170119881,0.7474542841963819,0.09525173985415591,4.027634451161993,1.2661749182501811,1.0,0.0,4.02763445116346,1.284885100739258,1.2851837743020051,3.1346261613934936,19252.56750934053,1963.215523072663,4632.441516551485,4632.441516551485,5.570832185642376,5.249154565719608,-1.5735548577116143,6.822709423431222,3.76363140908786,3.76363140908786,1.0753232597393887,0.0,0.0,0.00023243947192814882,7.872424223807567e-05,0.00015371522969007316,0.0006191087547680174,0.09525189448146004,0.07136976924667864,0.023882125234781414,0.09525174093292266,0.07136965338845792,0.023882086465697998,0.3854756560484385,0.3854756560484385,0.12898987890642163,0.0,5.027276602138443,4.948994846370624,5.261374891735613,5.02832157281,4.937650573218036,5.299498614618074,27299.788815163418,20405.344107550365,0.7474542924481272,1.0279572087520898,0.6375183834414668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517442235161095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15402.772068260369,1473.734225695915,0.3854756560484385,0.12898987890642163,6.275844827686256,3.76363140908786
739.0,-30.040262125914243,5.248801319743399,34.96058731970347,24.022548947855853,4.992461195495424,-26.536995516956804,-40.00991585254667,1.4891945865407772,0.6162676165607763,-4.407255358839159,39.920257165135894,42120.53525294102,25792.389517145006,25792.389517145006,67912.92477008603,77039.03891564332,77038.7282363168,25792.28550283853,102831.01373915533,102831.42843278832,0.41469363299256656,130113.88124009923,91221.22746366609,56302.72380097519,38798.337402989884,27282.867500943896,0.0,66081.20490393377,20392.69642861333,1472.734225695915,102831.01373915533,362924.4144028563,1532245.9092847672,4.2219422239913875,1551097.8202523883,4.27388667914368,0.7474542926218372,0.0952235295264594,4.027634451161993,1.266134110544808,1.0,0.0,4.027634451163749,1.284773853238668,1.2850725222436943,3.13489758606863,19251.50961049756,1963.1076474124764,4632.441516551485,4632.441516551485,5.567774450036783,5.248801319743399,-1.569667067644768,6.818468387388167,3.763905280951116,3.763905280951116,1.075401508843176,0.0,0.0,0.00023245605136476032,7.876723731128727e-05,0.00015368881405347304,0.0006190023622399974,0.09522352948699353,0.0713484254421055,0.023875104044888025,0.09522352952649758,0.07134842547167622,0.023875104054783186,0.3854756781026554,0.3854756781026554,0.12899053993759826,0.0,5.0245316023039095,4.951240158644907,5.2436959644306285,5.023522975399942,4.970183276919784,5.182997650558036,27282.867500943896,20392.69642861333,0.7474542924481272,1.0277192261977537,0.6374056785764451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517406158533368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15402.694841203178,1472.734225695915,0.3854756781026554,0.12899053993759826,6.275844827686256,3.763905280951116
740.0,-30.039663393836456,5.248332980365973,34.96064369919332,24.00125388465824,4.967330461216962,-26.53896962963039,-40.013471176475264,1.466636697012328,0.615771751126033,-4.412505783297818,39.92277710882256,42137.88265999564,25806.200725291157,25806.200725291157,67944.0833852868,77054.56880173791,77054.81096888341,25806.281829034422,102861.09279791782,102860.76952702907,-0.32327088875172194,130160.91156951358,91226.34214530131,56309.65600356481,38796.317935262785,27299.818771595765,0.0,66096.13670685855,20405.36671988596,1473.734225695915,102861.09279791782,362850.5166279076,1532521.7486390024,4.223562261620143,1551206.2942740116,4.275056044262788,0.7474542923016334,0.09525196406704513,4.027634451161993,1.266173950065859,1.0,0.0,4.0276344511621796,1.2848793587493712,1.285178070901254,3.1346401697060995,19252.589023101325,1963.2177168657315,4632.441516551485,4632.441516551485,5.5707558601845,5.248332980365973,-1.5732270665672634,6.821560046933236,3.764213976024492,3.764213976024492,1.0754897074355692,0.0,0.0,0.0002324705423875992,7.873554954921878e-05,0.0001537349928383804,0.0006191883535050032,0.09525196406920344,0.0713697875242382,0.023882176544965245,0.09525196406704511,0.07136978752262103,0.023882176544424098,0.38547579795820447,0.38547579795820447,0.12899017049087758,0.0,5.027258565912916,4.950853749078931,5.255739782083253,5.028277534423864,4.939429720445389,5.293997108937901,27299.818771595765,20405.36671988596,0.7474542924481272,1.0279584673250122,0.6375241392228472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451736510353596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15402.79102959334,1473.734225695915,0.38547579795820447,0.12899017049087758,6.275844827686256,3.764213976024492
741.0,-30.03898168298176,5.2479778521212115,34.96061139714092,24.023799108713888,4.993653404725735,-26.535723668478948,-40.00865888139231,1.4903953902254827,0.6162513421905942,-4.407431265199622,39.92036929146605,42120.859053276356,25792.615389371313,25792.615389371313,67913.47444264767,77039.27793591924,77039.51757291949,25792.695619419494,102832.213192339,102831.89332529056,-0.31986704844166525,130115.72341764023,91221.43250456994,56303.01362193742,38798.24320292502,27283.51022530123,0.0,66081.75342822625,20393.176829815504,1472.7712222569153,102832.213192339,362921.93839505524,1532256.5775169241,4.222000423267333,1551102.646743906,4.273929136395904,0.7474542924064072,0.09522467168202581,4.027634451161993,1.2661333945719528,1.0,0.0,4.027634451162385,1.2847681718566368,1.2850668793597364,3.1349114489204704,19251.55288273847,1963.112059953039,4632.441516551485,4632.441516551485,5.5678232088231585,5.2479778521212115,-1.5694959360356466,6.817473788156859,3.764487362511874,3.764487362511874,1.0755678178605355,0.0,0.0,0.00023248704274662763,7.877844321888001e-05,0.0001537085995277476,0.0006190820508978184,0.09522467168599767,0.07134925703987113,0.023875414646126535,0.09522467168202564,0.07134925703689513,0.02387541464513068,0.3854758378939025,0.3854758378939025,0.12899076805574822,0.0,5.024631919386309,4.952751282123472,5.23957459525991,5.023682607390242,4.96988960846204,5.18451297415146,27283.51022530123,20393.176829815504,0.7474542924481272,1.027719013485484,0.6374052876642464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517329222385231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15402.719506811249,1472.7712222569153,0.3854758378939025,0.12899076805574822,6.275844827686256,3.764487362511874
742.0,-30.03839018166483,5.247507757053118,34.960670091761145,24.00019277064132,4.96585673311917,-26.537970938319813,-40.012632113043196,1.465437489776473,0.6157556840043412,-4.412679936284553,39.922891066997764,42139.90982206822,25806.411408171287,25806.411408171287,67946.32123023951,77056.24358936,77055.97676792117,25806.32204871769,102862.29881663885,102862.6549975313,0.35618089244235307,130162.76149176317,91226.906404946,56310.572637663754,38795.926408091385,27300.462675124312,0.0,66096.3890832157,20405.848016508444,1473.7712222569153,102862.29881663885,362848.0656915,1532532.4566654009,4.2236203016399365,1551211.1998768966,4.27509844077759,0.7474542926007581,0.09525311328431821,4.027634451161993,1.2661769848456612,1.0,0.0,4.027634451161064,1.2848849059941394,1.2851836590354724,3.1346266364968596,19252.708105581078,1963.22985989926,4632.441516551485,4632.441516551485,5.570801340063603,5.247507757053118,-1.5730567891257676,6.820564546178885,3.7647941204586477,3.7647941204586477,1.0756554629881852,0.0,0.0,0.0002325013605179097,7.87430268606673e-05,0.0001537583336572424,0.00061928236179117,0.09525311336654332,0.07137061900109526,0.023882494365448065,0.09525311328431826,0.07137061893948617,0.023882494344832035,0.38547595219529834,0.38547595219529834,0.12899043591283219,0.0,5.027369800540043,4.952414561493072,5.251512992399512,5.028435620288917,4.941192323366863,5.289352443366511,27300.462675124312,20405.848016508444,0.7474542924481272,1.0279883995583288,0.6375523747449177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517288368642212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15402.815496819225,1473.7712222569153,0.38547595219529834,0.12899043591283219,6.275844827686256,3.7647941204586477
743.0,-30.037710256111293,5.247155217234824,34.96063669066904,24.023256555106514,4.992822329735605,-26.534662361391437,-40.007704881113,1.4897744350121198,0.6162536855384246,-4.407410591147029,39.92039083927063,42122.40136625571,25792.304778195252,25792.304778195252,67914.70614445096,77040.45029322301,77040.11663538322,25792.193073179737,102832.30970856296,102832.75507141826,0.4453628553019371,130115.83742378268,91221.75504674125,56303.70611975934,38797.83214109101,27283.527715219716,0.0,66081.35985631072,20393.189910182784,1472.7712222569153,102832.30970856296,362922.22939644137,1532257.1061317725,4.221998494498384,1551103.5742730752,4.273928265162048,0.7474542926795622,0.095224772391781,4.027634451161993,1.266135143018328,1.0,0.0,4.027634451162815,1.2847710131395094,1.2850697608465669,3.1349045160350646,19251.620952680998,1963.1190011554404,4632.441516551485,4632.441516551485,5.5677561575339105,5.247155217234824,-1.5691894490448068,6.816344666279631,3.765065604866641,3.765065604866641,1.0757330299618975,0.0,0.0,0.0002325178196734949,7.878694912254026e-05,0.00015373087055095463,0.0006191717504381495,0.09522477246584062,0.07134930000868116,0.023875472457159454,0.09522477239181151,0.07134929995319032,0.023875472438590672,0.3854759917095515,0.3854759917095515,0.128991054177656,0.0,5.024643844983018,4.954535704895932,5.23428265334519,5.023664276685452,4.972935387790642,5.175329237591143,27283.527715219716,20393.189910182784,0.7474542924481272,1.0277437736167463,0.6374324235737266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517252921177455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15402.735643851469,1472.7712222569153,0.3854759917095515,0.128991054177656,6.275844827686256,3.765065604866641
744.0,-30.03711784626654,5.2466876349453635,34.960694326239555,24.003001336846523,4.968893660312759,-26.536521981324867,-40.01108481371773,1.46829779536687,0.6157578734323579,-4.412660644250966,39.92291155255825,42138.99350931585,25806.109874735248,25806.109874735248,67945.1033840511,77055.32347658789,77056.03903942299,25806.34951934787,102862.38855877086,102861.43335132314,-0.9552074477251153,130162.86771081992,91226.7021128791,56310.37214559004,38795.92218587673,27300.479152049058,0.0,66096.40133792578,20405.860319207393,1473.7712222569153,102862.38855877086,362848.3371966691,1532532.9613353685,4.223618532127139,1551212.0817282104,4.275097672247099,0.7474542921227746,0.09525320713102664,4.027634451161993,1.2661734016845005,1.0,0.0,4.0276344511605,1.2848714595807738,1.2851702490725943,3.1346594409343673,19252.66499137621,1963.2254634738886,4632.441516551485,4632.441516551485,5.570736248376,5.2466876349453635,-1.572750882303842,6.819438517249205,3.7653717682832113,3.7653717682832113,1.0758205052237746,0.0,0.0,0.00023253216118598232,7.875681733586934e-05,0.00015377534385011297,0.0006193508726299965,0.09525320703049922,0.07137066434889246,0.023882542681606764,0.09525320713105802,0.07137066442421494,0.023882542706811692,0.38547612028002814,0.38547612028002814,0.12899067115760735,0.0,5.027376425789782,4.953863064163897,5.24720481877614,5.028418517683349,4.9412943722531395,5.288978364861123,27300.479152049058,20405.860319207393,0.7474542924481272,1.0279697836599848,0.6375383932610066,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517212174833214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15402.8339643964,1473.7712222569153,0.38547612028002814,0.12899067115760735,6.275844827686256,3.7653717682832113
745.0,-30.03644603910708,5.246332446981138,34.960663951499335,24.024620849546068,4.994125369883954,-26.533394072947083,-40.00645992401985,1.4910734037257931,0.6162336175254381,-4.407627039578241,39.92052532449778,42122.70489404744,25792.622555707072,25792.622555707072,67915.32744975452,77040.70272598362,77041.02667916116,25792.731012688102,102833.75769184926,102833.32528169069,-0.43241015856619924,130118.06573391528,91222.02476498234,56304.02693305378,38797.77536880952,27284.308042066034,0.0,66082.08341087555,20393.773167457697,1472.8162449158344,102833.75769184926,362919.18274627044,1532270.0463791117,4.222069593522631,1551109.3632236226,4.27398009519948,0.7474542926291281,0.09522615043057739,4.027634451161993,1.2661345495795833,1.0,0.0,4.02763445116219,1.2847648733634442,1.285063658966538,3.134919497462494,19251.677874556037,1963.1248055713254,4632.441516551485,4632.441516551485,5.567824755812095,5.246332446981138,-1.5690516736981226,6.81538412067926,3.765642639654615,3.765642639654615,1.0758978970441757,0.0,0.0,0.00023254842579576037,7.879805048545632e-05,0.00015375037531030404,0.0006192503084788669,0.09522615043472957,0.07135030515403447,0.0238758452806951,0.09522615043058652,0.07135030515092335,0.023875845279654036,0.38547615202000834,0.38547615202000834,0.1289913048747068,0.0,5.0247772264859805,4.955664049113182,5.231438768716544,5.023860657103683,4.972339619421064,5.177894745178662,27284.308042066034,20393.773167457697,0.7474542924481272,1.0277419225341382,0.6374300373089484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517176673278296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15402.76602898621,1472.8162449158344,0.38547615202000834,0.1289913048747068,6.275844827686256,3.765642639654615
746.0,-30.03586256967341,5.245862396498344,34.96072449187103,24.00210101567211,4.967601570976354,-26.535521247605473,-40.0102342600934,1.4672602489083473,0.615738164447464,-4.41287394122355,39.92304863785778,42140.89556829863,25806.406057935234,25806.406057935234,67947.30162623386,77056.9138588361,77057.31090731158,25806.53902970467,102863.84993701625,102863.31991677133,-0.5300202449143399,130165.1114473669,91227.26283221097,56311.24454167336,38795.575878375115,27301.261510350654,0.0,66096.83738872578,20406.445102766796,1473.8162449158344,102863.84993701625,362845.3353845754,1532545.950758437,4.2236892728250455,1551217.9829116857,4.275149303676644,0.7474542923604521,0.09525459902783595,4.027634451161993,1.266176167768427,1.0,0.0,4.0276344511614495,1.284876251261642,1.2851750809189522,3.1346477508687625,19252.78332670129,1963.237530318844,4632.441516551485,4632.441516551485,5.570800185114097,5.245862396498344,-1.572613394798919,6.8184757912972636,3.7659466373436494,3.7659466373436494,1.075984753526757,0.0,0.0,0.00023256255257880632,7.876439893947232e-05,0.000153798153639334,0.0006194427421228869,0.09525459901053275,0.07137166519917938,0.02388293381135337,0.09525459902786851,0.0713716652121442,0.023882933815691752,0.38547625591378887,0.38547625591378887,0.12899102017789527,0.0,5.0275207083738,4.9550459645433875,5.244240831156333,5.028612105671016,4.942701210425582,5.285540197418754,27301.261510350654,20406.445102766796,0.7474542924481272,1.0279962598910024,0.6375629641772642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517136413853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15402.858344185064,1473.8162449158344,0.38547625591378887,0.12899102017789527,6.275844827686256,3.7659466373436494
747.0,-30.03519773929864,5.2455100458038215,34.960692872674244,24.02328756814825,4.992381513070725,-26.532444782143774,-40.00566612286491,1.4896285559174471,0.6162364041593378,-4.407602371284493,39.920550285276086,42124.81217701195,25792.282083342743,25792.282083342743,67917.09426035469,77042.36902034235,77041.78650293707,25792.087067880133,102833.8735708172,102834.65110368509,0.7775328678835649,130118.20219574572,91222.48138139602,56304.924538071966,38797.28538147117,27284.328624928516,0.0,66081.61400639969,20393.788539864552,1472.8162449158344,102833.8735708172,362919.529967277,1532270.648623803,4.222067213527918,1551110.4376684225,4.273978966654894,0.7474542921767782,0.0952262709359859,4.027634451161993,1.2661375480936843,1.0,0.0,4.027634451160694,1.2847715699529259,1.2850703959468741,3.1349031573835076,19251.77423979383,1963.13463209086,4632.441516551485,4632.441516551485,5.56775125842133,5.2455100458038215,-1.5687476625150034,6.814257708318825,3.766215392859642,3.766215392859642,1.0760615408170406,0.0,0.0,0.00023257865021171102,7.880512961666007e-05,0.00015377352059505096,0.0006193435292250956,0.09522627086805506,0.0713503429179651,0.023875927950089956,0.09522627093601607,0.07135034296886376,0.023875927967122144,0.3854762719743821,0.3854762719743821,0.1289917233714132,0.0,5.024798646462784,4.957312166581289,5.226592602077801,5.023838775443835,4.976296751858342,5.165971331737978,27284.328624928516,20393.788539864552,0.7474542924481272,1.0277759597968845,0.6374664543292233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517101448420593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15402.782549057287,1472.8162449158344,0.3854762719743821,0.1289917233714132,6.275844827686256,3.766215392859642
748.0,-30.03461378884499,5.245050798039814,34.960745885888265,24.0040861646645,4.969699633781766,-26.53418732628915,-40.00884761391205,1.4692731712257514,0.6157756509531964,-4.412481147269728,39.92289253470947,42140.54420938095,25805.109731680943,25805.109731680943,67945.65394106189,77056.46101675417,77056.65321708476,25805.17409683029,102861.82731391507,102861.57074843512,-0.2565654799545882,130161.90909842808,91227.15545528018,56311.23864790627,38795.463119304346,27300.081784513008,0.0,66095.54490381735,20405.563314457744,1473.7455609048045,102861.82731391507,362850.8633432981,1532526.9931957303,4.223572679626742,1551211.2630581441,4.275065653049094,0.7474542924641919,0.09525269661155997,4.027634451161993,1.2661737626930702,1.0,0.0,4.027634451163126,1.284866770847251,1.285165637153167,3.1346708799279943,19252.76066565986,1963.235219535709,4632.441516551485,4632.441516551485,5.570520348606791,5.245050798039814,-1.572046628035849,6.817097426075662,3.7665188710609585,3.7665188710609585,1.0761482488745595,0.0,0.0,0.00023259279033435368,7.877676057297441e-05,0.00015381602976137927,0.0006195147406078895,0.09525269655736604,0.07137019642360606,0.02388250013375998,0.09525269661156402,0.07137019646421207,0.023882500147347906,0.3854763923364234,0.3854763923364234,0.12899137809421757,0.0,5.027328076628066,4.957140825985107,5.237203255609245,5.0282567982229125,4.947275397120336,5.270431597801007,27300.081784513008,20405.563314457744,0.7474542924481272,1.0279914333097158,0.6375701156667084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517061607486714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15402.873755666791,1473.7455609048045,0.3854763923364234,0.12899137809421757,6.275844827686256,3.7665188710609585
749.0,-30.033955218353288,5.244699034700855,34.960714745095466,24.02460090760144,4.993643470349046,-26.531200178380246,-40.0044399901293,1.4908884303787557,0.6162307237578375,-4.4076658995086815,39.920606670710875,42125.0998917005,25792.21160067505,25792.21160067505,67917.31149237555,77042.58142406167,77042.29646742083,25792.11620327479,102834.41267069562,102834.79302473672,0.38035404110269155,130119.01517762025,91222.70300646228,56305.221474112164,38797.20170261124,27284.60250692464,0.0,66081.80420953588,20393.993258073864,1472.831552318531,102834.41267069562,362918.6357700077,1532275.3116285354,4.222090464926094,1551112.8647998243,4.273996185147159,0.7474542923210266,0.0952267883853978,4.027634451161993,1.2661369106965141,1.0,0.0,4.0276344511605515,1.2847656141229415,1.285064477389774,3.1349176899566222,19251.82101198942,1963.139401527476,4632.441516551485,4632.441516551485,5.567736043406216,5.244699034700855,-1.568501447998543,6.813200482699399,3.766789514728489,3.766789514728489,1.0762255756367112,0.0,0.0,0.00023260873830116744,7.881606544321106e-05,0.0001537926728579564,0.0006194206675389912,0.0952267884025216,0.07135071491202093,0.023876073490500672,0.09522678838539836,0.07135071489919055,0.02387607348620725,0.38547644977283796,0.38547644977283796,0.12899189664717667,0.0,5.0248279517136325,4.9593055875055825,5.220745402942271,5.023896623266523,4.977025959172295,5.164021126357795,27284.60250692464,20393.993258073864,0.7474542924481272,1.027776288870981,0.6374689734276605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517026613572854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15402.809863661081,1472.831552318531,0.38547644977283796,0.12899189664717667,6.275844827686256,3.766789514728489
750.0,-30.03337918127357,5.244237280194608,34.96077061539021,24.003211792465322,4.96844518226948,-26.533201480196563,-40.008007048722334,1.4682674811921108,0.6157565006290042,-4.412687377381197,39.92301748668277,42142.39814972981,25805.41054074967,25805.41054074967,67947.80869047948,77058.00394728308,77057.82305408828,25805.349962705644,102863.17301679392,102863.41448803275,0.24147123882721644,130163.98636853893,91227.69211450894,56312.086316954286,38795.11755283851,27300.813351744997,0.0,66095.93090458351,20406.11013453054,1473.7878932190777,102863.17301679392,362847.9609697575,1532539.1316411924,4.223639916689309,1551216.6419290688,4.275114672777116,0.7474542927207783,0.09525397682363043,4.027634451161993,1.2661764606414367,1.0,0.0,4.027634451161518,1.2848714144636462,1.2851703202669393,3.134659551005172,19252.87392329284,1963.2467686001683,4632.441516551485,4632.441516551485,5.570585283926028,5.244237280194608,-1.5719027710594502,6.816140051254058,3.767091817451303,3.767091817451303,1.0763119478432295,0.0,0.0,0.00023262268846185988,7.878425489249311e-05,0.00015383843356936677,0.0006196049749567773,0.09525397681046371,0.07137115233734194,0.023882824473121775,0.09525397682363049,0.0713711523472074,0.023882824476423033,0.3854765984780525,0.3854765984780525,0.1289914711819859,0.0,5.027442677185945,4.9590069723394095,5.232077191456597,5.028443878010194,4.948363660884354,5.267921762391438,27300.813351744997,20406.11013453054,0.7474542924481272,1.0280180301654174,0.6375944414878857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516987148159268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15402.897900872762,1473.7878932190777,0.3854765984780525,0.1289914711819859,6.275844827686256,3.767091817451303
