time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
751.0,-30.032707148642704,5.243892948320448,34.960734494236696,24.027907114382856,4.997258429832458,-26.529715239550434,-40.002819628547854,1.4942665207377612,0.616254119962548,-4.4074215420583895,39.92051457583678,42123.77543661834,25791.31982489927,25791.31982489927,67915.09526151762,77041.33586055398,77041.7190726038,25791.44811375131,102833.1671863551,102832.65568545325,-0.5115009018481942,130117.04307713617,91222.41714791146,56304.85672396603,38797.289359939365,27283.87589078107,0.0,66081.16525072043,20393.45014699998,1472.7878932190777,102833.1671863551,362922.0752548749,1532263.7282075968,4.222018534230827,1551108.9005441964,4.2739447564738935,0.7474542923679957,0.09522561892114036,4.027634451161993,1.266132437926717,1.0,0.0,4.027634451161553,1.2847497492509548,1.2850486476622383,3.1349564018286187,19251.760683831257,1963.133249767378,4632.441516551485,4632.441516551485,5.567543536760941,5.243892948320448,-1.5680396502883447,6.811932598608792,3.7673603532330864,3.7673603532330864,1.0763886723523104,0.0,0.0,0.0002326389643661027,7.883051953246768e-05,0.000153808444833635,0.0006194841912915972,0.09522561891115489,0.071349839427919,0.023875779483235878,0.09522561892116956,0.07134983943540084,0.02387577948573952,0.38547667219662907,0.38547667219662907,0.12899196543527178,0.0,5.024705681622152,4.960971743962716,5.215272625033833,5.023675662020935,4.978740253213175,5.1580122675344455,27283.87589078107,20393.45014699998,0.7474542924481272,1.027752688740264,0.6374550944553615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516952628800714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15402.826325534974,1472.7878932190777,0.38547667219662907,0.12899196543527178,6.275844827686256,3.7673603532330864
752.0,-30.032132894480675,5.243432845169563,34.96078922901996,24.004967242386215,4.970201283187071,-26.531904092108068,-40.00671267332507,1.4699724808211736,0.6157601359227556,-4.412699577283406,39.923024696757864,42142.41907667082,25805.212378106135,25805.212378106135,67947.63145477696,77058.00572959511,77057.91506043321,25805.182014784936,102863.09707521815,102863.21810770125,0.12103248310449999,130163.9077184625,91227.9015604692,56312.31490757209,38795.09628099679,27300.810643244364,0.0,66095.90692424115,20406.107869659565,1473.7878932190777,102863.09707521815,362847.7892753547,1532539.481922736,4.223642880623246,1551216.9523052576,4.275117551089952,0.7474542839155252,0.09525390735458976,4.027634451161993,1.266175383110531,1.0,0.0,4.027634451162042,1.284863374904409,1.2851623176224638,3.134679164982534,19252.918125185635,1963.2512759388412,4632.441516551485,4632.441516551485,5.570542506776478,5.243432845169563,-1.5716205562947274,6.81505340146429,3.767663541918039,3.767663541918039,1.0764752976908682,0.0,0.0,0.0002326528730127584,7.879579658657058e-05,0.00015385707642618783,0.0006196800615691779,0.09525406550490995,0.07137122576435771,0.023882839740552227,0.09525390843578102,0.07137110726671515,0.02388280008787461,0.3854768230389503,0.3854768230389503,0.12899149607899846,0.0,5.027444663268909,4.9605937805122835,5.227337605787568,5.028459713206189,4.949150109854372,5.265631597383901,27300.810643244364,20406.107869659565,0.7474542924481272,1.028015721649122,0.637594989429138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516912357050828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15402.930012686542,1473.7878932190777,0.3854768230389503,0.12899149607899846,6.275844827686256,3.767663541918039
753.0,-30.03147368286902,5.2430852290323,34.960756619999444,24.027665191702567,4.996724239945592,-26.52865836351167,-40.0018741847947,1.4939089205901295,0.6162318520318308,-4.4076602141647125,39.920651626377726,42125.18925144268,25791.71393647158,25791.71393647158,67916.90318791426,77042.523270384,77042.85234377248,25791.824101174647,102834.67644494714,102834.23720685559,-0.43923809155239724,130119.37956944808,91222.89045755054,56305.55643861681,38797.037798815254,27284.703124500942,0.0,66081.74092331619,20394.068474331325,1472.8359623759961,102834.67644494714,362918.71579451096,1532277.399465103,4.222095286848467,1551114.7999347947,4.274000574864414,0.7474542926588779,0.09522705265464529,4.027634451161993,1.266134252860211,1.0,0.0,4.027634451161732,1.2847513603679512,1.2850502975392135,3.1349524704986367,19251.8605720406,1963.1434355300335,4632.441516551485,4632.441516551485,5.567628613187898,5.2430852290323,-1.5679193697680236,6.811004598800324,3.7679312323813896,3.7679312323813896,1.076551780680397,0.0,0.0,0.000232668840304546,7.883895429348005e-05,0.00015382988601106597,0.0006195705485164916,0.09522705267547127,0.07135091978973823,0.02387613288573303,0.09522705265466183,0.07135091977413392,0.02387613288051137,0.38547689476418734,0.38547689476418734,0.1289919960512289,0.0,5.02483586091904,4.962365271629039,5.211623350401169,5.023892066196538,4.978934652641499,5.158294526890472,27284.703124500942,20394.068474331325,0.7474542924481272,1.0277710943894118,0.6374709361898679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516877944873066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15402.851960770917,1472.8359623759961,0.38547689476418734,0.1289919960512289,6.275844827686256,3.7679312323813896
754.0,-30.030900063585456,5.242622583414242,34.96081500304422,24.004876473359786,4.969874676324517,-26.53082694116524,-40.00571892885489,1.4698015539065166,0.6157360644529604,-4.412910150397372,39.923172656796375,42143.62969021954,25805.517474166856,25805.517474166856,67949.14716438639,77058.96460429479,77059.16750999415,25805.585423257497,102864.75293325164,102864.48207846165,-0.2708547899965197,130166.4071663623,91228.23098261366,56312.89606854727,38794.81657118488,27301.654233110658,0.0,66096.47080429553,20406.738652854823,1473.8359623759961,102864.75293325164,362844.8258005807,1532553.2543514734,4.223715333324786,1551223.3216352232,4.275170021269022,0.7474542926452464,0.09525548539972456,4.027634451161993,1.2661765254801143,1.0,0.0,4.027634451163246,1.2848641129513028,1.2851630942119483,3.1346773643717163,19252.987647091402,1963.258365200288,4632.441516551485,4632.441516551485,5.570608367523911,5.242622583414242,-1.571483131049523,6.814105714463765,3.7682320895885977,3.7682320895885977,1.0766377398824565,0.0,0.0,0.00023268273521757525,7.880465867375493e-05,0.0001538780765438203,0.0006197646423664328,0.09525548551280925,0.07137228587974279,0.02388319963306647,0.09525548539976209,0.07137228579501156,0.023883199604712992,0.38547703334402506,0.38547703334402506,0.12899159425592369,0.0,5.027575556336444,4.961752959698742,5.224391981770054,5.028646214850312,4.94942458787591,5.265554775387898,27301.654233110658,20406.738652854823,0.7474542924481272,1.0280298832531685,0.6376078658571991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451683844181266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15402.948700804394,1473.8359623759961,0.38547703334402506,0.12899159425592369,6.275844827686256,3.7682320895885977
755.0,-30.030246248477866,5.242277544527129,34.96078130438286,24.02708533862608,4.995834937189293,-26.527642436983836,-40.00097637819124,1.4932311256983768,0.6162339886471955,-4.407641478038624,39.920672204200656,42126.77464155829,25791.4046664536,25791.4046664536,67918.1793080119,77043.78019048502,77043.46407532335,25791.29884280326,102834.76291812661,102835.18485693862,0.42193881201092154,130119.48229525752,91223.29191538383,56306.28636646986,38796.672832126635,27284.71937713091,0.0,66081.39220925755,20394.080612405425,1472.8359623759961,102834.76291812661,362918.97951641557,1532277.914082145,4.222093636777784,1551115.685716163,4.273999909795301,0.747454292291495,0.09522714345667004,4.027634451161993,1.2661362029658636,1.0,0.0,4.027634451162129,1.2847544696218576,1.2850534457186404,3.1349448835523015,19251.94529650168,1963.152075020693,4632.441516551485,4632.441516551485,5.56756185141295,5.242277544527129,-1.5676216484393648,6.809899192966494,3.7684976668755374,3.7684976668755374,1.0767136191072963,0.0,0.0,0.00023269857366495586,7.88469648327888e-05,0.00015385160883216707,0.0006196580400991349,0.09522714338660167,0.07135096975024359,0.023876173636358074,0.09522714345670856,0.07135096980274382,0.02387617365392622,0.3854770819711525,0.3854770819711525,0.12899218853221614,0.0,5.024850893547239,4.9638206658218,5.207329218248788,5.0238754666858085,4.982006735887751,5.149040657846513,27284.71937713091,20394.080612405425,0.7474542924481272,1.0277958293151248,0.6374982916243193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451680406801421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15402.871648027925,1472.8359623759961,0.3854770819711525,0.12899218853221614,6.275844827686256,3.7684976668755374
756.0,-30.029681842112492,5.241817418353795,34.96083864669972,24.004682537075155,4.969437308712915,-26.529774112356094,-40.00475535923613,1.4695295789579372,0.6157381343700195,-4.412891961193659,39.923192444793266,42144.902275990855,25805.215140799985,25805.215140799985,67950.11741679083,77059.9543190583,77059.7053343971,25805.13176282752,102864.83709722463,102865.1694598583,0.33236263366416097,130166.50704715788,91228.55191579898,56313.499872737055,38794.5022700688,27301.669949933246,0.0,66096.17222000204,20406.750400597615,1473.8359623759961,102864.83709722463,362845.0817833484,1532553.7480658158,4.223713714220578,1551224.1734632184,4.275169352824356,0.7474542926502381,0.09525557367215175,4.027634451161993,1.266177814560943,1.0,0.0,4.027634451163883,1.2848653244970916,1.2851643439603166,3.1346744085715343,19253.05537747032,1963.2652717768372,4632.441516551485,4632.441516551485,5.570543103156129,5.241817418353795,-1.5711853795969035,6.813002797950698,3.7687979511169485,3.7687979511169485,1.0767994146048425,0.0,0.0,0.00023271224701493817,7.88132525453348e-05,0.00015389899446960337,0.0006198488921249635,0.0952555736796512,0.07137233509641953,0.023883238583231665,0.09525557367218589,0.0713723350908004,0.023883238581351347,0.3854772208156657,0.3854772208156657,0.12899177840691767,0.0,5.027584565113557,4.963451748274053,5.219345369681037,5.028630095563699,4.9520956492772825,5.257497197836017,27301.669949933246,20406.750400597615,0.7474542924481272,1.0280492067016818,0.6376299997481087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516764888717728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15402.966499230955,1473.8359623759961,0.3854772208156657,0.12899177840691767,6.275844827686256,3.7687979511169485
757.0,-30.029031050747047,5.241474838948077,34.96080394316037,24.02780296923595,4.996446871161528,-26.526487396056705,-39.99985809260977,1.4939032164712478,0.6162358994089914,-4.407624761448572,39.9206909304555,42127.39184981907,25791.109528686105,25791.109528686105,67918.50137850517,77044.2122093047,77043.8510829531,25790.988639017425,102834.83972197052,102835.3217379908,0.48201602027984336,130119.57374001789,91223.4811752744,56306.6608157891,38796.467066094774,27284.734018047377,0.0,66081.20108414214,20394.091559384513,1472.8359623759961,102834.83972197052,362919.21481229895,1532278.3873493383,4.222092203472416,1551116.49179631,4.27399935988108,0.7474542924220894,0.09522722430719607,4.027634451161993,1.266136102410965,1.0,0.0,4.027634451162858,1.2847512648616857,1.2850502780382316,3.134952703545773,19251.985238286103,1963.1561479492084,4632.441516551485,4632.441516551485,5.567498140351205,5.241474838948077,-1.5673251051838162,6.808799944131893,3.7690629422955384,3.7690629422955384,1.076875126370154,0.0,0.0,0.00023272801405309611,7.885694361369733e-05,0.00015387107043939878,0.0006197364243388963,0.09522722429117805,0.07135102192310656,0.02387620236807149,0.09522722430723082,0.07135102193510841,0.023876202372087672,0.3854772853907223,0.3854772853907223,0.12899231750601128,0.0,5.024855671857665,4.965546523969863,5.202185282759785,5.023860660857565,4.9838383611015615,5.143504024761512,27284.734018047377,20394.091559384513,0.7474542924481272,1.0278036758445652,0.6375094755946953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451673106732409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15402.89079383378,1472.8359623759961,0.3854772853907223,0.12899231750601128,6.275844827686256,3.7690629422955384
758.0,-30.028465750440745,5.2410170991679275,34.96086031562064,24.006472422648244,4.971278300478465,-26.528495354697476,-40.00344889992846,1.4713079047352366,0.6157398904352931,-4.412876644072124,39.923210155973756,42144.74243453029,25804.928773617972,25804.928773617972,67949.67120814827,77059.75157014132,77059.92134773168,25804.985626884914,102864.90697461658,102864.68034375929,-0.2266308572870912,130166.59056035013,91228.60362871713,56313.594493106335,38794.454595123105,27301.68358573356,0.0,66096.13818085667,20406.760577746554,1473.8359623759961,102864.90697461658,362845.29734645045,1532554.1994701764,4.223712449018925,1551224.9358893223,4.275168914227895,0.7474542921012411,0.09525564753663068,4.027634451161993,1.2661760935885837,1.0,0.0,4.0276344511611795,1.2848569434339128,1.2851559988051957,3.13469485590958,19253.066291067607,1963.2663846540468,4632.441516551485,4632.441516551485,5.570481285390918,5.2410170991679275,-1.5708894716198163,6.811906570787744,3.7693626265387365,3.7693626265387365,1.076960750439639,0.0,0.0,0.0002327417106566405,7.882490596055353e-05,0.00015391680469608698,0.0006199206252067319,0.09525564741604095,0.07137239002658066,0.023883257389460292,0.09525564753666796,0.07137239011693516,0.023883257419695512,0.38547743976832527,0.38547743976832527,0.1289918539702594,0.0,5.027586189907197,4.965009101104727,5.2146927393399665,5.028616534507421,4.952976137727035,5.254808323894281,27301.68358573356,20406.760577746554,0.7474542924481272,1.0280429852379551,0.6376279098063344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516692069596824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15402.98877663225,1473.8359623759961,0.38547743976832527,0.1289918539702594,6.275844827686256,3.7693626265387365
759.0,-30.02781693903002,5.240674498940399,34.96082654402512,24.02875916976484,4.9973116231287165,-26.525308029653225,-39.9987135437317,1.4948027137506483,0.6162273211261322,-4.40771880695246,39.92076075634757,42127.8955484205,25791.11202730347,25791.11202730347,67919.00757572397,77044.58670217337,77044.46257865081,25791.070476250858,102835.53305490167,102835.69872947683,0.16567457516794093,130120.63260104005,91223.71578135157,56307.02462759351,38796.32350417561,27285.09954613839,0.0,66081.423050314,20394.364777710234,1472.8567311418324,102835.53305490167,362917.89106781303,1532284.5664704733,4.222124629794452,1551119.4974863396,4.27402323132233,0.7474542925241631,0.09522788743263952,4.027634451161993,1.266135932072066,1.0,0.0,4.027634451163714,1.2847469963902112,1.2850460463693307,3.13496311918109,19252.0347500201,1963.1611967409972,4632.441516551485,4632.441516551485,5.567498679724956,5.240674498940399,-1.5671072892004072,6.807781788140806,3.7696269997699714,3.7696269997699714,1.0770362856485634,0.0,0.0,0.00023275743155754127,7.886715795846468e-05,0.0001538902735990766,0.0006198137676463858,0.09522788739881419,0.07135152087577855,0.023876366523035646,0.09522788743263931,0.0713515209011229,0.023876366531516625,0.38547750769776984,0.38547750769776984,0.1289923767175456,0.0,5.024915253524625,4.96694854034223,5.198229084686204,5.023946128078592,4.984413388278142,5.14212550218042,27285.09954613839,20394.364777710234,0.7474542924481272,1.0278078836772453,0.6375149566065575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516658194959502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15402.916878258242,1472.8567311418324,0.38547750769776984,0.1289923767175456,6.275844827686256,3.7696269997699714
760.0,-30.027259402350357,5.240216790051979,34.96088380983522,24.006001219991617,4.970501880163188,-26.52748711678666,-40.002559999097116,1.4707295946010848,0.6157314187395286,-4.412969765664737,39.92328074951529,42146.273582124966,25804.925066610424,25804.925066610424,67951.19864873539,77060.99134823341,77060.75723658007,25804.846671126976,102865.60390770705,102865.91641484383,0.31250713678309694,130167.65355973218,91229.0421681665,56314.32440206461,38794.13085122433,27302.049652025133,0.0,66096.18050324946,20407.03421228579,1473.8567311418324,102865.60390770705,362843.98681590805,1532560.3929436924,4.223744773593974,1551227.9747837975,4.2751927306179285,0.7474542927135911,0.09525631442956725,4.027634451161993,1.2661780568817638,1.0,0.0,4.027634451160923,1.2848595887853493,1.2851586823319934,3.1346884019984973,19253.158841306835,1963.2758221519923,4632.441516551485,4632.441516551485,5.570480485163321,5.240216790051979,-1.5706720241284025,6.810888814180381,3.7699253438666136,3.7699253438666136,1.0771215268190324,0.0,0.0,0.00023277094162507263,7.883283572927828e-05,0.00015393810589579436,0.0006200064186525245,0.09525631440227775,0.07137288800545659,0.02388342639682116,0.09525631442960673,0.07137288802590386,0.0238834264036634,0.3854776563733733,0.3854776563733733,0.12899193924881844,0.0,5.027650452666194,4.966491525773506,5.210514396449469,5.0287011844042695,4.954781690790185,5.249743523965776,27302.049652025133,20407.03421228579,0.7474542924481272,1.028065436328726,0.6376506669708841,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516619316250639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15403.01166099975,1473.8567311418324,0.3854776563733733,0.12899193924881844,6.275844827686256,3.7699253438666136
761.0,-30.026611317145022,5.239876643892085,34.96084903233636,24.029062734358035,4.997451955070245,-26.524208785025767,-39.99766776161266,1.4950494229514015,0.6162291516048413,-4.407702851269391,39.920779154620696,42128.772285509905,25790.817539187177,25790.817539187177,67919.58982469709,77045.25171054807,77044.90454036796,25790.701324331993,102835.60586469996,102836.06924973524,0.46338503528386354,130120.71958604452,91223.95091157376,56307.471486537324,38796.088250040484,27285.113721344555,0.0,66081.20197138505,20394.37537140346,1472.8567311418324,102835.60586469996,362918.11565295025,1532285.036266666,4.222123311507417,1551120.2894498291,4.274022768632271,0.7474542924645896,0.0952279643687813,4.027634451161993,1.2661363573698332,1.0,0.0,4.027634451163387,1.2847457819958306,1.2850448692283205,3.1349660824767462,19252.08437237071,1963.1662568125416,4632.441516551485,4632.441516551485,5.5674351089026946,5.239876643892085,-1.5668137233723582,6.806690367264443,3.7701883925168405,3.7701883925168405,1.07719668357624,0.0,0.0,0.00023278664674627057,7.887649194433975e-05,0.00015391015480193082,0.000619893841863932,0.09522796435491018,0.07135157616286883,0.02387638819204135,0.09522796436882497,0.07135157617326206,0.023876388195519238,0.3854777255539991,0.3854777255539991,0.1289924667354735,0.0,5.024922742436104,4.968515882240013,5.193570477109063,5.023932002874233,4.98652594109717,5.1357517865967,27285.113721344555,20394.37537140346,0.7474542924481272,1.027820133388435,0.6375303570257819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516585907153934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15402.934679294834,1472.8567311418324,0.3854777255539991,0.1289924667354735,6.275844827686256,3.7701883925168405
762.0,-30.02605247846414,5.239421326179649,34.96090533261428,24.008163436688505,4.972780889812131,-26.52617284632159,-40.001191723253555,1.4729012576669973,0.6157331433963691,-4.412954738820591,39.923298282675,42145.81765872963,25804.63812549239,25804.63812549239,67950.45578422202,77060.52277997976,77060.90589525657,25804.76641622702,102865.67231148358,102865.16090547215,-0.5114060114283348,130167.7354013694,91229.00893557476,56314.30381431405,38794.11680140079,27302.06308988583,0.0,66096.17989128662,20407.044243698245,1473.8567311418324,102865.67231148358,362844.1982933353,1532560.8415455844,4.22374354820636,1551228.7295479043,4.275192319029005,0.7474542922457067,0.0952563868242698,4.027634451161993,1.2661756529053676,1.0,0.0,4.0276344511612,1.284849367972077,1.2851484967211118,3.1347133380459615,19253.151827834456,1963.2751069768428,4632.441516551485,4632.441516551485,5.57041854350318,5.239421326179649,-1.570378754492011,6.80980008067166,3.7704861430753596,3.7704861430753596,1.0772817551643885,0.0,0.0,0.0002328001899303086,7.884504338148312e-05,0.00015395514654882548,0.000620075052173743,0.09525638683061782,0.07137294413335551,0.023883442697262315,0.0952563868242989,0.07137294412859911,0.02388344269567069,0.38547788137047595,0.38547788137047595,0.12899200113662185,0.0,5.027654128549614,4.967847141485777,5.206473712339516,5.028687882216957,4.955288480698528,5.248174013060634,27302.06308988583,20407.044243698245,0.7474542924481272,1.028054206702797,0.6376437749965285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516547072330723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15403.0326345215,1473.8567311418324,0.38547788137047595,0.12899200113662185,6.275844827686256,3.7704861430753596
763.0,-30.025412490502084,5.2390782594354075,34.960873787745626,24.03036713311451,4.998709248217678,-26.523003931442247,-39.996481862012274,1.4963006891578337,0.6162079721363511,-4.407930425044268,39.920914079346296,42129.03819461209,25791.168009308993,25791.168009308993,67920.20620392109,77045.44641682888,77045.78924134218,25791.2827707262,102837.07201206838,102836.61442613788,-0.45758593050413765,130122.98531054174,91224.17077890142,56307.762556684516,38796.00913579656,27285.913298473355,0.0,66081.92243426992,20394.973016624044,1472.9030672369954,102837.07201206838,362914.9124354673,1532298.2844793187,4.222197082495993,1551126.097366031,4.274076496214105,0.7474542923862894,0.09522935834087372,4.027634451161993,1.266135723819025,1.0,0.0,4.027634451164554,1.284739868804974,1.285038991989493,3.1349805115866576,19252.130773609646,1963.1709884221061,4632.441516551485,4632.441516551485,5.567510764498251,5.2390782594354075,-1.5666933728146297,6.805771632250037,3.770748583305261,3.770748583305261,1.0773567380872175,0.0,0.0,0.000232815700619454,7.888707776538738e-05,0.00015392862285406662,0.00061996822442696,0.09522935825982395,0.07135262050481679,0.023876737755007163,0.09522935834088936,0.07135262056554505,0.02387673777532867,0.38547794446397315,0.38547794446397315,0.12899254050079592,0.0,5.025058350793245,4.969499907004433,5.191168222963938,5.024138397180593,4.985567089795552,5.139442677621048,27285.913298473355,20394.973016624044,0.7474542924481272,1.0278182550073307,0.6375274302365647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516513585533095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15402.96214830027,1472.9030672369954,0.38547794446397315,0.12899254050079592,6.275844827686256,3.770748583305261
764.0,-30.024862635453545,5.238620213987925,34.96093319155414,24.006523482408397,4.9706563587106904,-26.52531423957316,-40.00052515240384,1.471107962830608,0.6157123529986279,-4.41317889397672,39.923436005620886,42148.20026438684,25804.965453697896,25804.965453697896,67953.16571808474,77062.48852637994,77062.26313204221,25804.889978674837,102867.15311071704,102867.45398007783,0.30086936078441795,130170.01799111764,91229.6345014724,56315.34623948046,38793.653624435494,27302.8648804006,0.0,66096.5185048361,20407.64355661827,1473.9030672369954,102867.15311071704,362841.04369850125,1532574.1432370846,4.22381692990212,1551234.6582286113,4.275245827805502,0.7474542926543919,0.09525779592999288,4.027634451161993,1.2661795959761375,1.0,0.0,4.027634451164003,1.2848576985747233,1.2851568663174764,3.1346930135763658,19253.283848507992,1963.2885693389683,4632.441516551485,4632.441516551485,5.570489203478992,5.238620213987925,-1.5702586206107791,6.808878834598705,3.7710441270477144,3.7710441270477144,1.0774411791564897,0.0,0.0,0.0002328290276160332,7.88509911085743e-05,0.0001539780365074589,0.0006201672445597206,0.09525779590288612,0.071373983875785,0.023883812027101114,0.09525779593002644,0.07137398389609534,0.023883812033897542,0.38547807377130666,0.38547807377130666,0.1289921811082546,0.0,5.027802043279905,4.9689629174078505,5.2037261337385985,5.02889124697532,4.956937477396366,5.244051603580317,27302.8648804006,20407.64355661827,0.7474542924481272,1.0280899396102503,0.6376765557069843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516475236279873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15403.056495532059,1473.9030672369954,0.38547807377130666,0.1289921811082546,6.275844827686256,3.7710441270477144
765.0,-30.02422772605771,5.238279882375992,34.96090047279041,24.028864118177466,4.996782524969745,-26.522130117293607,-39.99576772386206,1.4946849162044449,0.6162103174856384,-4.407909828540475,39.92093643228143,42131.2015742065,25790.83979343197,25790.83979343197,67922.04136763846,77047.16584882294,77046.53777725498,25790.629552172482,102837.16732942747,102838.00564225491,0.8383128274435876,130123.09839264167,91224.63215097493,56308.66787635378,38795.51586069016,27285.931063214193,0.0,66081.44692390435,20394.98630057338,1472.9030672369954,102837.16732942747,362915.20234089816,1532298.842252221,4.2221952466264625,1551127.0595631956,4.274075733278792,0.7474542925921662,0.09522945828215534,4.027634451161993,1.2661389179481195,1.0,0.0,4.027634451163067,1.2847473678116796,1.2850465296373574,3.1349622128608012,19252.228142491364,1963.1809172848389,4632.441516551485,4632.441516551485,5.567439912901776,5.238279882375992,-1.5664020902440088,6.804681972620001,3.771304413770116,3.771304413770116,1.0775155467914617,0.0,0.0,0.00023284441697386587,7.889345308589083e-05,0.00015395096388797505,0.0006200582059448042,0.09522945822887742,0.0713526701385149,0.023876788090362523,0.0952294582821944,0.0713526701784345,0.02387678810372084,0.3854781243064093,0.3854781243064093,0.12899278288629054,0.0,5.02508083861261,4.97106495423543,5.186576333126425,5.024120146026121,4.98939021434461,5.127937472212977,27285.931063214193,20394.98630057338,0.7474542924481272,1.0278534222450308,0.637564755849284,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516442288110791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15402.975644954844,1472.9030672369954,0.3854781243064093,0.12899278288629054,6.275844827686256,3.771304413770116
766.0,-30.023675416256484,5.237829894778649,34.960954495132704,24.00936201391744,4.973745548147006,-26.523936680509106,-39.999038237705804,1.4740068124010604,0.615737928745034,-4.412911749194228,39.92333641747934,42147.16664148353,25803.998511681148,25803.998511681148,67951.16515316468,77061.47805274629,77061.72764774057,25804.0820884438,102865.80973618437,102865.47656442743,-0.33317175693809986,130167.88611537052,91229.39533107876,56315.08391982178,38793.67934584109,27302.076379186146,0.0,66095.75572502724,20407.054178009184,1473.8556100059443,102865.80973618437,362844.8033001825,1532561.5606519752,4.223738487399757,1551230.3711686323,4.2751897148856095,0.7474542922884279,0.09525653477066065,4.027634451161993,1.2661757540097462,1.0,0.0,4.027634451163113,1.284844076570464,1.2851432781178171,3.1347262478048306,19253.233373511546,1963.2834223217458,4632.441516551485,4632.441516551485,5.570280470780847,5.237829894778649,-1.569791319390998,6.807621214169647,3.77159944742383,3.77159944742383,1.0775998421210944,0.0,0.0,0.00023285780498977007,7.886426015436662e-05,0.00015399354483540347,0.00062022970643563,0.09525653475945073,0.07137302334196877,0.023883511417481962,0.09525653477066083,0.07137302335036805,0.02388351142029261,0.3854782715666706,0.3854782715666706,0.12899235970490464,0.0,5.027678819448909,4.970605662506102,5.198320036321206,5.028649677939256,4.959354790324255,5.235854313568666,27302.076379186146,20407.054178009184,0.7474542924481272,1.02807153663325,0.6376682765656684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451640424353072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15403.070967337248,1473.8556100059443,0.3854782715666706,0.12899235970490464,6.275844827686256,3.77159944742383
767.0,-30.023044288082207,5.237489049307304,34.96092312853449,24.030036117788427,4.997881426959707,-26.520954963751382,-39.99462038101626,1.49579210262929,0.6161995553243855,-4.408027008720567,39.92101747126012,42131.56077260476,25790.901456561354,25790.901456561354,67922.46222916612,77047.46592016275,77047.18804140575,25790.808439308246,102837.996480714,102838.36737672411,0.3708960101066623,130124.36880420746,91224.89943724682,56308.99428969066,38795.45016395128,27286.372323493462,0.0,66081.82248744475,20395.316120222826,1472.9282966104008,102837.996480714,362913.5529774385,1532306.2470991176,4.222234839475332,1551130.5479444533,4.274104770181684,0.7474542925100577,0.09523024978520292,4.027634451161993,1.2661385866114871,1.0,0.0,4.027634451162314,1.2847421293405386,1.2850413268043128,3.1349749955108797,19252.284551118777,1963.1866693640313,4632.441516551485,4632.441516551485,5.567453224052963,5.237489049307304,-1.5662053713900477,6.803694420697352,3.7718608343025912,3.7718608343025912,1.0776745240864547,0.0,0.0,0.00023287310443502782,7.890369674901281e-05,0.000153969407686015,0.0006201324908212001,0.09523024980356282,0.07135326293898624,0.023876986864576583,0.09523024978520538,0.0713532629252297,0.023876986859973217,0.38547834222115085,0.38547834222115085,0.12899285799534516,0.0,5.025148296833947,4.9725771124635685,5.182322477380978,5.024226564044966,4.989656845676734,5.127564822245972,27286.372323493462,20395.316120222826,0.7474542924481272,1.0278539494286962,0.6375665680317696,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451637114857851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15403.005621854812,1472.9282966104008,0.38547834222115085,0.12899285799534516,6.275844827686256,3.7718608343025912
768.0,-30.02250079180007,5.237037183780925,34.960979547406076,24.008336068969243,4.972326413278722,-26.523021241724567,-39.99827656717969,1.4728468632020104,0.6157210796525305,-4.413093632856427,39.92344984587352,42149.08881298913,25804.223863165545,25804.223863165545,67953.31267615467,77063.07377995965,77062.86053540924,25804.152459186356,102867.0129945956,102867.2976431252,0.284648529603146,130169.74157715274,91229.94254901398,56315.957582038514,38793.316629972745,27302.728582557138,0.0,66096.04521252989,20407.541680257782,1473.8932609688998,102867.0129945956,362842.24359827605,1532572.420067947,4.223798212880493,1551235.2540230781,4.275233331818281,0.7474542926561386,0.09525768045553673,4.027634451161993,1.266178694828414,1.0,0.0,4.027634451161454,1.2848494446779568,1.285148684063773,3.134713150902677,19253.348859474976,1963.2951986126739,4632.441516551485,4632.441516551485,5.5703291171552465,5.237037183780925,-1.5696419566432467,6.806679140424171,3.7721543957433665,3.7721543957433665,1.077758398783819,0.0,0.0,0.00023288628030063854,7.887105800896213e-05,0.0001540152222916764,0.0006203170153053285,0.09525768047066424,0.07137388420551109,0.023883796265153145,0.09525768045555255,0.07137388419417648,0.023883796261360248,0.38547849874980744,0.38547849874980744,0.1289924183224794,0.0,5.027790173485812,4.972122293509244,5.194227781525399,5.028814712508961,4.960767299956444,5.232286980836079,27302.728582557138,20407.541680257782,0.7474542924481272,1.0280995248301588,0.6376945651961472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516333330927482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15403.094191044933,1473.8932609688998,0.38547849874980744,0.1289924183224794,6.275844827686256,3.7721543957433665
769.0,-30.02186617995739,5.236702870244805,34.96094395702426,24.032821843307488,5.000906941586796,-26.519591968761894,-39.99315459569914,1.4986327303919624,0.6162186936331295,-4.407827780830214,39.920947525633416,42130.57534674921,25790.11762433429,25790.11762433429,67920.6929710835,77046.49929191722,77046.79464531258,25790.216489290866,102837.01113460344,102836.61691625151,-0.39421835192479193,130122.80330678611,91224.6820319173,56308.75808675217,38795.47105018348,27285.792172182664,0.0,66081.26322236613,20394.882490112752,1472.8932609688998,102837.01113460344,362916.3572026267,1532297.0572385686,4.222176892354959,1551127.5370841785,4.274063448229034,0.7474542927474519,0.0952293264142419,4.027634451161993,1.2661349171819167,1.0,0.0,4.027634451162957,1.2847287825712648,1.2850280136224594,3.135007564087619,19252.238669464834,1963.181990737391,4632.441516551485,4632.441516551485,5.567284019061541,5.236702870244805,-1.5657873322843305,6.802490202529135,3.772413898058421,3.772413898058421,1.077832542302406,0.0,0.0,0.00023290166593073036,7.891678530708936e-05,0.00015398488062364098,0.0006201948101578433,0.0952293264165058,0.07135257475264681,0.023876751663858994,0.095229326414242,0.07135257475095053,0.02387675166329136,0.3854785780984578,0.3854785780984578,0.12899291038762314,0.0,5.025057782516058,4.973982680086124,5.177757107672335,5.024046474463319,4.991335651859401,5.121826424771939,27285.792172182664,20394.882490112752,0.7474542924481272,1.0278358744827198,0.6375570516105014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451630076439283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15403.021157505122,1472.8932609688998,0.3854785780984578,0.12899291038762314,6.275844827686256,3.772413898058421
770.0,-30.021325370981256,5.236253324394579,34.96099947766239,24.009513726364844,4.9734238239109265,-26.521853484277777,-39.99713792055843,1.4739519372074732,0.6157226402245897,-4.413080067350863,39.9234659722021,42149.44957953313,25803.94550202715,25803.94550202715,67953.39508156027,77063.40266251667,77063.1976184483,25803.876844976163,102867.07446342448,102867.34816454383,0.2737011193530634,130169.81529139732,91230.2411551972,56316.28807221366,38793.28120331505,27302.74082797284,0.0,66096.0220312879,20407.55083022929,1473.8932609688998,102867.07446342448,362842.4345091099,1532572.8363887789,4.223797137901467,1551235.9482286416,4.275232995631592,0.7474542925492986,0.09525774567738765,4.027634451161993,1.2661783975595613,1.0,0.0,4.0276344511643565,1.2848442156534088,1.2851434904385686,3.1347259084742314,19253.411877918883,1963.3016247055707,4632.441516551485,4632.441516551485,5.570269027645773,5.236253324394579,-1.5693533971925877,6.805606721587167,3.772708108781327,3.772708108781327,1.0779166025089506,0.0,0.0,0.0002329147781283159,7.888122135828338e-05,0.0001540335567700325,0.0006203908598819995,0.09525774568788142,0.0713739418611668,0.02388380382671463,0.09525774567738783,0.0713739418533041,0.023883803824083547,0.3854787358556928,0.3854787358556928,0.12899243430404542,0.0,5.027785294224827,4.973621226636624,5.189724713636281,5.028802707575437,4.962290054649543,5.227683246993308,27302.74082797284,20407.55083022929,0.7474542924481272,1.028101132158803,0.637700247067529,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451626273835059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15403.123857850573,1473.8932609688998,0.3854787358556928,0.12899243430404542,6.275844827686256,3.772708108781327
771.0,-30.020698569026994,5.235920165073117,34.960963905897046,24.03220507493245,4.999958592583338,-26.518635810914365,-39.99232279658315,1.497895834470284,0.6162152952008455,-4.4078666117142875,39.920987915309894,42132.17610163984,25789.97911857541,25789.97911857541,67922.15522021525,77047.8456498554,77047.50132654372,25789.863864333798,102837.36519087752,102837.82476843082,0.4595775532943662,130123.33593450308,91225.17311153718,56309.50356332003,38795.18838690794,27285.97074362556,0.0,66081.1591305335,20395.01595553665,1472.9031028866766,102837.36519087752,362915.8106385456,1532300.1776100472,4.22219184916189,1551129.2756865802,4.274074675769536,0.7474542924334571,0.09522966798677185,4.027634451161993,1.2661371469730511,1.0,0.0,4.027634451161741,1.2847321711140633,1.2850314393274032,3.1349992953546146,19252.342307886338,1963.1925589152604,4632.441516551485,4632.441516551485,5.567254119977357,5.235920165073117,-1.5655362910516772,6.801456456124795,3.7729670005669163,3.7729670005669163,1.0779905715905476,0.0,0.0,0.0002329299761217335,7.892421365240868e-05,0.00015400576246932485,0.0006202789145989234,0.09522966803121834,0.0713528437921017,0.023876824239116638,0.09522966798680099,0.07135284375879923,0.023876824227972625,0.3854788227884249,0.3854788227884249,0.12899289797668348,0.0,5.025080692908375,4.97567462125329,5.172788072996866,5.024081906915114,4.99370130175015,5.1148945380935515,27285.97074362556,20395.01595553665,0.7474542924481272,1.0278596216214237,0.6375822799720263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451623033314114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15403.044319491732,1472.9031028866766,0.3854788227884249,0.12899289797668348,6.275844827686256,3.7729670005669163
772.0,-30.020157629690825,5.23547174785676,34.961019432363976,24.010989360418193,4.974930726396599,-26.520651659034463,-39.995914965961106,1.4754247557417264,0.6157191415667853,-4.413119869241683,39.92350603562062,42149.42738373072,25803.81006596279,25803.81006596279,67953.23744969351,77063.28013245955,77063.52938858201,25803.893526693122,102867.42291527515,102867.09019842235,-0.3327168528048787,130170.34167811436,91230.25734879139,56316.40460006842,38793.1697208033,27302.91876283921,0.0,66096.08848364251,20407.68382760324,1473.9031028866766,102867.42291527515,362841.8743671319,1532575.9552033572,4.223812253964549,1551237.6728781324,4.275244348750535,0.7474542925197885,0.09525808183128268,4.027634451161993,1.2661768859392035,1.0,0.0,4.0276344511626405,1.28483726655082,1.2851365760991775,3.1347428627862617,19253.415295447267,1963.3019731964807,4632.441516551485,4632.441516551485,5.570239791213133,5.23547174785676,-1.5691033886532386,6.804575136509999,3.7732602530455996,3.7732602530455996,1.0780743580130285,0.0,0.0,0.00023294309294880853,7.88921385735535e-05,0.00015405095437525502,0.0006204609310761615,0.09525808177500603,0.07137421512420644,0.023883866650799584,0.0952580818312829,0.07137421516637296,0.02388386666490972,0.3854789993213684,0.3854789993213684,0.12899236790840424,0.0,5.027811241190989,4.9750343075088495,5.185601697442166,5.02883901080844,4.962585682764541,5.226943928581477,27302.91876283921,20407.68382760324,0.7474542924481272,1.0280977136265879,0.6376992701188646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516192775415553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15403.140910613714,1473.9031028866766,0.3854789993213684,0.12899236790840424,6.275844827686256,3.7732602530455996
773.0,-30.01954348836567,5.235134126379452,34.96098763280549,24.032592283934378,5.000174172197143,-26.51757443806576,-39.99133216040207,1.498205121891474,0.6161913288805181,-4.408163417371404,39.92113502159429,42133.06325566288,25790.514577276765,25790.514577276765,67923.57783293964,77048.54439231499,77048.46113356533,25790.48670801572,102838.94784158104,102839.05896959174,0.1111280106997583,130125.84513997895,91225.49323345837,56310.01209678302,38794.97904075039,27286.89729839791,0.0,66081.8763391483,20395.708311398448,1472.9577988347658,102838.94784158104,362911.63297205634,1532315.6686006926,4.222283138327172,1551135.6079938656,4.274141325509124,0.7474542850496944,0.09523116748260745,4.027634451161993,1.2661379102012145,1.0,0.0,4.02763445116315,1.284730666512128,1.2850299703615178,3.1350029668836985,19252.409867054455,1963.1994480331668,4632.441516551485,4632.441516551485,5.567369708851915,5.235134126379452,-1.5654700657755551,6.800604192155007,3.773518180793787,3.773518180793787,1.0781480516553679,0.0,0.0,0.00023295798562018462,7.89330613284925e-05,0.00015402492429169212,0.0006203560914148369,0.09523130699201132,0.07135409254972401,0.023877214442287308,0.09523116839211311,0.07135398801932076,0.023877179463286685,0.38547908548510357,0.38547908548510357,0.12899283640571252,0.0,5.025252828791054,4.976685529712142,5.170451669774252,5.024354746251902,4.992619852118935,5.1192168000799825,27286.89729839791,20395.708311398448,0.7474542924481272,1.0278699939502216,0.6375887851523121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516160362693344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15403.069236129653,1472.9577988347658,0.38547908548510357,0.12899283640571252,6.275844827686256,3.773518180793787
774.0,-30.01900948928266,5.234681979657805,34.96104703078199,24.010654957406246,4.974325914171459,-26.519678659128292,-39.995043143257476,1.474995084018835,0.6156939233613343,-4.41339058961205,39.92366352997594,42150.777671434524,25804.25760659767,25804.25760659767,67955.03527803218,77064.3788243305,77064.75676270397,25804.384155585634,102869.1409182896,102868.63643092816,-0.5044873614388052,130173.0014231469,91230.64775290231,56317.04660001334,38792.890169876635,27303.860504857294,0.0,66096.75067473392,20408.38773456886,1473.9577988347658,102869.1409182896,362838.06446954986,1532591.544700687,4.2238995705735976,1551244.4527070285,4.275307925520069,0.7474542924411094,0.09525971463161717,4.027634451161993,1.2661785618541765,1.0,0.0,4.027634451161475,1.2848392192796694,1.285138565058103,3.134738098530368,19253.497687108753,1963.310374807784,4632.441516551485,4632.441516551485,5.570336401312425,5.234681979657805,-1.5690220979205058,6.803704077578311,3.773808784561227,3.773808784561227,1.0782310813032077,0.0,0.0,0.00023297093558852453,7.889992211605855e-05,0.00015407101347246596,0.0006205417217871475,0.09525971463601735,0.07137544301010443,0.023884271625912914,0.09525971463165023,0.07137544300680751,0.023884271624809664,0.3854792379464437,0.3854792379464437,0.1289924158363456,0.0,5.027988266161856,4.975812043124222,5.183981962062205,5.029084512973384,4.962479694179535,5.2282410852536145,27303.860504857294,20408.38773456886,0.7474542924481272,1.0281146135676622,0.6377133102784588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451612356392461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15403.161213904517,1473.9577988347658,0.3854792379464437,0.1289924158363456,6.275844827686256,3.773808784561227
775.0,-30.018387342150334,5.234347598456341,34.96101430964683,24.03389954650777,5.001484196174339,-26.516402809988417,-39.990151569340355,1.499499664012551,0.6161918648806477,-4.408121690523157,39.921164043334386,42133.166539366444,25790.1257441757,25790.1257441757,67923.29228354215,77048.53715019613,77048.9069095076,25790.24951212108,102839.1564216287,102838.66289437184,-0.493527256854577,130126.08349274941,91225.5494017993,56310.17879097022,38794.85623425454,27286.92707112072,0.0,66081.78330537525,20395.73076992452,1472.9577988347658,102839.1564216287,362912.22029300214,1532316.2588277876,4.2222779315357615,1551136.8572601113,4.274137850766722,0.7474542925542709,0.09523137815661402,4.027634451161993,1.2661367134330797,1.0,0.0,4.0276344511611,1.284724553123612,1.285023891572318,3.1350178848605434,19252.42172093305,1963.2006567923859,4632.441516551485,4632.441516551485,5.567285771882679,5.234347598456341,-1.5651700504754378,6.799517648931779,3.774064277177496,3.774064277177496,1.0783040791935703,0.0,0.0,0.00023298602406452158,7.894360674752255e-05,0.00015404241731699903,0.0006204265469262181,0.09523137818741115,0.07135413083940562,0.02387724734800553,0.0952313781566467,0.07135413081633021,0.023877247340283805,0.38547929138101594,0.38547929138101594,0.12899301385303072,0.0,5.025268529828622,4.977515314785819,5.168032417755285,5.024313555403808,4.994246098844997,5.114189916631517,27286.92707112072,20395.73076992452,0.7474542924481272,1.0278671198937983,0.6375912457547015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516091567348226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15403.087192211664,1472.9577988347658,0.38547929138101594,0.12899301385303072,6.275844827686256,3.774064277177496
776.0,-30.017858940508773,5.2338981522593375,34.961072587078284,24.011126509308838,4.974640021502115,-26.518611552428947,-39.994036581460364,1.4753926334248024,0.6156961988796184,-4.413370561590902,39.92368503422558,42151.579246086214,25803.93354364038,25803.93354364038,67955.51278972659,77065.02015645709,77065.23004504226,25804.003821323982,102869.23386636624,102868.95370009747,-0.2801662687706994,130173.11156974416,91230.9520196798,56317.51110931904,38792.71212262306,27303.87770337792,0.0,66096.58982600097,20408.400594999253,1473.9577988347658,102869.23386636624,362838.3463265016,1532592.0787429875,4.2238977612467625,1551245.3784253267,4.275307155736599,0.7474542926360388,0.09525981196073405,4.027634451161993,1.266179115180858,1.0,0.0,4.027634451163902,1.2848373017147303,1.2851366829005229,3.134742776993441,19253.56190017575,1963.3169227183344,4632.441516551485,4632.441516551485,5.570266446202117,5.2338981522593375,-1.5687367030782022,6.80263485533754,3.774354542147817,3.774354542147817,1.0783870120422334,0.0,0.0,0.00023299883970724085,7.890890947818421e-05,0.00015408993022905665,0.0006206179115676964,0.09525981198995254,0.07137549235414349,0.023884319635809042,0.0952598119607662,0.0713754923322509,0.023884319628483138,0.38547942133518326,0.38547942133518326,0.12899264731533222,0.0,5.028005466094612,4.976948384706475,5.180651521852155,5.029066760470528,4.964801217777563,5.221224441770687,27303.87770337792,20408.400594999253,0.7474542924481272,1.0281243399791007,0.6377269895020317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516054289217697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15403.185384706725,1473.9577988347658,0.38547942133518326,0.12899264731533222,6.275844827686256,3.774354542147817
