time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
777.0,-30.017235884699105,5.233566421591031,34.96103879402951,24.035098717454844,5.002647397053956,-26.515249946938287,-39.989003947097785,1.500661459298584,0.6161940620975201,-4.408102356874611,39.92118468954877,42133.38662107764,25789.807680196765,25789.807680196765,67923.1943012744,77048.68683672292,77049.25002550181,25789.996191265436,102839.24621676725,102838.49451691969,-0.7516998475621222,130126.18983551863,91225.70551124212,56310.40529561893,38794.778017359095,27286.94361875137,0.0,66081.72163611047,20395.74314334522,1472.9577988347658,102839.24621676725,362912.4924215662,1532316.7704682553,4.222276175294309,1551137.745994974,4.274137094716327,0.747454292731027,0.09523147212318402,4.027634451161993,1.2661359056970105,1.0,0.0,4.027634451162303,1.2847190609637873,1.2850184340141062,3.1350312870274455,19252.45466658092,1963.204016313514,4632.441516551485,4632.441516551485,5.567217111765159,5.233566421591031,-1.5648851579090648,6.798451579500096,3.774609538542482,3.774609538542482,1.0784598681549948,0.0,0.0,0.00023301395188880296,7.895385892686373e-05,0.00015406009296193922,0.0006204977379627257,0.09523147216864492,0.07135417961198522,0.023877292556659702,0.09523147212321374,0.07135417957792269,0.023877292545261334,0.38547947591496884,0.38547947591496884,0.12899323166576715,0.0,5.025279117818002,4.978747526939401,5.164389166102751,5.024296418972142,4.995860687251991,5.109293985376439,27286.94361875137,20395.74314334522,0.7474542924481272,1.0278665963835552,0.6375951712198398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45160226283211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15403.10791598064,1472.9577988347658,0.38547947591496884,0.12899323166576715,6.275844827686256,3.774609538542482
778.0,-30.016707114542328,5.233119553954137,34.96109604199581,24.012329312413954,4.975813463329758,-26.517457441678637,-39.992892591375835,1.4765637904658695,0.6156982780330509,-4.4133522695165714,39.9237047423459,42151.81588430658,25803.624116427294,25803.624116427294,67955.44000073388,77065.14298988145,77065.55621692026,25803.762476712767,102869.31869363303,102868.76710630875,-0.5515873242839007,130173.21213075577,91231.08483493817,56317.757729362624,38792.585672861715,27303.893437122733,0.0,66096.47910998444,20408.412343805972,1473.9577988347658,102869.31869363303,362838.6037533979,1532592.5673785356,4.223896111176079,1551246.2268239364,4.275306460715619,0.747454292216744,0.09525990082343505,4.027634451161993,1.2661783371167261,1.0,0.0,4.02763445116242,1.284831764775761,1.2851311805691141,3.1347562860612554,19253.589929772526,1963.3197809417618,4632.441516551485,4632.441516551485,5.570199650493638,5.233119553954137,-1.568452053375986,6.801571607330123,3.7748992967113084,3.7748992967113084,1.078542656203231,0.0,0.0,0.000233026777885853,7.891912505540781e-05,0.0001541076528304452,0.0006206892917276131,0.09525990075479619,0.0713755420171271,0.023884358737669087,0.09525990082347092,0.07137554206855626,0.023884358754878793,0.3854796133590159,0.3854796133590159,0.12899283299754752,0.0,5.0280110808659515,4.978237497405075,5.1768180408444096,5.029050547549616,4.96631577801287,5.2166284510742,27303.893437122733,20408.412343805972,0.7474542924481272,1.0281249609023217,0.6377316379313643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515985296082752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15403.208967938685,1473.9577988347658,0.3854796133590159,0.12899283299754752,6.275844827686256,3.7748992967113084
779.0,-30.016088563699107,5.23278811383581,34.96106300934799,24.035427288059168,5.002802543653047,-26.51420168340719,-39.98802288025615,1.5009156633616403,0.6161863570508785,-4.408187548478444,39.92125321181611,42134.27991321965,25789.772814199256,25789.772814199256,67924.05272741891,77049.39277422648,77049.95426909745,25789.960756305445,102839.91502540288,102839.16558842573,-0.7494369771447964,130127.20527719706,91226.0111665306,56310.89830552584,38794.56984556084,27287.29025179419,0.0,66081.86009735503,20396.002231014136,1472.977349459743,102839.91502540288,362911.29331806774,1532322.6469933195,4.222306318944834,1551140.6956003397,4.2741593446111565,0.7474542925592643,0.09523211283671676,4.027634451161993,1.266136572766118,1.0,0.0,4.027634451162115,1.284717814421265,1.285017222937391,3.1350343289015163,19252.51917268205,1963.2105941052296,4632.441516551485,4632.441516551485,5.567209585281038,5.23278811383581,-1.56467420343923,6.79746231727504,3.7751537690101635,3.7751537690101635,1.0786153625743324,0.0,0.0,0.00023304178245385,7.896262417448569e-05,0.0001540791582793643,0.0006205745260920093,0.09523211285072919,0.07135464879444367,0.023877464056285526,0.09523211283673957,0.07135464878394455,0.023877464052772197,0.38547967820414647,0.38547967820414647,0.1289933776741502,0.0,5.025338076735295,4.9800676012518466,5.160676345875686,5.02437390552933,4.997110021292883,5.105867806954166,27287.29025179419,20396.002231014136,0.7474542924481272,1.0278774330406237,0.6376073532304534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515953613393033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15403.131464702441,1472.977349459743,0.38547967820414647,0.1289933776741502,6.275844827686256,3.7751537690101635
780.0,-30.01556449425484,5.232341553804796,34.96112097532221,24.012216890137665,4.975467454552034,-26.516463482575105,-39.99198752045629,1.4763664428742953,0.6156905611581465,-4.41343765460301,39.92377358103068,42153.004376358156,25803.587203721807,25803.587203721807,67956.59158007996,77066.09252496809,77066.32142079888,25803.663843568684,102869.98526436755,102869.6797286899,-0.30553567766037304,130174.22521145208,91231.4332745195,56318.34512591774,38792.320165113066,27304.239947084527,0.0,66096.56011219759,20408.671348829695,1473.977349459743,102869.98526436755,362837.40211847425,1532598.4547231183,4.223926325607115,1551249.1902064309,4.275328786804383,0.7474542923876143,0.09526053959425507,4.027634451161993,1.26617963553872,1.0,0.0,4.027634451162862,1.2848326308218379,1.2851320824317802,3.134754173067455,19253.663465156067,1963.327279464044,4632.441516551485,4632.441516551485,5.570191682188943,5.232341553804796,-1.5682420576184315,6.800583611423227,3.775442317164392,3.775442317164392,1.078697804904112,0.0,0.0,0.00023305449582502756,7.8927208003857e-05,0.00015412728782117054,0.0006207683742927067,0.09526053957597241,0.07137601405310141,0.023884525522870993,0.09526053959428948,0.0713760140668001,0.02388452552745498,0.3854798265982159,0.3854798265982159,0.12899295203129815,0.0,5.028073855169282,4.9796068113946035,5.172972979348401,5.029128215761148,4.967881464790196,5.212254479624619,27304.239947084527,20408.671348829695,0.7474542924481272,1.0281411236034825,0.637748837531095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451591655141902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15403.229290897856,1473.977349459743,0.3854798265982159,0.12899295203129815,6.275844827686256,3.775442317164392
781.0,-30.014953702006313,5.2320126801280455,34.96108687065436,24.03428734922784,5.001277269538901,-26.513332749456936,-39.98730242075396,1.4996563169860524,0.6161882575563595,-4.408171016093027,39.92127260907128,42136.201195579146,25789.46484120997,25789.46484120997,67925.66603678912,77050.95678648124,77050.63351364296,25789.35663965291,102839.99015329588,102840.42162769122,0.4314743953436846,130127.2952215962,91226.49935106086,56311.7437601447,38794.17287879573,27287.305068300324,0.0,66081.47794709605,20396.013311672617,1472.977349459743,102839.99015329588,362911.52601729624,1532323.1462828582,4.222304987386452,1551141.530574178,4.274158904780145,0.7474542927790504,0.09523219240846868,4.027634451161993,1.2661394514935096,1.0,0.0,4.027634451160779,1.284723648366937,1.285023093614708,3.135020092672598,19252.622200118065,1963.2210999799183,4632.441516551485,4632.441516551485,5.567143103494234,5.2320126801280455,-1.5643930331385079,6.796405713266553,3.7756955850780956,3.7756955850780956,1.0787701671651702,0.0,0.0,0.00023306931380617584,7.896906162370838e-05,0.00015410025218246746,0.000620659484622857,0.09523219246616635,0.07135470687041576,0.02387748559575059,0.09523219240850345,0.07135470682718457,0.023877485581284108,0.3854799040706209,0.3854799040706209,0.12899346463034445,0.0,5.025346961103992,4.981802995445946,5.155521775247621,5.024359273649395,5.00050193599651,5.0956686134857705,27287.305068300324,20396.013311672617,0.7474542924481272,1.027907791214499,0.6376401149700802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515885150668613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15403.150297912201,1472.977349459743,0.3854799040706209,0.12899346463034445,6.275844827686256,3.7756955850780956
782.0,-30.014435192572503,5.231568585151585,34.96114379068688,24.012808582652383,4.975954509632709,-26.51539824782464,-39.99095497475935,1.4769175648850608,0.6156921922626566,-4.413423615985883,39.92379157468473,42153.606288525494,25803.291397175228,25803.291397175228,67956.89768570072,77066.52007529743,77066.6970019526,25803.350635480456,102870.04763743305,102869.81147247266,-0.2361649603844853,130174.30075677412,91231.60218214596,56318.68839537504,38792.12642974547,27304.25311934106,0.0,66096.37954908653,20408.68118702296,1473.977349459743,102870.04763743305,362837.5996854616,1532598.9312909967,4.2239253391037295,1551249.9648018228,4.2753285936919925,0.7474542921141616,0.09526060650822357,4.027634451161993,1.2661795108066878,1.0,0.0,4.027634451161235,1.284829995838422,1.2851294820376344,3.134760601953211,19253.699111758116,1963.330914405849,4632.441516551485,4632.441516551485,5.570127826758599,5.231568585151585,-1.5679622019638053,6.7995307871153905,3.7759836107752838,3.7759836107752838,1.0788524602215097,0.0,0.0,0.00023308189366307686,7.893643033037477e-05,0.00015414546333270208,0.0006208415786091186,0.09526060643495539,0.07137607905057178,0.023884527384383607,0.09526060650825457,0.07137607910546956,0.023884527402754013,0.3854800856882516,0.3854800856882516,0.12899293131851894,0.0,5.028079400211766,4.981334625685122,5.167827574310877,5.029115808248548,4.969574013177919,5.207141800579791,27304.25311934106,20408.68118702296,0.7474542924481272,1.028148563496318,0.6377596863262395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515848553898176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15403.244455894586,1473.977349459743,0.3854800856882516,0.12899293131851894,6.275844827686256,3.7759836107752838
783.0,-30.013830809687175,5.231242101993268,34.96110866899,24.035148973949276,5.002052435691367,-26.512244469961555,-39.986243926081784,1.500466095968353,0.6161896622098197,-4.408159091332337,39.92128933338589,42136.66750809248,25789.17797899805,25789.17797899805,67925.84548709053,77051.31062561864,77050.97582294086,25789.06592008854,102840.0417430294,102840.4886046167,0.44686158729018643,130127.35854349766,91226.71378242344,56312.07066490775,38794.04790835077,27287.316800468245,0.0,66081.36470881902,20396.022066556012,1472.977349459743,102840.0417430294,362911.69386263436,1532323.6013171962,4.222304288428897,1551142.2504889497,4.274158911716062,0.7474542922522166,0.09523224857884742,4.027634451161993,1.2661392454383895,1.0,0.0,4.027634451163169,1.284719804234545,1.285019283588957,3.135029473264575,19252.667454140097,1963.2257146059153,4632.441516551485,4632.441516551485,5.56708117886747,5.231242101993268,-1.5641148007506818,6.79535690274395,3.776236329924265,3.776236329924265,1.0789246656926472,0.0,0.0,0.0002330965577349322,7.897852036459552e-05,0.0001541180373703367,0.0006207311168582396,0.09523224855041729,0.07135477740212232,0.023877471148294974,0.09523224857887858,0.07135477742342419,0.023877471155423227,0.38548019043658766,0.38548019043658766,0.12899335490205185,0.0,5.025350064474253,4.983481512697949,5.150514595297068,5.024348753542142,5.001979519921804,5.091209404253277,27287.316800468245,20396.022066556012,0.7474542924481272,1.0279122682529187,0.6376482642839404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515817486565061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15403.171739051017,1472.977349459743,0.38548019043658766,0.12899335490205185,6.275844827686256,3.776236329924265
784.0,-30.013314484452806,5.230800319602411,34.96116460478744,24.013696784991794,4.976761263600003,-26.514308776794145,-39.989892568532355,1.477755555941871,0.6156934164878862,-4.41341334049595,39.923807196303684,42154.046874370375,25803.01388690291,25803.01388690291,67957.06076127329,77066.85362186418,77067.02102301049,25803.069935046824,102870.09095805729,102869.86750876709,-0.2234492902061902,130174.35465619784,91231.80998499709,56319.003237505465,38792.007497212915,27304.263698140552,0.0,66096.27119535347,20408.689109761857,1473.977349459743,102870.09095805729,362837.7442936042,1532599.3687525657,4.223924861335274,1551250.6372854817,4.27532874317019,0.7474542926843952,0.0952606543864146,4.027634451161993,1.2661792954104025,1.0,0.0,4.027634451162217,1.2848260191926548,1.2851255394041083,3.1347703043037956,19253.742966885886,1963.3353863843297,4632.441516551485,4632.441516551485,5.570067920924639,5.230800319602411,-1.5676847744948121,6.798485094097223,3.7765237884800924,3.7765237884800924,1.079006796708598,0.0,0.0,0.00023310908594744215,7.894592040023713e-05,0.00015416316554720503,0.0006209128766581126,0.09526065442188783,0.07137615364365507,0.023884500778232766,0.09526065438645251,0.07137615361707596,0.023884500769338637,0.3854803920361524,0.3854803920361524,0.1289927553332009,0.0,5.028080684167435,4.982948695246193,5.163005669498148,5.029106756983822,4.970926957693678,5.203058784626762,27304.263698140552,20408.689109761857,0.7474542924481272,1.0281527162163215,0.6377673976460835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515781274145203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15403.266451296062,1473.977349459743,0.3854803920361524,0.1289927553332009,6.275844827686256,3.7765237884800924
785.0,-30.012705861565212,5.230472918967485,34.9611303542675,24.0362312871963,5.0030936009651,-26.51112765997753,-39.98513968018813,1.5015153993924717,0.6161810353610804,-4.408295808383605,39.9213557030498,42136.95279183457,25789.28807619136,25789.28807619136,67926.24086802593,77051.48105901241,77051.39564121138,25789.259486678897,102840.65512789026,102840.76913520377,0.11400731350295246,130128.36372028789,91226.85198634365,56312.3237192269,38793.92029679639,27287.708592397626,0.0,66081.62888919402,20396.314711914034,1473.0006649098123,102840.65512789026,362909.76952413435,1532330.4275785882,4.222345487110632,1551145.1074396847,4.274189447899473,0.7474542848788872,0.09523283106226697,4.027634451161993,1.2661386338667948,1.0,0.0,4.027634451161161,1.2847148396109689,1.2850143528784483,3.1350415882030456,19252.696620970804,1963.2286887949306,4632.441516551485,4632.441516551485,5.5671049454261885,5.230472918967485,-1.5639421317014506,6.794415050668936,3.776775920962172,3.776775920962172,1.0790788345606206,0.0,0.0,0.0002331238544841671,7.898838905606785e-05,0.00015413546542809926,0.0006208013107041009,0.0952329793889323,0.07135537049301417,0.02387760889591812,0.09523283203183824,0.07135525935605078,0.023877571706216193,0.3854805099792206,0.3854805099792206,0.12899313381301852,0.0,5.025432069515205,4.984756765500833,5.147028473194439,5.024476843744708,5.001622908171555,5.092786709621123,27287.708592397626,20396.314711914034,0.7474542924481272,1.0279141420972682,0.6376500322425467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515750337955537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15403.19384809713,1473.0006649098123,0.3854805099792206,0.12899313381301852,6.275844827686256,3.776775920962172
786.0,-30.0121929417167,5.230030821741503,34.961187398037985,24.013203335367166,4.975968671934296,-26.513378521726725,-39.98908015256745,1.4771542519423668,0.6156831332692718,-4.413525041899669,39.92388205889362,42155.52884262186,25803.051667117896,25803.051667117896,67958.58050973975,77068.06855251074,77067.85625107665,25802.98058677326,102870.8368378499,102871.12021962863,0.2833817787322914,130175.5065786852,91232.25124287143,56319.711532974514,38791.71078877435,27304.66974083531,0.0,66096.38052960965,20408.992609217905,1474.0006649098123,102870.8368378499,362836.17230942904,1532606.2454250616,4.2239621140034656,1551253.859993468,4.27535614798226,0.7474542927247121,0.0952613666511221,4.027634451161993,1.2661813131021336,1.0,0.0,4.027634451163238,1.2848287761546455,1.2851283319778333,3.13476357777125,19253.836090826935,1963.3448823835802,4632.441516551485,4632.441516551485,5.570076076497644,5.230030821741503,-1.5674957964705358,6.797526618212038,3.777061822303307,3.777061822303307,1.0791605206580877,0.0,0.0,0.00023313630140845402,7.895317811405225e-05,0.00015418312329440177,0.0006209932591682898,0.09526136675272726,0.0713767266764034,0.02388464007632386,0.09526136665112198,0.07137672660027344,0.02388464005084866,0.3854807026557341,0.3854807026557341,0.12899257598407654,0.0,5.028157166151857,4.984234916511184,5.159464461851599,5.029208175168947,4.9723039306356895,5.199344898941774,27304.66974083531,20408.992609217905,0.7474542924481272,1.0281740083981736,0.6377887639964969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515713871813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15403.289433943704,1474.0006649098123,0.3854807026557341,0.12899257598407654,6.275844827686256,3.777061822303307
787.0,-30.01159129504869,5.2297063602416625,34.96115239267441,24.0361523925327,5.002804129568599,-26.510153421025976,-39.984241559263296,1.5013662555455745,0.616180569763003,-4.408260815990469,39.92137985456145,42138.0487449369,25788.935379980798,25788.935379980798,67926.9841249177,77052.33750876505,77052.00584956966,25788.824375722725,102840.83022529239,102841.27288874585,0.44266345346113667,130128.56371494202,91227.14106028709,56312.852296457786,38793.65418203256,27287.73348964964,0.0,66081.3876716822,20396.333522897294,1473.0006649098123,102840.83022529239,362910.26205308066,1532330.9226407446,4.222341120837801,1551146.147067436,4.274186511817512,0.7474542922604296,0.09523300802889027,4.027634451161993,1.2661396938143303,1.0,0.0,4.027634451161979,1.2847154813992592,1.2850150295668286,3.1350400220718595,19252.75762771183,1963.234909751223,4632.441516551485,4632.441516551485,5.5670288092873275,5.2297063602416625,-1.5636504748367788,6.793356835078441,3.777312577838415,3.777312577838415,1.07923216509669,0.0,0.0,0.0002331509022291756,7.899641644077953e-05,0.00015415448578839607,0.0006208779177625059,0.09523300798584426,0.0713554271047963,0.023877580881047966,0.09523300802892957,0.07135542713704947,0.02387758089184081,0.3854808149759498,0.3854808149759498,0.12899298218988361,0.0,5.02543090147492,4.986204395530365,5.142694958999414,5.024441385753448,5.003992584334924,5.085561201212158,27287.73348964964,20396.333522897294,0.7474542924481272,1.0279291419000631,0.6376689447608904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515683139932882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15403.211021226729,1473.0006649098123,0.3854808149759498,0.12899298218988361,6.275844827686256,3.777312577838415
788.0,-30.01108446522774,5.229266606777609,34.96120844128051,24.013449064828478,4.976053483093694,-26.512372229256496,-39.988132019620366,1.4773412471215495,0.6156843702523815,-4.413514661279882,39.92389785004849,42156.39104732739,25802.77041568644,25802.77041568644,67959.16146301384,77068.72387507906,77068.26410813961,25802.616484750688,102870.8805928903,102871.49429076549,0.6136978751892457,130175.56102462688,91232.4936009395,56320.160773184034,38791.480919728296,27304.68043173657,0.0,66096.16135146486,20409.000596802638,1474.0006649098123,102870.8805928903,362836.31839662563,1532606.685929881,4.223961627387448,1551254.5397766451,4.275356300140079,0.7474542926010956,0.09526141501526252,4.027634451161993,1.2661819389602171,1.0,0.0,4.027634451162446,1.2848278457556557,1.2851274359272231,3.1347658477881053,19253.88723855654,1963.3500980004937,4632.441516551485,4632.441516551485,5.5700153630638205,5.229266606777609,-1.5672209647613173,6.7964875715389255,3.777598083322199,3.777598083322199,1.079313738092057,0.0,0.0,0.00023316320267905417,7.8961649034831e-05,0.00015420155364422316,0.0006210674898801773,0.09526141503679363,0.0713768022541946,0.023884612782599027,0.09526141501529939,0.07137680223806192,0.0238846127772006,0.38548101380379396,0.38548101380379396,0.1289923961143308,0.0,5.028163673001359,4.985763054358301,5.154920590951519,5.029199031532244,4.974107539108218,5.1939136098594645,27304.68043173657,20409.000596802638,0.7474542924481272,1.028186207390207,0.6378039236372854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515647092094035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15403.308351109867,1474.0006649098123,0.38548101380379396,0.1289923961143308,6.275844827686256,3.777598083322199
789.0,-30.01048341590555,5.22894443956537,34.96117247847356,24.038519686460518,5.005326404292733,-26.508903939274504,-39.98292532106859,1.50374692766136,0.6161816853964979,-4.408251541143358,39.921394728207055,42137.38039399302,25788.66006546866,25788.66006546866,67926.04045946168,77051.71386054128,77052.08447042848,25788.78410595938,102840.86857638787,102840.37392600994,-0.4946503779356135,130128.61190465422,91227.09136450467,56312.75789795514,38793.70385172169,27287.743328266337,0.0,66081.44717998803,20396.340879475854,1473.0006649098123,102840.86857638787,362910.39259955974,1532331.343812158,4.222340762511459,1551146.7873197447,4.274186738518952,0.7474542923579928,0.09523305088162097,4.027634451161993,1.2661369733372707,1.0,0.0,4.027634451162592,1.28470429008937,1.2850038701928834,3.135067332017559,19252.74713981489,1963.233840283368,4632.441516551485,4632.441516551485,5.566969377449678,5.22894443956537,-1.563376599226368,6.792321038791738,3.777848268294279,3.777848268294279,1.0793852195126512,0.0,0.0,0.00023317779055353729,7.900818231088403e-05,0.00015416960824265325,0.0006209388254802582,0.09523305086749002,0.07135550442762545,0.02387754643986458,0.09523305088166013,0.07135550443821338,0.02387754644340759,0.38548113689430186,0.38548113689430186,0.12899276407219964,0.0,5.025434880938803,4.987426853603722,5.139055487981352,5.024433226539884,5.003990351570451,5.085535479533405,27287.743328266337,20396.340879475854,0.7474542924481272,1.0279139358805125,0.6376582564728368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515616725367428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15403.230970237768,1473.0006649098123,0.38548113689430186,0.12899276407219964,6.275844827686256,3.777848268294279
790.0,-30.00997662499819,5.228506942682881,34.961227618902996,24.01496706241744,4.977565304918694,-26.511223831218587,-39.986985514964886,1.4788125111374595,0.6156854865266155,-4.413505305501867,39.92391220841838,42156.42705491073,25802.499625898647,25802.499625898647,67958.92668080938,77068.75266437224,77068.50365131754,25802.416256711676,102870.91990802923,102871.25229027089,0.33238224165688735,130175.61002346422,91232.68728440176,56320.36167493357,38791.472899409106,27304.69011543499,0.0,66096.16301484409,20409.007838082744,1474.0006649098123,102870.91990802923,362836.45006119035,1532607.0879854518,4.223961202704376,1551255.1578809868,4.27535645225108,0.7474542927167591,0.095261458548036,4.027634451161993,1.2661809037392961,1.0,0.0,4.027634451163816,1.2848209070443297,1.2851205301469064,3.1347827771789434,19253.928113900347,1963.3542661255728,4632.441516551485,4632.441516551485,5.569956907973385,5.228506942682881,-1.5669467046426453,6.795453647325527,3.7781331921965493,3.7781331921965493,1.0794666263418713,0.0,0.0,0.00023319009136579872,7.897189339372761e-05,0.0001542181979720711,0.0006211345271484341,0.09526145855941001,0.07137687671049746,0.023884581848912553,0.09526145854807261,0.0713768767019752,0.023884581846060786,0.38548132681256525,0.38548132681256525,0.12899219923597516,0.0,5.028165185984221,4.986919167574399,5.151469466736955,5.029190792028487,4.974998262989402,5.191216726414098,27304.69011543499,20409.007838082744,0.7474542924481272,1.0281826293842042,0.6378044523619791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515580713633345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15403.335706100464,1474.0006649098123,0.38548132681256525,0.12899219923597516,6.275844827686256,3.7781331921965493
791.0,-30.009384394962787,5.228184842842162,34.96119249825426,24.03764835270124,5.004100902053181,-26.508037215471532,-39.982201788201905,1.502753722561396,0.616173425692466,-4.4083414865481885,39.92145701956946,42139.133821973875,25788.651980886287,25788.651980886287,67927.78580286016,77053.15150984576,77052.91112882238,25788.571528595457,102841.48265741783,102841.80349073204,0.32083331421017647,130129.55816321305,91227.58930943854,56313.5716215647,38793.35298652649,27288.075505795226,0.0,66081.42849232172,20396.589175237677,1473.0196735836205,102841.48265741783,362909.12659038184,1532336.9858588108,4.222371038875445,1551149.4687215914,4.27420903765913,0.7474542926600306,0.09523363775832161,4.027634451161993,1.266139649855905,1.0,0.0,4.0276344511608855,1.2847088807817622,1.2850084962286599,3.1350561293786066,19252.852227105934,1963.2445562048135,4632.441516551485,4632.441516551485,5.5669676322398685,5.228184842842162,-1.5631731717527444,6.791358014594906,3.778382788036274,3.778382788036274,1.0795379394389355,0.0,0.0,0.0002332044667112814,7.901465067048715e-05,0.00015418981604079423,0.0006210202151042329,0.09523363782686384,0.07135598196913312,0.023877655857730714,0.09523363775832183,0.07135598191777628,0.02387765584054532,0.38548143956545927,0.38548143956545927,0.1289925931853654,0.0,5.02548983995581,4.988760772672208,5.13528615092855,5.024514912240647,5.005848790970049,5.0803058317830505,27288.075505795226,20396.589175237677,0.7474542924481272,1.02794063858279,0.6376849711544931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515550349503448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15403.254968774403,1473.0196735836205,0.38548143956545927,0.1289925931853654,6.275844827686256,3.778382788036274
792.0,-30.008878401370275,5.227747448617258,34.961248440744015,24.016077594738476,4.978663467844886,-26.51012545400019,-39.985884237661935,1.4799105204765999,0.6156772755546172,-4.413594875741591,39.923975045048124,42156.60908526501,25802.487306988445,25802.487306988445,67959.09639225346,77068.80650542464,77068.98701866437,25802.547742471852,102871.53476113622,102871.29381241309,-0.2409487231343519,130176.55727362985,91232.74244594137,56320.54502578898,38791.33046683599,27305.022512493626,0.0,66096.35297932962,20409.256287987504,1474.0196735836205,102871.53476113622,362835.18953403336,1532612.740872391,4.223991456949449,1551257.8628973267,4.275378760504213,0.7474542926543675,0.09526204642234361,4.027634451161993,1.26617991082836,1.0,0.0,4.027634451161206,1.2848157150983526,1.285115371242684,3.134795444849986,19253.939755301584,1963.355453218131,4632.441516551485,4632.441516551485,5.569954248703936,5.227747448617258,-1.5667439290494425,6.7944913776667,3.778666466155462,3.778666466155462,1.079618990330132,0.0,0.0,0.0002332167494651221,7.89817347897793e-05,0.00015423501467534283,0.0006212022586818863,0.09526204642032296,0.07137735520465051,0.02388469121567245,0.09526204642237923,0.07137735520616453,0.023884691216179078,0.38548163277126213,0.38548163277126213,0.1289920275366964,0.0,5.028225291620458,4.987982476499553,5.148529716513451,5.0292721512961975,4.9749796996069335,5.191597322496591,27305.022512493626,20409.256287987504,0.7474542924481272,1.028182241968878,0.637805373292664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515514866483594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15403.351269319086,1474.0196735836205,0.38548163277126213,0.1289920275366964,6.275844827686256,3.778666466155462
793.0,-30.008283795834835,5.22742311098259,34.96121598549795,24.039213184174173,5.005682920476498,-26.506888249089656,-39.98104016119612,1.504287373731467,0.6161549248848814,-4.408540230727506,39.92157442046936,42139.07569448897,25788.920516160146,25788.920516160146,67927.99621064911,77053.08572822053,77053.63564321898,25789.104567376937,102842.74021059592,102842.00624438067,-0.7339662152517121,130131.50700621729,91227.72003285697,56313.70999912611,38793.34448192318,27288.76679562137,0.0,66082.11127754455,20397.10587177017,1473.0597699606458,102842.74021059592,362906.3292173428,1532348.4914099905,4.222435289885161,1551154.5223850694,4.274255909866182,0.7474542922563653,0.0952348337890956,4.027634451161993,1.2661383712152023,1.0,0.0,4.027634451160877,1.2847016518862506,1.2850012999727733,3.1350737700449423,19252.879815236636,1963.2473694112298,4632.441516551485,4632.441516551485,5.567025600650889,5.22742311098259,-1.5630494463459534,6.790472557328544,3.77891482696902,3.77891482696902,1.079689950562577,0.0,0.0,0.0002332311839934544,7.902503660099246e-05,0.00015420614739246194,0.0006210859918188439,0.09523483379738053,0.07135690895173209,0.02387792484564844,0.09523483378911866,0.07135690894552442,0.023877924843571183,0.38548173262645175,0.38548173262645175,0.12899246865150726,0.0,5.02561510320686,4.989414765417905,5.133830540383769,5.024695155612392,5.004660015252796,5.084578736368201,27288.76679562137,20397.10587177017,0.7474542924481272,1.0279332015490827,0.6376775027284625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451548455038699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15403.278123590993,1473.0597699606458,0.38548173262645175,0.12899246865150726,6.275844827686256,3.77891482696902
794.0,-30.007783762119768,5.226983653142288,34.96127449524831,24.01595825739207,4.97829991704606,-26.509176477395826,-39.985027781780786,1.4796926323241888,0.6156591744684761,-4.413790047112313,39.92409498916538,42157.7919165491,25802.73494083625,25802.73494083625,67960.52685738535,77069.7989854221,77070.00458018393,25802.803773338925,102872.80835352287,102872.53392625834,-0.2744272645213641,130178.52439256632,91233.14593906641,56321.13887020183,38791.11896540509,27305.71603904345,0.0,66096.83500444854,20409.774659449922,1474.0597699606458,102872.80835352287,362832.44288795575,1532624.2892993842,4.224055261157187,1551263.0263095002,4.275425356019051,0.747454292363794,0.09526325877323392,4.027634451161993,1.2661814059643075,1.0,0.0,4.027634451161649,1.2848166795810192,1.285116370094646,3.134793091630326,19254.024909294687,1963.3641365088677,4632.441516551485,4632.441516551485,5.5700077051473516,5.226983653142288,-1.566619878476602,6.79360353161889,3.779196564196924,3.779196564196924,1.0797704469134068,0.0,0.0,0.0002332433233517966,7.898938916040023e-05,0.00015425393419139636,0.0006212784595765429,0.09526325867845435,0.07137827534750775,0.023884983330946605,0.09526325877327366,0.07137827541852361,0.023884983354710315,0.3854818913911155,0.3854818913911155,0.12899202881314845,0.0,5.028359604934792,4.988594960345324,5.14723413930534,5.029449221580762,4.9754327571205295,5.1909489557862685,27305.71603904345,20409.774659449922,0.7474542924481272,1.0281963856939804,0.6378186173923719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515448925349599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15403.375669850633,1474.0597699606458,0.3854818913911155,0.12899202881314845,6.275844827686256,3.779196564196924
795.0,-30.007195160201928,5.226662001594561,34.961240924171626,24.039197188708954,5.0054641914524405,-26.505930221293628,-39.98015601010991,1.5041992525420997,0.6161569514206917,-4.408522565274967,39.9215948148726,42140.11748018731,25788.59818572732,25788.59818572732,67928.71566591463,77053.91018230209,77054.14427426238,25788.676532218604,102842.82080648099,102842.5083680294,-0.312438451583148,130131.60330793084,91228.01644290982,56314.223740786634,38793.103002359094,27288.78250144986,0.0,66081.88550380895,20397.11761703823,1473.0597699606458,102842.82080648099,362906.57786223287,1532349.0131139061,4.222433834460887,1551155.4002880482,4.2742554004543285,0.747454292471807,0.09523491896639444,4.027634451161993,1.266139390501194,1.0,0.0,4.027634451162662,1.2847020095021158,1.2850016916280291,3.135072897350644,19252.942370204815,1963.2537482427554,4632.441516551485,4632.441516551485,5.5669560195387096,5.226662001594561,-1.5627766745852112,6.789438676179772,3.779443032933404,3.779443032933404,1.079840866552401,0.0,0.0,0.00023325761363335692,7.903294250732601e-05,0.0001542246711260309,0.0006211605986463304,0.09523491890679087,0.07135696800082368,0.023877950905967192,0.09523491896643085,0.07135696804548303,0.023877950920911405,0.38548196161118237,0.38548196161118237,0.12899257931448957,0.0,5.025639259765342,4.990315900777375,5.131232266094628,5.024679516695642,5.0071166599609,5.077172475109364,27288.78250144986,20397.11761703823,0.7474542924481272,1.0279476008897963,0.6376954464738807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515418966592282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15403.296449248577,1473.0597699606458,0.38548196161118237,0.12899257931448957,6.275844827686256,3.779443032933404
796.0,-30.006703490039882,5.226225172149874,34.96129837113262,24.015160544682317,4.97717595021884,-26.508316484665418,-39.984294085856504,1.4787889448434768,0.6156611602573889,-4.413772678894397,39.92411465868461,42159.4220892937,25802.419533362412,25802.419533362412,67961.84162265611,77071.12352086695,77070.63275746045,25802.2552320946,102872.88798955505,102873.54305422936,0.6550646743125981,130178.61933469321,91233.57940909461,56321.877977517695,38790.7793684188,27305.731345138167,0.0,66096.51071355697,20409.786108346576,1474.0597699606458,102872.88798955505,362832.6873101694,1532624.7888615415,4.2240537924615635,1551263.873053685,4.27542480958332,0.74745429266741,0.09526334272272972,4.027634451161993,1.2661837176280102,1.0,0.0,4.027634451161321,1.2848208532092107,1.2851205783961874,3.1347829085290875,19254.116389673167,1963.3734649113783,4632.441516551485,4632.441516551485,5.5699396184866306,5.226225172149874,-1.5663467718343518,6.7925719439842265,3.779724307471743,3.779724307471743,1.0799212307062123,0.0,0.0,0.00023326955119042886,7.899594693850208e-05,0.00015427360425192678,0.0006213576833899916,0.0952633426856846,0.0713783322441055,0.023885010441579087,0.09526334272275891,0.07137833227186245,0.023885010450867272,0.3854821145875956,0.3854821145875956,0.1289921470913472,0.0,5.028375969439196,4.989939900733191,5.143277419198796,5.029433839151807,4.978552108294082,5.18155706445981,27305.731345138167,20409.786108346576,0.7474542924481272,1.0282213219572656,0.6378464102590885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515383701557512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15403.394578884021,1474.0597699606458,0.3854821145875956,0.1289921470913472,6.275844827686256,3.779724307471743
797.0,-30.006114756255542,5.225906072540526,34.96126376909131,24.040098522696667,5.006325100889554,-26.50487165578872,-39.979109808895714,1.5050820004226424,0.6161587302397606,-4.408507126201705,39.921613264139026,42140.45122218462,25788.291953121836,25788.291953121836,67928.74317530646,77054.07754392744,77054.46801503676,25788.422635147854,102842.8906501846,102842.36949704928,-0.5211531353270402,130131.68711710832,91228.09608442585,56314.46976268268,38792.918135270185,27288.79646692371,0.0,66081.7146021939,20397.128056704558,1473.0597699606458,102842.8906501846,362906.79517048417,1532349.490798389,4.222432622344619,1551156.194460466,4.274255029398866,0.7474542925125911,0.09523499312873343,4.027634451161993,1.2661387690389532,1.0,0.0,4.027634451162655,1.2846978262737734,1.2849975411264833,3.1350831057634956,19252.959177909048,1963.2554621516063,4632.441516551485,4632.441516551485,5.566889913446622,5.225906072540526,-1.5625049340586155,6.788411006599141,3.7799703005919203,3.7799703005919203,1.0799915144548344,0.0,0.0,0.0002332838461543569,7.904229837875922e-05,0.00015424154777559767,0.0006212285716215456,0.09523499311121486,0.07135702944258127,0.023877963668633588,0.09523499312876628,0.07135702945570746,0.023877963673025963,0.38548220770199076,0.38548220770199076,0.12899261954029903,0.0,5.025650327528581,4.991678953003884,5.127200648700239,5.024665856441459,5.00854873105493,5.072837131261224,27288.79646692371,20397.128056704558,0.7474542924481272,1.0279506756783099,0.6377021461362864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515354244141552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15403.312373635257,1473.0597699606458,0.38548220770199076,0.12899261954029903,6.275844827686256,3.7799703005919203
798.0,-30.005619638890842,5.225471709145872,34.96132021732574,24.017465044185542,4.97963256234272,-26.507095195545922,-39.98301242301238,1.4811081189979827,0.6156627464512212,-4.413759002405591,39.92413196157387,42158.79347010632,25802.123607358517,25802.123607358517,67960.91707746484,77070.51147501922,77070.74663575992,25802.202335868074,102872.948971628,102872.63508237773,-0.313889250261127,130178.69306328808,91233.52444060535,56321.80643569325,38790.79778323567,27305.74409166009,0.0,66096.54187489576,20409.7956329548,1474.0597699606458,102872.948971628,362832.8797789235,1532625.2455291422,4.224052810381961,1551264.6179181815,4.275424594549913,0.7474542925636112,0.0952634080146691,4.027634451161993,1.2661811790289357,1.0,0.0,4.027634451162748,1.284809948951289,1.2851097054092036,3.134809513616782,19254.104789013665,1963.3722819733207,4632.441516551485,4632.441516551485,5.56987573726917,5.225471709145872,-1.566075805617475,6.791547514763346,3.7802510808300167,3.7802510808300167,1.0800717373800048,0.0,0.0,0.00023329586865565737,7.900740365543694e-05,0.00015428846500022044,0.0006214175370517892,0.09526340808620161,0.07137839769363069,0.023885010392570915,0.09526340801470522,0.07137839764003323,0.023885010374635855,0.38548238098927845,0.38548238098927845,0.12899211769366303,0.0,5.0283830604728905,4.9910836040721165,5.1398856994521225,5.029421748856805,4.978814955476366,5.180722758826732,27305.74409166009,20409.7956329548,0.7474542924481272,1.028206849400652,0.637836598923774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451531897150664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15403.416788249873,1474.0597699606458,0.38548238098927845,0.12899211769366303,6.275844827686256,3.7802510808300167
799.0,-30.005040425725852,5.225151806285789,34.96128718644941,24.038848920632176,5.004636417301919,-26.504073480914265,-39.97848347118122,1.5036694724898974,0.6161462913024707,-4.408641912646611,39.92170161282525,42142.501292636094,25788.388343209957,25788.388343209957,67930.88963584605,77055.85874986378,77055.52334396061,25788.276092463242,102843.79943642384,102844.24709307373,0.44765664989245124,130133.0870078764,91228.76001867198,56315.40256144246,38792.619396921684,27289.287571452565,0.0,66081.90696837424,20397.49512370339,1473.0879961055425,102843.79943642384,362904.8980259474,1532357.7334260582,4.222477408713552,1551159.9975476356,4.274287853333765,0.7474542921025645,0.09523585983270418,4.027634451161993,1.2661422785697507,1.0,0.0,4.027634451161864,1.284704379533096,1.2850041294314487,3.135067113747809,19253.0992959153,1963.269750211877,4632.441516551485,4632.441516551485,5.566910721067781,5.225151806285789,-1.5623396012742794,6.7874914075600685,3.78049655799353,3.78049655799353,1.080141873712437,0.0,0.0,0.0002333099339061136,7.904790002370288e-05,0.00015426203388241072,0.0006213110821711161,0.09523585981918387,0.07135769817804465,0.023878161641139213,0.09523585983272345,0.07135769818817506,0.023878161644529116,0.3854824779539087,0.3854824779539087,0.12899257057653232,0.0,5.025736391443502,4.993059844414461,5.123415099132046,5.024788203949072,5.0105991247790485,5.067196217573553,27289.287571452565,20397.49512370339,0.7474542924481272,1.0279801651056575,0.6377313129417532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515289307811607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15403.339334955803,1473.0879961055425,0.3854824779539087,0.12899257057653232,6.275844827686256,3.78049655799353
800.0,-30.00455034228142,5.224716689717401,34.96134512236508,24.017384193744533,4.979360612574969,-26.50615986868429,-39.9821431498043,1.4809701389781507,0.6156503101499311,-4.413893920452874,39.924221080834045,42159.81327926554,25802.213988206488,25802.213988206488,67962.02726747203,77071.28886385674,77071.5527183652,25802.302322404466,102873.85504076965,102873.50285206322,-0.3521887064271141,130180.09023850146,91233.76016267788,56322.28457808795,38790.52842732214,27306.235197731825,0.0,66096.76362505397,20410.16270227082,1474.0879961055425,102873.85504076965,362830.9810854134,1532633.5121466229,4.22409769849788,1551268.4543784352,4.275457541519184,0.7474542921964642,0.09526427253783376,4.027634451161993,1.266182058746927,1.0,0.0,4.027634451164336,1.2848105408433306,1.2851103308034173,3.1348080694592633,19254.154536269547,1963.3773547816581,4632.441516551485,4632.441516551485,5.56989524768234,5.224716689717401,-1.5659119669112496,6.790628656628651,3.7807758401459814,3.7807758401459814,1.0802216686131376,0.0,0.0,0.00023332183539631214,7.901517491724403e-05,0.0001543066604790681,0.0006214908217892515,0.09526427252046826,0.07137907137865337,0.023885201141814884,0.09526427253783364,0.0713790713916649,0.023885201146168863,0.3854826694732631,0.3854826694732631,0.1289920269235413,0.0,5.028476460488378,4.992321055707464,5.136558161360085,5.0295442306028235,4.97947821370343,5.179227972716319,27306.235197731825,20410.16270227082,0.7474542924481272,1.0282201962716226,0.6378498880584355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515254605877976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15403.43066394575,1474.0879961055425,0.3854826694732631,0.1289920269235413,6.275844827686256,3.7807758401459814
801.0,-30.003977497249554,5.224399331047924,34.96131098271909,24.03956955475735,5.0052793994622045,-26.50305239738234,-39.97748832972718,1.5043542995913242,0.6161478375988736,-4.408628771099353,39.921719908994,42142.97115019289,25788.083040337202,25788.083040337202,67931.05419053009,77056.17675282028,77055.87452590554,25787.981895262237,102843.85642116779,102844.25979315749,0.40337198969791643,130133.15687135339,91228.90929851562,56315.70369587348,38792.45066960237,27289.300450185598,0.0,66081.75111978796,20397.50475327096,1473.0879961055425,102843.85642116779,362905.08299535175,1532358.2319025064,4.222476630127921,1551160.785131532,4.2742878449883825,0.7474542922236116,0.09523592179795902,4.027634451161993,1.2661420653713868,1.0,0.0,4.027634451161459,1.2847011229318956,1.2850009052348002,3.1350750608595095,19253.130800230956,1963.272962758022,4632.441516551485,4632.441516551485,5.566844815676066,5.224399331047924,-1.5620723758290236,6.786471706876948,3.781019832991661,3.781019832991661,1.0802913808547603,0.0,0.0,0.00023333574742920207,7.905680081589986e-05,0.00015427894661330222,0.0006213792004687179,0.09523592169419672,0.0713577719692352,0.02387814972496151,0.09523592179799636,0.07135777204698157,0.023878149750977445,0.385482773242128,0.385482773242128,0.12899247162365643,0.0,5.025753005930653,4.994295856165081,5.119785762004426,5.024776608698232,5.012108329824798,5.0626388428836435,27289.300450185598,20397.50475327096,0.7474542924481272,1.0279850796839487,0.6377399272274024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515225244025534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15403.358098337325,1473.0879961055425,0.385482773242128,0.12899247162365643,6.275844827686256,3.781019832991661
802.0,-30.003491451377574,5.223966690393899,34.96136785506886,24.01697466792541,4.978675869199214,-26.505275241116873,-39.981364470999665,1.480459658934789,0.615651747248819,-4.413881738020506,39.92423844351984,42161.1643665753,25801.91687848299,25801.91687848299,67963.08124505829,77072.40662259833,77072.09496297593,25801.812542625008,102873.90750560093,102874.32350108132,0.41599548039084766,130180.15480336243,91234.1731282469,56322.93087220882,38790.269173375644,27306.2472977615,0.0,66096.51647113715,20410.171757597567,1474.0879961055425,102873.90750560093,362831.1525277267,1532633.9891524722,4.2240970172354535,1551269.2018187533,4.27545758133381,0.747454292603244,0.09526432982334396,4.027634451161993,1.2661838714824993,1.0,0.0,4.027634451161349,1.2848128759293365,1.285112699477111,3.1348023720953972,19254.241689346105,1963.386241922176,4632.441516551485,4632.441516551485,5.569831110936644,5.223966690393899,-1.5656449440839961,6.789611634477895,3.7812986242758977,3.7812986242758977,1.0803710355073994,0.0,0.0,0.00023334755206935536,7.90221368693475e-05,0.00015432541520000786,0.0006215663589494303,0.09526432989078054,0.07137914584602531,0.02388518404475523,0.0952643298233753,0.07137914579549678,0.02388518402784717,0.3854829709424848,0.3854829709424848,0.12899190089696186,0.0,5.028487963638895,4.993819401816324,5.13212378728025,5.029533485269326,4.982023839970168,5.171571459051847,27306.2472977615,20410.171757597567,0.7474542924481272,1.0282399871215033,0.6378727142902626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515190923909191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15403.451977863573,1474.0879961055425,0.3854829709424848,0.12899190089696186,6.275844827686256,3.7812986242758977
