time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
803.0,-30.002911482629447,5.223651737516046,34.96133268493976,24.04221020350235,5.008137927721117,-26.501806903667458,-39.976150438282616,1.5070333487659704,0.6161490781628345,-4.408618411978905,39.921736085590126,42142.03177764985,25787.794345342365,25787.794345342365,67929.8261229922,77055.29858515078,77055.903037037,25787.99663488273,102843.89967191972,102843.09293049315,-0.8067414265678963,130133.2109448335,91228.75839189375,56315.49158442055,38792.51867497021,27289.311272913772,0.0,66081.82994788399,20397.51284710592,1473.0879961055425,102843.89967191972,362905.22880170064,1532358.687025045,4.222476187749721,1551161.4814757418,4.274288046489764,0.7474542923826604,0.09523596985748337,4.027634451161993,1.2661387107940394,1.0,0.0,4.027634451162248,1.2846885382885451,1.2849883509185982,3.1351057716507573,19253.09895259678,1963.2697152031308,4632.441516551485,4632.441516551485,5.56678249540849,5.223651737516046,-1.5618067117979009,6.785458449313946,3.7815421098970132,3.7815421098970132,1.080440602827718,0.0,0.0,0.00023336163854287582,7.906876870927893e-05,0.0001542928698335969,0.0006214352781104479,0.09523596987642795,0.07135785066286106,0.023878119213566893,0.0952359698575169,0.07135785064866637,0.02387811920881699,0.3854830963951105,0.3854830963951105,0.1289922726796476,0.0,5.025761055883947,4.995438966437064,5.11640017064542,5.024767490141755,5.011827151074215,5.06344302630913,27289.311272913772,20397.51284710592,0.7474542924481272,1.027965269372317,0.6377249511837902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515161804199102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15403.37510895812,1473.0879961055425,0.3854830963951105,0.1289922726796476,6.275844827686256,3.7815421098970132
804.0,-30.002422394603148,5.223221452693801,34.961388575480065,24.0195375046693,4.981395025031364,-26.504041015869515,-39.98006597450001,1.4830136462978696,0.6156529482415749,-4.413871678190036,39.92425394185344,42160.401784456764,25801.634178669345,25801.634178669345,67962.03596312611,77071.77750347172,77072.18059955427,25801.76912479356,102873.94972434784,102873.41168214107,-0.5380422067682957,130180.20745784085,91234.21333821445,56322.837619200094,38790.41746557151,27306.257733493017,0.0,66096.67519906453,20410.179559937365,1474.0879961055425,102873.94972434784,362831.29409889516,1532634.423443995,4.22409656600969,1551269.8690014456,4.27545775193973,0.7474542926804234,0.09526437660720852,4.027634451161993,1.2661812323285266,1.0,0.0,4.027634451161779,1.284800874015505,1.2851007281256688,3.1348316557211398,19254.25017533778,1963.3871072525053,4632.441516551485,4632.441516551485,5.569770084842168,5.223221452693801,-1.565379083727302,6.788600536421104,3.7818203769295176,3.7818203769295176,1.080520107694148,0.0,0.0,0.00023337351828415148,7.90337476291856e-05,0.00015433977065496587,0.0006216241774743813,0.09526437656743487,0.07137922295142438,0.023885153616010495,0.09526437660725118,0.07137922298122579,0.023885153625982737,0.3854832908903993,0.3854832908903993,0.12899170428891188,0.0,5.028492748351596,4.994741537437619,5.129385736726533,5.029524626431623,4.982061405294871,5.1714240842521235,27306.257733493017,20410.179559937365,0.7474542924481272,1.0282217034131238,0.6378596450953324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515127057579869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15403.480217333548,1474.0879961055425,0.3854832908903993,0.12899170428891188,6.275844827686256,3.7818203769295176
805.0,-30.00185442615063,5.222901864340256,34.96135794502716,24.04104344258087,5.006558766488619,-26.50101338764363,-39.975521131977416,1.505717727981532,0.6161201606540203,-4.408927453276426,39.921906554999886,42143.9950096508,25788.35060242542,25788.35060242542,67932.34561207621,77056.97165092298,77057.31887791966,25788.466807505083,102845.78568542474,102845.3222533484,-0.4634320763434516,130136.1434315684,91229.36524491457,56316.38860364184,38792.196268080814,27290.35774614367,0.0,66082.55401422449,20398.295033992716,1473.149046891153,102845.78568542474,362900.87901362573,1532375.985589915,4.222574466490557,1551168.8195843352,4.274359499487721,0.747454292235328,0.09523776011518893,4.027634451161993,1.2661420510848989,1.0,0.0,4.027634451161719,1.2846946390227292,1.2849944860642681,3.1350908837183487,19253.227024067506,1963.2827748586426,4632.441516551485,4632.441516551485,5.5669025740065825,5.222901864340256,-1.561767806808756,6.784669671149011,3.782063327237334,3.782063327237334,1.0805895220678097,0.0,0.0,0.00023338731469681615,7.907439864710373e-05,0.0001543129160497124,0.0006215160169410901,0.09523776005558152,0.07135922801698513,0.02387853203859639,0.09523776011519924,0.07135922806164745,0.023878532053541488,0.38548340113524865,0.38548340113524865,0.12899211496744598,0.0,5.025941122989138,4.996313398236737,5.114504277163007,5.02504761393044,5.0119100925576845,5.064312626743174,27290.35774614367,20398.295033992716,0.7474542924481272,1.0279921323478742,0.6377476724125881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515097755856505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15403.402603812414,1473.149046891153,0.38548340113524865,0.12899211496744598,6.275844827686256,3.782063327237334
806.0,-30.001381747609056,5.2224671860007295,34.961418178647826,24.017230071499966,4.978555578323053,-26.503388227167047,-39.979619917552895,1.4805620578790228,0.6156244319250277,-4.414177307435751,39.924427906034,42163.0546299623,25802.161400743127,25802.161400743127,67965.21603070543,77073.93487357447,77073.74963512944,25802.09938817994,102875.84902330936,102876.09627431759,0.24725100822979584,130183.1555787586,91234.80121084825,56323.9209672279,38789.86693735594,27307.306555449242,0.0,66097.17349280519,20410.963499966743,1474.149046891153,102875.84902330936,362826.9930229371,1532651.796293897,4.22419452181444,1551277.3579433905,4.275529075217737,0.7474542924444404,0.09526618103985611,4.027634451161993,1.266185729275458,1.0,0.0,4.027634451160346,1.2848122910511424,1.2851121803059915,3.134803799134633,19254.374241149806,1963.3997584445053,4632.441516551485,4632.441516551485,5.56988389568509,5.2224671860007295,-1.5653412975555492,6.787808483556279,3.782338953838504,3.782338953838504,1.0806682725252867,0.0,0.0,0.00023339879701343214,7.903773649834943e-05,0.0001543610605150827,0.0006217099252484484,0.09526618104560604,0.07138059920860022,0.023885581837005815,0.09526618103985612,0.07138059920429195,0.023885581835564162,0.38548358118504156,0.38548358118504156,0.12899162695888422,0.0,5.028690968090245,4.995626023193324,5.12753203344289,5.029801739360778,4.982992349133667,5.169745848448258,27307.306555449242,20410.963499966743,0.7474542924481272,1.028262063855175,0.63789497193177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515063728474438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15403.49434936083,1474.149046891153,0.38548358118504156,0.12899162695888422,6.275844827686256,3.782338953838504
807.0,-30.000820913721302,5.222150412382516,34.9613862414251,24.04005965162071,5.005253982344352,-26.50021352445122,-39.97483825134111,1.5046465930764346,0.6161221019713707,-4.408910842117076,39.921928619760045,42145.63388709242,25788.012834185658,25788.012834185658,67933.64672127808,77058.27472536547,77057.95341991419,25787.90530739336,102845.85872730755,102846.28755955113,0.42883224357501604,130136.23234698444,91229.7230996369,56317.082261372496,38791.82315362712,27290.37361967688,0.0,66082.196773304,20398.306900657655,1473.149046891153,102845.85872730755,362901.11281636386,1532376.5779121164,4.222573378240186,1551169.7693965798,4.274359362963724,0.7474542923058439,0.09523783891828792,4.027634451161993,1.2661442325217651,1.0,0.0,4.02763445115978,1.284699597405099,1.284999477860271,3.1350787836294276,19253.302546441166,1963.2904759975288,4632.441516551485,4632.441516551485,5.566829660352184,5.222150412382516,-1.5615048744428277,6.7836552868253435,3.7825793289799803,3.7825793289799803,1.0807369511371372,0.0,0.0,0.00023341242147659015,7.908050829408396e-05,0.00015433191318250619,0.0006215925304476036,0.09523783890073029,0.07135930171299473,0.02387853718773555,0.09523783891832557,0.07135930172615022,0.0238785371921377,0.38548368106638875,0.38548368106638875,0.12899210323876723,0.0,5.025975367028138,4.997511833238775,5.1110577288854415,5.025032944088423,5.014971324441547,5.055104015583595,27290.37361967688,20398.306900657655,0.7474542924481272,1.028017378936804,0.6377759206715491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451503541009287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15403.413085721098,1473.149046891153,0.38548368106638875,0.12899210323876723,6.275844827686256,3.7825793289799803
808.0,-30.000343139090493,5.221723918219342,34.961440942708315,24.019856051914417,4.9814104274262565,-26.50216784161316,-39.978304866794474,1.4832351299489228,0.6156497926857014,-4.413912155144417,39.92432725237027,42162.09153712413,25801.179299580843,25801.179299580843,67963.27083670496,77073.01190433903,77073.22503877952,25801.250649068534,102874.47568784805,102874.19120391988,-0.2844839281751774,130180.98658034226,91234.61478764415,56323.69442042912,38789.91151912781,27306.51089249421,0.0,66096.42241162201,20410.368774271155,1474.1012648119292,102874.47568784805,362830.72447030136,1532639.1599017263,4.224116251839574,1551273.0249248273,4.275473162283982,0.74745429229779,0.09526489147414939,4.027634451161993,1.2661823351355275,1.0,0.0,4.0276344511627595,1.2847997335570687,1.2850996523002651,3.1348344383689835,19254.334898025347,1963.3957465623173,4632.441516551485,4632.441516551485,5.569671890599051,5.221723918219342,-1.5649010763564606,6.786624994575803,3.7828545475818207,3.7828545475818207,1.0808155850233774,0.0,0.0,0.0002334240287406101,7.904949743745552e-05,0.00015437453130315458,0.0006217641806585709,0.09526489146884558,0.07137965440788357,0.023885237060962006,0.09526489147414921,0.07137965441185759,0.0238852370622918,0.3854838724612914,0.3854838724612914,0.12899156984288612,0.0,5.028576762740215,4.996967849732357,5.1230642248805225,5.029561947830132,4.985375495854839,5.161661505677046,27306.51089249421,20410.368774271155,0.7474542924481272,1.0282443187841086,0.6378876495698289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451500181042219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15403.509590505986,1474.1012648119292,0.3854838724612914,0.12899156984288612,6.275844827686256,3.7828545475818207
809.0,-29.99977661611801,5.22140974054233,34.96140722271168,24.041941423807316,5.007197598514793,-26.499079109699775,-39.97367931352926,1.5065000920976235,0.6161280004871514,-4.408892464559406,39.921923458343805,42145.34340073363,25787.701321241424,25787.701321241424,67933.04472197505,77058.02805321438,77057.94302706247,25787.67286698344,102845.61589404591,102845.72937445581,0.11348040989832953,130135.89205346143,91229.8419125488,56317.15726007231,38791.87183608499,27290.276159415516,0.0,66082.1479955005,20398.233866387633,1473.143391599078,102845.61589404591,362901.37148136663,1532375.4322212748,4.222567211488082,1551169.547215276,4.274355704094995,0.747454285447015,0.09523761266690041,4.027634451161993,1.2661426472710446,1.0,0.0,4.027634451162237,1.2846908753177793,1.2849907863329864,3.135100068462558,19253.327620954835,1963.293032886341,4632.441516551485,4632.441516551485,5.566762414399239,5.22140974054233,-1.5612368948117776,6.782646635354108,3.783096139196567,3.783096139196567,1.0808846111990191,0.0,0.0,0.0002334377927844487,7.909087816342473e-05,0.00015434691462102397,0.0006216529507581948,0.09523775270426335,0.07135927337999057,0.023878479324272776,0.09523761359997228,0.07135916845348625,0.023878444213414163,0.3854839909167696,0.3854839909167696,0.1289919455587575,0.0,5.025974462975569,4.998820111708255,5.107142692537764,5.025020465046566,5.015680916246026,5.052933370642336,27290.276159415516,20398.233866387633,0.7474542924481272,1.0280090278935934,0.6377719956016454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451497318696542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15403.441014103722,1473.143391599078,0.3854839909167696,0.1289919455587575,6.275844827686256,3.783096139196567
810.0,-29.999309460741483,5.2209807922880005,34.9614647435147,24.018751736171566,4.979904199497189,-26.501387984187232,-39.97768160244448,1.4819827229430416,0.6156301580340369,-4.4141228812598525,39.92444935458831,42163.978606522774,25801.473790519565,25801.473790519565,67965.45239704233,77074.64254838311,77074.39448604155,25801.39074927808,102875.78523531964,102876.11633890268,0.33110358304111287,130183.02070763538,91235.2185509182,56324.55460905821,38789.62660206666,27307.235472315744,0.0,66096.8620743824,20410.91037109992,1474.143391599078,102875.78523531964,362827.75895167433,1532651.2196824662,4.224184015332197,1551278.2812789115,4.27552259441519,0.747454292536959,0.09526613654614974,4.027634451161993,1.266185466074385,1.0,0.0,4.027634451162639,1.284805540780651,1.2851054931483277,3.1348202691551226,19254.462317429756,1963.4087397255696,4632.441516551485,4632.441516551485,5.569735462030589,5.2209807922880005,-1.5647954145425533,6.785776206830554,3.7833709021277007,3.7833709021277007,1.0809631148936287,0.0,0.0,0.0002334491431904626,7.905507206424241e-05,0.00015439407112622017,0.0006218428799231196,0.09526613655267974,0.07138063114094703,0.02388550541173271,0.09526613654618424,0.07138063113605427,0.02388550541009548,0.38548419603027856,0.38548419603027856,0.12899136226797575,0.0,5.028700570015815,4.998292739263832,5.1195969478706616,5.029753039293894,4.986335266219328,5.159554007072586,27307.235472315744,20410.91037109992,0.7474542924481272,1.028270484619332,0.6379119565324198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514939246739167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15403.534435260939,1474.143391599078,0.38548419603027856,0.12899136226797575,6.275844827686256,3.7833709021277007
811.0,-29.998748702617338,5.220669592775811,34.96143019306041,24.042700544837885,5.00790017598413,-26.498083644484954,-39.97269960874689,1.5072351178524872,0.6161274733708524,-4.408859669687013,39.92194747509057,42145.72586479577,25787.34394146274,25787.34394146274,67933.06980625851,77058.26043392577,77058.39104223781,25787.38764919044,102845.77869142825,102845.6043753885,-0.17431603974546306,130136.07871574038,91229.94358840639,56317.409019279505,38791.705076807644,27290.300024312135,0.0,66082.00510111978,20398.251899620296,1473.143391599078,102845.77869142825,362901.8330711238,1532375.9460887045,4.222563256626978,1551170.5810542377,4.274353116177921,0.7474542926038954,0.09523777793614643,4.027634451161993,1.266142205488868,1.0,0.0,4.027634451161481,1.2846873857134617,1.284987328001704,3.1351085843543274,19253.349078830423,1963.2952209807042,4632.441516551485,4632.441516551485,5.566685267223738,5.220669592775811,-1.5609609607160402,6.781630553491851,3.783610518971882,3.783610518971882,1.081031576849109,0.0,0.0,0.0002334627685202517,7.909964528347719e-05,0.00015436312323677452,0.0006217182331373975,0.09523777796983587,0.07135933884732987,0.023878439122506007,0.09523777793614646,0.0713593388220872,0.023878439114059243,0.3854843273405652,0.3854843273405652,0.1289917226219689,0.0,5.025975092179124,5.000082415400755,5.103371346437939,5.024987143057842,5.0171515948676415,5.048404828446678,27290.300024312135,20398.251899620296,0.7474542924481272,1.0280116304326148,0.6377791624255905,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514911259710668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15403.455166164917,1473.143391599078,0.3854843273405652,0.1289917226219689,6.275844827686256,3.783610518971882
812.0,-29.998281970039223,5.220242503699669,34.9614863765916,24.02029603198173,4.981490884257579,-26.500304523849053,-39.97657945202661,1.4835134380646902,0.6156334544459696,-4.4141385585907384,39.92445727241152,42163.85098874279,25801.250689136916,25801.250689136916,67965.1016778797,77074.47456149297,77074.44733745672,25801.241575689328,102875.68891314603,102875.72525062988,0.03633748384891078,130182.92038685335,91235.27779920741,56324.65422644607,38789.581747512595,27307.23147370732,0.0,66096.81322121991,20410.907140973075,1474.143391599078,102875.68891314603,362827.53832758777,1532651.6343793992,4.224187726885292,1551278.622132172,4.275526133662881,0.7474542836986477,0.09526604817213571,4.027634451161993,1.2661840984178712,1.0,0.0,4.0276344511630064,1.2847983281493687,1.2850983109118663,3.134837867483391,19254.47482130677,1963.4100147661811,4632.441516551485,4632.441516551485,5.569687301383152,5.220242503699669,-1.5645531898552312,6.7847956935549005,3.7838849417728513,3.7838849417728513,1.0811099833636717,0.0,0.0,0.00023347410977116016,7.906493085320829e-05,0.00015440917891795187,0.0006219037285855791,0.09526620455068296,0.07138073356799214,0.02388547098269083,0.09526604925375656,0.07138061639721302,0.023885431774922694,0.38548453982430636,0.38548453982430636,0.12899110628330843,0.0,5.028723128876834,4.999400356494675,5.116375427119465,5.029772013036734,4.9867327289958325,5.158441402757433,27307.23147370732,20410.907140973075,0.7474542924481272,1.0282659384864261,0.6379104972523303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514877665127777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15403.555748787607,1474.143391599078,0.38548453982430636,0.12899110628330843,6.275844827686256,3.7838849417728513
813.0,-29.9977228440152,5.219933690267311,34.96145083626932,24.044068401586287,5.009273548025857,-26.497022901026167,-39.97163852965457,1.5085736050368044,0.6161285684937639,-4.408850631567562,39.92196260685676,42145.76187111947,25787.05761188299,25787.05761188299,67932.81948300246,77058.24168466472,77058.62842661557,25787.187032652906,102845.81545926849,102845.29929654772,-0.5161627207708079,130136.12531578267,91230.06671667098,56317.5869031256,38791.64423727264,27290.309856514185,0.0,66081.95409378683,20398.259249647694,1473.143391599078,102845.81545926849,362901.9602832666,1532376.378899079,4.222562969081148,1551171.2324253845,4.274353412736054,0.7474542926370855,0.09523781941189559,4.027634451161993,1.2661412427993497,1.0,0.0,4.027634451163471,1.284681073604405,1.284981046445461,3.13512398829208,19253.375064064723,1963.2978707371758,4632.441516551485,4632.441516551485,5.566623457575687,5.219933690267311,-1.560701554946645,6.780635245213956,3.7841238858895085,3.7841238858895085,1.0811782531112881,0.0,0.0,0.00023348769678161764,7.910914161425523e-05,0.00015437855516736243,0.0006217803873126812,0.09523781943682602,0.07135942064630386,0.02387839879052216,0.0952378194119338,0.07135942062762408,0.0238783987842715,0.38548466848800256,0.38548466848800256,0.12899147104083902,0.0,5.025982237993048,5.001126704803141,5.100277886802758,5.0249792000613525,5.017989253077303,5.045869587263667,27290.309856514185,20398.259249647694,0.7474542924481272,1.028008635861294,0.6377801995882882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514849703655421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15403.478965342641,1473.143391599078,0.38548466848800256,0.12899147104083902,6.275844827686256,3.7841238858895085
814.0,-29.9972601119637,5.2195094869199865,34.96150636167042,24.020166566502326,4.981133217743801,-26.499420420543288,-39.975782333035,1.48329352632326,0.6156323647235808,-4.414104646322114,39.92447986610965,42164.9653371581,25800.9044016789,25800.9044016789,67965.869738837,77075.40183648755,77075.06711036252,25800.792352483608,102875.85946284613,102876.30623816645,0.4467753203207394,130183.11477705692,91235.64805456944,56325.21155523963,38789.37388814423,27307.255314210794,0.0,66096.62920235502,20410.9251991766,1474.143391599078,102875.85946284613,362828.01556860603,1532652.091810098,4.224183431392975,1551279.594765424,4.275523190606811,0.7474542924332157,0.09526622026631681,4.027634451161993,1.26618549135048,1.0,0.0,4.0276344511615365,1.284799305669136,1.2850993205658683,3.1348354823902724,19254.552960736135,1963.4179827704809,4632.441516551485,4632.441516551485,5.569612548694581,5.2195094869199865,-1.5642756919824259,6.783785178902413,3.7843977980102466,3.7843977980102466,1.0812565137172132,0.0,0.0,0.00023349894192667818,7.907206182954487e-05,0.00015442688009713332,0.0006219750224646765,0.09526622024903547,0.07138079456323214,0.02388542568580334,0.09526622026635086,0.07138079457618064,0.02388542569013617,0.38548487575099455,0.38548487575099455,0.128990863846369,0.0,5.028712478141358,5.00069791794823,5.112453513975197,5.029737011045711,4.989089994572112,5.151252325899691,27307.255314210794,20410.9251991766,0.7474542924481272,1.028280421544029,0.6379291326350386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514816207121464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15403.578761908124,1474.143391599078,0.38548487575099455,0.128990863846369,6.275844827686256,3.7843977980102466
815.0,-29.996709008135166,5.219202942982777,34.96146989939323,24.04329740619289,5.008187408594761,-26.49621892838544,-39.970951492991276,1.5076973288477267,0.6161295105790714,-4.408842947473788,39.92197637284601,42147.29829754926,25786.785272465077,25786.785272465077,67934.08357001434,77059.52101998242,77059.17603350418,25786.66982803824,102845.8458615424,102846.3062924475,0.4604309050919255,130136.16442185352,91230.49711224595,56318.274389823484,38791.35858046941,27290.318560311127,0.0,66081.67714078054,20398.265745988105,1473.143391599078,102845.8458615424,362902.06843743514,1532376.7777924791,4.222562809824996,1551171.8250046521,4.274353771758886,0.7474542922944741,0.09523785427029106,4.027634451161993,1.2661434286320588,1.0,0.0,4.027634451161814,1.284685121415541,1.2849851268561479,3.1351141100817843,19253.46589560447,1963.3071329765487,4632.441516551485,4632.441516551485,5.566564667968319,5.219202942982777,-1.5604424946383482,6.7796454376211255,3.784636386150916,3.784636386150916,1.0813246817574045,0.0,0.0,0.0002335123353013366,7.911529094274475e-05,0.00015439704435859185,0.000621854855016251,0.09523785428869101,0.07135950277225503,0.023878351516435987,0.09523785427032957,0.07135950275846838,0.02387835151182269,0.3854850162994555,0.3854850162994555,0.12899118359743267,0.0,5.025982242545069,5.002679689785225,5.095635153782098,5.024972458052844,5.020514830560273,5.03829441860637,27290.318560311127,20398.265745988105,0.7474542924481272,1.0280320734791193,0.6378061229856284,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514788485540309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15403.496725831777,1473.143391599078,0.3854850162994555,0.12899118359743267,6.275844827686256,3.784636386150916
816.0,-29.996244037729756,5.218780927282917,34.96152452784893,24.02089649057018,4.9817888579115674,-26.498440244258035,-39.97482763426376,1.4839850644365824,0.6156330999382362,-4.414098874562099,39.924492498360124,42165.4005228261,25800.641883983226,25800.641883983226,67966.04240680933,77075.70622497666,77075.3556087744,25800.524517260084,102875.88012603446,102876.34810895988,0.46798292541643605,130183.14285828342,91235.80776507144,56325.50206290763,38789.22855795979,27307.262732248953,0.0,66096.49129020874,20410.93074704884,1474.143391599078,102875.88012603446,362828.0967935551,1532652.4734409195,4.224183537563743,1551280.1385697762,4.2755237322550474,0.7474542925514178,0.09526624543159254,4.027634451161993,1.2661852116649976,1.0,0.0,4.027634451162812,1.2847960195058845,1.2850960653636851,3.134843500457736,19254.58666635872,1963.4214197874626,4632.441516551485,4632.441516551485,5.569555879291473,5.218780927282917,-1.564017633647988,6.782798560930905,3.7849097612080578,3.7849097612080578,1.081402788916588,0.0,0.0,0.00023352363594178997,7.908060328718205e-05,0.00015444303265460792,0.0006220400790616355,0.09526624543277266,0.07138088208840443,0.02388536334436824,0.09526624543162304,0.07138088208752018,0.023885363344072354,0.3854852494309943,0.3854852494309943,0.1289904940534412,0.0,5.0287121897433735,5.002156899652562,5.108090474478445,5.029731974500351,4.990169158001834,5.1480053814347,27307.262732248953,20410.93074704884,0.7474542924481272,1.0282851794415528,0.6379370477880769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514755469870848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15403.594343651916,1474.143391599078,0.3854852494309943,0.1289904940534412,6.275844827686256,3.7849097612080578
817.0,-29.99568537220155,5.21847588494209,34.961487696587106,24.046046111639612,5.011165265935168,-26.4949996446746,-39.96964052841065,1.5104795384152334,0.616127361037627,-4.408867544761512,39.92200221777566,42146.28739816776,25786.6050808992,25786.6050808992,67932.89247906697,77058.59691265364,77059.21544904241,25786.81206563841,102846.02751468081,102845.20199355284,-0.8255211279756622,130136.44680387175,91230.36569501588,56318.05618055819,38791.455016064094,27290.419289190933,0.0,66081.87430525503,20398.34104067599,1473.1489456830527,102846.02751468081,362901.72222894506,1532378.6776090171,4.222572073224497,1551172.9375419037,4.2743609151662,0.7474542924576931,0.09523803128296529,4.027634451161993,1.266140161971562,1.0,0.0,4.027634451161205,1.284672056657788,1.2849720910106197,3.1351459933209065,19253.438161050373,1963.3043048391014,4632.441516551485,4632.441516551485,5.566525770215327,5.21847588494209,-1.5602061976401975,6.7786820825822875,3.7851477913769043,3.7851477913769043,1.0814707975362583,0.0,0.0,0.00023353721441481928,7.912702597037075e-05,0.00015441018844444853,0.0006219077945892764,0.09523803125614794,0.0713597119624141,0.023878319293733845,0.09523803128299294,0.07135971198250773,0.02387831930045756,0.3854854060067505,0.3854854060067505,0.12899076179780614,0.0,5.02599793303591,5.0036671173405125,5.092745976284959,5.024994905799133,5.019558898137689,5.041241038548776,27290.419289190933,20398.34104067599,0.7474542924481272,1.0280109817294445,0.6377889223220196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514727614416136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15403.51769264102,1473.1489456830527,0.3854854060067505,0.12899076179780614,6.275844827686256,3.7851477913769043
818.0,-29.99522076286267,5.218055370286766,34.96154198277947,24.02338284244763,4.9844318130711915,-26.497254850301715,-39.97357831159604,1.4864659005096732,0.6156310284592905,-4.414122705732723,39.92451836455457,42164.64398992285,25800.461758638823,25800.461758638823,67965.10574856168,77075.07574633033,77075.4715893295,25800.594264926538,102876.06585425603,102875.53750496915,-0.5283492868766189,130183.42962236152,91235.8342422031,56325.40248579343,38789.36861823297,27307.363768105497,0.0,66096.73238633847,20411.00625838647,1474.1489456830527,102876.06585425603,362827.7614218348,1532654.3632153124,4.224192650554655,1551281.2520811688,4.2755307532204,0.7474542922457478,0.09526642630565606,4.027634451161993,1.2661826736154036,1.0,0.0,4.0276344511638476,1.2847843623745347,1.285084437466087,3.1348719435829144,19254.59225414534,1963.4219895831238,4632.441516551485,4632.441516551485,5.5695169958336335,5.218055370286766,-1.5637808604931682,6.781836230779934,3.7854204051495595,3.7854204051495595,1.0815486871855884,0.0,0.0,0.00023354850738809476,7.909178196158776e-05,0.000154456725426507,0.0006220952285414682,0.09526642626927502,0.07138108728324138,0.023885338986033636,0.09526642630569085,0.07138108731050091,0.02388533899515514,0.38548562432516165,0.38548562432516165,0.12899011715405734,0.0,5.02872881532727,5.002843605775979,5.106103964468559,5.029753734192013,4.989654353812853,5.14963223140785,27307.363768105497,20411.00625838647,0.7474542924481272,1.028267257620278,0.6379232749883693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451469414600749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15403.622479476166,1474.1489456830527,0.38548562432516165,0.12899011715405734,6.275844827686256,3.7854204051495595
819.0,-29.994678457917434,5.217740095204561,34.9615135029296,24.04313787063586,5.007575989563513,-26.4944522113554,-39.969365182891465,1.5073497430147476,0.6160779980685334,-4.4094286457912,39.922274478394975,42149.502854715895,25787.83300986442,25787.83300986442,67937.33586458031,77061.35735550766,77061.29495643584,25787.812128622518,102849.10708505836,102849.19036537208,0.08328031371638644,130141.3000922382,91231.26667034403,56319.41216960602,38790.949445264465,27292.19300717985,0.0,66083.14245244431,20399.66664004153,1473.2536854625503,102849.10708505836,362893.824764317,1532407.958423365,4.222744653807746,1551184.6574820238,4.274486231584259,0.7474542860910782,0.09524094556493261,4.027634451161993,1.2661462963698438,1.0,0.0,4.027634451163124,1.2846866453095713,1.2849867145140217,3.1351103912125224,19253.628304678903,1963.323694093182,4632.441516551485,4632.441516551485,5.56679084187588,5.217740095204561,-1.5603517257659436,6.778091820970504,3.785657676370107,3.785657676370107,1.0816164789628877,0.0,0.0,0.00023356168949700053,7.912949091517603e-05,0.00015443219858182452,0.0006219964433768467,0.09524106953279292,0.07136204447671435,0.023879025056078574,0.09524094638076108,0.07136195159031548,0.02387899397461712,0.38548575146493386,0.38548575146493386,0.12899047365432562,0.0,5.026315988737338,5.004206608480388,5.0924022281899965,5.025506643859728,5.01849790616069,5.046453413838378,27292.19300717985,20399.66664004153,0.7474542924481272,1.0280584933361838,0.6378253407826076,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514666312408102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15403.544637271101,1473.2536854625503,0.38548575146493386,0.12899047365432562,6.275844827686256,3.785657676370107
820.0,-29.99422357017091,5.2173185489428455,34.96156951777119,24.02348049161958,4.984401683100865,-26.496360263451837,-39.97272321777416,1.486538376385515,0.6156167181260912,-4.414277736373859,39.92461911085864,42165.41100665574,25800.585551405846,25800.585551405846,67965.99655806158,77075.59650957491,77076.27922348697,25800.814085721413,102877.09330920839,102876.18206098076,-0.9112482276250375,130185.01627324316,91235.94026304856,56325.754760144344,38789.0950032269,27307.922964034777,0.0,66097.01796726168,20411.42424090279,1474.1811360754793,102877.09330920839,362825.57970981544,1532663.7739794427,4.224243988544725,1551285.5891051777,4.275568415947634,0.7474542925796719,0.09526740631801527,4.027634451161993,1.2661829011002559,1.0,0.0,4.02763445116193,1.2847839732685353,1.285084079413797,3.134872893001265,19254.614628995823,1963.4242711829038,4632.441516551485,4632.441516551485,5.569543718840621,5.2173185489428455,-1.563644541703245,6.7809630906460905,3.7859259940041197,3.7859259940041197,1.0816931411440343,0.0,0.0,0.00023357274723591413,7.90994340019469e-05,0.00015447331323396722,0.0006221620381662642,0.09526740635948158,0.07138185267910233,0.02388555368037926,0.09526740631801925,0.07138185264803248,0.023885553669982778,0.38548593776131956,0.38548593776131956,0.128989998351849,0.0,5.028858459446383,5.003155164141674,5.105689848243685,5.0298944544999244,4.989818724881388,5.1497024297546545,27307.922964034777,20411.42424090279,0.7474542924481272,1.0282762921577737,0.6379321231638705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514633824385528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15403.62995374146,1474.1811360754793,0.38548593776131956,0.128989998351849,6.275844827686256,3.7859259940041197
821.0,-29.993683430575363,5.2170068364577995,34.96153979185999,24.044375004619383,5.0088155485557255,-26.493432654159225,-39.96834066985173,1.5085647721373072,0.6160798654943846,-4.409376615975533,39.922294148866385,42149.55725752921,25787.405498205473,25787.405498205473,67936.96275573468,77061.35097769453,77061.68109846338,25787.515968084623,102849.19706654799,102848.75647590001,-0.4405906479805708,130141.36609608673,91231.3602306701,56319.56651049568,38790.88191130492,27292.169029538738,0.0,66083.05094084365,20399.648893639944,1473.2506975243293,102849.19706654799,362894.5570753014,1532407.71643963,4.2227354656125415,1551185.5042348655,4.274479939121796,0.7474542925320845,0.0952410432755974,4.027634451161993,1.2661453034589067,1.0,0.0,4.027634451161248,1.2846809121936122,1.2849810111350368,3.1351243821975574,19253.64804983654,1963.3257075389192,4632.441516551485,4632.441516551485,5.5666985554093555,5.2170068364577995,-1.560070265317723,6.7770771017755225,3.7861617277071766,3.7861617277071766,1.081760493630622,0.0,0.0,0.0002335858779645375,7.913866317182003e-05,0.00015444721479271746,0.000622056923185165,0.09524104323146217,0.07136203581501065,0.02387900741645152,0.09524104327560058,0.07136203584808022,0.02387900742751719,0.3854860258152106,0.3854860258152106,0.12899048582696973,0.0,5.02633167715743,5.004702433042553,5.0909825305797085,5.0254564814699165,5.0201208177495005,5.0414027706131606,27292.169029538738,20399.648893639944,0.7474542924481272,1.028054270928723,0.6378270472902459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514606573398003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15403.563735005577,1473.2506975243293,0.3854860258152106,0.12899048582696973,6.275844827686256,3.7861617277071766
822.0,-29.993235882353833,5.21658251584828,34.96159897200241,24.021174071263545,4.9815288862585705,-26.495758458582657,-39.97234561303628,1.48405146248858,0.6155949422334288,-4.414512325650025,39.9247616565096,42168.118925830466,25800.918473142337,25800.918473142337,67969.03739897281,77077.89265641737,77077.74789374124,25800.87001553827,102878.6179092795,102878.8111295597,0.19322028019814752,130187.37159738115,91236.67487528546,56326.901144703515,38788.63747842438,27308.753688101642,0.0,66097.39116652602,20412.0451650107,1474.2292111533138,102878.6179092795,362822.2784062353,1532677.5813294936,4.22432048015923,1551291.7255634165,4.275624232276352,0.7474542924272731,0.09526885707089146,4.027634451161993,1.2661878337850796,1.0,0.0,4.027634451162693,1.2847955578844383,1.2850956975866357,3.1348446267933476,19254.769663026083,1963.440080254326,4632.441516551485,4632.441516551485,5.569615586285748,5.21658251584828,-1.5635656518909733,6.780148167739254,3.7864298920224257,3.7864298920224257,1.0818371120064074,0.0,0.0,0.00023359675832318255,7.910281331880921e-05,0.00015449394500437332,0.0006222451353955403,0.09526885705704492,0.0713829437461503,0.023885913310894624,0.09526885707089147,0.07138294375652522,0.02388591331436624,0.38548619222941277,0.38548619222941277,0.12899005402302688,0.0,5.029021564435141,5.00405342554194,5.103654987927882,5.030107267883466,4.991786840641339,5.144665970434346,27308.753688101642,20412.0451650107,0.7474542924481272,1.0283164917618512,0.6379694898939648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514574215349745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15403.652474010727,1474.2292111533138,0.38548619222941277,0.12899005402302688,6.275844827686256,3.7864298920224257
823.0,-29.992693508827184,5.2162761242767495,34.96156603778497,24.045345035288506,5.009783684217446,-26.492444773222427,-39.96734357262028,1.5095349486147402,0.6160925562465991,-4.409246232920348,39.922261869460186,42149.70313785581,25786.766988583673,25786.766988583673,67936.47012643948,77061.36214336756,77061.73699893348,25786.89242515609,102848.62942408957,102848.12913195122,-0.5002921383420471,130140.45045317053,91231.36376561152,56319.70476010804,38790.7322283372,27291.82102908097,0.0,66082.55325741817,20399.38878230893,1473.2292111533138,102848.62942408957,362896.39220016537,1532402.3642249664,4.222699363127667,1551184.1147066355,4.2744544945793725,0.747454292645853,0.09524051631867474,4.027634451161993,1.2661442621937025,1.0,0.0,4.027634451163943,1.2846763246382364,1.2849764534274746,3.1351355776686947,19253.648795857625,1963.3257836118987,4632.441516551485,4632.441516551485,5.566560721047171,5.2162761242767495,-1.559735043219602,6.7760111674963515,3.7866635666993176,3.7866635666993176,1.081903876199805,0.0,0.0,0.0002336099446085417,7.9147590924105e-05,0.00015446235368443668,0.0006221178971070058,0.09524051632753577,0.0713616459974921,0.023878870330043673,0.09524051631870731,0.07136164599085272,0.02387887032782202,0.3854862891226082,0.3854862891226082,0.12899053803063876,0.0,5.026301117170021,5.005779002434792,5.0876421322415695,5.025338789166938,5.022598103175824,5.033529484084113,27291.82102908097,20399.38878230893,0.7474542924481272,1.028054558694177,0.637834058464202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514547404261093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15403.573329695631,1473.2292111533138,0.3854862891226082,0.12899053803063876,6.275844827686256,3.7866635666993176
824.0,-29.992248516579217,5.215854476114736,34.961624063803704,24.02163001187148,4.981859833350947,-26.494836570639723,-39.971475292090304,1.484447887412023,0.6155967022083928,-4.414497209988304,39.924781344556976,42168.78021854524,25800.597779441585,25800.597779441585,67969.37799798683,77078.40219247733,77078.16604341545,25800.518732824265,102878.68477623971,102878.9999719189,0.31519567919895053,130187.45276962538,91236.91996744068,56327.29799351103,38788.46885992184,27308.767993385663,0.0,66097.2368533075,20412.05585378553,1474.2292111533138,102878.68477623971,362822.491123638,1532678.105939882,4.224319449418023,1551292.5731170634,4.275624061542628,0.7474542922891814,0.09526892898570598,4.027634451161993,1.266188269522973,1.0,0.0,4.0276344511611475,1.2847936537571514,1.2850938238582874,3.1348492727870267,19254.821387762888,1963.445354709599,4632.441516551485,4632.441516551485,5.569546358493102,5.215854476114736,-1.5633102552777176,6.779164731392454,3.786932109434986,3.786932109434986,1.0819806026957104,0.0,0.0,0.00023362076385439527,7.911060263367576e-05,0.0001545101612207195,0.0006223104483871637,0.09526892887384383,0.07138301495922919,0.023885913914614636,0.09526892898573515,0.07138301504304516,0.02388591394266082,0.3854864740244464,0.3854864740244464,0.12899002289347525,0.0,5.029037862513178,5.0053362468974,5.099884748891668,5.030093912196719,4.993677420532606,5.138959109154882,27308.767993385663,20412.05585378553,0.7474542924481272,1.0283240455094098,0.6379809841693119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451451491263836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15403.674491787227,1474.2292111533138,0.3854864740244464,0.12899002289347525,6.275844827686256,3.786932109434986
825.0,-29.99171307926087,5.21555066887638,34.961590007673315,24.04450300326573,5.00861894607863,-26.4916787305896,-39.9667039635591,1.5085845974036298,0.6160940690849088,-4.409233422347088,39.92228016558514,42151.2920269643,25786.456868602683,25786.456868602683,67937.74889556698,77062.67182036635,77062.3390280122,25786.34551072365,102848.68453873586,102849.12868896904,0.44415023317560554,130140.51829953006,91231.80616843936,56320.42637502224,38790.42199268569,27291.8337607942,0.0,66082.2557534799,20399.39829228956,1473.2292111533138,102848.68453873586,362896.57250774186,1532402.8655388523,4.222698646474983,1551184.9022979029,4.274454541079499,0.7474542924116041,0.09524057652059412,4.027634451161993,1.2661466518836102,1.0,0.0,4.02763445116138,1.28468072054917,1.2849808809913639,3.135124849885096,19253.74216143194,1963.335304250885,4632.441516551485,4632.441516551485,5.5664937757916535,5.21555066887638,-1.5594811861057054,6.775031854982085,3.7871653724465735,3.7871653724465735,1.0820472492704496,0.0,0.0,0.00023363378273351084,7.91533183094017e-05,0.00015448046442410914,0.0006221908405460466,0.09524057647878646,0.0713617229382529,0.023878853540533568,0.0952405765206268,0.07136172296957848,0.02387885355101564,0.3854865989380827,0.3854865989380827,0.12899041193057603,0.0,5.026312750280169,5.00737786231781,5.082908829727103,5.0253274914319945,5.02545708494597,5.024940202907487,27291.8337607942,20399.39829228956,0.7474542924481272,1.0280785381935056,0.63786097412004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514488254877114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15403.59284095712,1473.2292111533138,0.3854865989380827,0.12899041193057603,6.275844827686256,3.7871653724465735
826.0,-29.991265836208854,5.215132847827836,34.96164586758337,24.023447452951245,4.983785050191605,-26.493759494285463,-39.97034806581212,1.4862787082701274,0.6156037569881505,-4.4144252180242916,39.92476771670956,42168.35469612685,25800.13852582534,25800.13852582534,67968.49322195219,77077.96921616775,77078.1619552352,25800.203040948018,102878.36499618324,102878.1077419931,-0.257254190146341,130186.94169451899,91236.86975895154,56327.25523891834,38788.46057781466,27308.57669833575,0.0,66097.03727615041,20411.91288303041,1474.217300687542,102878.36499618324,362823.5042426261,1532675.2961630644,4.224299909572945,1551291.9864498177,4.275610505686652,0.7474542927854003,0.09526863395442112,4.027634451161993,1.2661861523753033,1.0,0.0,4.027634451161447,1.284785039535928,1.285085238324587,3.1348702913109876,19254.810791663294,1963.444274208144,4632.441516551485,4632.441516551485,5.569447219925544,5.215132847827836,-1.5630138189926268,6.778146666820463,3.7874334813898605,3.7874334813898605,1.0821238518256744,0.0,0.0,0.0002336446577273607,7.912069228821826e-05,0.00015452396543914242,0.0006223660467328552,0.09526863407652332,0.07138284692132268,0.023885787155200632,0.095268633954447,0.07138284682983399,0.02388578712458713,0.38548682628449177,0.38548682628449177,0.12898975987765995,0.0,5.029011875275444,5.006774639258026,5.095480908177308,5.030028975012442,4.994585197670176,5.1359857080078655,27308.57669833575,20411.91288303041,0.7474542924481272,1.0283137644730265,0.6379764726813607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514456179026116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15403.689410131323,1474.217300687542,0.38548682628449177,0.12898975987765995,6.275844827686256,3.7874334813898605
827.0,-29.990729356236542,5.214832391429085,34.96160999683453,24.04691744539889,5.011189054208917,-26.490536179464613,-39.96549906497819,1.510995877434687,0.6160993429052724,-4.409179910579022,39.92227219728383,42150.54884026716,25786.05476785013,25786.05476785013,67936.6036081173,77062.0451479633,77062.30247882304,25786.1408744105,102848.44335323354,102848.09991581344,-0.3434374201024184,130140.13536651547,91231.82310457432,56320.32679686907,38790.55145300583,27291.692013281936,0.0,66082.24346628776,20399.29234722453,1473.2203415298816,102848.44335323354,362897.32568144856,1532400.8493537349,4.222684326692661,1551184.5592872815,4.274444724480863,0.7474542925846038,0.09524035492630162,4.027634451161993,1.2661441116360947,1.0,0.0,4.027634451160507,1.2846693928006734,1.2849695813276603,3.135152494278279,19253.74573566761,1963.3356687214912,4632.441516551485,4632.441516551485,5.56640697474924,5.214832391429085,-1.5591971204885278,6.774029511917613,3.787666689821677,3.787666689821677,1.0821904828061935,0.0,0.0,0.00023365770318782328,7.916410862572272e-05,0.00015449359456210058,0.0006222437239421694,0.09524035499289435,0.07136162384734213,0.02387873114555223,0.0952403549263014,0.07136162379744557,0.02387873112885605,0.3854869764846616,0.3854869764846616,0.1289900562139729,0.0,5.026289264933098,5.008604353560941,5.0791488054003935,5.025279253484314,5.025801290745278,5.0237191514568735,27291.692013281936,20399.29234722453,0.7474542924481272,1.0280613981087907,0.6378498463323283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514429386635217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15403.617549219765,1473.2203415298816,0.3854869764846616,0.1289900562139729,6.275844827686256,3.787666689821677
828.0,-29.990283488306197,5.214416457053724,34.9616651845577,24.0247965551913,4.985115718349283,-26.49274221298662,-39.96933912914244,1.487574443031822,0.615602992766128,-4.4144354055364525,39.92478858937452,42168.418955687615,25799.912125043316,25799.912125043316,67968.33108073093,77078.0472850125,77078.43468461483,25800.041797187972,102878.47648180278,102877.9594100558,-0.5170717469736701,130187.11234387677,91237.089874022,56327.46154470564,38788.47592146262,27308.63586207399,0.0,66097.1117835366,20411.957090450724,1474.2203415298816,102878.47648180278,362823.360877018,1532676.5347478571,4.224304992498459,1551292.885000367,4.275614671697478,0.7474542922445527,0.09526874524155143,4.027634451161993,1.2661854287097234,1.0,0.0,4.027634451161296,1.284778928616939,1.2850791566701876,3.1348852019994835,19254.857245186362,1963.4490111492062,4632.441516551485,4632.441516551485,5.569398347040433,5.214416457053724,-1.5627740220525483,6.777190479106272,3.7879346068877666,3.7879346068877666,1.0822670305393618,0.0,0.0,0.00023366854576665542,7.912972415690746e-05,0.00015453882160974797,0.0006224258819573984,0.09526874515936527,0.0713830027017795,0.023885742457585773,0.09526874524158316,0.07138300276335997,0.023885742478191453,0.3854872121638914,0.3854872121638914,0.12898936612272688,0.0,5.029018969491517,5.007902610552605,5.092137242199499,5.030038398302565,4.995198988365871,5.13418829008765,27308.63586207399,20411.957090450724,0.7474542924481272,1.028310152239669,0.6379767257272334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514397248572166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15403.715712003308,1474.2203415298816,0.3854872121638914,0.12898936612272688,6.275844827686256,3.7879346068877666
