time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
829.0,-29.989755871407,5.214112221614857,34.96163309190126,24.04522782834249,5.009036914751035,-26.489875166588387,-39.965022274386115,1.5091562099348648,0.6160741532696647,-4.409448817916021,39.92241821377236,42152.78351914769,25786.508252663996,25786.508252663996,67939.2917718117,77063.92085677994,77063.63062656489,25786.411138167972,102850.04176473286,102850.42910944394,0.38734471108182333,130142.63026639147,91232.43445869273,56321.29712107037,38790.15259735818,27292.588501658618,0.0,66082.7410990168,20399.962426862327,1473.2727470945351,102850.04176473286,362893.5408453336,1532415.7270576402,4.22276936505398,1551190.844852675,4.274506625935779,0.7474542924216435,0.09524187217708761,4.027634451161993,1.2661480393214157,1.0,0.0,4.027634451162903,1.2846779486368411,1.2849781695777598,3.135131614453004,19253.874757058937,1963.3488252419468,4632.441516551485,4632.441516551485,5.566504868011841,5.214112221614857,-1.5591414121213036,6.773253633736161,3.7881671873369145,3.7881671873369145,1.0823334820962613,0.0,0.0,0.000233681376908846,7.916837883886826e-05,0.00015451299806997773,0.0006223218741789688,0.09524187220574293,0.07136283432629649,0.02387903787944644,0.09524187217710353,0.07136283430482564,0.02387903787226198,0.3854873638711018,0.3854873638711018,0.12898965478076616,0.0,5.026441145472802,5.009708447637763,5.076454345603338,5.025522971185694,5.026322823288467,5.023132618821251,27292.588501658618,20399.962426862327,0.7474542924481272,1.028094335100493,0.6378788594133371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514370538765802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15403.639965484748,1473.2727470945351,0.3854873638711018,0.12898965478076616,6.275844827686256,3.7881671873369145
830.0,-29.989314535228875,5.213697396544019,34.96168820486171,24.02468741582709,4.984834383965897,-26.491898143178776,-39.96855594506485,1.487417991917245,0.6155983660046331,-4.414486944564393,39.924832654477456,42169.36233010031,25799.779008500635,25799.779008500635,67969.14133860095,77078.74777426026,77078.98452924006,25799.85825506774,102878.84278430778,102878.52678276089,-0.3160015468893107,130187.6788547892,91237.2854176552,56327.89997350111,38788.20604906011,27308.836070481433,0.0,66097.04211954154,20412.106734908593,1474.231603153883,102878.84278430778,362822.63558540266,1532680.107769351,4.224323284837014,1551294.7819670143,4.275628447117281,0.7474542921648856,0.09526909852123479,4.027634451161993,1.2661862018285324,1.0,0.0,4.027634451161536,1.2847796118495476,1.2850798703392425,3.1348835348997146,19254.898513104352,1963.4532193057112,4632.441516551485,4632.441516551485,5.56936961132036,5.213697396544019,-1.56256694672985,6.776264343273869,3.788432770407946,3.788432770407946,1.0824093629736988,0.0,0.0,0.0002336921102843725,7.91367357751062e-05,0.0001545553745092663,0.000622492550985765,0.09526909843503106,0.07138333680878625,0.023885761626244815,0.09526909852123489,0.07138333687337707,0.023885761647857714,0.3854876000593936,0.3854876000593936,0.12898899570296554,0.0,5.029067979217189,5.008931990590099,5.089255575346783,5.030085310569007,4.996338676117375,5.130967859405587,27308.836070481433,20412.106734908593,0.7474542924481272,1.0283234946531128,0.6379916706988764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451433893189258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15403.727501239759,1474.231603153883,0.3854876000593936,0.12898899570296554,6.275844827686256,3.788432770407946
831.0,-29.988789256263793,5.213397012216433,34.96165390645578,24.047370382491522,5.0113340716242565,-26.488775313217964,-39.963857853412605,1.5113201285784865,0.6160813377554177,-4.409375204778637,39.9224015616447,42152.13412123819,25786.04611931028,25786.04611931028,67938.18024054846,77063.29837340153,77063.5570121053,25786.132662057404,102849.68967416271,102849.34449271181,-0.3451814509026008,130142.073420516,91232.35197800642,56321.18772584319,38790.182502403586,27292.38374635328,0.0,66082.56624875686,20399.809390226103,1473.260131785581,102849.68967416271,362894.5769376784,1532412.6998917393,4.222748966995193,1551190.128028291,4.274492446589204,0.7474542927365903,0.09524154607565057,4.027634451161993,1.266145490831696,1.0,0.0,4.027634451161612,1.284667778763464,1.2849680275303792,3.135156433236558,19253.857350170547,1963.347050233316,4632.441516551485,4632.441516551485,5.566405107798558,5.213397012216433,-1.558846197172949,6.772243209389382,3.7886644852142677,3.7886644852142677,1.0824755672040764,0.0,0.0,0.00023370488575563073,7.917880847527161e-05,0.00015452607728035913,0.000622374552457295,0.09524154607367677,0.07136265757211874,0.02387888850155804,0.09524154607567543,0.07136265757359767,0.023878888502052904,0.38548774837726457,0.38548774837726457,0.12898929601822656,0.0,5.0264199175412045,5.010599326984334,5.07370667691788,5.025456542534073,5.026895488145442,5.021156271471739,27292.38374635328,20399.809390226103,0.7474542924481272,1.0280802350321332,0.6378707201315922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514312493764117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15403.657908697045,1473.260131785581,0.38548774837726457,0.12898929601822656,6.275844827686256,3.7886644852142677
832.0,-29.98835434727508,5.212981237840259,34.96171060163518,24.024808464478724,4.984760356618125,-26.49104121053484,-39.96777478661386,1.4874472198757303,0.6155851759810957,-4.4146290738239715,39.924919255253535,42170.27602056436,25799.892925140866,25799.892925140866,67970.16894570523,77079.54088955496,77079.76205675608,25799.966953735766,102879.72901049186,102879.43381469583,-0.29519579603220336,130189.05749961053,91237.66113791926,56328.396268919794,38788.072076666074,27309.328489118663,0.0,66097.40056578474,20412.474795140784,1474.260131785581,102879.72901049186,362820.6354534491,1532688.4055464156,4.224369442578367,1551298.5100647223,4.275662292818398,0.7474542921578642,0.09526994288176241,4.027634451161993,1.266187350242399,1.0,0.0,4.027634451162058,1.2847794268941595,1.2850797153463052,3.1348839861939903,19254.977805857536,1963.4613049163106,4632.441516551485,4632.441516551485,5.569394202378837,5.212981237840259,-1.5624237009612307,6.77540493880149,3.78893003160302,3.78893003160302,1.082551437600863,0.0,0.0,0.00023371546379781182,7.91437298306026e-05,0.00015457173396720922,0.0006225584409021783,0.09526994277343988,0.07138403444642825,0.023885908327011627,0.09526994288179495,0.07138403452759236,0.023885908354170055,0.385487974137963,0.385487974137963,0.12898865247431426,0.0,5.0291580697526115,5.009799041884378,5.08702310471682,5.030214249805056,4.996704014415457,5.130390261971627,27309.328489118663,20412.474795140784,0.7474542924481272,1.028333464915259,0.6380020342644724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514281027184797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15403.753108004006,1474.260131785581,0.385487974137963,0.12898865247431426,6.275844827686256,3.78893003160302
833.0,-29.987826428175694,5.212683263956521,34.96167526856727,24.048745398782216,5.012735584579959,-26.487768512726994,-39.96283554062245,1.5126776691312687,0.616082379836655,-4.409366722582764,39.92241694756983,42152.05832550789,25785.75686604852,25785.75686604852,67937.81519155641,77063.19445663942,77063.77270412279,25785.950350747924,102849.7230548707,102848.95132268794,-0.7717321827658452,130142.11648239319,91232.42668811057,56321.290556979155,38790.151256812685,27292.39342752249,0.0,66082.54468433518,20399.816625836065,1473.260131785581,102849.7230548707,362894.6963232868,1532413.147839348,4.222748812162824,1551190.7903464285,4.274492865457977,0.7474542927138176,0.09524158447126145,4.027634451161993,1.2661442676885053,1.0,0.0,4.027634451163402,1.2846613808433012,1.284961658201847,3.1351720470635605,19253.873117139796,1963.3486580167332,4632.441516551485,4632.441516551485,5.566342667018524,5.212683263956521,-1.5585978916605914,6.771281155617112,3.789160268019901,3.789160268019901,1.0826172194342574,0.0,0.0,0.00023372830466432596,7.918796630585482e-05,0.00015454033835847115,0.0006224319908668096,0.09524158458722753,0.07136274516920095,0.02387883941802659,0.09524158447126131,0.07136274508230972,0.023878839388951734,0.38548811326211035,0.38548811326211035,0.12898899464025548,0.0,5.02643375991039,5.011373520718621,5.0714477256345845,5.025449102419429,5.0275819993283335,5.019074984218889,27292.39342752249,20399.816625836065,0.7474542924481272,1.0280750463845412,0.637869781299448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514254974273275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15403.675876249457,1473.260131785581,0.38548811326211035,0.12898899464025548,6.275844827686256,3.789160268019901
834.0,-29.987396467988326,5.212269860011695,34.961730983921505,24.024400091171287,4.984079535183319,-26.49024711298583,-39.96708974065257,1.4869301801772334,0.6155862338463862,-4.414620361756339,39.924934129768516,42171.5787588965,25799.60847337907,25799.60847337907,67971.18723227558,77080.64711382026,77080.27894807684,25799.48524488542,102879.76419296226,102880.25558719932,0.4913942370621953,130189.10227618596,91238.104937454,56329.03658251585,38787.85372770906,27309.3380832237,0.0,66097.19181093277,20412.481974118415,1474.260131785581,102879.76419296226,362820.75805487175,1532688.8335778825,4.224369194846575,1551299.1504019885,4.275662612907543,0.7474542924443097,0.09526998274930036,4.027634451161993,1.2661892684781928,1.0,0.0,4.0276344511612265,1.2847817975455014,1.285082116488072,3.134878201774455,19255.07146619566,1963.4708556128403,4632.441516551485,4632.441516551485,5.56933279809326,5.212269860011695,-1.5621747734280542,6.7744446334397495,3.789425347961374,3.789425347961374,1.0826929565603927,0.0,0.0,0.00023373876330261712,7.914986381897017e-05,0.00015458889948364695,0.000622627577327555,0.09526998273536029,0.071384118354109,0.023885864381251287,0.09526998274933268,0.07138411836455405,0.02388586438474631,0.3854883266125054,0.3854883266125054,0.12898838148208064,0.0,5.029167531314158,5.010888099956048,5.0838052523826605,5.030206595602749,4.999052763664906,5.123336706785267,27309.3380832237,20412.481974118415,0.7474542924481272,1.0283521185998834,0.6380237587025768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514223349777675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15403.775932720295,1474.260131785581,0.3854883266125054,0.12898838148208064,6.275844827686256,3.789425347961374
835.0,-29.986872602694888,5.211974204732347,34.96169470902526,24.04894499285149,5.012796813822021,-26.48690382076545,-39.96201928295193,1.512828031892219,0.6160833263291465,-4.409359023663906,39.922430943162645,42152.79885338491,25785.478633521667,25785.478633521667,67938.27748690658,77063.75798001987,77064.14514534551,25785.608178764378,102849.75332410989,102849.23661354154,-0.5167105683503905,130142.15555045563,91232.62998194709,56321.670855310644,38789.9545851516,27292.40222634574,0.0,66082.35681149735,20399.823203680924,1473.260131785581,102849.75332410989,362894.8046844178,1532413.555654793,4.222748675025583,1551191.3928150937,4.274493249260066,0.7474542927550982,0.09524161930758356,4.027634451161993,1.2661447633197538,1.0,0.0,4.027634451163522,1.2846606296548853,1.2849609366461854,3.1351738803142024,19253.916020676133,1963.353032959893,4632.441516551485,4632.441516551485,5.566282605272279,5.211974204732347,-1.5583497235042674,6.770323928236614,3.7896551098779456,3.7896551098779456,1.0827586028222702,0.0,0.0,0.00023375150673401654,7.919527900726043e-05,0.0001545562277267561,0.0006224959874339213,0.09524161930386615,0.07136283048654536,0.023878788817320792,0.09524161930761972,0.07136283048933074,0.023878788818252814,0.38548847542630904,0.38548847542630904,0.12898868827731388,0.0,5.026440355568525,5.012555395062122,5.0679412103468735,5.025442349993057,5.029133423987503,5.014411765338139,27292.40222634574,20399.823203680924,0.7474542924481272,1.0280849649582462,0.6378828009059592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514197593515512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15403.691978464034,1473.260131785581,0.38548847542630904,0.12898868827731388,6.275844827686256,3.7896551098779456
836.0,-29.986444832950102,5.211563048653016,34.961749515544724,24.025130399409704,4.984740026306402,-26.489324457233753,-39.966189419478155,1.487619650593069,0.6155870378646,-4.414613955503759,39.924947178754955,42171.96101984442,25799.338729519714,25799.338729519714,67971.29974936413,77080.93312152542,77080.57064646817,25799.21740747022,102879.78805393839,102880.27185104514,0.48379710674635135,130189.13399946583,91238.27423520302,56329.30213353424,38787.746779631976,27309.345945527442,0.0,66097.09272515943,20412.487850669615,1474.260131785581,102879.78805393839,362820.8482075085,1532689.2224411056,4.224369216965485,1551299.7121517165,4.275663098787752,0.7474542924383968,0.09527001111821312,4.027634451161993,1.2661890684673565,1.0,0.0,4.027634451163077,1.2847785243316372,1.285078872252926,3.1348861884636765,19255.107195129953,1963.4744989501974,4632.441516551485,4632.441516551485,5.569274568786233,5.211563048653016,-1.5619271088939337,6.7734901575469495,3.789919703635362,3.789919703635362,1.082834201038675,0.0,0.0,0.00023376191304105956,7.915792607726313e-05,0.00015460398696379643,0.0006226883441823862,0.09527001112706177,0.07138420625873704,0.02388580486832472,0.09527001111825682,0.0713842062521069,0.02388580486610622,0.38548870288532167,0.38548870288532167,0.12898802716511856,0.0,5.029172174719918,5.012053097181649,5.080341239099653,5.030200993368339,5.000147648760617,5.120040821060229,27309.345945527442,20412.487850669615,0.7474542924481272,1.028355362496773,0.6380304984850255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514166212095763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15403.794686377645,1474.260131785581,0.38548870288532167,0.12898802716511856,6.275844827686256,3.789919703635362
837.0,-29.98592432429317,5.211269592000802,34.9617123658072,24.04823403283956,5.011770499011241,-26.486152876184864,-39.96138976709915,1.51199905090591,0.6160840150375861,-4.409353668973072,39.922443141328166,42154.290556395754,25785.21479826567,25785.21479826567,67939.50535466142,77065.03789883868,77064.6777398983,25785.09429257473,102849.77203247303,102850.25269710436,0.48066463132272474,130142.18132073141,91233.11164198823,56322.3642995574,38789.71926936759,27292.40928825838,0.0,66082.12855762597,20399.828470629185,1473.260131785581,102849.77203247303,362894.8800509047,1532413.9252802962,4.2227488165866065,1551191.9179100047,4.27449380848915,0.7474542923334185,0.09524164243246158,4.027634451161993,1.2661470832256603,1.0,0.0,4.027634451160824,1.2846644593665617,1.2849647968908835,3.135164534051114,19254.01767117097,1963.3633984256571,4632.441516551485,4632.441516551485,5.5662256514488915,5.211269592000802,-1.5581029064130791,6.7693724984138814,3.7901489618926507,3.7901489618926507,1.0828997033979002,0.0,0.0,0.00023377457597295205,7.920091914967141e-05,0.00015457365682328063,0.0006225661854635362,0.09524164232029132,0.0713629201445276,0.023878722175763725,0.09524164243249768,0.07136292022857484,0.023878722203886742,0.38548886275005706,0.38548886275005706,0.12898829583791355,0.0,5.026443528586981,5.013967131855395,5.063734009989048,5.025437684010683,5.031530402369469,5.007230216818414,27292.40928825838,20399.828470629185,0.7474542924481272,1.028107096995457,0.6379075776839681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514140587241933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15403.712443402168,1473.260131785581,0.38548886275005706,0.12898829583791355,6.275844827686256,3.7901489618926507
838.0,-29.9854909666837,5.210860555748201,34.96176632118342,24.027129623014503,4.98688161560175,-26.488251668185395,-39.96505552260203,1.4896423171033744,0.6155875300589742,-4.414610417409645,39.92495830012599,42171.383288720484,25799.08435031218,25799.08435031218,67970.46763903266,77080.35998047718,77080.62458968852,25799.172916003427,102879.79750569194,102879.44433078935,-0.35317490258603357,130189.1492905948,91238.18313550363,56329.206443746465,38787.75187973018,27309.351784902865,0.0,66097.10366463305,20412.492214954083,1474.260131785581,102879.79750569194,362820.89799770276,1532689.5756218792,4.224369610682083,1551300.190919072,4.275663831604579,0.7474542924244179,0.09527002503037475,4.027634451161993,1.2661866408633071,1.0,0.0,4.027634451162288,1.284769014273004,1.285069389787164,3.134909393375322,19255.087969267868,1963.4725384578699,4632.441516551485,4632.441516551485,5.569219656229511,5.210860555748201,-1.5616812279418029,6.772541783690004,3.7904130408836547,3.7904130408836547,1.0829751545381872,0.0,0.0,0.00023378511917671897,7.916808105559871e-05,0.00015461703812112026,0.0006227409094732511,0.09527002501538609,0.07138430104821482,0.023885723967171264,0.09527002503037484,0.07138430105944558,0.023885723970929165,0.38548911479534703,0.38548911479534703,0.1289875568317429,0.0,5.029174788140153,5.013134335364839,5.0771196091903334,5.030197947468594,4.999903354194942,5.1207595683089835,27309.351784902865,20412.492214954083,0.7474542924481272,1.0283426030874936,0.6380216522450343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514109407130271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15403.809756193208,1474.260131785581,0.38548911479534703,0.1289875568317429,6.275844827686256,3.7904130408836547
839.0,-29.984983159566287,5.210560102257506,34.961735474643156,24.047289008181565,5.0104636158555,-26.48543637756298,-39.96082203285766,1.510916833854706,0.6160452165714219,-4.409766362542249,39.92265590467533,42156.00798700016,25786.054418883352,25786.054418883352,67942.06240588351,77066.50611029283,77066.21797041724,25785.958008771006,102852.17597918824,102852.56052917617,0.38454998793895356,130145.93913414629,91233.67094123816,56323.17281795574,38789.44235920269,27293.763154958047,0.0,66083.20551416074,20400.840434629128,1473.33959849607,102852.17597918824,362889.0714855046,1532436.236235281,4.222877889273922,1551201.0767637526,4.2745874666708294,0.7474542927190021,0.09524392055563558,4.027634451161993,1.2661499822838236,1.0,0.0,4.027634451161387,1.2846694739124855,1.2849698420273623,3.135152296330164,19254.135706799127,1963.3754347100312,4632.441516551485,4632.441516551485,5.566406899418168,5.210560102257506,-1.5581527401936186,6.768712842451125,3.7906417642674546,3.7906417642674546,1.0830405040764155,0.0,0.0,0.00023379747422797405,7.920600607867774e-05,0.00015459146814929633,0.0006226379229738178,0.09524392057951998,0.07136471233002575,0.023879208249494226,0.0952439205556398,0.07136471231212956,0.023879208243506016,0.38548927522001314,0.38548927522001314,0.12898782017583124,0.0,5.026677199616813,5.014678709901602,5.062539294235592,5.025811579113679,5.029979471021136,5.013355990834725,27293.763154958047,20400.840434629128,0.7474542924481272,1.0281290363755802,0.6379231706301942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451408344773905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15403.73763863476,1473.33959849607,0.38548927522001314,0.12898782017583124,6.275844827686256,3.7906417642674546
840.0,-29.9845561878891,5.210150627853446,34.96179059520596,24.027209006622456,4.986807883545394,-26.487417611998907,-39.96427796138448,1.4896693076550136,0.615576136406105,-4.414733747528645,39.92503763607931,42172.20200450233,25799.13692848714,25799.13692848714,67971.33893298947,77080.98308496567,77081.32936090014,25799.252827634904,102880.58218853503,102880.1200134528,-0.46217508222616743,130190.36866513755,91238.39908197151,56329.61800150725,38787.534533849175,27309.786476602516,0.0,66097.32101045169,20412.817121691045,1474.285203754188,102880.58218853503,362819.1624250512,1532696.9636780438,4.224410181186773,1551303.6062804111,4.275693697961362,0.7474542922252283,0.09527077404029183,4.027634451161993,1.2661872859532015,1.0,0.0,4.027634451163021,1.2847688410458578,1.2850692457415969,3.134909816059458,19255.13354304074,1963.4771856893783,4632.441516551485,4632.441516551485,5.569231006221686,5.210150627853446,-1.5615304152345093,6.7716810430879555,3.7909025617240086,3.7909025617240086,1.083115017635431,0.0,0.0,0.00023380786300193168,7.917504545138293e-05,0.00015463281755054875,0.0006228044632468371,0.095270773957285,0.0713849302083252,0.023885843748959804,0.09527077404029977,0.07138493027052094,0.023885843769770886,0.38548950600802484,0.38548950600802484,0.12898719772506745,0.0,5.029275119171416,5.01366437884991,5.075935534521989,5.030309883934763,5.000252113162162,5.120163711438465,27309.786476602516,20412.817121691045,0.7474542924481272,1.0283524036056082,0.6380319407776575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451405302871688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15403.823647097583,1474.285203754188,0.38548950600802484,0.12898719772506745,6.275844827686256,3.7909025617240086
841.0,-29.984042569972253,5.209853110731736,34.961758318593496,24.04930667197334,5.012622990269436,-26.484373770328833,-39.95969732115043,1.5129541906234028,0.6160481917170841,-4.40973770353944,39.92266380659202,42155.410876602706,25785.702054605303,25785.702054605303,67941.11293120802,77065.93559248421,77066.28919189807,25785.820366399774,102852.10955829785,102851.63764708952,-0.47191120832576416,130145.8233641261,91233.59498572572,56323.07026983364,38789.47190654676,27293.713805828254,0.0,66083.18571237501,20400.80354876319,1473.3360428803494,102852.10955829785,362889.47485190566,1532435.738675815,4.222871824268804,1551201.4169194608,4.274583652646587,0.7474542927319343,0.09524386525309074,4.027634451161993,1.2661476343544202,1.0,0.0,4.027634451160682,1.2846598974142927,1.2849602926927686,3.1351756673253672,19254.119676996434,1963.3738001250615,4632.441516551485,4632.441516551485,5.566330834933212,5.209853110731736,-1.5578956026331627,6.767748713364899,3.791129970449213,3.791129970449213,1.083179991556918,0.0,0.0,0.00023382036055463713,7.921608444730923e-05,0.0001546042761073279,0.0006226895087468348,0.09524386528979994,0.07136472468130887,0.023879140608491063,0.09524386525310707,0.07136472465380325,0.023879140599287484,0.385489638888157,0.385489638888157,0.12898755416256327,0.0,5.026695070583855,5.015108967414676,5.061324569125247,5.025785895256547,5.0302968872844644,5.012304965024271,27293.713805828254,20400.80354876319,0.7474542924481272,1.0281149765829931,0.6379143260447946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514027452050815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15403.755751997363,1473.3360428803494,0.385489638888157,0.12898755416256327,6.275844827686256,3.791129970449213
842.0,-29.983622384387658,5.209440314458243,34.9618169583172,24.026405985374026,4.985667457109442,-26.486691062348537,-39.96368612917138,1.4887361350684774,0.6155523551339002,-4.414988723827457,39.92518334960775,42173.78770102539,25799.53555281911,25799.53555281911,67973.3232538445,77082.35223796958,77082.55612952949,25799.603795515344,102882.15992504482,102881.88779078869,-0.272134256127174,130192.81982994576,91238.92980743568,56330.36527048389,38787.29392994643,27310.659904900935,0.0,66097.95383484736,20413.469971605256,1474.3360428803494,102882.15992504482,362815.574271986,1532711.464956949,4.224491928254288,1551309.8791681167,4.27575327294294,0.7474542923051827,0.095272273393533,4.027634451161993,1.2661899382947017,1.0,0.0,4.027634451161255,1.2847731595369838,1.2850735944367764,3.134899278728318,19255.245548400217,1963.488607057478,4632.441516551485,4632.441516551485,5.569317056813053,5.209440314458243,-1.5614739066716945,6.770914221129938,3.791390470497253,3.791390470497253,1.0832544201420722,0.0,0.0,0.0002338305851328602,7.91803467046417e-05,0.00015465023842821848,0.0006228746281739091,0.09527227334633104,0.0713860962186686,0.023886177127662438,0.09527227339357042,0.07138609625403633,0.023886177139496673,0.38548984194022157,0.38548984194022157,0.12898700353768222,0.0,5.029442524052229,5.0141602952483595,5.075120997951387,5.030541078961335,5.000476402727031,5.120415768250496,27310.659904900935,20413.469971605256,0.7474542924481272,1.0283725790314622,0.6380498223349091,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45139966851734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15403.84874096037,1474.3360428803494,0.38548984194022157,0.12898700353768222,6.275844827686256,3.791390470497253
843.0,-29.983118174784327,5.209145488511634,34.96178350673817,24.048400099296146,5.011407195131014,-26.48366322942029,-39.959107933659084,1.5119522497686997,0.616049816059558,-4.409723908026717,39.92268313738176,42156.96595011986,25785.379113593124,25785.379113593124,67942.34506371299,77067.19055536752,77066.8905351705,25785.278731907143,102852.16926707764,102852.56966896064,0.40040188300190493,130145.89664216904,91233.9847950624,56323.760189821536,38789.13845026762,27293.727375091403,0.0,66082.86582535903,20400.81367857276,1473.3360428803494,102852.16926707764,362889.6690195103,1532436.2648426264,4.2228710147166995,1551202.2490568494,4.274583658575993,0.7474542922704942,0.09524393025331143,4.027634451161993,1.2661499124998232,1.0,0.0,4.027634451162242,1.284664537286385,1.284964962548944,3.1351643438913803,19254.201943135577,1963.382188936648,4632.441516551485,4632.441516551485,5.566261122015948,5.209145488511634,-1.5576514876286578,6.7667969761402915,3.7916156988059693,3.7916156988059693,1.0833187710874197,0.0,0.0,0.0002338428548517076,7.922136633137574e-05,0.00015462148852033185,0.0006227588340544372,0.09524393023250793,0.07136480381268927,0.023879126419818673,0.09524393025331165,0.071364803828277,0.023879126425034432,0.3854899569017401,0.3854899569017401,0.12898744090417225,0.0,5.026725300949863,5.015973176264424,5.058861956858834,5.025773724086264,5.033140696521855,5.003758315076368,27293.727375091403,20400.81367857276,0.7474542924481272,1.0281385986386866,0.6379409461679596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513971515197097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15403.770207998008,1473.3360428803494,0.3854899569017401,0.12898744090417225,6.275844827686256,3.7916156988059693
844.0,-29.982707906166592,5.20873689006108,34.961839776649214,24.025471961963945,4.9844266724024795,-26.485992051819235,-39.96310232961548,1.4877108180490035,0.6155606932713908,-4.414903523779452,39.92516636835448,42175.32297418137,25799.031814066446,25799.031814066446,67974.35478824782,77083.59728691091,77082.97326578575,25798.822961062342,102881.79622684809,102882.62910097736,0.8328741292643826,130192.23351762412,91239.30316453434,56331.02885177984,38786.97145861611,27310.437290776033,0.0,66097.40874939214,20413.3035857202,1474.3221703754432,102881.79622684809,362816.77324626455,1532708.137352455,4.22446879629823,1551309.1481334637,4.275737128284588,0.7474542925980425,0.0952719375236742,4.027634451161993,1.2661921895155683,1.0,0.0,4.027634451161107,1.284777910083546,1.2850783746869792,3.134887687242448,19255.32434242627,1963.4966418120632,4632.441516551485,4632.441516551485,5.569208315288554,5.20873689006108,-1.5611784748562125,6.769915364917292,3.791875826836172,3.791875826836172,1.0833930933817635,0.0,0.0,0.0002338528389956806,7.918557632800169e-05,0.0001546672626676789,0.0006229431955872647,0.09527193755222377,0.07138588044513172,0.02388605710709205,0.09527193752370501,0.07138588042373994,0.02388605709993426,0.3854901682926,0.3854901682926,0.12898685449620328,0.0,5.02942443415094,5.015519144243569,5.07098683145739,5.030464217050849,5.0039480331311665,5.109728826955973,27310.437290776033,20413.3035857202,0.7474542924481272,1.0283966659868937,0.6380783115732843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451394131212016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15403.863167712829,1474.3221703754432,0.3854901682926,0.12898685449620328,6.275844827686256,3.791875826836172
845.0,-29.982204599434898,5.208446102193312,34.961804034903246,24.04931002473461,5.012298633461977,-26.48275173861424,-39.958198357466586,1.5128457726430387,0.6160577855289375,-4.409642128123772,39.922663681986386,42157.14480470727,25784.894544132145,25784.894544132145,67942.03934883942,77067.26864179141,77066.98745314559,25784.80046502817,102851.78791817375,102852.16318592355,0.37526774979778565,130145.29007469807,91234.0550255134,56323.9311884364,38789.02648564111,27293.502156524322,0.0,66082.52864216543,20400.645335883462,1473.3221703754432,102851.78791817375,362890.8200481978,1532432.885227392,4.2228483074437095,1551201.4115555305,4.274567792454782,0.7474542921933831,0.09524357663750746,4.027634451161993,1.2661492053186523,1.0,0.0,4.027634451161213,1.2846603121577607,1.2849607649955472,3.135174655156145,19254.216764709898,1963.3837003166116,4632.441516551485,4632.441516551485,5.566156518545133,5.208446102193312,-1.5573574787655557,6.765803580958868,3.792101142117774,3.792101142117774,1.0834574691765069,0.0,0.0,0.00023386508781689447,7.922951827326572e-05,0.00015463556954362876,0.0006228155472689755,0.0952435766173847,0.07136459466993683,0.02387898194744787,0.09524357663750749,0.07136459468501452,0.023878981952492943,0.3854903205094629,0.3854903205094629,0.12898716018685832,0.0,5.026697346757544,5.017398368208148,5.0544904784420055,5.025699913652716,5.034825031511559,4.998430808627916,27293.502156524322,20400.645335883462,0.7474542924481272,1.028139218411922,0.6379469077672062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513916736368557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15403.784542451744,1473.3221703754432,0.3854903205094629,0.12898716018685832,6.275844827686256,3.792101142117774
846.0,-29.981792053972462,5.208039790278202,34.96185933587276,24.027070390898757,4.986082647369779,-26.485002023829175,-39.96209049420429,1.489292617226321,0.6155614563558061,-4.414897580760878,39.92517988428765,42175.087474862616,25798.757429813104,25798.757429813104,67973.84490467572,77083.36740776846,77083.13677881626,25798.680241431306,102881.81702024757,102882.12483758156,0.3078173339890782,130192.26214450774,91239.37415409058,56331.09422118426,38786.97770322923,27310.445124260164,0.0,66097.4228274894,20413.309428365566,1474.3221703754432,102881.81702024757,362816.8568792729,1532708.5468332823,4.224468951130598,1551309.729987759,4.275737746396818,0.7474542921393911,0.09527196320928635,4.027634451161993,1.2661907603172589,1.0,0.0,4.027634451162953,1.284770464312602,1.2850709558127962,3.1349058552003073,19255.33932420367,1963.4981695281947,4632.441516551485,4632.441516551485,5.5691490842648355,5.208039790278202,-1.5609369142843166,6.768976704562519,3.7923613159277663,3.7923613159277663,1.0835318045507905,0.0,0.0,0.0002338751282497978,7.91946410139735e-05,0.0001546804872358243,0.000622996459313529,0.09527196318662712,0.07138597409407803,0.023885989092549093,0.0952719632092865,0.07138597411105628,0.023885989098230077,0.38549056663530323,0.38549056663530323,0.12898645128518707,0.0,5.029429602756011,5.016760507842491,5.067296808119124,5.030459037116657,5.004311102570682,5.108622916394609,27310.445124260164,20413.309428365566,0.7474542924481272,1.02838873282675,0.6380746127566463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513886587592482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15403.884048018503,1474.3221703754432,0.38549056663530323,0.12898645128518707,6.275844827686256,3.7923613159277663
847.0,-29.98128939592152,5.207751228002362,34.96182265713021,24.051300901360833,5.014397504606216,-26.481718031610058,-39.957115904521174,1.5148261402975516,0.6160583861112627,-4.409637688053864,39.92267616878688,42156.61330865668,25784.6274731009,25784.6274731009,67941.24078175757,77066.83464829536,77067.08870153059,25784.712472933297,102851.80117446388,102851.46212139627,-0.3390530676115304,130145.31009395831,91234.10135201283,56323.88001238544,38789.13482180821,27293.508919494434,0.0,66082.64374130264,20400.650402416188,1473.3221703754432,102851.80117446388,362890.8825409909,1532433.2775529902,4.222848661346271,1551201.9490779475,4.274568537562332,0.7474542926155233,0.09524359474980269,4.027634451161993,1.2661471914732831,1.0,0.0,4.027634451160199,1.2846510036050622,1.2849514828822914,3.1351973725622067,19254.226541546646,1963.384697276506,4632.441516551485,4632.441516551485,5.566098866218536,5.207751228002362,-1.557117042234478,6.76486827023684,3.7925861553370304,3.7925861553370304,1.0835960443820087,0.0,0.0,0.00023388736235808034,7.923922060802393e-05,0.00015464814175005642,0.0006228661835207106,0.09524359480464323,0.07136469179564262,0.02387890300900061,0.09524359474983932,0.07136469175455137,0.023878902995251323,0.38549073643802545,0.38549073643802545,0.12898669740816945,0.0,5.0267012746493265,5.0183924880095105,5.051534785393471,5.0256960741651255,5.034827436725834,4.998408181895002,27293.508919494434,20400.650402416188,0.7474542924481272,1.0281253432857633,0.6379377537268256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513861875632368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15403.807501669638,1473.3221703754432,0.38549073643802545,0.12898669740816945,6.275844827686256,3.7925861553370304
848.0,-29.980880648809073,5.207347091603339,34.961877063376726,24.028012167569273,4.986972543265011,-26.48409263796774,-39.96120389839632,1.490184532423477,0.6155620030183968,-4.414893586615732,39.92519169791397,42175.35246953503,25798.496367882766,25798.496367882766,67973.8488374178,77083.58062577777,77083.39436608013,25798.434030091834,102881.82839617196,102882.07699366054,0.24859748857852537,130192.2798291739,91239.57977848931,56331.35162224586,38786.92017360383,27310.451433001945,0.0,66097.37160660577,20413.314158330464,1474.3221703754432,102881.82839617196,362816.9130868073,1532708.9207072149,4.224469327152067,1551310.2385587138,4.2757384857291605,0.7474542926691801,0.09527197924745179,4.027634451161993,1.2661905300850052,1.0,0.0,4.027634451160749,1.2847662461147058,1.2850667651297305,3.134916147853405,19255.3827195865,1963.502594625739,4632.441516551485,4632.441516551485,5.569092729116173,5.207347091603339,-1.560696412236084,6.768043503839422,3.792845838700949,3.792845838700949,1.0836702396288425,0.0,0.0,0.0002338973112187584,7.920258450988172e-05,0.00015469472670887668,0.000623053810705761,0.09527197933086992,0.07138607048131888,0.023885908849551045,0.09527197924745173,0.07138607041881474,0.02388590882863705,0.38549098246067187,0.38549098246067187,0.1289859829417154,0.0,5.029432226989513,5.017727623751512,5.064416491931297,5.03045558963413,5.005169224055521,5.1060437736479685,27310.451433001945,20413.314158330464,0.7474542924481272,1.0283895892559893,0.6380791163762407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513831765930443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15403.908455668847,1474.3221703754432,0.38549098246067187,0.1289859829417154,6.275844827686256,3.792845838700949
849.0,-29.980384156210008,5.207058488304399,34.961841241296334,24.05035776263105,5.013115728536558,-26.481031415506695,-39.9565642355941,1.513762987833036,0.6160494604076234,-4.409733969470501,39.9227359721841,42158.24201019567,25784.63239587284,25784.63239587284,67942.8744060685,77068.20876726872,77067.86849452756,25784.518551167148,102852.38704569472,102852.84116314157,0.45411744684679434,130146.22594404519,91234.59099766858,56324.62424059472,38788.851952304285,27293.838898350466,0.0,66082.69085065475,20400.897046053422,1473.3412683010486,102852.38704569472,362889.5274077713,1532438.9128404066,4.222879959603897,1551204.5234516575,4.274591594120603,0.7474542925981135,0.09524415381584729,4.027634451161993,1.266149829528295,1.0,0.0,4.02763445116039,1.2846559306621457,1.284956439399344,3.135185348100206,19254.3298773415,1963.3952345950454,4632.441516551485,4632.441516551485,5.566099928891843,5.207058488304399,-1.5569478312169296,6.764006319521329,3.7930701762672476,3.7930701762672476,1.0837343360763565,0.0,0.0,0.00023390939631954004,7.924416579663803e-05,0.000154665230522902,0.0006229350108509515,0.09524415382013915,0.07136519513145058,0.023878958688688563,0.09524415381587964,0.07136519512823475,0.023878958687612542,0.3854911512053494,0.3854911512053494,0.1289862272152724,0.0,5.026758620272574,5.0194936015650455,5.048472395884687,5.025783429878118,5.036275868292535,4.994428363567238,27293.838898350466,20400.897046053422,0.7474542924481272,1.0281493312616117,0.6379619453673921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513807281672222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15403.828021730427,1473.3412683010486,0.3854911512053494,0.1289862272152724,6.275844827686256,3.7930701762672476
850.0,-29.9799739432801,5.206654340919237,34.96189646046283,24.027815472241514,4.9865871740732866,-26.483315022918678,-39.960495313256956,1.489928253708669,0.6155531000496808,-4.414989747886127,39.925251972015836,42176.336156623074,25798.497686219423,25798.497686219423,67974.83384284249,77084.34756467555,77084.02418958647,25798.389459429538,102882.41364901602,102882.84525089498,0.43160187896864954,130193.1951336192,91239.8247003064,56331.81329224104,38786.67934229485,27310.781484603187,0.0,66097.46082689804,20413.56085093937,1474.3412683010486,102882.41364901602,362815.55986097985,1532714.5675661624,4.224500647528604,1551312.8333318916,4.275761585104863,0.7474542924539814,0.09527253796577943,4.027634451161993,1.2661915653059261,1.0,0.0,4.027634451161298,1.284767399412691,1.2850679470544266,3.134913333731192,19255.43440837481,1963.5078654152858,4632.441516551485,4632.441516551485,5.569093013704042,5.206654340919237,-1.5605280022480073,6.767182343167244,3.793328692758073,3.793328692758073,1.083808197930878,0.0,0.0,0.0002339193817253399,7.920893364060593e-05,0.00015471044808473396,0.0006231171306607835,0.09527253792276327,0.07138657589809314,0.023885962024670138,0.09527253796581431,0.07138657593032463,0.023885962035454802,0.38549140515549457,0.38549140515549457,0.1289854983032858,0.0,5.029495517947225,5.018732274249601,5.061666015053845,5.030542847935806,5.005788097087361,5.104541899497917,27310.781484603187,20413.56085093937,0.7474542924481272,1.028403103424216,0.6380931374516526,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451377754149972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15403.922295580982,1474.3412683010486,0.38549140515549457,0.1289854983032858,6.275844827686256,3.793328692758073
851.0,-29.979476699055333,5.206367959431899,34.961859706349586,24.052291572466515,5.015177562064017,-26.48000834042837,-39.955487195961155,1.515709203437323,0.6160500298649936,-4.409729815167637,39.92274827575101,42157.699471584434,25784.36577848064,25784.36577848064,67942.06525006508,77067.69359406138,77067.94797308597,25784.450885501632,102852.3988585876,102852.05937254202,-0.33948604558827356,130146.24432193948,91234.54445803715,56324.55033556136,38788.88235830644,27293.845463351878,0.0,66082.7278216583,20400.901954939167,1473.3412683010486,102852.3988585876,362889.58587830636,1532439.3010247652,4.222880348896711,1551205.0530871733,4.274592364872559,0.747454292665794,0.09524417048451009,4.027634451161993,1.2661476453440268,1.0,0.0,4.0276344511617665,1.2846467822869658,1.2849473172632997,3.135207674744555,19254.320055524946,1963.3942330484872,4632.441516551485,4632.441516551485,5.5660423744918015,5.206367959431899,-1.5567095506148232,6.763077510046722,3.7935518724440564,3.7935518724440564,1.0838719635554448,0.0,0.0,0.00023393148617401895,7.925382125752567e-05,0.00015467766491649327,0.000622985092042959,0.09524417041576337,0.0713652937296393,0.023878876686124068,0.0952441704845442,0.07136529378115038,0.023878876703359708,0.3854915751241546,0.3854915751241546,0.12898574790152334,0.0,5.026770739483368,5.02023434780989,5.046306755690523,5.025779845032616,5.036150006307992,4.994790003162507,27293.845463351878,20400.901954939167,0.7474542924481272,1.0281365114561354,0.6379533784585606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451375296961339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15403.845023586313,1473.3412683010486,0.3854915751241546,0.12898574790152334,6.275844827686256,3.7935518724440564
852.0,-29.979068541917982,5.205966001982303,34.96191404492586,24.02912703054028,4.98789776986244,-26.48236895692932,-39.95955049814654,1.4911981848737637,0.6155537028371327,-4.414985203442295,39.92526387295306,42176.33356207889,25798.23489395147,25798.23489395147,67974.56845603036,77084.35473612792,77084.233679437,25798.194379258726,102882.42805869575,102882.5896300794,0.1615713836508803,130193.21613219558,91239.99707116716,56331.975897118034,38786.69019338792,27310.788073499825,0.0,66097.47826688775,20413.565778989523,1474.3412683010486,102882.42805869575,362815.62381240376,1532714.9372400618,4.224500921803087,1551313.345662315,4.275762243536766,0.7474542925693599,0.09527255690466355,4.027634451161993,1.2661907647131017,1.0,0.0,4.027634451161209,1.2847614131811302,1.2850619877409815,3.1349279405811066,19255.47078586473,1963.5115748869116,4632.441516551485,4632.441516551485,5.56903628502932,5.205966001982303,-1.560289058798293,6.766255060780596,3.793809904596908,3.793809904596908,1.083945687027688,0.0,0.0,0.00023394142240114294,7.921740019314637e-05,0.00015472402220799658,0.0006231718022672803,0.09527255692165715,0.07138667039635302,0.02388588652530413,0.09527255690466348,0.0713866703836199,0.02388588652104364,0.3854918147130615,0.3854918147130615,0.12898505689572204,0.0,5.029504282284847,5.0194460940450085,5.059567373461107,5.030538906279446,5.006394844655688,5.102712371943085,27310.788073499825,20413.565778989523,0.7474542924481272,1.0283988169951557,0.638092929835836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513723184631044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15403.94670242806,1474.3412683010486,0.3854918147130615,0.12898505689572204,6.275844827686256,3.793809904596908
853.0,-29.9785791329457,5.2056774884602195,34.96187982750034,24.050890537351393,5.013369141270816,-26.479381296074774,-39.95502367671577,1.5141713043993281,0.6160320812964528,-4.409921825630382,39.92285554343033,42159.66088990094,25784.62162265005,25784.62162265005,67944.28251255098,77069.34589544802,77069.03304951472,25784.51695569171,102853.55000520643,102853.96751809807,0.4175128916394897,130148.04050456593,91235.10218262603,56325.41717707674,38788.53889505476,27294.49049935949,0.0,66083.02939441425,20401.384093393175,1473.3788947503983,102853.55000520643,362886.8833978315,1532450.0568090372,4.222941436902303,1551209.6706785054,4.274636923092975,0.7474542927948015,0.09524526425724401,4.027634451161993,1.2661510658590123,1.0,0.0,4.027634451161425,1.284653930161326,1.2849544948822575,3.135190230302884,19254.4377588335,1963.4062354456926,4632.441516551485,4632.441516551485,5.566097603288218,5.2056774884602195,-1.5566102060082487,6.762287694468468,3.794032594032,3.794032594032,1.0840093125805714,0.0,0.0,0.00023395333714547505,7.925797695648108e-05,0.00015469536018899397,0.0006230563621321055,0.09524526427620222,0.07136618842920885,0.02387907584699337,0.09524526425726405,0.07136618841500368,0.023879075842240333,0.3854919720530238,0.3854919720530238,0.12898533943972956,0.0,5.026886611079817,5.021068491531025,5.0442758141763875,5.025953906926816,5.0370953825731135,4.99265917955978,27294.49049935949,20401.384093393175,0.7474542924481272,1.0281653721869788,0.6379801482506572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451369873606201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15403.866817436778,1473.3788947503983,0.3854919720530238,0.12898533943972956,6.275844827686256,3.794032594032
854.0,-29.97817497682255,5.205273524600766,34.961936589491664,24.02936619417744,4.988014714319794,-26.481552900019587,-39.9587759404443,1.4913926375167794,0.6155359510997869,-4.415175579525947,39.92537299634675,42176.9866228004,25798.47566313436,25798.47566313436,67975.46228593476,77084.85262295925,77085.04497922692,25798.540040224292,102883.58501945122,102883.32828609362,-0.25673335760075133,130195.01925210016,91240.18175249142,56332.31575233233,38786.51777795454,27311.434232648946,0.0,66097.95201060349,20414.048752646515,1474.3788947503983,102883.58501945122,362812.94476349856,1532725.7333595245,4.224561872671438,1551318.04338522,4.275806764272025,0.7474542925410677,0.09527365704093524,4.027634451161993,1.2661910471459854,1.0,0.0,4.027634451162514,1.2847604586179682,1.2850610609051631,3.1349302697987502,19255.5097613794,1963.5155492833333,4632.441516551485,4632.441516551485,5.569088259605151,5.205273524600766,-1.5601906108156576,6.765464135416424,3.7942888357894753,3.7942888357894753,1.0840825245112786,0.0,0.0,0.00023396317681621492,7.922434168152116e-05,0.00015473883513469376,0.0006232314633211685,0.0952736571084163,0.07138756571884405,0.023886091389572244,0.09527365704096616,0.0713875656682812,0.023886091372654048,0.38549220931450384,0.38549220931450384,0.12898467749858794,0.0,5.029630901603014,5.020003219113391,5.058407252778238,5.0307115306257515,5.005846901622419,5.105039738732785,27311.434232648946,20414.048752646515,0.7474542924481272,1.028404968962277,0.6380982366296967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513669420620414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15403.958885811866,1474.3788947503983,0.38549220931450384,0.12898467749858794,6.275844827686256,3.7942888357894753
