time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
855.0,-29.9776881050651,5.2049868874450675,34.96190177963216,24.051403684448474,5.013781247116023,-26.47853803442538,-39.9542149627581,1.5146311764787228,0.6160306932806066,-4.409939136699707,39.92288379416361,42160.16104628946,25784.396458683823,25784.396458683823,67944.55750497329,77069.75800246464,77069.44383627812,25784.291351496293,102853.73518777441,102854.15446114847,0.41927337406377774,130148.32015855188,91235.32148689662,56325.724530731204,38788.44106240601,27294.584970777483,0.0,66083.0260331835,20401.454697998397,1473.3838800521569,102853.73518777441,362886.6397513272,1532451.8853939814,4.222949311234257,1551210.8867999637,4.274643144379609,0.7474542924847875,0.09524544628890672,4.027634451161993,1.2661511993827301,1.0,0.0,4.027634451161688,1.28465173446791,1.2849523265453742,3.1351955888886875,19254.48404124375,1963.4109549381035,4632.441516551485,4632.441516551485,5.566048997393157,5.2049868874450675,-1.5563913774688416,6.761378264913909,3.7945097691726404,3.7945097691726404,1.08414564833504,0.0,0.0,0.00023397503080563854,7.926522799375748e-05,0.00015470980281188105,0.0006231145317376107,0.09524544632782755,0.0713663845755241,0.02387906175230345,0.0952454462889427,0.07136638454636114,0.023879061742545574,0.3854923485428222,0.3854923485428222,0.12898503477015927,0.0,5.026925886885238,5.021678495859305,5.042609270097785,5.02596982998034,5.038243003268917,4.9892934238988005,27294.584970777483,20401.454697998397,0.7474542924481272,1.028169585800369,0.6379877493067402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451364521188258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15403.88524740831,1473.3838800521569,0.3854923485428222,0.12898503477015927,6.275844827686256,3.7945097691726404
856.0,-29.97729191090431,5.20458477805167,34.96195798282614,24.028483230527513,4.986820467891086,-26.48087744779357,-39.958222350664414,1.4904060047790995,0.6155345978366427,-4.415192518376988,39.925401017834865,42178.51142608492,25798.253127207754,25798.253127207754,67976.76455329268,77086.11572811057,77085.66877346844,25798.103545809274,102883.7723192777,102884.36885531832,0.5965360406116815,130195.30106545168,91240.60494103706,56333.00063900635,38786.227002256346,27311.528746173975,0.0,66097.75574843033,20414.119397271308,1474.3838800521569,102883.7723192777,362812.70639391773,1532727.5495550777,4.224569654103968,1551319.2497019535,4.275812898398423,0.7474542925441728,0.09527384097479488,4.027634451161993,1.2661934829922394,1.0,0.0,4.027634451159664,1.2847650296618502,1.2850656606432613,3.1349191160830903,19255.59907193331,1963.5246564253146,4632.441516551485,4632.441516551485,5.569040221022084,5.20458477805167,-1.5599713272271218,6.764556105278792,3.7947654228383394,3.7947654228383394,1.0842186922395256,0.0,0.0,0.0002339846774530937,7.922930322782643e-05,0.00015475537422526728,0.0006232980767321532,0.0952738409429315,0.07138775878772355,0.02388608215520795,0.09527384097483146,0.07138775881159848,0.02388608216319641,0.38549257489441224,0.38549257489441224,0.12898440111463558,0.0,5.0296653036120915,5.020956203897811,5.0556959582754075,5.030727116213654,5.008172315197896,5.098149371288116,27311.528746173975,20414.119397271308,0.7474542924481272,1.0284277247175215,0.6381232002281192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513616048624438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15403.97802586564,1474.3838800521569,0.38549257489441224,0.12898440111463558,6.275844827686256,3.7947654228383394
857.0,-29.976803322456217,5.204300527042407,34.96192218470901,24.05184310572224,5.014128383214694,-26.477706891924658,-39.953415643516905,1.5150319526826934,0.6160316890997137,-4.40993103057589,39.92289849217682,42160.673172779636,25784.11012111155,25784.11012111155,67944.78329389119,77070.13466839812,77069.77672561236,25783.9903699752,102853.76709558755,102854.24478950967,0.47769392211921513,130148.36131676383,91235.48156701411,56326.020071393796,38788.290550689235,27294.59422117628,0.0,66082.88477186552,20401.46160449784,1473.3838800521569,102853.76709558755,362886.75384182174,1532452.3126110723,4.222949160825669,1551211.5195119407,4.274643543996914,0.7474542922008175,0.09524548298660272,4.027634451161993,1.2661512955417864,1.0,0.0,4.027634451162698,1.2846498154922847,1.2849504347979523,3.1352002721602243,19254.51782487072,1963.4143999093187,4632.441516551485,4632.441516551485,5.565987186019769,5.204300527042407,-1.556154599103123,6.76045512614553,3.7949857646504057,3.7949857646504057,1.084281647042973,0.0,0.0,0.00023399657424734113,7.927239539937245e-05,0.00015472417884796868,0.0006231724331558283,0.09524548290196372,0.07136647367396574,0.023879009227997974,0.0952454829866394,0.07136647373738489,0.023879009249217834,0.38549272660896916,0.38549272660896916,0.12898471652214613,0.0,5.026942546611508,5.022694333131938,5.0396395246760335,5.02596271967559,5.039557590070615,4.985336962954818,27294.59422117628,20401.46160449784,0.7474542924481272,1.028175200408599,0.6379968628538043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513592316969843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15403.89930343152,1473.3838800521569,0.38549272660896916,0.12898471652214613,6.275844827686256,3.7949857646504057
858.0,-29.976403830849296,5.203900727957333,34.96197743390245,24.030515911895804,4.988990249308691,-26.47986106392013,-39.95715027032418,1.492447482380026,0.61553544090782,-4.41518580077527,39.92541471230024,42177.90564264926,25797.975890208887,25797.975890208887,67975.88153285815,77085.56382912792,77085.7568444,25798.04048600463,102883.79733040465,102883.53971933681,-0.2576110678346595,130195.33432586971,91240.57301916093,56332.91483268436,38786.28687386286,27311.536995465067,0.0,66097.82386932793,20414.125554694332,1474.3838800521569,102883.79733040465,362812.8009264018,1532727.9569391652,4.224569676222879,1551319.839244876,4.275813409239571,0.7474542922313009,0.09527387071887936,4.027634451161993,1.2661912444094199,1.0,0.0,4.027634451161985,1.2847554350681842,1.2850560915882023,3.1349425277568406,19255.592335076966,1963.5239694571508,4632.441516551485,4632.441516551485,5.568980374179359,5.203900727957333,-1.5597350510509562,6.763635779008289,3.795240990226031,3.795240990226031,1.084354568636009,0.0,0.0,0.00023400630200860273,7.923891256063944e-05,0.0001547673894479633,0.000623346469657022,0.09527387073112908,0.07138785056391377,0.023886020167215326,0.09527387071891114,0.07138785055473515,0.023886020164144203,0.38549296739792416,0.38549296739792416,0.1289840318884884,0.0,5.029677982083683,5.021762059886555,5.053337834149545,5.030721241683068,5.008135542420973,5.098236140018571,27311.536995465067,20414.125554694332,0.7474542924481272,1.0284133055158222,0.6381133776209162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513563051087082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15403.99702312205,1474.3838800521569,0.38549296739792416,0.1289840318884884,6.275844827686256,3.795240990226031
859.0,-29.975916520761622,5.203614189691607,34.9619442929017,24.053100565820955,5.015384453290624,-26.476783027257305,-39.95249691708011,1.5162509597861669,0.6160128036555648,-4.4101332586825475,39.92301291597495,42160.698449842275,25784.384591887014,25784.384591887014,67945.08304172929,77070.14340106484,77070.49085791888,25784.500836138788,102854.99169405768,102854.52799295186,-0.46370110582211055,130150.26983984589,91235.6409072973,56326.19595607427,38788.27216802559,27295.278145788212,0.0,66083.5503138138,20401.972808313476,1473.4237281956086,102854.99169405768,362883.9075694261,1532463.7193719517,4.223013717076347,1551216.4451712451,4.274690645725231,0.7474542922531674,0.09524664688393736,4.027634451161993,1.2661505542928357,1.0,0.0,4.027634451162045,1.28464406945024,1.2849447151538942,3.135214295494011,19254.551452361586,1963.4178289590825,4632.441516551485,4632.441516551485,5.5660464357209225,5.203614189691607,-1.5560666102360567,6.759680799927664,3.7954608850471043,3.7954608850471043,1.084417395727744,0.0,0.0,0.0002340181686852128,7.928063425595033e-05,0.00015473753442926246,0.0006232262245551625,0.09524664678833285,0.0713674159595061,0.023879230828826745,0.09524664688395323,0.07136741603114166,0.023879230852795696,0.3854931186007334,0.3854931186007334,0.12898434163868672,0.0,5.027068071705514,5.023149791068931,5.0387789651108505,5.026146062338114,5.038217888542306,4.990071020307482,27295.278145788212,20401.972808313476,0.7474542924481272,1.0281693813222132,0.637990819948867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513539122085768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15403.923791645924,1473.4237281956086,0.3854931186007334,0.12898434163868672,6.275844827686256,3.7954608850471043
860.0,-29.975526299348882,5.203212257838935,34.96200209221744,24.029266519378893,4.987355201070913,-26.479234669854566,-39.95667948676271,1.4910635715782055,0.6155168696998317,-4.415385279313793,39.92553141117532,42179.75025994948,25798.231822320675,25798.231822320675,67977.98208227014,77087.12808129212,77086.88357038166,25798.149993495186,102885.03356387683,102885.35990361279,0.32633973595511634,130197.2562493679,91241.12115458032,56333.74333324415,38785.97535704019,27312.222685491066,0.0,66098.19804253125,20414.638090009492,1474.4237281956086,102885.03356387683,362809.9938016044,1532739.407348314,4.224633922808816,1551324.8631058251,4.275860339046055,0.7474542927205355,0.09527504666127999,4.027634451161993,1.2661944269994279,1.0,0.0,4.027634451162232,1.2847618647982728,1.2850625502791262,3.1349268385969666,19255.708014668082,1963.5357654926079,4632.441516551485,4632.441516551485,5.569035621959794,5.203212257838935,-1.559647249739271,6.762859507578206,3.795714280550206,3.795714280550206,1.084489794442916,0.0,0.0,0.00023402767151763332,7.924313265566307e-05,0.00015478453886197025,0.0006234155412276937,0.09527504676649716,0.07138878923336017,0.023886257533136987,0.09527504666130951,0.07138878915452183,0.023886257506758154,0.3854933382600457,0.3854933382600457,0.12898374175934646,0.0,5.029813560700916,5.0223124956214065,5.052233439675945,5.030902149013627,5.0090709405171765,5.096161445993459,27312.222685491066,20414.638090009492,0.7474542924481272,1.0284392630269488,0.6381376725702671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451350993297947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15404.0184748826,1474.4237281956086,0.3854933382600457,0.12898374175934646,6.275844827686256,3.795714280550206
861.0,-29.97504355534352,5.202928289279728,34.961967829566674,24.053360579442256,5.0155379486270855,-26.47598184474384,-39.951732312887884,1.5164762380302614,0.6160141129764156,-4.410122367875536,39.92303035260506,42161.30362159889,25784.076227104804,25784.076227104804,67945.3798487037,77070.57768083624,77070.86455945972,25784.172202774356,102855.03676223409,102854.65390794104,-0.3828542930423282,130150.32645292633,91235.78514650665,56326.51108728079,38788.08228802873,27295.28969069224,0.0,66083.37197872097,20401.981437190738,1473.4237281956086,102855.03676223409,362884.0608523383,1532464.212577074,4.223013292393273,1551217.1957757485,4.274690908529478,0.747454292238117,0.09524669722468676,4.027634451161993,1.2661507850745695,1.0,0.0,4.027634451161759,1.2846429719050292,1.2849436446638631,3.1352169740899396,19254.581892891732,1963.4209330292947,4632.441516551485,4632.441516551485,5.565979869358214,5.202928289279728,-1.555832040960008,6.7587603302397365,3.7959323880908027,3.7959323880908027,1.0845521108830865,0.0,0.0,0.0002340394279902447,7.92874915951008e-05,0.00015475193639514392,0.0006232842304091112,0.095246697118123,0.07136750335373174,0.02387919376439126,0.09524669722471896,0.07136750343357902,0.023879193791107742,0.38549347862476585,0.38549347862476585,0.12898410394664128,0.0,5.027095357876362,5.023821185024531,5.036881124581328,5.02613648085196,5.039769513836404,4.985396422886538,27295.28969069224,20401.981437190738,0.7474542924481272,1.0281766473808616,0.6380016993560036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513486559412623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15403.936300241752,1473.4237281956086,0.38549347862476585,0.12898410394664128,6.275844827686256,3.7959323880908027
862.0,-29.97465303548791,5.202528863843971,34.96202455753308,24.02969116754832,4.987663954609785,-26.47841777512134,-39.95590126197783,1.4914286942461508,0.6155181111249135,-4.415374951810531,39.92554803338549,42180.30014511074,25797.931052290933,25797.931052290933,67978.23119740168,77087.60039967114,77087.2593254878,25797.81690931308,102885.07623480089,102885.53145196207,0.45521716118673794,130197.30990804268,91241.3658315573,56334.065577008834,38785.88917172051,27312.23367324179,0.0,66098.1228449623,20414.646289109347,1474.4237281956086,102885.07623480089,362810.13913306384,1532739.876871161,4.224633524668436,1551325.5786893244,4.275860598593586,0.7474542922174061,0.0952750943776628,4.027634451161993,1.26619474075269,1.0,0.0,4.0276344511609015,1.2847601128529447,1.2850608252486626,3.1349311134965174,19255.759651784843,1963.541031013123,4632.441516551485,4632.441516551485,5.5689706950678595,5.202528863843971,-1.5594124944304637,6.761941358274434,3.7961854113385067,3.7961854113385067,1.0846244032395733,0.0,0.0,0.00023404893888654172,7.925010910367088e-05,0.00015479882978287082,0.0006234730998330517,0.09527509436126394,0.07138887550885184,0.023886218852412093,0.09527509437770335,0.07138887552113937,0.02388621885652342,0.38549369731869615,0.38549369731869615,0.12898349714498783,0.0,5.0298337870635805,5.023163262506898,5.04977118141187,5.030893062935434,5.010637989989107,5.09144020996024,27312.23367324179,20414.646289109347,0.7474542924481272,1.0284442019155264,0.6381467177827053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513457644006917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15404.03688537785,1474.4237281956086,0.38549369731869615,0.12898349714498783,6.275844827686256,3.7961854113385067
863.0,-29.97417303583447,5.202247339675317,34.961989263975035,24.054171598423295,5.016295277531449,-26.475122562970085,-39.95088745197279,1.517244804666967,0.6160152223274622,-4.4101132457418775,39.92304598237159,42161.565000601775,25783.782900238435,25783.782900238435,67945.3479008402,77070.79811259297,77071.16716926527,25783.906366938532,102855.07353620382,102854.5810128314,-0.4925233724206919,130150.37328880341,91235.96064044374,56326.727528452095,38788.036791101826,27295.29975259958,0.0,66083.33654370141,20401.988972097974,1473.4237281956086,102855.07353620382,362884.18924205675,1532464.663265291,4.2230130402377,1551217.8685994048,4.274691250228836,0.7474542927543745,0.0952467389307572,4.027634451161993,1.2661504345061259,1.0,0.0,4.027634451163221,1.2846393334753068,1.2849400326202742,3.135225853832547,19254.618929481905,1963.4247097104421,4632.441516551485,4632.441516551485,5.565916549213681,5.202247339675317,-1.5555980425435068,6.757845382218823,3.796403131814186,3.796403131814186,1.0846866090897673,0.0,0.0,0.00023406062950191714,7.929506935292349e-05,0.00015476556014899366,0.0006233391019094705,0.09524673890825959,0.07136759144837031,0.023879147459889286,0.09524673893079662,0.07136759146522759,0.023879147465529618,0.38549384824066435,0.38549384824066435,0.1289838182878625,0.0,5.027110387615551,5.024733740683189,5.0342136179903605,5.026128468069317,5.040927100229794,4.981905520048372,27295.29975259958,20401.988972097974,0.7474542924481272,1.0281767152587313,0.6380059967571403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451343425272484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15403.955009089681,1473.4237281956086,0.38549384824066435,0.1289838182878625,6.275844827686256,3.796403131814186
864.0,-29.97378258140864,5.201850282656971,34.96204499839477,24.03164020450788,4.989733224890598,-26.47742726435669,-39.95486337281761,1.4933779078389908,0.6155190759083666,-4.415367134209935,39.925562662444676,42179.760029316785,25797.646842201557,25797.646842201557,67977.40687151834,77087.11672506278,77087.3737349811,25797.73285204846,102885.10658702957,102884.76356726434,-0.3430197652342031,130197.34936038246,91241.3687362375,56334.01204049289,38785.951884160684,27312.24277335289,0.0,66098.19465751358,20414.653098415292,1474.4237281956086,102885.10658702957,362810.24914451444,1532740.3063193674,4.224633427345231,1551326.2084681976,4.275861037901038,0.7474542924879384,0.09527512957954475,4.027634451161993,1.2661926889931787,1.0,0.0,4.027634451163234,1.2847509508073145,1.2850516882976064,3.1349534698776442,19255.760264794342,1963.5410935226957,4632.441516551485,4632.441516551485,5.568909342951842,5.201850282656971,-1.559178898639038,6.761029181296009,3.796655753463049,3.796655753463049,1.0847587867037283,0.0,0.0,0.00023407013959831445,7.9259414213896e-05,0.00015481072538441846,0.0006235210109676623,0.09527512959559825,0.07138896581261021,0.023886163782988044,0.09527512957954472,0.07138896580058143,0.023886163778963312,0.38549407969608995,0.38549407969608995,0.12898316455743564,0.0,5.0298449342433855,5.023917156002597,5.047562297773936,5.030886210118297,5.0107546886892464,5.091064182834202,27312.24277335289,20414.653098415292,0.7474542924481272,1.0284306133282741,0.638137853051363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451340550189792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15404.056955110413,1474.4237281956086,0.38549407969608995,0.12898316455743564,6.275844827686256,3.796655753463049
865.0,-29.973313652283395,5.2015673772636,34.96201165360551,24.052750307042174,5.014453163602427,-26.47453317279167,-39.95047139525411,1.5156726841092623,0.6160001293175696,-4.4102754608057015,39.923142252798215,42163.558227057925,25783.94864720455,25783.94864720455,67947.50687426247,77072.50467647579,77072.22294698947,25783.854397009385,102856.07734399886,102856.45332368034,0.37597968148475047,130151.93502105492,91236.57474216241,56327.628292738904,38787.71827713723,27295.85767705606,0.0,66083.5759541933,20402.40599001366,1473.4561072322226,102856.07734399886,362881.90614705184,1532474.0237850295,4.223065404545191,1551222.012813347,4.274729565008237,0.7474542925670076,0.09524769439975557,4.027634451161993,1.2661540907481688,1.0,0.0,4.027634451162371,1.2846466432238268,1.2849473709714707,3.1352080141311274,19254.748530732268,1963.4379253600637,4632.441516551485,4632.441516551485,5.565952328826985,5.2015673772636,-1.5554850535802358,6.757052430843835,3.796873053495307,3.796873053495307,1.0848208724272306,0.0,0.0,0.0002340815615328584,7.929880131029615e-05,0.00015478276022256227,0.000623408377518338,0.09524769443526854,0.07136837295169059,0.023879321483577957,0.09524769439977745,0.07136837292508098,0.023879321474674583,0.3854942318101202,0.3854942318101202,0.12898347420207967,0.0,5.027212784342964,5.025684253547865,5.0317811809476325,5.026275590123248,5.042343991882603,4.978258529329196,27295.85767705606,20402.40599001366,0.7474542924481272,1.0282056606827874,0.6380338475672708,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513382114695386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15403.978973983452,1473.4561072322226,0.3854942318101202,0.12898347420207967,6.275844827686256,3.796873053495307
866.0,-29.972932560013124,5.201169927972805,34.96206852462395,24.029885872174077,4.987571821037571,-26.476878278203372,-39.95447218241168,1.491517539226915,0.6155079841646511,-4.415487185508522,39.92563974745013,42181.81610306475,25797.693914895368,25797.693914895368,67979.51001796013,77088.76752518691,77088.32386804087,25797.545445389056,102885.86931342992,102886.46144008228,0.5921266523509985,130198.53482412305,91241.80140138177,56334.84997925582,38785.50158013995,27312.665510693136,0.0,66098.16709083309,20414.969074648012,1474.4481165948298,102885.86931342992,362808.55975212203,1532747.4905456477,4.224672900751986,1551329.5269696768,4.275890094846648,0.74745429246572,0.09527585760387532,4.027634451161993,1.2661960540106527,1.0,0.0,4.027634451162135,1.2847596107081982,1.2850603768276472,3.134932338775687,19255.851575308516,1963.5504046038675,4632.441516551485,4632.441516551485,5.568919504481921,5.201169927972805,-1.5590376177994378,6.760207545772243,3.797124127506068,3.797124127506068,1.0848926078588765,0.0,0.0,0.00023409084436066478,7.926292166150917e-05,0.0001548279226991556,0.000623590275464965,0.09527585753581742,0.0713895807913156,0.023886276744501823,0.09527585760390507,0.07138958084231094,0.023886276761564375,0.3854944766500329,0.3854944766500329,0.12898279623823927,0.0,5.029932768315803,5.025014475672833,5.044632837417055,5.03099516967319,5.012518450923608,5.086225955551697,27312.665510693136,20414.969074648012,0.7474542924481272,1.0284628607710358,0.6381692255565555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513354027157988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15404.06849722391,1474.4481165948298,0.3854944766500329,0.12898279623823927,6.275844827686256,3.797124127506068
867.0,-29.972463120613057,5.2008903717351584,34.96203335517962,24.053303722199075,5.014947260016048,-26.47371816289954,-39.94967099335042,1.5162023023025124,0.6160049620511359,-4.410226727353462,39.92313744412223,42163.917685070584,25783.546748517663,25783.546748517663,67947.46443358825,77072.7478051778,77072.42282607699,25783.438031570666,102855.86085764765,102856.29455369546,0.43369604781037197,130151.59199152004,91236.67461151254,56327.84449140521,38787.58902234148,27295.73113387238,0.0,66083.32015621386,20402.311394533503,1473.4481165948298,102855.86085764765,362882.5920445676,1532472.2842297766,4.223052628662786,1551221.8058110308,4.274720914748418,0.7474542921920654,0.09524749658049723,4.027634451161993,1.2661537731485448,1.0,0.0,4.027634451161269,1.2846441233585213,1.2849448771330818,3.1352141639291586,19254.769607358918,1963.4400745778546,4632.441516551485,4632.441516551485,5.565865571404263,5.2008903717351584,-1.5552255430676252,6.756115914802784,3.797340175932118,3.797340175932118,1.084954335980605,0.0,0.0,0.00023410227965631598,7.930598123468784e-05,0.00015479629842162813,0.0006234629044353023,0.09524749649257067,0.07136830218917616,0.023879194303394503,0.0952474965804971,0.07136830225505894,0.02387919432543829,0.3854946490116076,0.3854946490116076,0.12898305472178007,0.0,5.027210676651805,5.026793294385641,5.028458121261849,5.026231689404597,5.043818033418177,4.973679044246467,27295.73113387238,20402.311394533503,0.7474542924481272,1.0282089984729543,0.6380417567610045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451333120087793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15403.990031810376,1473.4481165948298,0.3854946490116076,0.12898305472178007,6.275844827686256,3.797340175932118
868.0,-29.972079323150563,5.200495238882341,34.96208918652238,24.032065516244643,4.989912856581045,-26.47587612778823,-39.9534025467932,1.4937096612191023,0.6155086487349308,-4.415482265074243,39.925653599710095,42181.06963666606,25797.415942338175,25797.415942338175,67978.48557900423,77088.11719887634,77088.38008039552,25797.503915220903,102885.88399561642,102885.53314121452,-0.3508544018986868,130198.55701043337,91241.75446436678,56334.706902157996,38785.6084024542,27312.673014816966,0.0,66098.28141727117,20414.974679632243,1474.4481165948298,102885.88399561642,362808.62899360334,1532747.9243070506,4.224673290044803,1551330.1233085974,4.27589092247293,0.7474542923190725,0.09527587767687151,4.027634451161993,1.266193589041941,1.0,0.0,4.02763445116129,1.2847493132315042,1.2850501036449065,3.13495746577312,19255.84166962734,1963.5493945054982,4632.441516551485,4632.441516551485,5.568859498855038,5.200495238882341,-1.5588081551306483,6.7593033940129885,3.797591126347049,3.797591126347049,1.0850260360991568,0.0,0.0,0.00023411162914200827,7.927251284120742e-05,0.00015483911630080084,0.000623635359200584,0.09527587770263655,0.07138968356257641,0.023886194140060144,0.09527587767687189,0.07138968354327081,0.023886194133600706,0.38549491149218645,0.38549491149218645,0.12898230999772423,0.0,5.029946740689184,5.025863470741626,5.042151017948697,5.030990913809148,5.012244651160131,5.087027829137639,27312.673014816966,20414.974679632243,0.7474542924481272,1.028445583174297,0.6381568284715546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513303082964921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15404.087765960852,1474.4481165948298,0.38549491149218645,0.12898230999772423,6.275844827686256,3.797591126347049
869.0,-29.971608828938543,5.200216046994252,34.962054520437114,24.055129649955802,5.016866265317448,-26.472757313410973,-39.94867539787663,1.5180147497875573,0.6159973234206859,-4.410309678863936,39.92319307463329,42163.48314343409,25783.503026570572,25783.503026570572,67946.98617000466,77072.37395159515,77072.74885168963,25783.628444242626,102856.37729593224,102855.87697816572,-0.5003177665203111,130152.39889999299,91236.73268014051,56327.84187197001,38787.65645352278,27296.02160406075,0.0,66083.67805758353,20402.528508401083,1473.4648225223377,102856.37729593224,362881.4245466218,1532477.3163678974,4.223080082653858,1551224.2005763967,4.27474126710804,0.7474542922169236,0.09524799083997487,4.027634451161993,1.2661521285539497,1.0,0.0,4.027634451159306,1.284635603427585,1.2849363819439816,3.135234957224997,19254.781862277872,1963.4413242318094,4632.441516551485,4632.441516551485,5.565856133196154,5.200216046994252,-1.5550584082902792,6.755274455284532,3.7978067452226743,3.7978067452226743,1.0850876414921926,0.0,0.0,0.000234123091070414,7.931491296197796e-05,0.00015480817810843603,0.0006235107514711588,0.09524799083410719,0.0713687608241886,0.023879230009918595,0.09524799084000027,0.07136876082858522,0.02387923001138966,0.3854950829295447,0.3854950829295447,0.1289825638929594,0.0,5.027270019828279,5.0273502518369355,5.027030227548153,5.026307002284625,5.043041337084105,4.9762997672580696,27296.02160406075,20402.528508401083,0.7474542924481272,1.0281961925726575,0.6380317255751711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451328009480633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15404.014720876134,1473.4648225223377,0.3854950829295447,0.1289825638929594,6.275844827686256,3.7978067452226743
870.0,-29.971230357659138,5.199821323744464,34.96211084395456,24.031470610667043,4.98902784219944,-26.47520047948583,-39.95284549947826,1.4929979640239068,0.6155011634642733,-4.415563810571694,39.92570991937478,42182.43253621401,25797.36678997459,25797.36678997459,67979.7993261886,77089.29452944985,77089.10397618466,25797.30302272253,102886.40699890719,102886.66131942444,0.25432051725510973,130199.37123787655,91242.23069873889,56335.36870549395,38785.402214716596,27312.964238969365,0.0,66098.36645368596,20415.192350448222,1474.4648225223377,102886.40699890719,362807.4814679797,1532752.9614654384,4.224700536118118,1551332.5478684094,4.275911129482387,0.7474542921020781,0.09527637845967901,4.027634451161993,1.2661958572966983,1.0,0.0,4.027634451160599,1.284752599763984,1.285053417520016,3.1349494462217016,19255.942175078173,1963.5596432092686,4632.441516551485,4632.441516551485,5.568848888388956,5.199821323744464,-1.5586406574888847,6.758461981233349,3.798056681067905,3.798056681067905,1.085159051733687,0.0,0.0,0.00023413231156055027,7.927750818285012e-05,0.00015485480337770014,0.0006236985410119416,0.09527637836436023,0.07139013799636226,0.02388624036799797,0.09527637845967878,0.07139013806778417,0.02388624039189484,0.38549532751979826,0.38549532751979826,0.1289818777818752,0.0,5.030008503849217,5.026591994647731,5.040219919755316,5.031064974035985,5.01366194381734,5.083086277942186,27312.964238969365,20415.192350448222,0.7474542924481272,1.0284641357032769,0.638176626736616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513251913903094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15404.111007410233,1474.4648225223377,0.38549532751979826,0.1289818777818752,6.275844827686256,3.798056681067905
871.0,-29.970768491974983,5.19954448903983,34.962075155981935,24.05343622611838,5.014753025167497,-26.472212160736827,-39.948296221531905,1.5161966939303897,0.6159981329715265,-4.410303375483149,39.92320734500527,42165.547108085746,25783.220164556027,25783.220164556027,67948.76727264177,77074.07629093505,77073.4041040973,25782.995301125113,102856.39940522242,102857.29645549107,0.8970502686570399,130152.42928922435,91237.24056502155,56328.71138217638,38787.25464760575,27296.029884001942,0.0,66083.28453160769,20402.53470617196,1473.4648225223377,102856.39940522242,362881.51326321694,1532477.7504216055,4.223080246333792,1551224.8148834922,4.274741914885887,0.7474542925427325,0.09524801810389098,4.027634451161993,1.2661556194024164,1.0,0.0,4.027634451162129,1.2846440643472583,1.284944871146704,3.135214307947998,19254.889047315173,1963.4522540638418,4632.441516551485,4632.441516551485,5.56579507208755,5.19954448903983,-1.5548296494929086,6.754374138532739,3.7982712996325425,3.7982712996325425,1.0852203713235835,0.0,0.0,0.00023414356419649911,7.931831488900776e-05,0.00015482524930749135,0.0006235795080205967,0.09524801815925521,0.07136885826409098,0.023879159895164235,0.09524801810393269,0.07136885822260684,0.023879159881284136,0.3854954954245662,0.3854954954245662,0.1289821470878201,0.0,5.0272852316487615,5.028504778699414,5.023640348222216,5.026301508454651,5.046065632253658,4.96724165954322,27296.029884001942,20402.53470617196,0.7474542924481272,1.028229267873963,0.6380667578337141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451322924491684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15404.02920993058,1473.4648225223377,0.3854954954245662,0.1289821470878201,6.275844827686256,3.7982712996325425
872.0,-29.970393168454294,5.1991522429662895,34.96213032648216,24.032742843870096,4.9903619990264465,-26.47431344183079,-39.951925131585426,1.4942822724012963,0.6155026589347585,-4.415549951780397,39.92571841813952,42182.23620732771,25797.069528824915,25797.069528824915,67979.30573615263,77089.04677739464,77089.23326523128,25797.131935092588,102886.36520032387,102886.11630621956,-0.2488941043120576,130199.30581511252,91242.18528178222,56335.3747117085,38785.34507785969,27312.940614788655,0.0,66098.28569264835,20415.17470578514,1474.4630175175037,102886.36520032387,362807.67649164447,1532752.8769621693,4.224698032257509,1551332.913740217,4.275909839454416,0.7474542925902052,0.09527634477988375,4.027634451161993,1.2661943319393325,1.0,0.0,4.027634451164641,1.284746549806945,1.2850473923529764,3.1349642089073626,19255.93259019314,1963.558665823002,4632.441516551485,4632.441516551485,5.5687847189550626,5.1991522429662895,-1.5584060522014411,6.757558295167731,3.798520823369552,3.798520823369552,1.085291663819872,0.0,0.0,0.0002341527087347694,7.928576225232739e-05,0.00015486694648244199,0.0006237474489989439,0.09527634481058993,0.07139020168250594,0.023886143128083986,0.09527634477992511,0.07139020165949791,0.023886143120385832,0.38549576351860937,0.38549576351860937,0.1289813835185162,0.0,5.030015358784567,5.027580848748073,5.037291705317045,5.0310526107151645,5.014002217804148,5.082019904045296,27312.940614788655,20415.17470578514,0.7474542924481272,1.0284579247977907,0.6381744362247408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513201581015391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15404.121951684487,1474.4630175175037,0.38549576351860937,0.1289813835185162,6.275844827686256,3.798520823369552
873.0,-29.969925292355256,5.198875283216707,34.96209552023088,24.056679813098185,5.018310261442152,-26.471097487972504,-39.94705150891093,1.5194824570572885,0.6159885359054442,-4.410406869644662,39.92327137069822,42164.030441206894,25783.23516994985,25783.23516994985,67947.26561115675,77072.80962053071,77073.54190051687,25783.48014022129,102857.02204073817,102856.04479048056,-0.97725025760883,130153.40436586895,91237.07343464982,56328.2942553174,38787.532421480464,27296.382325130784,0.0,66083.91474661125,20402.798137125323,1473.4852346938674,102857.02204073817,362880.0566423452,1532483.7832389404,4.223113822839146,1551227.5710463861,4.274766669184239,0.747454292444505,0.09524861234370989,4.027634451161993,1.266151557094418,1.0,0.0,4.027634451162461,1.28462865423614,1.2849294838206813,3.1352519172607796,19254.853775788502,1963.4486573690815,4632.441516551485,4632.441516551485,5.56579831128523,5.198875283216707,-1.554678174890216,6.753553458106923,3.798735069952434,3.798735069952434,1.0853528771292669,0.0,0.0,0.0002341641087232698,7.932948325726907e-05,0.00015483462546600073,0.0006236172717596286,0.09524861234465754,0.07136939775240271,0.023879214592254828,0.09524861234374069,0.07136939775169264,0.02387921459201725,0.38549594094527934,0.38549594094527934,0.12898161660563565,0.0,5.027353704093116,5.0288892553015785,5.022764361519307,5.02639540555009,5.043811465578528,4.9743507818886314,27296.382325130784,20402.798137125323,0.7474542924481272,1.0281967385208675,0.6380377222335946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513179100716482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15404.051008714727,1473.4852346938674,0.38549594094527934,0.12898161660563565,6.275844827686256,3.798735069952434
874.0,-29.96955194096684,5.198482783046,34.96215171242038,24.031986691430234,4.989267829748103,-26.47366568151317,-39.951417537499196,1.4933815702937798,0.6154924131618031,-4.415660669551047,39.925788186249214,42183.77112786135,25797.100020484846,25797.100020484846,67980.8711483462,77090.41806379265,77090.06940202095,25796.983346288187,102887.05274830913,102887.51808427749,0.4653359683579765,130200.37767772903,91242.77389410745,56336.12695817352,38785.16326214881,27313.324929419898,0.0,66098.4881915687,20415.46195697055,1474.4852346938674,102887.05274830913,362806.1184514735,1532759.4201999065,4.224734209946678,1551335.9172596761,4.2759364805672995,0.7474542923545907,0.09527700092568239,4.027634451161993,1.2661970881326123,1.0,0.0,4.0276344511627995,1.2847507208508802,1.2850515907088016,3.1349540310002886,19256.05681211112,1963.5713329333792,4632.441516551485,4632.441516551485,5.568791301155792,5.198482783046,-1.5582606034586215,6.756743386504621,3.79898344083292,3.79898344083292,1.0854238402379772,0.0,0.0,0.0002341732059461577,7.929031481192827e-05,0.00015488289113422944,0.0006238116682277949,0.09527700088872411,0.07139077327294477,0.023886227615779337,0.09527700092571562,0.0713907733006375,0.023886227625044894,0.38549618065051205,0.38549618065051205,0.12898094661094436,0.0,5.030092958656894,5.028167043766587,5.035849198871517,5.031153082712876,5.015381547175991,5.078297281000118,27313.324929419898,20415.46195697055,0.7474542924481272,1.0284784570461265,0.6381957028366977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513151077000854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15404.150278853616,1474.4852346938674,0.38549618065051205,0.12898094661094436,6.275844827686256,3.79898344083292
875.0,-29.96909033881978,5.1982081819447234,34.96211590176551,24.0541513072327,5.015230167971197,-26.470653868887755,-39.94682704852892,1.5167936980398466,0.6159893785241479,-4.410400230406082,39.9232855950119,42166.713406243696,25782.9521321532,25782.9521321532,67949.66553839689,77075.04538858865,77074.33245287383,25782.71364267433,102857.04609554817,102857.99752074186,0.9514251936925575,130153.43683351247,91237.72550121347,56329.39351887131,38787.035535935735,27296.3907379643,0.0,66083.42627390003,20402.804431113374,1473.4852346938674,102857.04609554817,362880.15008567646,1532484.2115721204,4.223113915738568,1551228.183371782,4.274767255815825,0.7474542926562374,0.0952486414219959,4.027634451161993,1.2661564617557457,1.0,0.0,4.027634451163041,1.2846411876723784,1.2849420463296573,3.1352213285793846,19254.991389215396,1963.4626900333342,4632.441516551485,4632.441516551485,5.565737212230738,5.1982081819447234,-1.5544509051510018,6.752659087095726,3.799196495420118,3.799196495420118,1.0854847129771765,0.0,0.0,0.00023418445397097273,7.933149741598842e-05,0.0001548529565549843,0.0006236911026851462,0.09524864145241377,0.07136949352225769,0.02387914793015608,0.0952486414220287,0.07136949349946568,0.023879147922530222,0.38549634786003534,0.38549634786003534,0.12898121960489836,0.0,5.0273704069932705,5.030068251810405,5.019307335194355,5.026389608930231,5.04758305336685,4.9630588090163315,27296.3907379643,20402.804431113374,0.7474542924481272,1.0282406553310621,0.6380830381202199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513128714972794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15404.064610432964,1473.4852346938674,0.38549634786003534,0.12898121960489836,6.275844827686256,3.799196495420118
876.0,-29.968721585007504,5.197817971460918,34.96217109777965,24.03261278467255,4.989869495594772,-26.47285803444869,-39.95061084916813,1.4940059450360608,0.6154931252222582,-4.415655103985597,39.92580063489077,42184.01726360482,25796.82525805671,25796.82525805671,67980.84252166153,77090.5199028018,77090.30601062205,25796.753683248393,102887.05969387044,102887.3451608585,0.28546698806167115,130200.38812679026,91242.78433086239,56336.281691666,38785.002932440424,27313.32843291982,0.0,66098.33136536024,20415.46458174235,1474.4850299536934,102887.05969387044,362806.1967709758,1532759.7719436693,4.224734267455845,1551336.4531745736,4.275937034652875,0.7474542925766707,0.09527701328922433,4.027634451161993,1.2661965012876317,1.0,0.0,4.0276344511621165,1.2847477583216076,1.2850486534826087,3.134961259962569,19256.05901470468,1963.5715575354152,4632.441516551485,4632.441516551485,5.568731988495897,5.197817971460918,-1.558033601093161,6.755851572554079,3.799444462059643,3.799444462059643,1.0855555605884695,0.0,0.0,0.00023419343988480312,7.929755041452607e-05,0.00015489588947027705,0.0006238640207738681,0.09527701331139475,0.07139087053346059,0.02388614277793416,0.09527701328925692,0.07139087051684835,0.02388614277237599,0.3854966157456378,0.3854966157456378,0.12898045835979774,0.0,5.030105760423112,5.029258449107772,5.032638222036383,5.031148229207872,5.016120416823071,5.076069223188142,27313.32843291982,20415.46458174235,0.7474542924481272,1.0284804641420622,0.6382009408139454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513101067221836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15404.158225379782,1474.4850299536934,0.3854966157456378,0.12898045835979774,6.275844827686256,3.799444462059643
877.0,-29.96826876138413,5.197545596514678,34.962134324071855,24.055094480887078,5.016154290550866,-26.469822006071276,-39.94600181523708,1.5177075352434541,0.615989925702479,-4.410396184093233,39.92329699342043,42166.844433335624,25782.68499354868,25782.68499354868,67949.5294268843,77075.12536823275,77074.55217339483,25782.493252025382,102857.0454254202,102857.81036178143,0.7649363612290472,130153.43857990691,91237.84764374023,56329.566708865306,38786.97881652769,27296.3931544867,0.0,66083.37197101439,20402.806228931535,1473.4850299536934,102857.0454254202,362880.2070351304,1532484.5419731159,4.22311416347036,1551228.674048311,4.274767937117432,0.7474542923477028,0.09524864612902481,4.027634451161993,1.2661559243639933,1.0,0.0,4.027634451160991,1.2846368722502581,1.2849377556178088,3.1352318605855616,19255.01716641762,1963.4653185764375,4632.441516551485,4632.441516551485,5.5656795453171775,5.197545596514678,-1.5542249669554433,6.751770563470122,3.7996570955336026,3.7996570955336026,1.0856163130096008,0.0,0.0,0.00023420447487390917,7.933890291909826e-05,0.0001548655719548109,0.0006237419129041029,0.09524864603758182,0.07136959409589459,0.02387905194168723,0.09524864612902459,0.07136959416441262,0.023879051964612198,0.38549680097159034,0.38549680097159034,0.12898067097574245,0.0,5.027380519363078,5.031067003225758,5.016362728888453,5.026386109795737,5.048208452667097,4.961176023478458,27296.3931544867,20402.806228931535,0.7474542924481272,1.0282394405764954,0.6380855452084213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513078980712335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15404.084228407723,1473.4850299536934,0.38549680097159034,0.12898067097574245,6.275844827686256,3.7996570955336026
878.0,-29.967890341667612,5.197157524800563,34.96218861251455,24.03528682133185,4.992775923731463,-26.471819202529357,-39.94947562515733,1.4967047845883779,0.6154934581610405,-4.415653145411864,39.92581168348427,42182.90329715537,25796.568605693898,25796.568605693898,67979.47190284927,77089.58191706963,77090.26356320654,25796.796705664063,102887.06026887061,102886.15052276354,-0.9097461070778081,130200.39380566153,91242.68725416719,56336.00863423326,38785.19846659326,27313.333536790924,0.0,66098.53200338419,20415.468395204844,1474.4850299536934,102887.06026887061,362806.22433233337,1532760.1403642572,4.2247349619896175,1551336.9288174203,4.275938020832805,0.747454292523661,0.0952770187965694,4.027634451161993,1.2661932774866003,1.0,0.0,4.027634451162154,1.2847350918079072,1.2850360100287985,3.134992168303131,19256.038527445493,1963.56946841638,4632.441516551485,4632.441516551485,5.568676585235676,5.197157524800563,-1.5578087168987622,6.754966241699325,3.799904625710589,3.799904625710589,1.0856870359173112,0.0,0.0,0.00023421369706024198,7.930773385656852e-05,0.00015490596320367345,0.0006239045940895472,0.0952770187947043,0.07139097700839689,0.02388604178630741,0.09527701879660598,0.07139097700979441,0.023886041786774993,0.3854970783769349,0.3854970783769349,0.12897987544739528,0.0,5.0301143165302165,5.029890655964152,5.030782798047483,5.031146603572893,5.015282476701657,5.078568118041346,27313.333536790924,20415.468395204844,0.7474542924481272,1.0284566062581961,0.638182150474925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513051858929322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15404.178241761532,1474.4850299536934,0.3854970783769349,0.12897987544739528,6.275844827686256,3.799904625710589
879.0,-29.967448764686093,5.196875647045984,34.96216007435587,24.054030188731872,5.014717749085867,-26.469227521402804,-39.945558936428256,1.5164965058048885,0.6159401476216999,-4.410925236743854,39.92356609718936,42168.55599434384,25783.82533054938,25783.82533054938,67952.38132489323,77076.63522978217,77076.37282346011,25783.73754987819,102860.1103733383,102860.46056033156,0.35018699325155467,130158.23186251067,91238.44509122496,56330.36585579572,38786.754706032494,27298.12148917236,0.0,66084.87619520485,20404.098079696727,1473.5865934529654,102860.1103733383,362872.7609921998,1532512.9698437336,4.223279161691268,1551240.258410434,4.27488757813866,0.7474542923325289,0.09525154945525162,4.027634451161993,1.2661591020086784,1.0,0.0,4.02763445116351,1.284642495068674,1.284943405426756,3.1352181378264974,19255.143252925267,1963.478175822046,4632.441516551485,4632.441516551485,5.565925708597734,5.196875647045984,-1.5543767334353107,6.751252380481295,3.800116800071022,3.800116800071022,1.085747657163149,0.0,0.0,0.00023422445882842328,7.934287750166805e-05,0.00015488158132675523,0.0006238063928020874,0.09525154942805675,0.07137186620136123,0.02387968322669552,0.09525154945524379,0.07137186622173831,0.023879683233513308,0.3854972496474789,0.3854972496474789,0.12898012475073245,0.0,5.027683267517716,5.031235749175323,5.017065899547731,5.026865384365578,5.045522962489429,4.971110487304145,27298.12148917236,20404.098079696727,0.7474542924481272,1.0282591908649725,0.6380969205387361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513029193628098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15404.110482444652,1473.5865934529654,0.3854972496474789,0.12898012475073245,6.275844827686256,3.800116800071022
880.0,-29.967081425545985,5.196491743733676,34.962211387664695,24.034862138237827,4.992147925749911,-26.471153896362107,-39.94889025399459,1.4962203965771028,0.6155049482626396,-4.41557138362234,39.92577861142789,42183.975341675185,25796.068397477095,25796.068397477095,67980.04373915229,77090.40787848935,77090.40126786346,25796.066185422933,102886.4674532864,102886.47627596644,0.008822680043522269,130199.50433074779,91242.93235727878,56336.49982050939,38784.92504085488,27313.03687746139,0.0,66097.96191831627,20415.246479508343,1474.4675370780496,102886.4674532864,362807.3748985411,1532755.7902171123,4.224709573904739,1551335.5050630353,4.275920536336577,0.7474542860649424,0.09527646261514353,4.027634451161993,1.2661946215154605,1.0,0.0,4.0276344511610445,1.2847373169606362,1.2850382610321387,3.1349867385267194,19256.090254494553,1963.5747431074378,4632.441516551485,4632.441516551485,5.568568605844027,5.196491743733676,-1.5575334797234017,6.754025223457078,3.8003603628230582,3.8003603628230582,1.0858172465208737,0.0,0.0,0.00023423341167721923,7.9312985357201e-05,0.00015492042632001823,0.0006239628462352086,0.0952765795257839,0.0713907172474039,0.023885862278380004,0.09527646345306676,0.07139062964629031,0.023885832968853212,0.3854974881933395,0.3854974881933395,0.12897951255675855,0.0,5.030112342554617,5.030334224487262,5.029449177060712,5.031076331885004,5.017975822678011,5.070235967025553,27313.03687746139,20415.246479508343,0.7474542924481272,1.0284741278885707,0.6382038737261833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513002745632597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15404.19066365705,1474.4675370780496,0.3854974881933395,0.12897951255675855,6.275844827686256,3.8003603628230582
