time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
881.0,-29.966627349503245,5.196215042823041,34.96217968254338,24.056251427996926,5.017131675350499,-26.468246692075677,-39.94450030205769,1.5187510179229449,0.615952832776145,-4.410793387230278,39.92352163463858,42167.71744722955,25783.20410927633,25783.20410927633,67950.92155650588,77075.85804828697,77076.13508329664,25783.296782266036,102859.43186556267,102859.0621575633,-0.369707999372622,130157.16276335245,91238.3137889151,56330.173187857785,38786.82289006368,27297.73089778977,0.0,66084.55378785345,20403.806136914718,1473.5629992392226,102859.43186556267,362874.61666990316,1532506.9035742513,4.223240847315396,1551238.3443848353,4.27486044248709,0.7474542925678399,0.09525091469917879,4.027634451161993,1.2661563051538551,1.0,0.0,4.027634451162845,1.2846319092419471,1.2849328428402376,3.135243973146108,19255.11554262416,1963.4753501577156,4632.441516551485,4632.441516551485,5.56579160625217,5.196215042823041,-1.5540648847277225,6.750279927550763,3.800572678068922,3.800572678068922,1.085877908019692,0.0,0.0,0.00023424447892753073,7.935237888211268e-05,0.00015489210004541806,0.0006238487583557559,0.09525091469527519,0.07137145602716834,0.023879458668106847,0.09525091469917882,0.0713714560300933,0.023879458669085484,0.38549764516136303,0.38549764516136303,0.12897978543101493,0.0,5.027638987681939,5.031766044487426,5.015304393045767,5.02674622000643,5.046494595998126,4.9677320114436725,27297.73089778977,20403.806136914718,0.7474542924481272,1.0282421180393213,0.6380873446251537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512980744139397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15404.12577369962,1473.5629992392226,0.38549764516136303,0.12897978543101493,6.275844827686256,3.800572678068922
882.0,-29.966269857640302,5.195822945684864,34.96223883852324,24.0327225876041,4.989469069609249,-26.470691196189346,-39.948644349910296,1.4938904081584479,0.6154569948183166,-4.416044815746635,39.92604075109805,42186.46808041038,25797.051656581127,25797.051656581127,67983.5197369915,77092.59395227335,77092.46264395496,25797.007717633183,102889.47036158814,102889.64560885448,0.1752472663356457,130204.14515461904,91243.70663174431,56337.58075988202,38784.58430206921,27314.67479303089,0.0,66099.2590951001,20416.470921489985,1474.5629992392226,102889.47036158814,362800.7127185393,1532782.581923149,4.224860999962482,1551346.79022163,4.276030161564662,0.7474542924706201,0.09527931176022876,4.027634451161993,1.2661994492495432,1.0,0.0,4.027634451162299,1.2847481754037398,1.285049147433431,3.134960242225123,19256.253658920567,1963.5914057216855,4632.441516551485,4632.441516551485,5.568780860893663,5.195822945684864,-1.5576487921584623,6.753471737843327,3.800816692867103,3.800816692867103,1.085947626533458,0.0,0.0,0.00023425319245888685,7.931519151572945e-05,0.00015493800094315742,0.0006240336303928301,0.09527931173257556,0.07139283077472558,0.023886480957849985,0.09527931176022875,0.07139283079544613,0.023886480964782627,0.38549787782234485,0.38549787782234485,0.12897916524630781,0.0,5.030390066495272,5.030787915982103,5.0292009628128085,5.031501810564976,5.016982805593102,5.07490226680909,27314.67479303089,20416.470921489985,0.7474542924481272,1.0285065319594644,0.6382290612322102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512953547694627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15404.215455463986,1474.5629992392226,0.38549787782234485,0.12897916524630781,6.275844827686256,3.800816692867103
883.0,-29.96582187996002,5.195548944367664,34.962205878598716,24.056497401930415,5.017281793803336,-26.46750664348836,-39.943786862399406,1.5189665573318951,0.6159542334769981,-4.4107818076007925,39.9235408718445,42168.24304705694,25782.880158064116,25782.880158064116,67951.12320512105,77076.24885187305,77076.51120490556,25782.96791813154,102859.47912303709,102859.12900993717,-0.3501130999211455,130157.22256377895,91238.44026409509,56330.4344592799,38786.673116461316,27297.743440741862,0.0,66084.41655720318,20403.815506958377,1473.5629992392226,102859.47912303709,362874.7796443921,1532507.4521955042,4.223240462446363,1551239.1725085995,4.274860804679713,0.7474542923758928,0.09525096791416898,4.027634451161993,1.2661563820810997,1.0,0.0,4.027634451162134,1.2846308606233015,1.2849318191984063,3.1352465323834657,19255.14223419816,1963.4780719407913,4632.441516551485,4632.441516551485,5.5657216752641485,5.195548944367664,-1.5538421236810436,6.749391068048707,3.801025435301791,3.801025435301791,1.0860072672290833,0.0,0.0,0.00023426411191936332,7.935878268864149e-05,0.00015490532923072184,0.0006239020406782462,0.09525096786556861,0.07137155002928129,0.02387941783628731,0.09525096791420676,0.07137155006569756,0.023879417848471425,0.3854980257886973,0.3854980257886973,0.1289795223600367,0.0,5.02767638818716,5.032252004334794,5.014001189877831,5.026736041077811,5.048023457674674,4.96312336932283,27297.743440741862,20403.815506958377,0.7474542924481272,1.0282473046622427,0.6380966231358914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512932136134231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15404.134319097633,1473.5629992392226,0.3854980257886973,0.1289795223600367,6.275844827686256,3.801025435301791
884.0,-29.96546485621506,5.195159481711956,34.9622638382856,24.034091841336362,4.990891364796001,-26.469824346900257,-39.94775366792453,1.4952508554804584,0.6154583402210392,-4.416033667381229,39.92605914078301,42186.25587691531,25796.73551868494,25796.73551868494,67982.99139560026,77092.3819950505,77092.6805727842,25796.835429086314,102889.51600187052,102889.11751373544,-0.39848813507705927,130204.20282768049,91243.74556640552,56337.61944826709,38784.58457570936,27314.68682580997,0.0,66099.27140151933,20416.479906441895,1474.5629992392226,102889.51600187052,362800.86959825084,1532783.105087304,4.224860615093449,1551347.5819031086,4.276030494692585,0.74745429214111,0.09527936307200689,4.027634451161993,1.266198132145219,1.0,0.0,4.027634451162485,1.2847417709226272,1.2850427666628115,3.1349758701077954,19256.26187576905,1963.5922436070475,4632.441516551485,4632.441516551485,5.5687126165574865,5.195159481711956,-1.5574256521733614,6.752585133885317,3.8012691498139106,3.8012691498139106,1.0860768999468315,0.0,0.0,0.00023427281471253447,7.932318285284925e-05,0.00015494963185968522,0.0006240804754729361,0.09527936301441443,0.07139292270131158,0.023886440313102855,0.09527936307200688,0.07139292274446567,0.02388644032754123,0.38549825350841666,0.38549825350841666,0.1289789053987703,0.0,5.030418190926355,5.031312227630394,5.027746072582431,5.031492007602253,5.017659630519233,5.0728398600697915,27314.68682580997,20416.479906441895,0.7474542924481272,1.0284983473212328,0.6382257320304688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512905305115935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15404.233375354801,1474.5629992392226,0.38549825350841666,0.1289789053987703,6.275844827686256,3.8012691498139106
885.0,-29.96502498896882,5.194888060806568,34.96222973559965,24.05585227478298,5.0163544082919405,-26.466882116180138,-39.943275636155136,1.518211535500123,0.6159555089409992,-4.41077126194033,39.92355839132706,42169.5706669861,25782.570508646466,25782.570508646466,67952.14117563257,77077.39428503477,77077.0626011867,25782.459559615578,102859.52216080227,102859.96479368123,0.4426328789559193,130157.27702451462,91238.88842831396,56331.064810252756,38786.470686734676,27297.754863712347,0.0,66084.22555044702,20403.824044328274,1473.5629992392226,102859.52216080227,362874.9280666028,1532507.9522011038,4.223240112967585,1551239.9266880495,4.2748611345320935,0.7474542923473767,0.09525101637754053,4.027634451161993,1.2661585865961391,1.0,0.0,4.0276344511614,1.2846343517731542,1.2849353361219686,3.1352380119702796,19255.236815667922,1963.4877165666078,4632.441516551485,4632.441516551485,5.565654831588618,5.194888060806568,-1.5536191959529146,6.748507256759483,3.8014775768200515,3.8014775768200515,1.0861364505200146,0.0,0.0,0.00023428353730434547,7.93633717292829e-05,0.00015492016557506257,0.0006239617960498423,0.09525101631555662,0.07137164079692308,0.023879375518633533,0.09525101637757438,0.07137164084336767,0.02387937553417287,0.38549840017240833,0.38549840017240833,0.12897925502010119,0.0,5.02769725956756,5.0331718542366275,5.011335352073502,5.026726770881339,5.050524544321661,4.955613803279391,27297.754863712347,20403.824044328274,0.7474542924481272,1.0282656807979027,0.6381185572765005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512883921728619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15404.155813524398,1473.5629992392226,0.38549840017240833,0.12897925502010119,6.275844827686256,3.8014775768200515
886.0,-29.964668537310082,5.194503922495611,34.96228436692989,24.033214814867847,4.98973548999452,-26.469223181062425,-39.94726095171643,1.494290133740816,0.6154716405713998,-4.415895314102016,39.926012252473676,42187.6579980464,25796.09659731492,25796.09659731492,67983.75459536133,77093.5135346941,77092.90747727806,25795.893805731936,102888.80128300999,102889.61013200902,0.8088489990332164,130203.07717800474,91244.08757834569,56338.23204167349,38784.28392963578,27314.27589499475,0.0,66098.55982463053,20416.172759172026,1474.5381759435372,102888.80128300999,362802.8165089425,1532776.7269773984,4.2248203631010615,1551345.5633478663,4.276001984426789,0.7474542923143433,0.09527869435782119,4.027634451161993,1.2662002844596283,1.0,0.0,4.027634451161661,1.284746224939937,1.2850472466645557,3.1349650016292427,19256.334054650393,1963.5996038046014,4632.441516551485,4632.441516551485,5.568574693311667,5.194503922495611,-1.5571114778574722,6.751615400353083,3.801720963983113,3.801720963983113,1.086205989709461,0.0,0.0,0.0002342922268159039,7.93276038989663e-05,0.0001549646229169376,0.0006241408539715852,0.0952786942979646,0.07139248835401447,0.023886205943950124,0.09527869435784518,0.07139248839886513,0.023886205958956068,0.38549865119576754,0.38549865119576754,0.12897855763083674,0.0,5.030361727887794,5.032727680774883,5.0232903756252085,5.0313669546734445,5.02129800482362,5.061464264432402,27314.27589499475,20416.172759172026,0.7474542924481272,1.0285209658989924,0.6382538153626438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512857576640108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15404.24729770761,1474.5381759435372,0.38549865119576754,0.12897855763083674,6.275844827686256,3.801720963983113
887.0,-29.964224196192657,5.194237603774885,34.96224704967614,24.056926101353042,5.017451842719009,-26.466051547966945,-39.942431857902534,1.5192791944901105,0.6159683141745518,-4.410637497915254,39.923508082886826,42169.53498779391,25781.958246487025,25781.958246487025,67951.49323428093,77077.30141316318,77076.94467185579,25781.838918366768,102858.78359022256,102859.25965965021,0.4760694276483264,130156.1239413275,91238.91660762134,56331.15018223919,38786.40713931351,27297.340351104947,0.0,66083.74749041846,20403.514213837774,1473.5381759435372,102858.78359022256,362876.81069841445,1532501.500364231,4.223200422795512,1551237.761008859,4.274832988151692,0.7474542923011134,0.09525032365675541,4.027634451161993,1.2661575436824934,1.0,0.0,4.027634451164062,1.2846293180006685,1.2849303262499199,3.13525029728451,19255.242762685102,1963.4883229935915,4632.441516551485,4632.441516551485,5.565522663236949,5.194237603774885,-1.5533065386235725,6.747544142398458,3.801929895693985,3.801929895693985,1.0862656844839957,0.0,0.0,0.00023430305929593906,7.937094647151243e-05,0.00015493211282442663,0.0006240099152029776,0.09525032361312369,0.071371214982529,0.023879108630594677,0.09525032365679212,0.07137121501522233,0.023879108641533087,0.38549884718250105,0.38549884718250105,0.12897873254775535,0.0,5.027629632431001,5.0346469079988765,5.0066572915347365,5.0266058120898265,5.052229564855338,4.950037240093991,27297.340351104947,20403.514213837774,0.7474542924481272,1.0282633145787212,0.6381226336158994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512836227651034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15404.169382100357,1473.5381759435372,0.38549884718250105,0.12897873254775535,6.275844827686256,3.801929895693985
888.0,-29.963868584389747,5.1938555050835795,34.96230080333471,24.035684612486534,4.992407933145466,-26.468235796398428,-39.94619023343546,1.4967751451540003,0.6154717249810346,-4.415895664863407,39.92602193445792,42186.676458957,25795.851842956694,25795.851842956694,67982.5283019137,77092.69605847468,77092.87751753906,25795.912560656026,102888.79007819507,102888.54790143138,-0.24217676369880792,130203.06951890713,91244.02939073241,56338.009791214274,38784.46622168682,27314.279440712053,0.0,66098.74566239887,20416.175412399687,1474.5381759435372,102888.79007819507,362802.8115730099,1532777.0736599346,4.224821376147139,1551345.9801599178,4.276003191468453,0.7474542924229327,0.09527868814047492,4.027634451161993,1.266197409029119,1.0,0.0,4.027634451161827,1.2847345602515683,1.2850356042995317,3.1349934653998317,19256.32177462054,1963.5983515900477,4632.441516551485,4632.441516551485,5.568521858460466,5.1938555050835795,-1.556891856355831,6.7507473614394105,3.802173729417392,3.802173729417392,1.0863353512621121,0.0,0.0,0.00023431172899880055,7.933721202995587e-05,0.00015497451696884468,0.0006241807035959078,0.09527868817722802,0.07139260074596235,0.023886087431265673,0.09527868814051056,0.07139260071842314,0.02388608742205178,0.38549914222345993,0.38549914222345993,0.12897787893443918,0.0,5.030358249520759,5.03379713087611,5.020080161222722,5.0313673898444335,5.020492292489223,5.0638748131522675,27314.279440712053,20416.175412399687,0.7474542924481272,1.0284995217479058,0.6382371713137582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512809614775217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15404.267915650402,1474.5381759435372,0.38549914222345993,0.12897787893443918,6.275844827686256,3.802173729417392
889.0,-29.963433182967233,5.1935863653094065,34.962266405733175,24.0568597446196,5.017185553664713,-26.465366149664494,-39.94183241212738,1.5191185203622544,0.6159475220620152,-4.410858906722714,39.92362393920977,42170.47104936273,25782.296772900776,25782.296772900776,67952.7678222635,77078.11372908206,77077.8323163976,25782.20264157094,102860.03495796854,102860.41050198284,0.3755440142995212,130158.09153546311,91239.30186912768,56331.6591894095,38786.26964413131,27298.056577494564,0.0,66084.32622162587,20404.049567119273,1473.580226996758,102860.03495796854,362873.69453389716,1532513.454690483,4.223269632864849,1551242.7483986309,4.274883442270915,0.747454292549934,0.09525151110406116,4.027634451161993,1.266159011893906,1.0,0.0,4.027634451161519,1.2846300296562876,1.2849310628477397,3.1352485604276406,19255.324069041064,1963.4966139345306,4632.441516551485,4632.441516551485,5.565595740557524,5.1935863653094065,-1.553243738073737,6.746830103383143,3.802382192318473,3.802382192318473,1.0863949120909921,0.0,0.0,0.00023432234434971077,7.937632820521307e-05,0.0001549460161444977,0.0006240659126938813,0.0952515110744885,0.07137222764904418,0.02387928342544432,0.09525151110407462,0.07137222767120305,0.023879283432858105,0.3854993498010203,0.3854993498010203,0.12897801480274165,0.0,5.027750253303111,5.035426515723486,5.004808390700077,5.02680642878471,5.051433395716742,4.95321529326867,27298.056577494564,20404.049567119273,0.7474542924481272,1.0282735968945416,0.6381312099322363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512788316222038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15404.194574534326,1473.580226996758,0.3854993498010203,0.12897801480274165,6.275844827686256,3.802382192318473
890.0,-29.963083963096516,5.193202183083872,34.962322498102445,24.034232028666906,4.990572210416026,-26.46771314397419,-39.945818670652784,1.4952013912937097,0.6154536950111265,-4.416088341082814,39.926127120048484,42188.53103307685,25796.101867064146,25796.101867064146,67984.63290014099,77094.24991490452,77093.90910451241,25795.987830289654,102889.89693480208,102890.35178196867,0.4548471665912075,130204.80799376842,91244.52322227304,56338.80434044562,38784.13209091936,27314.91105896634,0.0,66099.04314988569,20416.64751411989,1474.5751508294534,102889.89693480208,362800.1002308582,1532787.6723217042,4.224882163335555,1551350.5084336216,4.276047629111626,0.747454292274474,0.0952797399548149,4.027634451161993,1.2662006410723552,1.0,0.0,4.0276344511614095,1.2847418824516321,1.2850429527935785,3.1349755979591682,19256.42599381288,1963.6089789900611,4632.441516551485,4632.441516551485,5.568575830886572,5.193202183083872,-1.5568110748893447,6.750013257973217,3.8026240943284035,3.8026240943284035,1.0864640269509724,0.0,0.0,0.00023433085886228285,7.934054651407894e-05,0.00015499031234820392,0.0006242443216099841,0.09527973996331898,0.07139350460762932,0.02388623535568966,0.09527973995484443,0.07139350460125717,0.023886235353557723,0.38549963724383657,0.38549963724383657,0.1289772103967461,0.0,5.030478861364315,5.034529154445465,5.0183733791670875,5.031542036093924,5.021087973664578,5.062791005287124,27314.91105896634,20416.64751411989,0.7474542924481272,1.0285267329207708,0.6382623563462251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45127622389339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15404.28370261578,1474.5751508294534,0.38549963724383657,0.1289772103967461,6.275844827686256,3.8026240943284035
891.0,-29.962650528981666,5.192935910948311,34.962286579288886,24.05732375280934,5.0175880079139015,-26.464621407782747,-39.941103431023635,1.5195588867146557,0.6159504397734281,-4.410829860872161,39.923624092246484,42170.83327471325,25781.952656267353,25781.952656267353,67952.78593098061,77078.36556273975,77078.03986481443,25781.843713525388,102859.88357833982,102860.31821900711,0.43464066728483886,130157.86014299352,91239.40072367952,56331.868435651755,38786.14698669751,27297.9765646537,0.0,66084.12355135121,20403.989766310824,1473.5751508294534,102859.88357833982,362874.1033314738,1532512.4858945953,4.223262205334875,1551242.7549865716,4.274878644535186,0.7474542927379667,0.09525137381038302,4.027634451161993,1.2661588322138417,1.0,0.0,4.027634451162842,1.2846279306615769,1.284928987876599,3.1352536832106566,19255.344931502663,1963.498741313564,4632.441516551485,4632.441516551485,5.5655214564824425,5.192935910948311,-1.5530081744413944,6.745944085389706,3.8028308432992164,3.8028308432992164,1.0865230980854903,0.0,0.0,0.00023434142704287976,7.938287334211162e-05,0.00015495855370076814,0.0006241164093874495,0.09525137385529157,0.07137223367280354,0.023879140182488028,0.09525137381041517,0.07137223363915339,0.02387914017122963,0.38549983637584917,0.38549983637584917,0.1289773930201771,0.0,5.027757976131568,5.036145228667181,5.002691197426714,5.026780300645612,5.05251670965896,4.9498741703126825,27297.9765646537,20403.989766310824,0.7474542924481272,1.0282770244834576,0.6381386482631348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512741323340688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15404.20581622528,1473.5751508294534,0.38549983637584917,0.1289773930201771,6.275844827686256,3.8028308432992164
892.0,-29.962302252557766,5.192553946819688,34.96234167806811,24.03425081809985,4.990433411171383,-26.467023396234318,-39.9451922281645,1.495154554847133,0.6154540619057798,-4.416086173588151,39.92613922621541,42189.31479920814,25795.835695434762,25795.835695434762,67985.1504946429,77094.89057562695,77094.26972610851,25795.62796010951,102889.89768621803,102890.72627106172,0.8285848436935339,130204.81434738288,91244.79209004316,56339.216313621124,38783.97308491338,27314.91666116485,0.0,66098.88974607823,20416.65169842889,1474.5751508294534,102889.89768621803,362800.13073178136,1532788.0756307356,4.224882919802275,1551351.0296086657,4.276048706155461,0.7474542921617765,0.09527974610398465,4.027634451161993,1.2662015795847403,1.0,0.0,4.027634451162647,1.2847420621865269,1.2850431570594718,3.1349751593773507,19256.48273620283,1963.6147651035606,4632.441516551485,4632.441516551485,5.568518372712858,5.192553946819688,-1.5565937644683991,6.749147711288087,3.8030725215101286,3.8030725215101286,1.0865921490028938,0.0,0.0,0.00023434991918949214,7.934616863671489e-05,0.00015500375055277726,0.0006242984457856855,0.09527974607827493,0.07139361615859979,0.023886129919675137,0.09527974610401357,0.07139361617786422,0.02388612992612043,0.38550011674273166,0.38550011674273166,0.1289765999821491,0.0,5.030494808458343,5.03538053795711,5.0158924000616025,5.031540235493935,5.022419261355935,5.058804223121342,27314.91666116485,20416.65169842889,0.7474542924481272,1.0285369505571247,0.6382756951180305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512715364039872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15404.302116972525,1474.5751508294534,0.38550011674273166,0.1289765999821491,6.275844827686256,3.8030725215101286
893.0,-29.96186184774672,5.192289849884315,34.96230480876888,24.059110704716318,5.019494744917069,-26.463720761614372,-39.94015508852897,1.5213536587848362,0.6159507349671571,-4.4108283177031,39.92363543706006,42170.31097622146,25781.691632244747,25781.691632244747,67952.00260846621,77077.88344960751,77078.1130795389,25781.768440893557,102859.88152043248,102859.57508185226,-0.3064385802135803,130157.86311459597,91239.37238099879,56331.79990761309,38786.19163709522,27297.981594163488,0.0,66084.1732312587,20403.993510478464,1473.5751508294534,102859.88152043248,362874.12505037937,1532512.8681741888,4.223263006039418,1551243.243359423,4.274879734519669,0.7474542921825762,0.09525137696603322,4.027634451161993,1.266156845293008,1.0,0.0,4.027634451163474,1.2846194968712565,1.284920576815719,3.1352742667937563,19255.338950006844,1963.4981313707378,4632.441516551485,4632.441516551485,5.56546510951688,5.192289849884315,-1.5527912983172625,6.745081148201577,3.803278855516241,3.803278855516241,1.086651101576069,0.0,0.0,0.00023436065814092796,7.93913887559787e-05,0.00015496926938494927,0.0006241595682462252,0.09525137684733913,0.07137234498075092,0.02387903186658821,0.09525137696603322,0.07137234506968901,0.02387903189634421,0.3855003187418204,0.3855003187418204,0.12897676821881818,0.0,5.027770718897557,5.0367793803535506,5.0008467323434616,5.026779052670236,5.052280807755494,4.9505734999851825,27297.981594163488,20403.993510478464,0.7474542924481272,1.0282643980529367,0.638130264997767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512694505080463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15404.222200691132,1473.5751508294534,0.3855003187418204,0.12897676821881818,6.275844827686256,3.803278855516241
894.0,-29.96151991250579,5.191910023662931,34.96235900687799,24.03566463561731,4.991875626729247,-26.466174935537758,-39.94433091776443,1.4965306497608737,0.6154543673129638,-4.41608446607356,39.92615008531579,42189.12645532893,25795.579146565997,25795.579146565997,67984.70560189492,77094.77833664592,77094.43331545976,25795.463703970443,102889.89701943021,102890.35748321192,0.460463781710132,130204.81859955587,91244.94802612161,56339.29614480311,38784.05764590944,27314.921580125672,0.0,66098.97922603511,20416.655375381386,1474.5751508294534,102889.89701943021,362800.1547598794,1532788.440358239,4.224883645302524,1551351.4970971378,4.276049711511026,0.7474542921710797,0.09527975035507853,4.027634451161993,1.2662005493091422,1.0,0.0,4.027634451163263,1.2847355856948894,1.2850367035603036,3.1349909631276547,19256.515645263542,1963.6181208938367,4632.441516551485,4632.441516551485,5.568462991793779,5.191910023662931,-1.5563763512851287,6.74828637494806,3.8035201095187694,3.8035201095187694,1.086720031291077,0.0,0.0,0.00023436899629606436,7.935389922567077e-05,0.0001550150970703936,0.0006243441454109378,0.09527975024781381,0.07139372437052934,0.023886025877284476,0.09527975035511851,0.07139372445090347,0.023886025904175056,0.38550058879122207,0.38550058879122207,0.12897600063257858,0.0,5.030504662018529,5.035942709241283,5.014251476106722,5.0315388333865485,5.022693747737492,5.057978239707666,27314.921580125672,20416.655375381386,0.7474542924481272,1.0285288274938604,0.6382719816452392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451266812845288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15404.324971049922,1474.5751508294534,0.38550058879122207,0.12897600063257858,6.275844827686256,3.8035201095187694
895.0,-29.961084053762374,5.191647489516674,34.96232099889908,24.059491871763043,5.019757107704717,-26.462994362139145,-39.9394779355265,1.521667416085004,0.6159528925550717,-4.410851653789296,39.92363771041187,42170.86744789198,25781.50409755087,25781.50409755087,67952.37154544285,77078.36702963186,77078.27418696508,25781.473043135913,102859.747230101,102859.87112718273,0.12389708173577674,130157.7192410769,91239.64839818422,56332.14881645847,38786.110646361936,27297.972010975907,0.0,66084.08265733784,20403.986143998165,1473.5751508294534,102859.747230101,362873.7966132155,1532513.1746623341,4.223267673129423,1551243.3412229498,4.274883873404638,0.7474542847283372,0.09525125031229097,4.027634451161993,1.2661574013670909,1.0,0.0,4.027634451162806,1.2846179902896904,1.2849190942477315,3.1352779437984775,19255.397201223648,1963.5040713417577,4632.441516551485,4632.441516551485,5.565424626611007,5.191647489516674,-1.5525916668154522,6.744239156332126,3.8037260116917926,3.8037260116917926,1.0867788604833692,0.0,0.0,0.00023437962518969656,7.93974696056258e-05,0.00015498215558407076,0.0006242114691457515,0.09525140855457709,0.07137246886216428,0.023878939692412813,0.09525125132584844,0.0713723502902418,0.023878900022049163,0.3855007785922828,0.3855007785922828,0.12897620034919677,0.0,5.027793133874638,5.037411173922749,4.999047903131725,5.026804546344351,5.05314401536566,4.94809583273917,27297.972010975907,20403.986143998165,0.7474542924481272,1.028271390219526,0.6381395602713933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512647649406147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15404.243342836984,1473.5751508294534,0.3855007785922828,0.12897620034919677,6.275844827686256,3.8037260116917926
896.0,-29.960739954988846,5.191269756122078,34.9623744016657,24.036713246628665,4.992935455260561,-26.465366861608093,-39.943520876672096,1.4975623618796348,0.6154546806037047,-4.416082544193537,39.9261598594194,42189.140667393025,25795.328007351512,25795.328007351512,67984.46867474454,77094.73556858614,77094.61195332393,25795.28664659955,102889.89859992347,102890.06357593765,0.16497601417358965,130204.82478016685,91245.01957950462,56339.42467831082,38783.99433465978,27314.92618024337,0.0,66098.92051490315,20416.658820313714,1474.5751508294534,102889.89859992347,362800.18180452375,1532788.7648670215,4.224884224817964,1551351.91787617,4.2760505525656995,0.7474542924110442,0.09527975623825391,4.027634451161993,1.2661997695965694,1.0,0.0,4.027634451161418,1.2847307203173761,1.2850318614798446,3.135002835588004,19256.53074603207,1963.6196607436862,4632.441516551485,4632.441516551485,5.568408778650755,5.191269756122078,-1.5561587335956584,6.747428489717736,3.8039666639304435,3.8039666639304435,1.086847618265841,0.0,0.0,0.00023438801672948296,7.936117028840884e-05,0.00015502684644107414,0.0006243914675810702,0.09527975619907009,0.07139382672960935,0.023885929469460738,0.09527975623825394,0.07139382675897007,0.02388592947928383,0.3855010434817949,0.3855010434817949,0.12897544727338156,0.0,5.030512758738723,5.0365165317741685,5.012568727133441,5.031537224797262,5.023083192565537,5.056807760576305,27314.92618024337,20416.658820313714,0.7474542924481272,1.0285261566324106,0.6382727635904546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512621545211104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15404.342452619589,1474.5751508294534,0.3855010434817949,0.12897544727338156,6.275844827686256,3.8039666639304435
897.0,-29.960310265136588,5.19100583339285,34.96233906205465,24.05852236496287,5.0184574544436105,-26.46242789050925,-39.93903963183982,1.5205750798163744,0.6159340842971233,-4.411007620566217,39.92374436169656,42172.39801219983,25781.670727507342,25781.670727507342,67954.06873970717,77079.70617480861,77079.37970636768,25781.561530128878,102860.94123649655,102861.37690231595,0.4356658194010379,130159.52652627928,91240.14875855285,56332.84059594454,38785.89795845368,27298.585289782724,0.0,66084.4832482364,20404.444753995893,1473.6101816853125,102860.94123649655,362871.601508786,1532523.207458674,4.223320869107933,1551247.9323657346,4.27492238553745,0.7474542924989171,0.0952523880291746,4.027634451161993,1.2661600592033944,1.0,0.0,4.02763445116176,1.2846230601188593,1.2849241895083263,3.135265570267233,19255.502798272857,1963.51483924407,4632.441516551485,4632.441516551485,5.5654605968344555,5.19100583339285,-1.5524860102002394,6.743491843593089,3.8041721268389344,3.8041721268389344,1.0869063219539812,0.0,0.0,0.0002343984959682843,7.940140581242778e-05,0.0001549970901558565,0.000624271620141589,0.09525238797844318,0.07137329786578624,0.023879090112656938,0.09525238802919642,0.07137329790379966,0.023879090125374945,0.3855012260592302,0.3855012260592302,0.12897566444132091,0.0,5.027886524123005,5.038075005763687,4.997436416558514,5.026941704863361,5.053870536287093,4.9464718200808875,27298.585289782724,20404.444753995893,0.7474542924481272,1.0282908392344987,0.6381588527186568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512600936713447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15404.263509169818,1473.6101816853125,0.3855012260592302,0.12897566444132091,6.275844827686256,3.8041721268389344
898.0,-29.95997305031703,5.1906262528572045,34.96239472398521,24.03609015690165,4.992071369988925,-26.464762924499862,-39.943009161483474,1.4968612441717786,0.6154378713924871,-4.416262458992437,39.926260198272544,42190.33662734927,25795.549664277503,25795.549664277503,67985.88629162678,77095.7138780344,77095.48752797766,25795.47392953381,102890.96145751147,102891.2635423119,0.3020848004380241,130206.4874782608,91245.3386387238,56339.96138803867,38783.75250076126,27315.526020749327,0.0,66099.27852151058,20417.10717717106,1474.6101816853125,102890.96145751147,362797.6500551415,1532798.801104368,4.224941371233795,1551356.237508537,4.276092299034316,0.7474542925390448,0.09528076645004359,4.027634451161993,1.2662015092512595,1.0,0.0,4.027634451163099,1.2847339613534758,1.2850351273059253,3.1349949268242687,19256.59808092544,1963.6265269919331,4632.441516551485,4632.441516551485,5.568456627484942,5.1906262528572045,-1.5560716246859947,6.746697877543199,3.8044112930758214,3.8044112930758214,1.0869746551645203,0.0,0.0,0.0002344067202363093,7.936576384595441e-05,0.00015504095639035488,0.0006244482972988975,0.09528076650287651,0.07139467652276608,0.023886089980110423,0.09528076645007316,0.07139467648317793,0.023886089966865653,0.38550149101295494,0.38550149101295494,0.12897492852798229,0.0,5.030629124333814,5.037066375109532,5.011389490791942,5.031700330384922,5.023131873982891,5.057313057719853,27315.526020749327,20417.10717717106,0.7474542924481272,1.0285420327167754,0.6382873999694163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512575202139548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15404.355198814432,1474.6101816853125,0.38550149101295494,0.12897492852798229,6.275844827686256,3.8044112930758214
899.0,-29.959546601309864,5.1903646199138915,34.96235841409289,24.060476780310296,5.020570774095998,-26.46152914665986,-39.93807672578839,1.5225533194455212,0.6159347382798046,-4.411002717204072,39.92375742861646,42171.70688403757,25781.395953197596,25781.395953197596,67953.10283723517,77079.06565306212,77079.43655337088,25781.520011885106,102860.95656525598,102860.46160625972,-0.4949589962634491,130159.5490482792,91240.05556800195,56332.696798975536,38785.954187807125,27298.592483023214,0.0,66084.54667083034,20404.450136037554,1473.6101816853125,102860.95656525598,362871.6705194268,1532523.6144918448,4.223321187620236,1551248.4948734487,4.274923122692215,0.7474542926975787,0.09525240835746027,4.027634451161993,1.2661576744588094,1.0,0.0,4.027634451160191,1.2846137695840385,1.2849149207231803,3.1352882450155835,19255.483131153305,1963.512833756003,4632.441516551485,4632.441516551485,5.565401281609696,5.1903646199138915,-1.5522701616921286,6.74263478160602,3.804615129336556,3.804615129336556,1.0870328940961589,0.0,0.0,0.00023441712120062384,7.941005386886526e-05,0.00015500706733175858,0.0006243118045589776,0.09525240833023764,0.0713734001611758,0.023879008169061838,0.09525240835749217,0.07137340018157394,0.02387900817588633,0.38550166716901224,0.38550166716901224,0.12897518457475926,0.0,5.027909128414478,5.038391328810235,4.996581117530241,5.026937455483903,5.05360100759259,4.94725971750961,27298.592483023214,20404.450136037554,0.7474542924481272,1.028275236201773,0.6381477820237832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512555006052938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15404.277740651873,1473.6101816853125,0.38550166716901224,0.12897518457475926,6.275844827686256,3.804615129336556
900.0,-29.959208216429268,5.189987298229209,34.962413161712746,24.037952720560156,4.994034588934192,-26.46387816112908,-39.94208226269109,1.4987045336340734,0.6154385823448933,-4.4162569353577785,39.92627291473599,42189.80022149332,25795.278602161936,25795.278602161936,67985.07882365526,77095.30902131097,77095.60350535266,25795.377133421436,102890.9806387741,102890.58762347291,-0.3930153011897346,130206.51400031874,91245.41977980948,56339.910979991975,38783.898666463894,27315.53336154465,0.0,66099.43202800854,20417.112671105104,1474.6101816853125,102890.9806387741,362797.72778316436,1532799.1888834161,4.2249415349137305,1551356.784958608,4.276092891865677,0.7474542927962271,0.09528079025649178,4.027634451161993,1.2661997300339864,1.0,0.0,4.027634451160837,1.2847253004141215,1.285026488303276,3.13501606130409,19256.615205101847,1963.6282731719648,4632.441516551485,4632.441516551485,5.56839811360741,5.189987298229209,-1.5558548455440597,6.7458421437732685,3.8048539138200854,3.8048539138200854,1.0871011182343102,0.0,0.0,0.0002344253746096523,7.937408504356052e-05,0.00015505128956609177,0.0006244899155534853,0.09528079032165197,0.07139477362851963,0.023886016693132343,0.09528079025649205,0.0713947735796945,0.02388601667679728,0.38550191318529936,0.38550191318529936,0.12897449863053015,0.0,5.030646010441728,5.0373357073031,5.010651822405805,5.031695517702644,5.023214379824765,5.057047326508666,27315.53336154465,20417.112671105104,0.7474542924481272,1.028527428115384,0.6382778025023891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512529465730657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15404.378486210611,1474.6101816853125,0.38550191318529936,0.12897449863053015,6.275844827686256,3.8048539138200854
901.0,-29.958790497159825,5.18972223097918,34.962380425853006,24.05847682328897,5.018078663379633,-26.46109776198717,-39.93783972747622,1.5203859282065597,0.615911039053401,-4.411255880857852,39.9238958866824,42173.99663906905,25781.808070003408,25781.808070003408,67955.80470907246,77081.06068534969,77080.76403309738,25781.708846778347,102862.47287987573,102862.86875535309,0.3958754773630062,130161.9134997387,91240.73652483302,56333.67247855077,38785.626718091386,27299.44061986298,0.0,66085.06733795436,20405.084068041135,1473.6597324072493,102862.47287987573,362868.10747033707,1532537.6793942675,4.2234014173305265,1551254.4552569618,4.274981524475171,0.7474542922756616,0.09525384785498052,4.027634451161993,1.2661620818404486,1.0,0.0,4.027634451161872,1.2846238682400932,1.2849250454391803,3.13526359795865,19255.6268416398,1963.5274881473085,4632.441516551485,4632.441516551485,5.565490244806392,5.18972223097918,-1.5522366732109085,6.7419589041900885,3.8050573628117292,3.8050573628117292,1.087159246517637,0.0,0.0,0.0002344355634009548,7.941218253277124e-05,0.00015502338086818357,0.0006243775095203032,0.09525384778260479,0.07137455070764818,0.023879297074956608,0.09525384785498989,0.07137455076187996,0.023879297093100563,0.3855020715515101,0.3855020715515101,0.12897480121865432,0.0,5.0280659852012946,5.0388739573745625,4.99576430655992,5.027166919911281,5.05444955706696,4.945639305123336,27299.44061986298,20405.084068041135,0.7474542924481272,1.028308019443353,0.6381774028222476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512509199690131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15404.300338799498,1473.6597324072493,0.3855020715515101,0.12897480121865432,6.275844827686256,3.8050573628117292
902.0,-29.958455205899465,5.189345564856577,34.9624355250398,24.03758793314921,4.993499277151598,-26.46325385295198,-39.94152235155923,1.4982979242024514,0.6154320159166105,-4.4163290428712045,39.92632693092653,42190.73602048745,25795.19993471238,25795.19993471238,67985.93595519982,77096.00207770958,77096.20567177901,25795.268054324097,102891.47372610311,102891.20201242196,-0.27171368115523364,130207.27644171502,91245.59229265845,56340.32623542953,38783.628952476574,27315.802715611913,0.0,66099.43166808848,20417.313991083185,1474.625512865818,102891.47372610311,362796.7130946303,1532803.8622277929,4.224966232888618,1551359.110384079,4.276111261182869,0.7474542924346863,0.09528126325777456,4.027634451161993,1.266200763056986,1.0,0.0,4.027634451161995,1.284727164489053,1.2850283764134616,3.1350115125524085,19256.651612557238,1963.6319856992184,4632.441516551485,4632.441516551485,5.568381131752533,5.189345564856577,-1.5556957628338624,6.745041327690439,3.8052940463550193,3.8052940463550193,1.0872268703871484,0.0,0.0,0.00023444374194626433,7.93791120145702e-05,0.00015506462993169413,0.0006245436456695765,0.09528126313836961,0.0713951954043392,0.02388606773403042,0.09528126325779473,0.0713951954938105,0.023886067763964052,0.38550231645545463,0.38550231645545463,0.12897414721440728,0.0,5.030716397662502,5.037840957403148,5.009422490545489,5.031761058787822,5.024151120010856,5.054508592998786,27315.802715611913,20417.313991083185,0.7474542924481272,1.0285404010216643,0.638291963421772,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512484182347727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15404.387294248576,1474.625512865818,0.38550231645545463,0.12897414721440728,6.275844827686256,3.8052940463550193
903.0,-29.958037994433884,5.189085084521266,34.96240006609125,24.059359996486478,5.018957840857616,-26.460332487048802,-39.93707784740252,1.5212523334727597,0.6159213485472605,-4.411149148821344,39.92386321658713,42174.09168530182,25781.25764023731,25781.25764023731,67955.34932553914,77081.07948237089,77080.77941638067,25781.157277364153,102861.93669374482,102862.3371226082,0.4004288633732358,130161.0671783404,91240.807508445,56333.81971137683,38785.5419967424,27299.130484595567,0.0,66084.67248133797,20404.852266717488,1473.640892811619,102861.93669374482,362869.60962371906,1532532.920034919,4.223370818030457,1551253.0488635371,4.274959951791287,0.7474542926644347,0.09525334755686127,4.027634451161993,1.2661614537844441,1.0,0.0,4.02763445116185,1.2846197782063393,1.2849209780278306,3.1352735801605127,19255.641822162717,1963.529015735518,4632.441516551485,4632.441516551485,5.56537142414473,5.189085084521266,-1.551951689878062,6.741036774399328,3.805496622459666,3.805496622459666,1.0872847492741902,0.0,0.0,0.00023445391908579418,7.941902592036353e-05,0.00015503489316543063,0.0006244238768453074,0.09525334761263267,0.07137424343587259,0.023879104176760074,0.09525334755688855,0.07137424339408255,0.02387910416277872,0.3855024756259169,0.3855024756259169,0.12897444978370914,0.0,5.028035629985652,5.039566936441702,4.99357221702661,5.027070497368584,5.0562305445327524,4.939933793685896,27299.130484595567,20404.852266717488,0.7474542924481272,1.0283072726845917,0.6381826541882553,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512464101705074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15404.31562375756,1473.640892811619,0.3855024756259169,0.12897444978370914,6.275844827686256,3.805496622459666
904.0,-29.95770724316721,5.188708925992154,34.96245561728396,24.037008080072724,4.9926632249968,-26.46266421875412,-39.94103557253254,1.4976202005837616,0.6154251906157242,-4.416403497292443,39.926379058789486,42191.95360119355,25795.13902349337,25795.13902349337,67987.09262468692,77097.0417410671,77096.87507708427,25795.08326103465,102891.95833811891,102892.18076456047,0.22242644155630842,130208.02952507556,91245.99147383559,56340.90333396214,38783.43126652605,27316.071186956644,0.0,66099.5024534827,20417.514655319665,1474.640892811619,102891.95833811891,362795.6653830189,1532808.501925155,4.224991222833117,1551361.3545185532,4.276129795764551,0.7474542922215321,0.0952817273649551,4.027634451161993,1.266202752725221,1.0,0.0,4.027634451162758,1.2847302970215975,1.2850315331222444,3.1350038685156694,19256.735856548265,1963.640576195568,4632.441516551485,4632.441516551485,5.5683679829154045,5.188708925992154,-1.5555374034125875,6.744246329404742,3.805733620166608,3.805733620166608,1.087352462904745,0.0,0.0,0.000234461987470145,7.93834826331006e-05,0.0001550785048370444,0.0006245995287163719,0.09528172736892954,0.07139561958253846,0.023886107786391074,0.09528172736495524,0.07139561957956038,0.02388610778539473,0.3855027328989866,0.3855027328989866,0.12897373653755087,0.0,5.030773908714195,5.03872123393171,5.007020986776411,5.03182868790816,5.025439076538703,5.050928312729013,27316.071186956644,20417.514655319665,0.7474542924481272,1.0285567984801793,0.6383097003019954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451243911492342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15404.406643981478,1474.640892811619,0.3855027328989866,0.12897373653755087,6.275844827686256,3.805733620166608
905.0,-29.95728583653881,5.1884507129143325,34.962419200383714,24.061066621821396,5.020778578761281,-26.45947331400742,-39.936169947590656,1.5229660562328884,0.6159220075682015,-4.411144181640443,39.92387617379363,42173.57920613081,25780.9855693386,25780.9855693386,67954.56477546941,77080.62005838151,77080.8799827534,25781.072505671957,102861.95248842536,102861.60562772011,-0.34686070524912793,130161.09015299975,91240.78179364381,56333.74094140508,38785.60094693192,27299.13766457439,0.0,66084.73861150631,20404.857625553628,1473.640892811619,102861.95248842536,362869.6795322532,1532533.3212315014,4.223371110000069,1551253.6066496754,4.274960665353123,0.7474542923761527,0.09525336827537828,4.027634451161993,1.2661595146683977,1.0,0.0,4.027634451161447,1.284611725400954,1.2849129469063845,3.135293234152043,19255.636395259833,1963.5284623454324,4632.441516551485,4632.441516551485,5.565312692502305,5.1884507129143325,-1.5517379718217272,6.74018868473606,3.805935287484528,3.805935287484528,1.0874100821384365,0.0,0.0,0.00023447226768238025,7.942718160382347e-05,0.00015504508607855678,0.000624464930173372,0.09525336828316106,0.07137434477571292,0.02387902350744813,0.09525336827541767,0.0713743447698812,0.023879023505497067,0.3855029137894478,0.3855029137894478,0.1289739775474671,0.0,5.028050853579373,5.040236008999557,4.991633326888177,5.027066189208654,5.0562045028054285,4.939993996031546,27299.13766457439,20404.857625553628,0.7474542924481272,1.0282943717906683,0.6381742606875921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512419306298763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15404.32948769549,1473.640892811619,0.3855029137894478,0.1289739775474671,6.275844827686256,3.805935287484528
906.0,-29.95695657086838,5.188076760190006,34.96247383306318,24.037629668042086,4.993202752796093,-26.461934558917154,-39.940339350700356,1.4981807408447119,0.6154257596136858,-4.416399321587773,39.92639122035189,42192.31345071931,25794.874326919165,25794.874326919165,67987.18777763848,77097.37659009568,77097.1664074431,25794.80400500487,102891.97041244796,102892.25091701484,0.2805045668792445,130208.04812355938,91246.24173779403,56341.17859841696,38783.40348819674,27316.07771111142,0.0,66099.48119930815,20417.519534933876,1474.640892811619,102891.97041244796,362795.72414285474,1532808.884998998,4.224991594430803,1551361.8780811594,4.276130546318936,0.7474542923352645,0.09528174421885086,4.027634451161993,1.2662029263610024,1.0,0.0,4.027634451161689,1.2847276371510024,1.2850288961563374,3.1350103591556806,19256.78867275273,1963.645961949568,4632.441516551485,4632.441516551485,5.568310843160211,5.188076760190006,-1.5553237584045743,6.74340051859458,3.8061719080827054,3.8061719080827054,1.08747768802363,0.0,0.0,0.00023448030040547593,7.938973415193061e-05,0.00015509056625354534,0.0006246481076930008,0.09528174420386361,0.07139572147482108,0.023886022729042524,0.09528174421885086,0.07139572148605121,0.023886022732799654,0.38550317621232677,0.38550317621232677,0.1289732415180247,0.0,5.030785668586589,5.039458740862017,5.004863672745387,5.031825081201475,5.0264487119140995,5.047895892834163,27316.07771111142,20417.519534933876,0.7474542924481272,1.028558568752429,0.6383153496091423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451239406841811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15404.428960598438,1474.640892811619,0.38550317621232677,0.1289732415180247,6.275844827686256,3.8061719080827054
