time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
907.0,-29.956534029220897,5.1878201488304905,34.9624362471444,24.061214352864795,5.020791561440099,-26.458795249313876,-39.93554168902335,1.5230527815247028,0.6159243056785044,-4.411166236816346,39.92387935873492,42174.22622235709,25780.79336314156,25780.79336314156,67955.01958549865,77081.16817807352,77081.06554352785,25780.759035690684,102861.82457921853,102861.96154121509,0.13696199655532837,130160.95358214497,91241.03186240295,56334.089906652676,38785.49106194474,27299.12900292644,0.0,66084.62006487118,20404.850936611623,1473.640892811619,102861.82457921853,362869.3691258763,1532533.6444197488,4.223375613410141,1551253.7437561092,4.274964700087409,0.7474542845093792,0.09525324804960472,4.027634451161993,1.266160186133348,1.0,0.0,4.027634451161131,1.2846112819282036,1.2849125268923995,3.135294316516127,19255.68917026905,1963.533843898686,4632.441516551485,4632.441516551485,5.565271201164236,5.1878201488304905,-1.5515428806734972,6.739363029503988,3.806373183532391,3.806373183532391,1.0875351952949688,0.0,0.0,0.0002344906090487882,7.943282571725364e-05,0.00015505778333153457,0.0006245160700669005,0.09525340585445483,0.07137446713024123,0.023878938724213594,0.09525324906335325,0.0713743488852609,0.023878899164343822,0.3855033658203689,0.3855033658203689,0.1289734497576707,0.0,5.028075014916169,5.041036715170833,4.989336703158699,5.027090542494875,5.057208715048716,4.9370905949327835,27299.12900292644,20404.850936611623,0.7474542924481272,1.028303098645213,0.6381851962068823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512374348882262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15404.34759396025,1473.640892811619,0.3855033658203689,0.1289734497576707,6.275844827686256,3.806373183532391
908.0,-29.95620665981871,5.187448302670912,34.962490043478724,24.038422386534535,4.993956357460004,-26.461184162517807,-39.9396023369394,1.498933860158953,0.6154260996281664,-4.416397202232632,39.92640154233139,42192.50058714486,25794.62153914938,25794.62153914938,67987.12212629424,77097.53755732097,77097.39780713244,25794.57478275044,102891.97258988288,102892.15909647035,0.1865065874735592,130208.05519932676,91246.40514888443,56341.368178707846,38783.37441130731,27316.08260944388,0.0,66099.4570207512,20417.523196463702,1474.640892811619,102891.97258988288,362795.7539660781,1532809.2260623956,4.224992187217592,1551362.3224487165,4.276131419646579,0.747454292344424,0.09528175091133921,4.027634451161993,1.266202596672811,1.0,0.0,4.027634451161759,1.2847240765000982,1.2850253581766118,3.1350190479299274,19256.823159354855,1963.6494786042997,4632.441516551485,4632.441516551485,5.568256274145387,5.187448302670912,-1.55511141726085,6.742559719931762,3.8066092337059203,3.8066092337059203,1.0876026382016915,0.0,0.0,0.0002344985960855949,7.939635244577256e-05,0.00015510224363982235,0.0006246951399362696,0.09528175092539586,0.07139582627661804,0.023885924648777812,0.0952817509113393,0.07139582626608522,0.02388592464525399,0.3855036395430713,0.3855036395430713,0.12897267762234774,0.0,5.030795540060012,5.040222910492332,5.002619133538644,5.031823301860811,5.027112172136185,5.045905604789368,27316.08260944388,20417.523196463702,0.7474542924481272,1.0285579517688084,0.6383184142329488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512349043175559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15404.445728539853,1474.640892811619,0.3855036395430713,0.12897267762234774,6.275844827686256,3.8066092337059203
909.0,-29.955796974332316,5.1871911845191425,34.96245437950096,24.060421424824767,5.019708461857477,-26.45824018901907,-39.93510544588787,1.5221516765439898,0.6159092651260494,-4.411282250108741,39.923966426041105,42175.606280601925,25780.854178212358,25780.854178212358,67956.46045881428,77082.34554447666,77082.0306212064,25780.748849413,102862.77947061941,102863.19972268902,0.42025206961261574,130162.38946910501,91241.47293291215,56334.7336690365,38785.26584875072,27299.609998485597,0.0,66084.87584723631,20405.21067528026,1473.6681427609135,102862.77947061941,362867.7363485965,1532541.5425513512,4.22341638298502,1551257.4918626582,4.274994265052019,0.7474542924390571,0.09525415974399033,4.027634451161993,1.2661625434039165,1.0,0.0,4.02763445116199,1.2846154591675467,1.2849167282134304,3.1352841213447413,19255.78225466818,1963.5433358657829,4632.441516551485,4632.441516551485,5.565284329245959,5.1871911845191425,-1.5514142595987943,6.738605444117937,3.806810093695832,3.806810093695832,1.0876600267702377,0.0,0.0,0.00023450859179267235,7.943674503152598e-05,0.00015507184676114637,0.0006245727124205065,0.09525415971505716,0.0713751358657147,0.023879023849342453,0.09525415974400914,0.07137513588739469,0.023879023856595637,0.38550383650822617,0.38550383650822617,0.1289728586060012,0.0,5.028147612363682,5.041862544457217,4.987158166967561,5.02719151523479,5.0580587403349,4.934953296514379,27299.609998485597,20405.21067528026,0.7474542924481272,1.028320921959578,0.6382036092206069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512329437322153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15404.366561572664,1473.6681427609135,0.38550383650822617,0.1289728586060012,6.275844827686256,3.806810093695832
910.0,-29.955472157014263,5.186818325637568,34.962509716551786,24.038914509024494,4.9943856660593715,-26.460480046692826,-39.938921307306714,1.4993935557360425,0.615412955375632,-4.4165380897926605,39.92648159906571,42192.85369599068,25794.74306578895,25794.74306578895,67987.59676177963,77097.79444834852,77097.9852048086,25794.80688750929,102892.79209231789,102892.53751413747,-0.2545781804219587,130209.3416420111,91246.53949380372,56341.598741438305,38783.26750262824,27316.54954969321,0.0,66099.81705232145,20417.87221333705,1474.6681427609135,102892.79209231789,362793.7714232704,1532817.1140994215,4.225037017824345,1551365.7689435617,4.2761642871029,0.7474542923583247,0.0952825307781553,4.027634451161993,1.2662025093054399,1.0,0.0,4.027634451162308,1.2847218891830996,1.285023193371412,3.1350243854901514,19256.851511774323,1963.6523697464806,4632.441516551485,4632.441516551485,5.568282507965963,5.186818325637568,-1.5550014824440783,6.7418198080816465,3.807044943557833,3.807044943557833,1.0877271267308095,0.0,0.0,0.00023451651712361318,7.940246846236738e-05,0.0001551140486612458,0.0006247426862472514,0.09528253074350768,0.07139651764291856,0.023886013100589125,0.0952825307781916,0.0713965176688805,0.023886013109274802,0.3855041203667509,0.3855041203667509,0.12897206717370768,0.0,5.030888549196334,5.04076342612052,5.001374579667811,5.0319510451682845,5.02646451126941,5.048351361378877,27316.54954969321,20417.87221333705,0.7474542924481272,1.028559530020543,0.6383202795038424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451230490170517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15404.458695281195,1474.6681427609135,0.3855041203667509,0.12897206717370768,6.275844827686256,3.807044943557833
911.0,-29.95506609335954,5.1865610846005294,34.96247491087324,24.060461937356763,5.019604151383492,-26.457592722112782,-39.93451591869814,1.5221307801335169,0.6158996885158672,-4.411385513737535,39.92403016711463,42176.32335239049,25780.868924444698,25780.868924444698,67957.1922768352,77082.93433225295,77082.62974269557,25780.767052564464,102863.39679526004,102863.80325669765,0.4064614376111422,130163.35721885579,91241.72450354377,56335.1135236683,38785.12331097274,27299.96042359576,0.0,66085.0837345685,20405.472598027227,1473.6884471333144,102863.39679526004,362866.28301561094,1532547.5481716718,4.223449848895825,1551260.2358170007,4.275018948923021,0.7474542922923242,0.09525474896781745,4.027634451161993,1.266163420923986,1.0,0.0,4.0276344511623305,1.2846155200774783,1.284916812047859,3.1352839726855213,19255.835346635555,1963.5487497397742,4632.441516551485,4632.441516551485,5.56528751249874,5.1865610846005294,-1.5512794279842193,6.737840512584748,3.8072444497694233,3.8072444497694233,1.0877841285055496,0.0,0.0,0.0002345264251592914,7.94420417710062e-05,0.0001550843833882852,0.0006246232053718721,0.09525474890848915,0.07137567844395129,0.023879070464537848,0.09525474896784283,0.0713756784884068,0.02387907047941065,0.3855043086820879,0.3855043086820879,0.12897228792902132,0.0,5.028226573340703,5.04232933341882,4.986077941577321,5.027285202253381,5.058301585563697,4.93460086234677,27299.96042359576,20405.472598027227,0.7474542924481272,1.0283287609922087,0.6382124523257349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451228544880653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15404.384446744938,1473.6884471333144,0.3855043086820879,0.12897228792902132,6.275844827686256,3.8072444497694233
912.0,-29.954744985254518,5.186188155984398,34.962531074278026,24.038910457771294,4.9942313242621825,-26.459840924119714,-39.93834058111531,1.4993272631252696,0.6154035126043027,-4.416640168356831,39.926546149380144,42193.59132723964,25794.751433935693,25794.751433935693,67988.34276117533,77098.40528733487,77098.59840694748,25794.816045809122,102893.41445275658,102893.15672127056,-0.25773148602456786,130210.31509688294,91246.79434861566,56341.98038851203,38783.12662233737,27316.90064412636,0.0,66100.02726646373,20418.134639042226,1474.6884471333144,102893.41445275658,362792.33499854046,1532823.1317606047,4.225070333326561,1551368.5478810903,4.276188877825469,0.7474542923094207,0.09528312514100645,4.027634451161993,1.2662033989140764,1.0,0.0,4.027634451160895,1.2847221626408678,1.285023489689855,3.135023718188849,19256.90529684165,1963.6578542969976,4632.441516551485,4632.441516551485,5.568284314388496,5.186188155984398,-1.5548666588052944,6.741054814789693,3.807478212599312,3.807478212599312,1.0878509178855178,0.0,0.0,0.00023453426053536002,7.940768404353225e-05,0.00015512657649182778,0.0006247931437693017,0.09528312507667284,0.07139705790737817,0.023886067169294676,0.09528312514103397,0.07139705795558429,0.023886067185422157,0.38550458150835104,0.38550458150835104,0.12897153745361453,0.0,5.030969802949755,5.041203317185705,5.000383874036231,5.032043680961124,5.026798966358285,5.0477212023610605,27316.90064412636,20418.134639042226,0.7474542924481272,1.0285675448680132,0.6383294088086834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512261130237505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15404.474770055516,1474.6884471333144,0.38550458150835104,0.12897153745361453,6.275844827686256,3.807478212599312
913.0,-29.954336652550467,5.1859332306438075,34.96249524872643,24.060956050548725,5.020021620929747,-26.45689437588637,-39.933843340817816,1.5225793442622295,0.6159003743092626,-4.411380374581286,39.92404389532686,42176.68962604237,25780.591040870862,25780.591040870862,67957.28066691323,77083.24708575802,77082.92838070785,25780.484449557294,102863.41283026514,102863.83812662888,0.4252963637409266,130163.3808058841,91241.91184348823,56335.35438375865,38785.06384414397,27299.967975618958,0.0,66085.03181976292,20405.478245284557,1473.6884471333144,102863.41283026514,362866.3553440209,1532547.9756454485,4.223450185103255,1551260.826795724,4.2750197254441735,0.7474542923826237,0.09525477025949251,4.027634451161993,1.2661634670803323,1.0,0.0,4.02763445116084,1.2846133854384412,1.2849146997747976,3.1352891825795144,19255.874883230725,1963.552781350484,4632.441516551485,4632.441516551485,5.565227526080595,5.1859332306438075,-1.5510698733402846,6.737003103984092,3.80767664760778,3.80767664760778,1.087907613602223,0.0,0.0,0.00023454422463187308,7.944808509681077e-05,0.0001550961395350623,0.0006246705548336445,0.09525477019313508,0.07137578361670886,0.023878986576426217,0.09525477025953014,0.07137578366643145,0.023878986593061063,0.38550475967726566,0.38550475967726566,0.12897179568515266,0.0,5.028250284566525,5.042847444932875,4.984624019540604,5.0272807488905755,5.05933470176376,4.931496294740782,27299.967975618958,20405.478245284557,0.7474542924481272,1.0283309063428552,0.6382184961501267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512241899589415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15404.400364856832,1473.6884471333144,0.38550475967726566,0.12897179568515266,6.275844827686256,3.80767664760778
914.0,-29.954016337186637,5.185562563646293,34.96255043950049,24.039479938242607,4.994736923789187,-26.45913450521025,-39.937659341935046,1.4998550918140299,0.6154041510708339,-4.416635405527787,39.926559179832424,42193.917952242016,25794.48003970175,25794.48003970175,67988.39799194377,77098.66658133955,77098.87818955116,25794.550836306058,102893.42902585721,102893.1466210413,-0.2824048159091035,130210.33678993503,91246.96611802814,56342.21748893565,38783.054032324995,27316.907764077812,0.0,66099.96179640281,20418.13995966856,1474.6884471333144,102893.42902585721,362792.4020198128,1532823.5385086108,4.225070673957776,1551369.108851903,4.276189634112513,0.7474542922650547,0.09528314474233977,4.027634451161993,1.2662033791327851,1.0,0.0,4.027634451160426,1.2847196569161792,1.2850210062218295,3.135029832757337,19256.94154740073,1963.6615508252798,4632.441516551485,4632.441516551485,5.568225728816941,5.185562563646293,-1.5546568473763824,6.740219411022675,3.8079100587233428,3.8079100587233428,1.0879743024923836,0.0,0.0,0.00023455204121042858,7.941380274924463e-05,0.00015513823846118394,0.000624840113918849,0.09528314475893065,0.07139716159408209,0.023885983164848558,0.09528314474233966,0.07139716158165028,0.023885983160689486,0.3855050294250255,0.3855050294250255,0.12897104642845977,0.0,5.030988091196093,5.041805557634973,4.998656850008331,5.032039556598647,5.027736911497243,5.044900998355615,27316.907764077812,20418.13995966856,0.7474542924481272,1.0285693991981055,0.6383349824347134,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512217445270628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15404.492547620452,1474.6884471333144,0.3855050294250255,0.12897104642845977,6.275844827686256,3.8079100587233428
915.0,-29.953613015245534,5.1853075158657145,34.96251550945431,24.062201391812437,5.021305886400089,-26.456114523331717,-39.93304936503989,1.5238073944841064,0.6158908641093603,-4.411483030887389,39.92410807818436,42176.52661118351,25780.605733669483,25780.605733669483,67957.13234485299,77083.0920721687,77083.34804092,25780.691342968228,102864.03938388823,102863.69780583818,-0.3415780500508845,130164.3600588894,91241.98486828274,56335.41940728869,38785.07273443784,27300.32067500117,0.0,66085.39340943901,20405.741869683116,1473.7088516692545,102864.03938388823,362864.9105627981,1532554.0028415397,4.223483611200023,1551263.589772684,4.275044361183056,0.7474542922995259,0.09525536828023844,4.027634451161993,1.2661624444974593,1.0,0.0,4.027634451162486,1.2846076055480256,1.284908941214851,3.135303289321385,19255.89029452887,1963.5543528655421,4632.441516551485,4632.441516551485,5.5652306977986985,5.1853075158657145,-1.5509360835359263,6.736243599401641,3.808108129563499,3.808108129563499,1.0880308941609997,0.0,0.0,0.00023456188371980823,7.945521976826276e-05,0.00015510666395154548,0.0006247129433360506,0.09525536818962088,0.07137632305308245,0.023879045136538428,0.09525536828026164,0.07137632312098359,0.023879045159254843,0.38550521058036724,0.38550521058036724,0.1289712880975002,0.0,5.028324013531233,5.0432263695836355,4.983785507073435,5.027373894996742,5.058617977562449,4.93400837906097,27300.32067500117,20405.741869683116,0.7474542924481272,1.0283230353766288,0.6382125373737945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512198262208742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15404.41833835574,1473.7088516692545,0.38550521058036724,0.1289712880975002,6.275844827686256,3.808108129563499
916.0,-29.95330300359485,5.184936778832492,34.96257156162398,24.03836832325908,4.993279173433791,-26.458638197612032,-39.93729989798737,1.4986143674476375,0.6153947725520652,-4.416736901909618,39.92662418489131,42195.514387023766,25794.48844398668,25794.48844398668,67990.00283101044,77100.07024209133,77099.69691476042,25794.3635441326,102894.06045889301,102894.558686078,0.49822718498762697,130211.32158514374,91247.49165011251,56342.9357950315,38782.8398389789,27317.26112625072,0.0,66100.10096522962,20418.404093081586,1474.7088516692545,102894.06045889301,362790.97379162663,1532829.5794727197,4.225103958493517,1551371.9073710719,4.276214182390659,0.7474542926801828,0.09528374776053541,4.027634451161993,1.2662063205009328,1.0,0.0,4.027634451161068,1.284725424687963,1.2850267977124092,3.135015758048249,19257.052456738988,1963.6728604303191,4632.441516551485,4632.441516551485,5.568227543040586,5.184936778832492,-1.554523077224648,6.73945985605714,3.808340461089102,3.808340461089102,1.0880972745968862,0.0,0.0,0.00023456944938035247,7.941703135303385e-05,0.00015515241802731863,0.0006248972240279156,0.09528374784854776,0.07139769889348466,0.023886048955063098,0.09528374776056517,0.07139769882753554,0.023886048932999872,0.3855054695709373,0.3855054695709373,0.1289705783424945,0.0,5.0310650645798205,5.042402942155491,4.997178410970264,5.032131674461709,5.0292101833055085,5.040864515287012,27317.26112625072,20418.404093081586,0.7474542924481272,1.0285915125420906,0.6383577902433115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512174108113833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15404.512802317171,1474.7088516692545,0.3855054695709373,0.1289705783424945,6.275844827686256,3.808340461089102
917.0,-29.952904571887018,5.184684038715564,34.96253562618009,24.061332852020882,5.020172417430113,-26.45559022147683,-39.93262545028699,1.522858067019936,0.6158915722213578,-4.411477662180154,39.9241217466169,42177.834082366266,25780.32881403135,25780.32881403135,67958.16289639761,77084.16704566368,77083.83800671306,25780.218768964187,102864.05677567725,102864.49585969503,0.4390840177802602,130164.38508275006,91242.31483629848,56335.98187300106,38784.8144036638,27300.3283070728,0.0,66085.1427107366,20405.74758432947,1473.7088516692545,102864.05677567725,362864.98612168175,1532554.4263035601,4.223483898745853,1551264.1781789418,4.275045092553369,0.7474542926666151,0.09525539082480534,4.027634451161993,1.2661644132854422,1.0,0.0,4.027634451164292,1.284612009725923,1.2849133686373015,3.1352925402132152,19255.9599316364,1963.5614538742998,4632.441516551485,4632.441516551485,5.5651709194642835,5.184684038715564,-1.550727832004974,6.735411870720538,3.8085374679438555,3.8085374679438555,1.088153562269673,0.0,0.0,0.000234579173212965,7.945902931150495e-05,0.00015512014390146005,0.0006247672356467264,0.09525539081533406,0.07137642668302682,0.02387896413230724,0.0952553908248475,0.07137642669012381,0.023878964134681536,0.38550565562637573,0.38550565562637573,0.1289708122316644,0.0,5.028344394156022,5.04408111430422,4.981312347816981,5.027369234401533,5.060703710297275,4.927758411508705,27300.3283070728,20405.74758432947,0.7474542924481272,1.0283425306934642,0.6382347431250049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512155542226322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15404.429914397318,1473.7088516692545,0.38550565562637573,0.1289708122316644,6.275844827686256,3.8085374679438555
918.0,-29.95259043746161,5.184315526478441,34.96259070461882,24.040325811971,4.995412136516718,-26.457783480154554,-39.93637418663127,1.5006051792096342,0.6153952962104654,-4.416733226813952,39.926636741858054,42194.756503511504,25794.22146845477,25794.22146845477,67988.97797196628,77099.36233168746,77099.72613824914,25794.3431829118,102894.06932116093,102893.58380014222,-0.48552101870882325,130211.3368984648,91247.35966497994,56342.753836803735,38782.89536464023,27317.267577303865,0.0,66100.16294194409,20418.408904298896,1474.7088516692545,102894.06932116093,362791.02550644975,1532829.980932782,4.225104462804665,1551372.4479588561,4.276215062908924,0.7474542922903175,0.09528376176266057,4.027634451161993,1.2662038203654813,1.0,0.0,4.027634451162348,1.2847160764143974,1.2850174695890944,3.135038570080788,19257.024602333615,1963.6700200714429,4632.441516551485,4632.441516551485,5.568169911329324,5.184315526478441,-1.5543155005644067,6.738631027042848,3.80876945263997,3.80876945263997,1.0882198436114199,0.0,0.0,0.00023458684000962534,7.942534685265237e-05,0.00015516149315697295,0.0006249337753327601,0.09528376180225284,0.07139780635189981,0.02388595545035303,0.09528376176269822,0.07139780632223262,0.02388595544042795,0.38550593454846493,0.38550593454846493,0.12897003492077633,0.0,5.031081385891241,5.042997175901462,4.995467454002721,5.032128523024426,5.028759134647544,5.0422002998235484,27317.267577303865,20418.408904298896,0.7474542924481272,1.0285750434788057,0.6383457260244766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512131681130764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15404.525681905347,1474.7088516692545,0.38550593454846493,0.12897003492077633,6.275844827686256,3.80876945263997
919.0,-29.95219245050193,5.184061105602922,34.96255685625584,24.061216972209536,5.019862734950085,-26.454980176350606,-39.9320982635021,1.522650460798847,0.6158753898192231,-4.4116509117804705,39.92421935246404,42178.72878218912,25780.53050506237,25780.53050506237,67959.2592872515,77084.95408827526,77084.65042454963,25780.428946826592,102865.07937137623,102865.48459333763,0.405221961409552,130165.98555242675,91242.68909981388,56336.46379372809,38784.694784539766,27300.906181050515,0.0,66085.60096559027,20406.179519781846,1473.7425645369738,102865.07937137623,362862.54782276484,1532564.1276832055,4.223539014645747,1551268.3799744402,4.275085398816457,0.7474542927057022,0.09525636320428132,4.027634451161993,1.2661658760020513,1.0,0.0,4.02763445116334,1.2846129447906938,1.2849143262497287,3.1352902580459587,19256.038916954447,1963.5695081352396,4632.441516551485,4632.441516551485,5.565214458282916,5.184061105602922,-1.5506455163393777,6.7347066219422995,3.8089660915129637,3.8089660915129637,1.0882760261465612,0.0,0.0,0.00023459655365125283,7.946376715254716e-05,0.00015513278649870567,0.0006248181554069451,0.09525636328523122,0.07137725368987,0.023879109595361225,0.09525636320430518,0.07137725362921282,0.0238791095750685,0.3855061213146161,0.3855061213146161,0.1289702593567397,0.0,5.028455519406975,5.0445890673316285,4.980237383301642,5.027526301599721,5.060533233053604,4.928893429966195,27300.906181050515,20406.179519781846,0.7474542924481272,1.0283519903622698,0.6382438559369524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512112868445044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15404.452860774603,1473.7425645369738,0.3855061213146161,0.1289702593567397,6.275844827686256,3.8089660915129637
920.0,-29.95188188944394,5.183693029664555,34.962612358968045,24.040013655927055,4.994914900032812,-26.45719537332324,-39.93585779154671,1.5002283839119754,0.6153879510411571,-4.416813160620921,39.92669126118876,42195.68059744199,25794.169112603966,25794.169112603966,67989.84971004596,77100.11399600799,77100.32782133049,25794.24064876965,102894.56847010014,102894.28310861195,-0.28536148818966467,130212.11709441378,91247.62420102056,56343.19080245399,38782.70377618508,27317.548624313637,0.0,66100.25240049872,20418.618979049497,1474.7250024154084,102894.56847010014,362789.9007036562,1532834.8659685836,4.225131027615554,1551374.7950627008,4.276234790587339,0.7474542924717691,0.09528423983567713,4.027634451161993,1.2662050929619002,1.0,0.0,4.027634451162822,1.2847178032195055,1.2850192190180445,3.1350343562366247,19257.08043054674,1963.6757129648495,4632.441516551485,4632.441516551485,5.568158609330021,5.183693029664555,-1.5541687964635913,6.737861826128146,3.809196533759646,3.809196533759646,1.0883418667884703,0.0,0.0,0.00023460413375202556,7.942998588711679e-05,0.00015517414786490877,0.0006249847438704118,0.09528423981761265,0.07139825854036065,0.023885981277252003,0.09528423983570113,0.0713982585538967,0.023885981281780426,0.3855063959670677,0.3855063959670677,0.12896951192619052,0.0,5.031149651729038,5.043520446548939,4.994175753425566,5.0322011116620615,5.029519397876868,5.040217285356846,27317.548624313637,20418.618979049497,0.7474542924481272,1.02858683954939,0.6383588422897403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512089034118145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15404.5406753641,1474.7250024154084,0.3855063959670677,0.12896951192619052,6.275844827686256,3.809196533759646
921.0,-29.95148619729014,5.183442827009489,34.962575986279575,24.063975910563045,5.02291076061242,-26.45403957100033,-39.931039105262585,1.5254641343291389,0.6158842470157424,-4.411559165730223,39.92419091376515,42177.38967324322,25780.024318607986,25780.024318607986,67957.41399185121,77083.78622324245,77084.37280482112,25780.220495886035,102864.59330070716,102863.81054185044,-0.7827588567161001,130165.22522820611,91242.47041220368,56336.07386223079,38784.88505552543,27300.63192749895,0.0,66085.51698302438,20405.97452367132,1473.7259589965026,102864.59330070716,362863.8390466248,1532559.9707024416,4.223512529462935,1551267.155727254,4.27506681239717,0.7474542925549321,0.09525590968974999,4.027634451161993,1.2661622362444183,1.0,0.0,4.0276344511607,1.2845997501006718,1.2849011506096988,3.135322461993593,19255.992764685434,1963.564801913542,4632.441516551485,4632.441516551485,5.56510518837577,5.183442827009489,-1.5503781343854413,6.73382096139493,3.8093922660275767,3.8093922660275767,1.0883977902935933,0.0,0.0,0.00023461379203932933,7.947328662400889e-05,0.00015514050541532044,0.0006248492443814284,0.09525590966289102,0.07137700626535302,0.023878903397537992,0.09525590968978327,0.07137700628547895,0.023878903404271044,0.3855065805854131,0.3855065805854131,0.12896974640112757,0.0,5.028428869633046,5.044911952001996,4.979165980018706,5.027443412745981,5.060378075878248,4.929025926130123,27300.63192749895,20405.97452367132,0.7474542924481272,1.028325374367695,0.6382244037536616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451207043553612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15404.46765561252,1473.7259589965026,0.3855065805854131,0.12896974640112757,6.275844827686256,3.8093922660275767
922.0,-29.95117883818429,5.183076841757687,34.96263065774641,24.040033074002736,4.994747542472544,-26.456579291698716,-39.93532225778324,1.5001479959868425,0.6153880618832659,-4.416813855036213,39.92670589460174,42196.501397164895,25793.918230216117,25793.918230216117,67990.41962738101,77100.87267704196,77100.73716503219,25793.87289498737,102894.61006001955,102894.79090725808,0.18084723853098694,130212.18150408362,91248.03125286652,56343.6599729888,38782.6347554197,27317.571444064066,0.0,66100.20619948377,20418.636039739755,1474.7259589965026,102894.61006001955,362789.8909320798,1532835.5131859467,4.2251329254180305,1551375.4250441105,4.276236642256808,0.7474542926170912,0.0952842846194973,4.027634451161993,1.2662064798502257,1.0,0.0,4.027634451161575,1.2847181438115904,1.2850195817379029,3.1350335251065493,19257.1663355794,1963.6844728403075,4632.441516551485,4632.441516551485,5.568104451627876,5.183076841757687,-1.5539652910133217,6.737042132771009,3.8096229432760733,3.8096229432760733,1.088463698078878,0.0,0.0,0.00023462129449431865,7.943479711845849e-05,0.00015518649737586014,0.0006250344831861746,0.09528428467568183,0.07139838118582933,0.023885903489852492,0.09528428461949731,0.07139838114372916,0.023885903475768137,0.3855068417117179,0.3855068417117179,0.12896901950532613,0.0,5.0311633190816565,5.0441212555683705,4.992434574469257,5.032201916919462,5.031057607957337,5.035622454198403,27317.571444064066,20418.636039739755,0.7474542924481272,1.0285961805049861,0.6383717059795563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512046738770816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15404.56636077039,1474.7259589965026,0.3855068417117179,0.12896901950532613,6.275844827686256,3.8096229432760733
923.0,-29.95077823303301,5.182828794473828,34.9625934012137,24.064029415044956,5.022826423240277,-26.4534108039148,-39.930460090376414,1.5254589941220609,0.6158847415058517,-4.411555654095975,39.92420239035611,42178.05126602818,25779.765674063096,25779.765674063096,67957.81694009127,77084.34669192093,77084.7138112166,25779.88845190092,102864.60226311753,102864.11236598402,-0.4898971335060196,130165.24015260299,91242.710720429,56336.41529453612,38784.77269543653,27300.63788948545,0.0,66085.41058492198,20405.97897987561,1473.7259589965026,102864.60226311753,362863.88846905204,1532560.3367512943,4.22351296299357,1551267.64977875,4.275067591662692,0.7474542925509721,0.0952559232991223,4.027634451161993,1.2661629066104072,1.0,0.0,4.02763445116097,1.2845997384600023,1.2849011611670367,3.1353224904049743,19256.04347981214,1963.5699734172363,4632.441516551485,4632.441516551485,5.5650493550654145,5.182828794473828,-1.5501716471839404,6.733000441657769,3.8098182757701284,3.8098182757701284,1.088519507362894,0.0,0.0,0.00023463107336221036,7.947849112276736e-05,0.000155152582239443,0.000624897885414325,0.09525592334992071,0.07137710927479497,0.023878814075125734,0.09525592329915533,0.07137710923673074,0.023878814062391562,0.3855070325851461,0.3855070325851461,0.128969229060735,0.0,5.028437616205451,5.045645728139107,4.9770078941135125,5.027440395601843,5.0616517803649685,4.925208337509503,27300.63788948545,20405.97897987561,0.7474542924481272,1.0283331273664886,0.6382354424783057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512028332046423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15404.482886380414,1473.7259589965026,0.3855070325851461,0.128969229060735,6.275844827686256,3.8098182757701284
924.0,-29.950471794172433,5.182464896658041,34.962647219916185,24.040176055301004,4.994762438883219,-26.45594137971411,-39.93473433712495,1.5002320244249476,0.6153884245405266,-4.416811544038739,39.92671648628193,42197.12214197672,25793.667737894448,25793.667737894448,67990.78987987117,77101.39353158217,77101.05768365327,25793.555382598497,102894.61306625177,102895.06126947662,0.44820322484883945,130212.18959790471,91248.2726926207,56344.00130301548,38782.52376622802,27317.576531652943,0.0,66100.10029788097,20418.639834221587,1474.7259589965026,102894.61306625177,362789.9234516526,1532835.860827827,4.225133504933472,1551375.881025457,4.276237515820094,0.7474542923147834,0.09528429221502206,4.027634451161993,1.2662071480182933,1.0,0.0,4.027634451161857,1.2847177151175322,1.2850191751178281,3.1350345712275987,19257.21728950621,1963.6896686948357,4632.441516551485,4632.441516551485,5.568050378128887,5.182464896658041,-1.55375920105219,6.736224097710231,3.810048576242427,3.810048576242427,1.0885853074978364,0.0,0.0,0.0002346385538618151,7.944007930350639e-05,0.00015519847455830872,0.0006250827228988323,0.09528429214004885,0.07139848662347428,0.023885805516574567,0.09528429221505094,0.07139848667965326,0.023885805535368797,0.38550730718272835,0.38550730718272835,0.12896845577617014,0.0,5.031170386026588,5.044937799389118,4.990022334186904,5.0321999685792775,5.032202828890945,5.032191418650996,27317.576531652943,20418.639834221587,0.7474542924481272,1.0286034298506324,0.6383821197216771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451200434119044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15404.582480461235,1474.7259589965026,0.38550730718272835,0.12896845577617014,6.275844827686256,3.810048576242427
925.0,-29.950079952439562,5.182218680959585,34.962609293675484,24.063150432799034,5.021660688214141,-26.452898790930515,-39.930064499471314,1.5244795267069264,0.6158841014989775,-4.41156376705611,39.9242164799978,42179.432470339314,25779.54588381466,25779.54588381466,67958.97835415398,77085.50991266793,77085.20638712693,25779.4443764027,102864.65076352963,102865.05579648259,0.40503295295638964,130165.32220605362,91243.12032211278,56337.042879791756,38784.530491467805,27300.67144252399,0.0,66085.2019339918,20406.00405151257,1473.7276932538987,102864.65076352963,362863.77428798255,1532561.1467164042,4.223516524138078,1551268.256318656,4.275070608419319,0.7474542922679853,0.09525597352371445,4.027634451161993,1.2661652265163141,1.0,0.0,4.0276344511615445,1.2846042840460166,1.2849057297182682,3.13531139603277,19256.129922967655,1963.5787881659544,4632.441516551485,4632.441516551485,5.56500190918884,5.182218680959585,-1.5499729323199491,6.732191613279534,3.8102435150587874,3.8102435150587874,1.0886410043025108,0.0,0.0,0.00023464811945677854,7.948204708881203e-05,0.00015516607236796653,0.000624952218720717,0.09525597343978198,0.07137725486620945,0.02387871857357253,0.09525597352374747,0.07137725492910177,0.02387871859461268,0.3855075143436021,0.3855075143436021,0.12896861136314547,0.0,5.028448694614724,5.046674661753286,4.9739770735071716,5.0274478685551,5.0635108282994,4.919683940328355,27300.67144252399,20406.00405151257,0.7474542924481272,1.0283539486197495,0.6382583579372216,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511985989678815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15404.499203784057,1473.7276932538987,0.3855075143436021,0.12896861136314547,6.275844827686256,3.8102435150587874
926.0,-29.949773975730363,5.1818565424054785,34.962662455610335,24.04176006037744,4.996466971744296,-26.45514274432071,-39.9338849709369,1.5018357403349318,0.6153875885689217,-4.416821492082735,39.926729603821244,42196.61746937487,25793.456626492778,25793.456626492778,67990.07409586765,77100.9080874461,77101.12336928234,25793.528647210085,102894.65201649241,102894.36471393888,-0.2873025535373017,130212.26089252895,91248.19583090988,56343.905212839796,38782.545131188985,27317.60887603653,0.0,66100.15400722552,20418.66400920133,1474.7276932538987,102894.65201649241,362789.78346616495,1532836.6576114728,4.2251373315049,1551376.4457474495,4.276240722451702,0.7474542922793264,0.09528433299851324,4.027634451161993,1.266205188571476,1.0,0.0,4.027634451162208,1.2847101783638388,1.2850116584822087,3.1350529629114052,19257.201068457605,1963.6880146082103,4632.441516551485,4632.441516551485,5.568004805745312,5.1818565424054785,-1.5535615085013457,6.735418050906825,3.8104733481508504,3.8104733481508504,1.0887066709002429,0.0,0.0,0.00023465558917453735,7.944771102463415e-05,0.0001552078781499032,0.0006251205971283028,0.09528433290633823,0.07139863791229849,0.023885694994039742,0.09528433299854175,0.07139863798136724,0.023885695017146,0.38550781540048407,0.38550781540048407,0.12896775576846728,0.0,5.031181775013636,5.0456611168127665,4.9879058881682,5.032209080651683,5.031700159421007,5.033730344491062,27317.60887603653,20418.66400920133,0.7474542924481272,1.0285917652844734,0.6383739660389034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511962523763553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15404.594964456177,1474.7276932538987,0.38550781540048407,0.12896775576846728,6.275844827686256,3.8104733481508504
927.0,-29.94938475610851,5.181603982068403,34.962630209206495,24.063868692051642,5.022325945976044,-26.452206536580142,-39.92939698565749,1.5251477264469326,0.6158484225560414,-4.411942882196371,39.924408385965236,42179.67135572119,25780.307240449074,25780.307240449074,67959.97859617026,77085.72706618223,77086.30969766676,25780.502093883697,102866.81179155046,102866.0343066313,-0.7774849191482645,130168.71080218135,91243.32601028448,56337.27029982057,38784.5063449599,27301.899010630892,0.0,66086.40535559079,20406.92160237178,1473.7999029372213,102866.81179155046,362858.4386871002,1532581.409737037,4.223634471013671,1551276.5176273098,4.275156237898618,0.747454292260977,0.09525802095233096,4.027634451161993,1.2661652342090388,1.0,0.0,4.027634451160735,1.2846011239592316,1.2849025906932399,3.135319108820751,19256.173331809263,1963.5832146359116,4632.441516551485,4632.441516551485,5.565166262399063,5.181603982068403,-1.5500368604864945,6.7316408425548975,3.8106678008219608,3.8106678008219608,1.0887622288062746,0.0,0.0,0.0002346650913931679,7.948804770295183e-05,0.0001551770436902161,0.0006249964071961842,0.09525802090713986,0.07137891165754093,0.023879109249598927,0.09525802095233071,0.0713789116914036,0.02387910926092735,0.38550802587403776,0.38550802587403776,0.12896789895886318,0.0,5.028665574730098,5.0467538724996075,4.974604968174162,5.027791304752441,5.060317890509452,4.930591157883725,27301.899010630892,20406.92160237178,0.7474542924481272,1.028350357845889,0.6382503501100604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511944200029276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15404.520791596864,1473.7999029372213,0.38550802587403776,0.12896789895886318,6.275844827686256,3.8106678008219608
928.0,-29.949079382813956,5.1812352815771625,34.96268853452057,24.040154611598723,4.99444485975214,-26.454719817898866,-39.93362715756518,1.5000852948326875,0.6153546887682637,-4.4172202365494115,39.92691818098467,42198.5546511491,25794.244058948847,25794.244058948847,67992.79871009794,77102.59724076344,77102.49269436128,25794.209083532853,102896.70177789412,102896.84129971228,0.1395218181569362,130215.52752458313,91248.78564285555,56344.743053223385,38782.26954403574,27318.825746689003,0.0,66101.09529072474,20419.57334351955,1474.7999029372213,102896.70177789412,362784.17250469606,1532856.97233474,4.225258675845065,1551384.5641829444,4.276329238599466,0.7474542841942747,0.09528627298947318,4.027634451161993,1.2662088442640385,1.0,0.0,4.027634451162181,1.2847183312765456,1.2850198350951463,3.1350330676452485,19257.325543545878,1963.7007075347726,4632.441516551485,4632.441516551485,5.568174787914168,5.1812352815771625,-1.5536436553673387,6.734878936944501,3.8108947060242855,3.8108947060242855,1.0888270588640816,0.0,0.0,0.00023467254687649638,7.94500276622318e-05,0.00015522251921426457,0.0006251795659835264,0.09528642907568095,0.071400308034122,0.023886121041558944,0.09528627407072814,0.07140019107514436,0.023886081914328804,0.38550829098747025,0.38550829098747025,0.12896719852595903,0.0,5.031435848054457,5.045506381266648,4.989381425423744,5.032574925317647,5.030572651861235,5.038560218584735,27318.825746689003,20419.57334351955,0.7474542924481272,1.0286183369738904,0.6383941819050367,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511920891270222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15404.61293747196,1474.7999029372213,0.38550829098747025,0.12896719852595903,6.275844827686256,3.8108947060242855
929.0,-29.948693058662883,5.180985327369451,34.96265507636273,24.06442123409363,5.022843297056147,-26.45153215940838,-39.92872835425658,1.5256823978016387,0.6158495707556995,-4.411933627768448,39.92442610284169,42179.89041490222,25779.994504925326,25779.994504925326,67959.88491982754,77085.87189754877,77086.60699037576,25780.24034360593,102866.84733398168,102865.8664024741,-0.9809315075835912,130168.75726615588,91243.4011665536,56337.419683906905,38784.42386960743,27301.909932174203,0.0,66086.33380178164,20406.929777978872,1473.7999029372213,102866.84733398168,362858.5689315848,1532581.9325536091,4.223634395809376,1551277.280318062,4.275156805269074,0.7474542927097612,0.09525806243553239,4.027634451161993,1.2661648347368466,1.0,0.0,4.027634451162506,1.2845985885448599,1.2849000763788319,3.135325297005293,19256.18919293805,1963.58483202093,4632.441516551485,4632.441516551485,5.565098752529241,5.180985327369451,-1.5498349124981763,6.730820239867628,3.8110861546795416,3.8110861546795416,1.0888817584798691,0.0,0.0,0.00023468197903312937,7.9494058783494e-05,0.00015518792024963538,0.0006250402140016113,0.09525806239775991,0.07137901572846304,0.023879046669296862,0.09525806243556378,0.07137901575676682,0.023879046678765576,0.3855084585663298,0.3855084585663298,0.12896751768802098,0.0,5.028713467866737,5.046683919765769,4.975004793666983,5.027783198524162,5.061355918381594,4.927457366403814,27301.909932174203,20406.929777978872,0.7474542924481272,1.0283500537897199,0.638254355906865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511902603772195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15404.530579197584,1473.7999029372213,0.3855084585663298,0.12896751768802098,6.275844827686256,3.8110861546795416
930.0,-29.948394614693083,5.180619747399125,34.96271254550739,24.0409247688018,4.995182046830369,-26.454029614362124,-39.93294871235264,1.5008170464976738,0.6153537682700403,-4.417184993519061,39.926943593593386,42198.703041304674,25793.86959643914,25793.86959643914,67992.57263774381,77102.73325701484,77102.93885489034,25793.93837694232,102896.87723183264,102896.60285345398,-0.2743783786572749,130215.72850728038,91248.94410091105,56344.91388519378,38782.2557952414,27318.851275447734,0.0,66101.10707068913,20419.59264681493,1474.7999029372213,102896.87723183264,362784.6684267924,1532857.5126048843,4.225254389200312,1551385.6582236206,4.276326408586034,0.74745429231011,0.09528645097913199,4.027634451161993,1.2662085475446658,1.0,0.0,4.027634451163577,1.2847148738815584,1.2850163983689578,3.1350415045738096,19257.35898484965,1963.7041175987365,4632.441516551485,4632.441516551485,5.568093953108511,5.180619747399125,-1.553422605520463,6.734042352919587,3.811312810629511,3.811312810629511,1.0889465173227175,0.0,0.0,0.00023468926582232135,7.945612427626131e-05,0.00015523314154606004,0.0006252223488530175,0.09528645095775387,0.07140038545750695,0.02388606550024693,0.09528645097916535,0.07140038547352608,0.023886065505605913,0.38550869440434055,0.38550869440434055,0.12896689375629422,0.0,5.031457131134459,5.045704634469814,4.988873695617201,5.032538761789112,5.03189262706519,5.034470202883483,27318.851275447734,20419.59264681493,0.7474542924481272,1.0286147335631146,0.6383963130326545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451187946853731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15404.630963720978,1474.7999029372213,0.38550869440434055,0.12896689375629422,6.275844827686256,3.811312810629511
931.0,-29.94802050559861,5.180372301534532,34.962677987941156,24.06266340930017,5.020657197073172,-26.451145388650765,-39.928517619241006,1.5237820801254134,0.6158507783861751,-4.4119236638597865,39.92444287697656,42181.92761170231,25779.69350375122,25779.69350375122,67961.62111545353,77087.60802356625,77087.29797422074,25779.58981682535,102866.88779104609,102867.30152731747,0.4137362713809125,130168.80860211865,91243.98079246187,56338.300380598266,38784.08934651511,27301.92081107256,0.0,66086.01015758768,20406.937905255636,1473.7999029372213,102866.88779104609,362858.7091611634,1532582.4124675328,4.223634086144636,1551278.0024251544,4.275157143151704,0.7474542925558338,0.09525810813065913,4.027634451161993,1.26616874978412,1.0,0.0,4.027634451163596,1.284607442075043,1.2849089530829194,3.135303688305046,19256.31151834469,1963.5973057409708,4632.441516551485,4632.441516551485,5.565033775740427,5.180372301534532,-1.5496311776861158,6.730003479220647,3.8115041695507452,3.8115041695507452,1.089001191300213,0.0,0.0,0.00023469840034084883,7.949595340493037e-05,0.00015520244693591846,0.0006250987221837463,0.09525810817985272,0.07137910981926049,0.023878998360592228,0.09525810813069457,0.0713791097823986,0.023878998348260537,0.3855088547873877,0.3855088547873877,0.12896721932749358,0.0,5.02873826656446,5.0475003789691755,4.972663739996278,5.0277744422459705,5.0645978067112765,4.917737420730759,27301.92081107256,20406.937905255636,0.7474542924481272,1.0283813617041382,0.63828830808693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511861596103772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15404.548824337675,1473.7999029372213,0.3855088547873877,0.12896721932749358,6.275844827686256,3.8115041695507452
932.0,-29.947730645928623,5.1800114218383,34.96273259015663,24.040728981513553,4.9948510458837,-26.45346505649142,-39.9324361938983,1.5005854564450851,0.6153646029007973,-4.417072587256813,39.9269079296223,42199.45033845094,25793.30556354781,25793.30556354781,67992.75590199875,77103.28291660678,77103.06724634711,25793.23341553156,102896.30066187867,102896.58848015459,0.28781827591592446,130214.82087458755,91249.09174053308,56345.25916237159,38782.03619795721,27318.520212708863,0.0,66100.55641066607,20419.34519933926,1474.779834916307,102896.30066187867,362786.25015441095,1532852.4303777823,4.225221958454494,1551384.1228507159,4.276303531874231,0.7474542925586418,0.09528591253266065,4.027634451161993,1.2662093184655534,1.0,0.0,4.02763445116272,1.2847159236991192,1.2850174692620262,3.1350389427454983,19257.390143009667,1963.7072948468303,4632.441516551485,4632.441516551485,5.567972195955329,5.1800114218383,-1.5531456786468323,6.733157100485132,3.8117305562939245,3.8117305562939245,1.0890658732268357,0.0,0.0,0.00023470547798963015,7.946073013343496e-05,0.00015524474785619518,0.0006252690948275687,0.09528591258648389,0.0714000580970248,0.023885854489459103,0.09528591253268266,0.07140005805669372,0.023885854475966927,0.38550912250541475,0.38550912250541475,0.1289664889629425,0.0,5.031418069723145,5.0468203662110795,4.985383416645959,5.032437190157623,5.034398280942014,5.026575159988909,27318.520212708863,20419.34519933926,0.7474542924481272,1.0286260750904563,0.6384129367425654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511839192494091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15404.63986168163,1474.779834916307,0.38550912250541475,0.1289664889629425,6.275844827686256,3.8117305562939245
