time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
933.0,-29.947346675788783,5.1797684810773506,34.96269526250086,24.06477858256551,5.022960639932193,-26.45030845499884,-39.92759864833204,1.5259224191427299,0.6158611742802691,-4.41181532595677,39.924404233649405,42181.0301392756,25779.15289131386,25779.15289131386,67960.18303058945,77086.8481859886,77087.06478599469,25779.225326039174,102866.29011203386,102866.00107730246,-0.2890347314096289,130167.87672133243,91243.88167796332,56338.06363125226,38784.2422741234,27301.586609298574,0.0,66085.82888342197,20406.688093547687,1473.779834916307,102866.29011203386,362860.2338846761,1532577.2659029677,4.223602155286186,1551276.3388750234,4.2751345945724335,0.7474542921471614,0.09525754845688053,4.027634451161993,1.2661660886509347,1.0,0.0,4.027634451162319,1.284597398142284,1.2848989279300214,3.1353282024286693,19256.290601023422,1963.595172767808,4632.441516551485,4632.441516551485,5.564917074334607,5.1797684810773506,-1.5493556467835203,6.729124127860871,3.811922311421452,3.811922311421452,1.0891206604061292,0.0,0.0,0.00023471485388366832,7.950421593693769e-05,0.00015521063794673062,0.0006251317125810832,0.09525754843108816,0.07137879017205628,0.02387875825903188,0.09525754845688067,0.07137879019138313,0.023878758265497402,0.38550932709264835,0.38550932709264835,0.12896665810751168,0.0,5.028688977303091,5.04849151703138,4.969505122210478,5.027676500237021,5.065083005028384,4.915896862456236,27301.586609298574,20406.688093547687,0.7474542924481272,1.0283624216997251,0.6382764785122785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511821834226097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,6.0,15404.56377505105,1473.779834916307,0.38550932709264835,0.12896665810751168,6.275844827686256,3.811922311421452
934.0,-29.947054004933527,5.179409625925052,34.96274899559251,24.041195504274242,4.995216103372223,-26.452819518001224,-39.93183238254858,1.5009816164360454,0.6153647476195374,-4.417072356301204,39.92691777553,42199.87338206865,25793.06261827585,25793.06261827585,67992.93600034449,77103.69606939646,77103.34681177391,25792.94578310208,102896.292594876,102896.75868767232,0.46609279632684775,130214.81667700736,91249.37941380717,56345.55672646358,38782.02520815954,27318.524082131364,0.0,66100.5492902909,20419.348094988003,1474.779834916307,102896.292594876,362786.25340431434,1532852.7763210158,4.225222874177367,1551384.5467276808,4.276304661959475,0.7474542926842813,0.09528590934890292,4.027634451161993,1.2662098053051163,1.0,0.0,4.027634451161227,1.2847140364919412,1.2850156028398694,3.135043548025606,19257.450854150648,1963.7134856603068,4632.441516551485,4632.441516551485,5.567919751629568,5.179409625925052,-1.5529449152946397,6.732354541219692,3.8121490433282963,3.8121490433282963,1.0891854409509418,0.0,0.0,0.00023472200063708571,7.946615673050763e-05,0.00015525584390657809,0.0006253137856623627,0.09528590943196635,0.0714001717719765,0.023885737659989855,0.09528590934893699,0.07140017170973494,0.023885737639167983,0.38550962335916245,0.38550962335916245,0.12896582039558238,0.0,5.031419364530848,5.047828792647408,4.982374692143878,5.032437103920756,5.035272015399073,5.023963086423976,27318.524082131364,20419.348094988003,0.7474542924481272,1.0286289105063693,0.6384194055141856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511798840206622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15404.662972076461,1474.779834916307,0.38550962335916245,0.12896582039558238,6.275844827686256,3.8121490433282963
935.0,-29.946674917646234,5.179168643316293,34.962710822060835,24.064668674860172,5.022684094845032,-26.44973146190091,-39.927091787662334,1.5257406390996637,0.6158611222573427,-4.4118169251301556,39.92441300271224,42181.834654691855,25778.91791305106,25778.91791305106,67960.75256774292,77087.52507122389,77087.39746981932,25778.875241735164,102866.27271155448,102866.44298427495,0.17027272046834696,130167.86195780104,91244.17535632037,56338.484939788104,38784.10046281362,27301.589246246556,0.0,66085.68970906019,20406.690070022778,1473.779834916307,102866.27271155448,362860.2113782294,1532577.5946213107,4.223603323164633,1551276.7163728254,4.275135900077629,0.7474542923477726,0.09525753598462726,4.027634451161993,1.2661672233277939,1.0,0.0,4.027634451161631,1.2845982144182078,1.2848997654712122,3.135326210138087,19256.352579489074,1963.601492812436,4632.441516551485,4632.441516551485,5.564866349838257,5.179168643316293,-1.549156185990018,6.728324829306311,3.812340402825815,3.812340402825815,1.0892401150930902,0.0,0.0,0.00023473125789839528,7.950877349652133e-05,0.00015522248440187394,0.0006251794257719426,0.09525753591900885,0.07137890888519226,0.023878627033816584,0.09525753598462727,0.07137890893436181,0.023878627050265448,0.38550985249477243,0.38550985249477243,0.1289659106500297,0.0,5.028691018212328,5.049525417750317,4.966423358911015,5.0276780473874965,5.066215512642316,4.912519141459541,27301.589246246556,20406.690070022778,0.7474542924481272,1.028373205559897,0.6382899965241465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511781313683836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15404.580602381742,1473.779834916307,0.38550985249477243,0.1289659106500297,6.275844827686256,3.812340402825815
936.0,-29.946382122182804,5.1788116738520955,34.96276373336462,24.042964539863192,4.997116401974534,-26.452024651572508,-39.93098381962625,1.5027589313645544,0.6153645176279952,-4.417075604114904,39.926925536877135,42199.25982366057,25792.83633570369,25792.83633570369,67992.09615936426,77103.1669262834,77103.36440775561,25792.902397935566,102896.26680569116,102896.00326198709,-0.2635437040735269,130214.79239950821,91249.34857409107,56345.441471469385,38782.11900291298,27318.52559381704,0.0,66100.64459673002,20419.34921935842,1474.779834916307,102896.26680569116,362786.20770254376,1532853.087155397,4.225224263244915,1551384.8808621236,4.276306121687343,0.747454292481286,0.09528588851282337,4.027634451161993,1.266207783217542,1.0,0.0,4.027634451161752,1.284705689055681,1.2850072745241092,3.1350639181200277,19257.444345675507,1963.7128219805447,4632.441516551485,4632.441516551485,5.56787090426229,5.1788116738520955,-1.552746259483083,6.7315579333351785,3.8125667224487145,3.8125667224487145,1.0893047778424898,0.0,0.0,0.0002347384081550298,7.947378354758545e-05,0.00015526462460744436,0.000625349151115677,0.09528588850698605,0.07140029488633277,0.023885593620653275,0.09528588851285774,0.07140029489070683,0.02388559362211654,0.3855101706177118,0.3855101706177118,0.12896500338916622,0.0,5.031422234062688,5.048534000005816,4.980278324008907,5.032440121742923,5.034659284425459,5.025806591761636,27318.52559381704,20419.34921935842,0.7474542924481272,1.0286147219013322,0.6384092028317097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511758612194172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15404.677877288908,1474.779834916307,0.3855101706177118,0.12896500338916622,6.275844827686256,3.8125667224487145
937.0,-29.946012127628805,5.178565022874575,34.962730654240104,24.06335250651466,5.020996331440066,-26.449303646974514,-39.92681469591332,1.5242878507884141,0.6158284474273614,-4.412163945599396,39.92458727356923,42183.55410022059,25779.59811730247,25779.59811730247,67963.15221752305,77089.03183520999,77088.72838873071,25779.496640761652,102868.22502949236,102868.62995251245,0.4049230200907914,130170.92941961791,91244.73129637279,56339.25356139421,38783.8641499762,27302.704390125553,0.0,66086.56854010175,20407.523588761593,1473.8454982870298,102868.22502949236,362855.3275074194,1532596.0374826668,4.22371099801843,1551284.2185418631,4.275214116871809,0.747454292335315,0.09525938562645621,4.027634451161993,1.2661704839440069,1.0,0.0,4.027634451163048,1.2846049754074467,1.2849065488413154,3.1353097086398263,19256.4699061855,1963.613456805892,4632.441516551485,4632.441516551485,5.565013184773783,5.178565022874575,-1.5492010083811096,6.727766031255685,3.812757651065876,3.812757651065876,1.0893593288759644,0.0,0.0,0.00023474744395092135,7.95112651357171e-05,0.00015523617881520424,0.0006252345818628601,0.09525938567669462,0.07138043333970279,0.023878952336991832,0.09525938562646355,0.07138043330205779,0.02387895232439842,0.3855103979869986,0.3855103979869986,0.1289650957305973,0.0,5.0288856979640855,5.049974920650243,4.9658561028061285,5.02799239302675,5.064994415596345,4.917419407784848,27302.704390125553,20407.523588761593,0.7474542924481272,1.028395840771829,0.6383075265078006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511741078302072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15404.602369924673,1473.8454982870298,0.3855103979869986,0.1289650957305973,6.275844827686256,3.812757651065876
938.0,-29.945725353898485,5.178207261353529,34.96278485083935,24.04175716163593,4.995605372988746,-26.45158457566119,-39.93065961459649,1.501464594750503,0.6153520956816578,-4.417208820647476,39.927001733338265,42200.75777202942,25792.93138252553,25792.93138252553,67993.68915455494,77104.39856237195,77104.17091675299,25792.855230607627,102897.02614736062,102897.32994489747,0.30379753684974276,130215.989022597,91249.70339589313,56346.062605546904,38781.823100384696,27318.962875236375,0.0,66100.78597562107,20419.676062246464,1474.8053613170823,102897.02614736062,362784.33314343507,1532860.5318324147,4.22526661653375,1551388.1612055984,4.276337260110463,0.7474542922987806,0.09528661174471081,4.027634451161993,1.2662102410430092,1.0,0.0,4.0276344511621565,1.284711710306629,1.28501331779568,3.1350492245460235,19257.51922797563,1963.7204578500948,4632.441516551485,4632.441516551485,5.567891421914053,5.178207261353529,-1.5526436300899458,6.730850891443474,3.812981264144077,3.812981264144077,1.089423218326879,0.0,0.0,0.00023475444759576985,7.947669765565351e-05,0.00015527774994011635,0.0006254020151577297,0.09528661171383057,0.07140096155211627,0.0238856501617143,0.09528661174472851,0.0714009615752557,0.023885650169455104,0.3855106996542805,0.3855106996542805,0.12896428150787187,0.0,5.031521585536325,5.048949276927829,4.979433213258858,5.032560916329146,5.035340440461425,5.024252334381515,27318.962875236375,20419.676062246464,0.7474542924481272,1.028636621350191,0.638430498959478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511718921443588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15404.688224644764,1474.8053613170823,0.3855106996542805,0.12896428150787187,6.275844827686256,3.812981264144077
939.0,-29.945353736462696,5.177967436419185,34.96274713457179,24.064664204511814,5.0223999344305215,-26.448570644482505,-39.92604335127396,1.52561684245053,0.6158486032820178,-4.4119520929235225,39.92449770978159,42183.20260667179,25778.7789921212,25778.7789921212,67961.98159879299,77088.66202484585,77088.34205756093,25778.671993689706,102867.01405125063,102867.44101696704,0.4269657164113596,130169.0431771886,91244.66395572464,56339.2045375514,38783.843797970265,27302.029125937974,0.0,66085.87292390823,20407.018870575277,1473.8053613170823,102867.01405125063,362858.3090576862,1532585.3680431715,4.223646888569735,1551280.362915724,4.275168362395433,0.7474542927356205,0.09525824602925276,4.027634451161993,1.2661689530918379,1.0,0.0,4.027634451162988,1.2845987267700836,1.2849003193939923,3.1353249596384316,19256.455694480934,1963.612007615336,4632.441516551485,4632.441516551485,5.564836361131577,5.177967436419185,-1.548855649019918,6.7268230854391025,3.813170947790019,3.813170947790019,1.089477413654291,0.0,0.0,0.00023476352359675878,7.95182015309095e-05,0.00015524532206584929,0.0006252714075341537,0.0952582461075621,0.07137969551087221,0.023878550596689887,0.0952582460292905,0.0713796954521928,0.023878550577059947,0.38551091208233396,0.38551091208233396,0.12896443104512753,0.0,5.028796823578546,5.050570393531132,4.963721879019488,5.0278006962055315,5.066961058035417,4.910779403414722,27302.029125937974,20407.018870575277,0.7474542924481272,1.0283889520086225,0.6383089265574481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511701748248875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15404.613670352977,1473.8053613170823,0.38551091208233396,0.12896443104512753,6.275844827686256,3.813170947790019
940.0,-29.94507201083231,5.177611666598442,34.962800494013365,24.042177863325946,4.995930492982825,-26.450964001758475,-39.93007860900832,1.5018224839089565,0.6153521598226916,-4.417209309497064,39.92701089937106,42201.174532167715,25792.692378489217,25792.692378489217,67993.86691065693,77104.78774485916,77104.43894884601,25792.575701061873,102897.01464990788,102897.48012334837,0.4654734404903138,130215.98081165623,91249.96033689073,56346.34712419906,38781.79245854629,27318.966161748347,0.0,66100.75862029464,20419.678526138297,1474.8053613170823,102897.01464990788,362784.32626459224,1532860.8622603142,4.225267607460917,1551388.555813987,4.276338428916858,0.7474542925687159,0.09528660501984389,4.027634451161993,1.2662106707366187,1.0,0.0,4.027634451161553,1.2847100032954133,1.2850116308846333,3.1350533901274966,19257.57345331574,1963.7259872959412,4632.441516551485,4632.441516551485,5.567839828378448,5.177611666598442,-1.5524455140315894,6.730057180630031,3.813395612703748,3.813395612703748,1.0895416036296424,0.0,0.0,0.00023477040438843274,7.94819202556761e-05,0.00015528848413275662,0.0006254452485618131,0.095286605039597,0.07140107721389446,0.023885527825702534,0.09528660501987747,0.07140107719909287,0.023885527820751016,0.3855112130053686,0.3855112130053686,0.1289635838094637,0.0,5.031530602099224,5.049665358979894,4.977328901930321,5.0325614693197736,5.036138729663151,5.021868288493977,27318.966161748347,20419.678526138297,0.7474542924481272,1.0286397362129678,0.6384370680915433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511679494320582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15404.708493576749,1474.8053613170823,0.3855112130053686,0.1289635838094637,6.275844827686256,3.813395612703748
941.0,-29.944695942720262,5.177373737172635,34.962762015375745,24.06667355624961,5.024576835181356,-26.447760837449966,-39.92516628988085,1.5276417299126255,0.6158483501110936,-4.411955799055971,39.92450732771754,42182.409739735325,25778.551531096797,25778.551531096797,67960.96127083212,77087.98590856914,77088.34208434206,25778.670637795567,102867.01272213763,102866.53743966593,-0.47528247169975657,130169.05236066828,91244.6036546372,56339.027485809725,38783.97352091942,27302.039638530652,0.0,66086.01315945007,20407.026728622866,1473.8058246233263,102867.01272213763,362858.25689853734,1532585.8090861442,4.223648711167917,1551280.7769573277,4.275170117986589,0.7474542927489918,0.09525824860246723,4.027634451161993,1.2661666243942458,1.0,0.0,4.027634451162948,1.2845892237062024,1.2848908347383952,3.135348153973889,19256.442968419284,1963.6107099181968,4632.441516551485,4632.441516551485,5.564787259373119,5.177373737172635,-1.5486598232335766,6.726033560406211,3.8135849012018554,3.8135849012018554,1.089595686057673,0.0,0.0,0.00023477958966526658,7.952608927443494e-05,0.00015525350039083163,0.0006253043468376054,0.09525824863963453,0.0713798219754749,0.02387842666415962,0.0952582486024672,0.07137982194762435,0.02387842665484288,0.3855114325519626,0.3855114325519626,0.12896370732824192,0.0,5.028805941369626,5.050999552321912,4.962475396570312,5.027804149167082,5.066236467900353,4.9129569075196855,27302.039638530652,20407.026728622866,0.7474542924481272,1.0283713303578814,0.6382955745561326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511662623514114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15404.630151870791,1473.8058246233263,0.3855114325519626,0.12896370732824192,6.275844827686256,3.8135849012018554
942.0,-29.94440963587389,5.177019835010157,34.96281465439603,24.044047796074324,4.997924982839407,-26.450168275182875,-39.92923755487425,1.5036836221507317,0.6153519341388574,-4.417212701807629,39.92702018436227,42200.55107560848,25792.46825949747,25792.46825949747,67993.01933510594,77104.28577166832,77104.48161522164,25792.533771921095,102897.01538714273,102896.7540311658,-0.2613559769379208,130215.9920707726,91249.99863359121,56346.26393754091,38781.927440055886,27318.976683629873,0.0,66100.90412368576,20419.686392303178,1474.8058246233263,102897.01538714273,362784.27852972643,1532861.2880752487,4.225269337159677,1551388.9555437523,4.2763400934327755,0.7474542926250638,0.09528660939410724,4.027634451161993,1.2662088261311877,1.0,0.0,4.027634451162279,1.2847012642975926,1.2850029106205423,3.1350747158827565,19257.581535527723,1963.7268114522008,4632.441516551485,4632.441516551485,5.567791448060867,5.177019835010157,-1.5522491305649826,6.729268965575139,3.8138091452694014,3.8138091452694014,1.0896597557912575,0.0,0.0,0.00023478658278974678,7.948948096762868e-05,0.0001552971018221181,0.0006254799574643748,0.0952866094029633,0.071401200427325,0.023885408975638293,0.09528660939414188,0.0714012004206889,0.02388540897341835,0.3855117222405398,0.3855117222405398,0.1289628899165406,0.0,5.031538410193548,5.049913907626603,4.976616924941254,5.032564635946471,5.035665419884083,5.023295642290066,27318.976683629873,20419.686392303178,0.7474542924481272,1.0286246494886018,0.6384262308522172,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511640103177972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15404.730925446042,1474.8058246233263,0.3855117222405398,0.1289628899165406,6.275844827686256,3.8138091452694014
943.0,-29.944044316102477,5.176774103772208,34.96278304811391,24.063918250054144,5.021222874745393,-26.447509681910706,-39.92515696501357,1.5246882405535855,0.6158065871851477,-4.412399457845389,39.924730977351246,42185.19259476483,25779.48774855383,25779.48774855383,67964.68034331866,77090.41173853344,77090.15690329544,25779.402530149262,102869.5594334447,102869.89948708727,0.3400536425760947,130173.04029089896,91245.40867727684,56340.18953350813,38783.57682640968,27303.480857454262,0.0,66087.05768386394,20408.103960559252,1473.8906046215943,102869.5594334447,362852.013002096,1532609.5218312629,4.2237867420137745,1551290.4048525176,4.27527021833983,0.7474542922605977,0.09526066066208702,4.027634451161993,1.2661722527211534,1.0,0.0,4.027634451161523,1.2846030036222325,1.284904638337208,3.135314521144007,19256.61286200123,1963.628034242196,4632.441516551485,4632.441516551485,5.564989359594717,5.176774103772208,-1.5487751857017988,6.7255492894740065,3.813998007679008,3.813998007679008,1.0897137164797166,0.0,0.0,0.00023479550610558015,7.952617314036515e-05,0.000155269332965215,0.0006253681146596425,0.09526066063347195,0.07138174065823918,0.02387891997523277,0.0952606606620871,0.07138174067968134,0.02387891998240569,0.3855119221286583,0.3855119221286583,0.1289630688901651,0.0,5.029058431408032,5.051211451222116,4.962848766783736,5.028206045030515,5.065472149079994,4.916841972845418,27303.480857454262,20408.103960559252,0.7474542924481272,1.0284113520144378,0.6383275950423334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511622958119965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15404.651891630041,1473.8906046215943,0.3855119221286583,0.1289630688901651,6.275844827686256,3.813998007679008
944.0,-29.94376355215457,5.17642002436351,34.96283659253739,24.042584071308397,4.99614170907185,-26.44976507932535,-39.92895669126881,1.502143236242499,0.6153420005742873,-4.41732007756784,39.92708798421355,42202.18249950786,25792.489529043756,25792.489529043756,67994.6720285516,77105.58169419425,77105.28355535372,25792.38979900147,102897.67335435518,102898.071223238,0.3978688828210579,130217.02027629569,91250.31168797432,56346.91249328747,38781.55466076316,27319.34692194051,0.0,66100.90158270366,20419.96312875561,1474.8272364922216,102897.67335435518,362782.767595271,1532867.6209749691,4.225304391208218,1551391.8744092523,4.276365949498521,0.7474542926337703,0.09528723762475538,4.027634451161993,1.2662115191342314,1.0,0.0,4.027634451161658,1.2847084369552515,1.2850101052379888,3.135057212442267,19257.64760314852,1963.7335484746088,4632.441516551485,4632.441516551485,5.5677960394941755,5.17642002436351,-1.552131555653351,6.728551580016861,3.8142189118139105,3.8142189118139105,1.0897768319468315,0.0,0.0,0.00023480236426970814,7.949200595773398e-05,0.00015531035831197414,0.0006255333497596204,0.0952872376340303,0.07140176646079797,0.023885471173232323,0.09528723762476518,0.07140176645384799,0.023885471170907398,0.3855121940327363,0.3855121940327363,0.12896236121208643,0.0,5.0316331908001075,5.050200790049303,4.976137340939033,5.0326620781421525,5.036885820589987,5.02003634624316,27319.34692194051,20419.96312875561,0.7474542924481272,1.0286496916154542,0.6384509362055467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451160108154708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15404.736030930784,1474.8272364922216,0.3855121940327363,0.12896236121208643,6.275844827686256,3.8142189118139105
945.0,-29.94338914956434,5.176183357814638,34.96279799298014,24.06649732673543,5.0240845286848295,-26.446633695083555,-39.92416070597244,1.5273290742066372,0.6158405206825819,-4.412086856651279,39.924576067692875,42183.893361780254,25778.3999858647,25778.3999858647,67962.29334764495,77089.27002538853,77089.17008211942,25778.366565162105,102867.53664728152,102867.67001125323,0.1333639717049664,130169.93645311146,91245.16132859964,56339.78466500172,38783.75184844213,27302.399805829937,0.0,66086.15165427206,20407.295720969032,1473.8272364922216,102867.53664728152,362856.41243165615,1532592.4076978446,4.223688365949734,1551283.736140367,4.275200004719638,0.7474542848285234,0.09525874978662181,4.027634451161993,1.2661686168098827,1.0,0.0,4.027634451161367,1.284590620004985,1.2848922723717315,3.1353447459754635,19256.560661043535,1963.6227112259066,4632.441516551485,4632.441516551485,5.56475454547235,5.176183357814638,-1.5483615356270732,6.724544893441712,3.81440672136524,3.81440672136524,1.08983049181864,0.0,0.0,0.00023481151001314218,7.95351337594283e-05,0.00015527637625371388,0.00062539648245105,0.09525890306536873,0.07138051343288336,0.023878389632485373,0.09525875080082336,0.07138039857626305,0.023878351210358764,0.3855123843835217,0.3855123843835217,0.12896257647563344,0.0,5.028920286547759,5.051698157420333,4.960843133361209,5.027927377333867,5.067549687501412,4.909523986764043,27302.399805829937,20407.295720969032,0.7474542924481272,1.0283893319009991,0.638316686716215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511584268503235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15404.662437251667,1473.8272364922216,0.3855123843835217,0.12896257647563344,6.275844827686256,3.81440672136524
946.0,-29.94310960564226,5.175831283706384,34.9628508037465,24.04360813032838,4.997138284812761,-26.449076767480125,-39.92828257670624,1.5031054466504115,0.6153422945246234,-4.417318258156184,39.92709702108874,42202.21562205304,25792.24889299046,25792.24889299046,67994.4645150435,77105.69517363366,77105.49359301309,25792.1814632432,102897.67505625628,102897.94406662413,0.26901036784693133,130217.02625076924,91250.56470649171,56347.085154910164,38781.64394620172,27319.351194512958,0.0,66100.99514071469,20419.966324017827,1474.8272364922216,102897.67505625628,362782.7931970213,1532867.9201299248,4.225304917638279,1551392.2634579604,4.276366720114604,0.7474542926963486,0.09528724329146597,4.027634451161993,1.2662112334044653,1.0,0.0,4.027634451161994,1.2847039031662157,1.2850055909079685,3.1350682762274564,19257.701000680594,1963.7389935075275,4632.441516551485,4632.441516551485,5.567744093656883,5.175831283706384,-1.5519335454655656,6.727764829171949,3.8146293603302697,3.8146293603302697,1.0898941029515057,0.0,0.0,0.00023481833880433767,7.949806661331837e-05,0.00015532027219101931,0.0006255732792404074,0.09528724336355315,0.07140186963680831,0.02388537372674485,0.09528724329146591,0.071401869582791,0.023885373708674964,0.38551266097163056,0.38551266097163056,0.12896180492943862,0.0,5.0316394657741625,5.050818172201048,4.974317094779053,5.032660552680795,5.03744019194454,5.01837310848714,27319.351194512958,20419.966324017827,0.7474542924481272,1.0286450963453428,0.6384505336449727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511561848135637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15404.760917669759,1474.8272364922216,0.38551266097163056,0.12896180492943862,6.275844827686256,3.8146293603302697
947.0,-29.942743903818926,5.1755924700382785,34.962815396196284,24.066699121054285,5.02416592178753,-26.446044816033506,-39.92362216869367,1.5274668339999136,0.6158188064135288,-4.412273308139488,39.9246952348632,42184.45152473086,25778.65764017273,25778.65764017273,67963.10916490358,77089.75986411513,77090.10966603972,25778.774613219106,102868.88427925881,102868.41750428785,-0.46677497096243314,130171.98824517986,91245.42339133909,56340.11505194597,38783.675932659025,27303.10396592105,0.0,66086.77989858008,20407.82226072101,1473.8677116777096,102868.88427925881,362853.7883797389,1532603.9191192207,4.223750635105119,1551288.8661707793,4.275245059718936,0.7474542926032683,0.09526003222966212,4.027634451161993,1.266169315199368,1.0,0.0,4.027634451163053,1.284589943196179,1.2848916156534649,3.13534639788699,19256.615967286252,1963.6283508931442,4632.441516551485,4632.441516551485,5.564810165021373,5.1755924700382785,-1.548296781407676,6.7238892514459545,3.8148167902373045,3.8148167902373045,1.0899476543535156,0.0,0.0,0.0002348272725654187,7.953997789572556e-05,0.00015528729466969315,0.0006254404578394003,0.09526003225836097,0.07138146469849994,0.02387856755986102,0.09526003222968277,0.07138146467699497,0.02387856755266716,0.38551286332178597,0.38551286332178597,0.12896197900823103,0.0,5.02902918841977,5.052095443758503,4.960089897374473,5.028092114553033,5.066711822158538,4.912683112929756,27303.10396592105,20407.82226072101,0.7474542924481272,1.0283919003044635,0.6383190645613106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451154510823717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15404.680903571556,1473.8677116777096,0.38551286332178597,0.12896197900823103,6.275844827686256,3.8148167902373045
948.0,-29.942469619135874,5.175237837785416,34.9628709770036,24.042684130277507,4.99593106442211,-26.44862142495654,-39.92794122369958,1.5020828702393032,0.6153227191205701,-4.417527394153184,39.92721056077891,42203.56963438049,25792.555870343524,25792.555870343524,67996.12550472401,77106.84402703849,77106.46777168321,25792.430011382556,102898.89778306577,102899.39989738201,0.5021143162448425,130218.9404770226,91250.9664761359,56347.69208346376,38781.41599185794,27320.04269395683,0.0,66101.45868581477,20420.483181386993,1474.8677116777096,102898.89778306577,362779.850360768,1532879.4430841464,4.225370955855921,1551397.1514890024,4.276414883423676,0.7474542924453037,0.09528840443122413,4.027634451161993,1.2662135747401049,1.0,0.0,4.027634451161953,1.2847086540544264,1.285010362998644,3.1350566826580772,19257.785790946866,1963.7476397084495,4632.441516551485,4632.441516551485,5.567810360516803,5.175237837785416,-1.5518867781628742,6.7271246159482905,3.8150378002536027,3.8150378002536027,1.090010800072458,0.0,0.0,0.0002348339732948727,7.950113572493008e-05,0.0001553328375699426,0.0006256238879934508,0.09528840449191328,0.07140284046753914,0.023885564024374147,0.09528840443126219,0.0714028404220627,0.023885564009161437,0.38551313656849956,0.38551313656849956,0.12896123803268558,0.0,5.031773053691211,5.0511270205316805,4.97392661758721,5.032850113273753,5.037352477489662,5.019391399812264,27320.04269395683,20420.483181386993,0.7474542924481272,1.0286630107198502,0.6384665402767774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511523209010089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15404.776690395214,1474.8677116777096,0.38551313656849956,0.12896123803268558,6.275844827686256,3.8150378002536027
949.0,-29.9421056023411,5.1750012566427435,34.96283460152019,24.067092791106575,5.024497444954286,-26.44543710286735,-39.92303557517005,1.5278289454807685,0.6158194112788351,-4.412268864409513,39.92470807039846,42184.780234543956,25778.389737120753,25778.389737120753,67963.16997166471,77090.01360148084,77090.38372342296,25778.51350344571,102868.89722686868,102868.4033386016,-0.4938882670830935,130172.00809246987,91245.55370671811,56340.32033978216,38783.59262992883,27303.110865601193,0.0,66086.70349553003,20407.82742052423,1473.8677116777096,102868.89722686868,362853.8509190411,1532604.3229208495,4.223751019974155,1551289.4187288156,4.275245845675026,0.747454292698777,0.09526005020864914,4.027634451161993,1.2661693190457304,1.0,0.0,4.0276344511639675,1.2845882175079546,1.2848899095927273,3.1353506098440085,19256.643469303504,1963.6311553184325,4632.441516551485,4632.441516551485,5.564752333087387,5.1750012566427435,-1.5481013922918065,6.72310264893455,3.81522347364072,3.81522347364072,1.0900638496116344,0.0,0.0,0.00023484286643699767,7.954525460770445e-05,0.00015529761182929322,0.0006254820115868436,0.09526005021533272,0.07138157214537617,0.02387847806995655,0.09526005020869052,0.07138157214036794,0.0238784780682812,0.3855133311451572,0.3855133311451572,0.12896145807320705,0.0,5.029054809810532,5.052438844257608,4.959165583077379,5.028088275688333,5.067595999925857,4.9100258703402915,27303.110865601193,20407.82742052423,0.7474542924481272,1.0283940093374697,0.6383247764415613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511506784133226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15404.692743990003,1473.8677116777096,0.3855133311451572,0.12896145807320705,6.275844827686256,3.81522347364072
950.0,-29.941835043445028,5.174648806139867,34.96288926021706,24.0434440196492,4.996672392936308,-26.447976040892254,-39.927307621669,1.5028133903847236,0.6153232883360147,-4.417523219834401,39.92722276216056,42203.686959116094,25792.294060345175,25792.294060345175,67995.98101946127,77106.92140221194,77106.69236516282,25792.217447366544,102898.90981252935,102899.21546255711,0.30565002775983885,130218.9590459155,91251.0880125374,56347.853569446386,38781.371603434454,27320.049233386144,0.0,66101.4208368206,20420.488073501267,1474.8677116777096,102898.90981252935,362779.90909909416,1532879.8276883983,4.225371331877391,1551397.6767750133,4.27641563896871,0.7474542925986623,0.09528842126114756,4.027634451161993,1.2662132510961968,1.0,0.0,4.027634451161218,1.2847052049811076,1.285006933033472,3.1350650994063822,19257.81144023121,1963.7502552075591,4632.441516551485,4632.441516551485,5.567753843883528,5.174648806139867,-1.5516910533827217,6.726339859522589,3.8154441680589892,3.8154441680589892,1.0901269051597111,0.0,0.0,0.0002348494765492811,7.950683274362862e-05,0.0001553426438056525,0.0006256633839262322,0.09528842123029212,0.0714029462753362,0.023885474954955927,0.09528842126118578,0.07140294629845725,0.02388547496269031,0.38551360047513633,0.38551360047513633,0.12896072122060903,0.0,5.031792932576707,5.051526357837361,4.972812233776665,5.032846508170394,5.037974987562734,5.017516180858593,27320.049233386144,20420.488073501267,0.7474542924481272,1.0286614139099615,0.6384686807761822,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511484985920047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15404.793455177118,1474.8677116777096,0.38551360047513633,0.12896072122060903,6.275844827686256,3.8154441680589892
951.0,-29.941468635932846,5.17441436310649,34.962852003088784,24.068070924282097,5.025487091561543,-26.444764706654553,-39.922364010103024,1.5287831622829458,0.6158199186339175,-4.412265227391445,39.92471957836981,42184.75020369146,25778.133164005263,25778.133164005263,67962.88336769672,77089.96916519996,77090.5720927155,25778.334777080898,102868.90686979641,102868.10232920523,-0.8045405911834678,130172.02376592392,91245.65310833965,56340.43414682975,38783.57662389989,27303.11689612751,0.0,66086.6935200274,20407.831925123857,1473.8677116777096,102868.90686979641,362853.90210500377,1532604.6883999608,4.223751431385877,1551289.9141365665,4.275246607896887,0.7474542925909813,0.09526006447424705,4.027634451161993,1.2661687107710176,1.0,0.0,4.027634451161953,1.2845837227988373,1.2848854338200026,3.135361580315393,19256.66444721978,1963.6332944705666,4632.441516551485,4632.441516551485,5.564696946934196,5.17441436310649,-1.5479059380323976,6.722320301138888,3.8156295142516927,3.8156295142516927,1.0901798612147693,0.0,0.0,0.00023485842864349042,7.955129607996875e-05,0.00015530713256352167,0.0006255203576240225,0.09526006446633463,0.07138167731189299,0.023878387154441644,0.0952600644742812,0.07138167731782204,0.023878387156425013,0.38551379554083964,0.38551379554083964,0.1289609324123951,0.0,5.029070289494257,5.052844144487722,4.958015850135155,5.028085146025376,5.068024199712568,4.908733602573477,27303.11689612751,20407.831925123857,0.7474542924481272,1.0283898277813028,0.6383244183779218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511468784234198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15404.710470062113,1473.8677116777096,0.38551379554083964,0.1289609324123951,6.275844827686256,3.8156295142516927
952.0,-29.941205115193107,5.174063996698663,34.96290581858758,24.043059325218223,4.996077504384738,-26.44746857533359,-39.926883148122556,1.5023409645246129,0.6153237329478998,-4.4175201199988345,39.92723359897405,42204.65246487681,25792.043968939295,25792.043968939295,67996.6964338161,77107.77449310335,77107.09902497286,25791.81802928748,102898.91705426034,102899.81846204265,0.9014077823085245,130218.97182313113,91251.44574133297,56348.32371310377,38781.24669803244,27320.054768870785,0.0,66101.30146690323,20420.49220955637,1474.8677116777096,102898.91705426034,362779.952717989,1532880.1756900875,4.225371783103156,1551398.1433146284,4.276416410805988,0.7474542925449782,0.09528843296201275,4.027634451161993,1.266214853380807,1.0,0.0,4.027634451162881,1.284707383006186,1.2850091313435907,3.135059784382511,19257.886936029034,1963.7579536364644,4632.441516551485,4632.441516551485,5.567699856929784,5.174063996698663,-1.5514954994705215,6.7255594961691845,3.8158498719468574,3.8158498719468574,1.0902428205562449,0.0,0.0,0.00023486486719516682,7.951064959928086e-05,0.00015535421759588596,0.000625709998922507,0.0952884330136616,0.07140305105156776,0.023885381962093846,0.09528843296205101,0.07140305101286541,0.023885381949147338,0.385514065890031,0.385514065890031,0.1289601855933722,0.0,5.031804990682247,5.052174759548166,4.9709223537268485,5.032843852946712,5.039594654086272,5.012664171505946,27320.054768870785,20420.49220955637,0.7474542924481272,1.0286740945314352,0.6384844402195105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511446842968934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15404.81196289546,1474.8677116777096,0.385514065890031,0.1289601855933722,6.275844827686256,3.8158498719468574
953.0,-29.940844042033657,5.173831578987073,34.9628677455782,24.068039596918993,5.025316987209385,-26.444219565075652,-39.921869861986465,1.5286925102535012,0.6158202169192464,-4.41226347894191,39.92472950582521,42185.40326289452,25777.89012539071,25777.89012539071,67963.29338828524,77090.53311856756,77090.89589149323,25778.01143108468,102868.90732257793,102868.42324395827,-0.4840786196582485,130172.02879859046,91245.89581513408,56340.76595946954,38783.477617405035,27303.121476012526,0.0,66086.59909341756,20407.83533771002,1473.8677116777096,102868.90732257793,362853.92671199783,1532605.0186651074,4.223752055139139,1551290.3415046316,4.275247495766836,0.7474542922002366,0.09526006936163829,4.027634451161993,1.2661695003742355,1.0,0.0,4.027634451161991,1.2845841152408448,1.2848858459590455,3.135360622458622,19256.71566854529,1963.638517592174,4632.441516551485,4632.441516551485,5.5646444824586725,5.173831578987073,-1.5477112785722849,6.721542857559358,3.8160348686856733,3.8160348686856733,1.0902956767673353,0.0,0.0,0.00023487368949045299,7.955574176097516e-05,0.00015531794772947783,0.0006255639171590225,0.0952600693569091,0.07138178507201065,0.023878284284898455,0.0952600693616725,0.0713817850755544,0.023878284286083892,0.38551427678946076,0.38551427678946076,0.12896034314327187,0.0,5.029080159960245,5.053593223320547,4.955816448204359,5.028083695861142,5.069173569629754,4.905293629383493,27303.121476012526,20407.83533771002,0.7474542924481272,1.028397501469471,0.6383352123062468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511431062822753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15404.724050099161,1473.8677116777096,0.38551427678946076,0.12896034314327187,6.275844827686256,3.8160348686856733
954.0,-29.940574509232327,5.173483166071256,34.962920769513715,24.044462909828894,4.997568086259288,-26.446751811274666,-39.92612958010284,1.503745388302245,0.61532386917537,-4.4175198670228415,39.927242585256096,42204.254510265986,25791.809549898033,25791.809549898033,67996.06406016402,77107.42440069313,77107.18159635621,25791.72833381198,102898.90993016819,102899.23395059115,0.32402042296598665,130218.96824960067,91251.44484548086,56348.27495505636,38781.29987824944,27320.058319432494,0.0,66101.35819768193,20420.494865314136,1474.8677116777096,102898.90993016819,362779.9562777042,1532880.4908399226,4.225372610350387,1551398.530186418,4.276417435253338,0.7474542926136155,0.09528843028139589,4.027634451161993,1.2662133653881034,1.0,0.0,4.0276344511609645,1.2847007819245715,1.2850025485074066,3.135075893024923,19257.886746966622,1963.757934357464,4632.441516551485,4632.441516551485,5.567649253151965,5.173483166071256,-1.5513014756683643,6.724784641739621,3.816254862670508,3.816254862670508,1.0903585321915739,0.0,0.0,0.0002348802753298014,7.951742608161578e-05,0.00015536284924818564,0.0006257447640626797,0.09528843027924251,0.07140316275773206,0.023885267521510448,0.09528843028143105,0.07140316275934566,0.023885267522050217,0.38551456634564646,0.38551456634564646,0.12895953337315905,0.0,5.031813438220354,5.052736491055555,4.969277010884696,5.032843736198231,5.03940412063821,5.013233096395766,27320.058319432494,20420.494865314136,0.7474542924481272,1.0286636449559146,0.6384778718774651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511409441096796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15404.826952895513,1474.8677116777096,0.38551456634564646,0.12895953337315905,6.275844827686256,3.816254862670508
955.0,-29.940218298875827,5.173248506862428,34.9628851813677,24.067713296413444,5.024785248955488,-26.443709480320415,-39.92144507411865,1.5282764303980751,0.6158023934065682,-4.4124534505900534,39.92483003343062,42186.3492287924,25778.159105059454,25778.159105059454,67964.50833385186,77091.36707181962,77091.71418208028,25778.275173354337,102869.98935543462,102869.52617687908,-0.4631785555393435,130173.72862386676,91246.2619497232,56341.24410668791,38783.35315892809,27303.73926843214,0.0,66087.09242736023,20408.297112073953,1473.9039518452407,102869.98935543462,362851.25313310896,1532615.3333893167,4.223811603668596,1551294.6691330436,4.275290923589464,0.7474542923016221,0.09526109642557046,4.027634451161993,1.2661710905702792,1.0,0.0,4.0276344511639595,1.2845860295475462,1.284887780357532,3.135355950103705,19256.792938318533,1963.6463969162287,4632.441516551485,4632.441516551485,5.564702546800724,5.173248506862428,-1.54765187925031,6.720900386112738,3.8164394774058823,3.8164394774058823,1.0904112792588234,0.0,0.0,0.00023488897933360783,7.955956361521056e-05,0.00015532941571839726,0.0006256101060262801,0.09526109643427468,0.07138267115637284,0.023878425277901832,0.09526109642558732,0.07138267114985045,0.023878425275720008,0.3855147817443198,0.3855147817443198,0.12895967270883688,0.0,5.029193016499562,5.054019644512607,4.954991854878529,5.0282558439966465,5.068700309367955,4.9073930017311795,27303.73926843214,20408.297112073953,0.7474542924481272,1.0284082085855903,0.6383447611220242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511393301016215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15404.744253616213,1473.9039518452407,0.3855147817443198,0.12895967270883688,6.275844827686256,3.8164394774058823
956.0,-29.93995168959102,5.172897978633933,34.962940580540455,24.0453248488717,4.998429581527383,-26.44610506915583,-39.925480785872764,1.5045829610918247,0.6153062505082971,-4.417708122986256,39.92734496849701,42204.257869994246,25792.06338741934,25792.06338741934,67996.32125741358,77107.4284772561,77107.80796587575,25792.190324534564,102899.99829041032,102899.49186467544,-0.5064257348858519,130220.6755715011,91251.546165597,56348.37555833379,38781.3006747369,27320.67728109077,0.0,66101.97795582766,20420.95750062906,1474.9039518452407,102899.99829041032,362777.3072681597,1532890.8444730458,4.225432004047472,1551402.9379307788,4.2764608117673815,0.7474542922390451,0.09528946419094683,4.027634451161993,1.2662127516185864,1.0,0.0,4.027634451162894,1.2846968327414807,1.284998617949243,3.135085530309292,19257.90812976582,1963.760114796166,4632.441516551485,4632.441516551485,5.567704048775482,5.172897978633933,-1.5512428341753828,6.724140812809315,3.816657827154671,3.816657827154671,1.0904736649013347,0.0,0.0,0.00023489549412871965,7.952326081032111e-05,0.00015537223331839854,0.0006257825596671612,0.09528946405008813,0.07140404896128177,0.02388541508880636,0.09528946419097806,0.07140404906683259,0.023885415124114236,0.38551506706556227,0.38551506706556227,0.1289588970625887,0.0,5.031937211085335,5.052773517205708,4.9696596236119035,5.033014373494552,5.037886826299427,5.018449080692449,27320.67728109077,20420.95750062906,0.7474542924481272,1.028657891339527,0.6384719364706006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451137197058943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15404.840594969122,1474.9039518452407,0.38551506706556227,0.1289588970625887,6.275844827686256,3.816657827154671
957.0,-29.939602133677425,5.172660973017786,34.962907584486494,24.065857577975862,5.022493417953354,-26.443384034016837,-39.921292977500684,1.5262753182960387,0.6157834019227266,-4.41265663717831,39.92494332898876,42188.38592323962,25778.44067393764,25778.44067393764,67966.82659717726,77093.13464196147,77092.84919170265,25778.34522493824,102871.19441664091,102871.57531589911,0.3808992582053179,130175.61237161171,91246.85299871079,56342.10428000215,38783.05413189848,27304.417954970802,0.0,66087.47208686928,20408.804410037537,1473.9435705071828,102871.19441664091,362848.3935899635,1532626.6793496523,4.223876159919274,1551299.546421962,4.275338058062362,0.7474542926970574,0.09526224166258648,4.027634451161993,1.2661750605655837,1.0,0.0,4.02763445116064,1.2845953571159938,1.2848971294598166,3.135333183987457,19256.917674474596,1963.6591164642969,4632.441516551485,4632.441516551485,5.56476332876142,5.172660973017786,-1.547606089305352,6.720267062323138,3.816840831983846,3.816840831983846,1.0905259519953845,0.0,0.0,0.00023490403603828257,7.956093208327866e-05,0.0001553431039550039,0.0006256652372396126,0.09526224173446074,0.07138362578725306,0.023878615947207686,0.09526224166260283,0.07138362573339493,0.023878615929191542,0.3855152557372626,0.3855152557372626,0.12895913638479656,0.0,5.0293344791171535,5.054231104450878,4.954923755854793,5.028440039101042,5.069581459350843,4.905494527072278,27304.417954970802,20408.804410037537,0.7474542924481272,1.0284373792938797,0.638371912119512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511356005652496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15404.762397443541,1473.9435705071828,0.3855152557372626,0.12895913638479656,6.275844827686256,3.816840831983846
958.0,-29.93934249045185,5.17231143405421,34.962962293336055,24.044600722286873,4.997490622603545,-26.44565064750427,-39.92510964218525,1.5037987796573038,0.6153054905290105,-4.417763334037336,39.927370141169014,42205.35496457516,25791.944675629107,25791.944675629107,67997.29964020426,77108.30029484312,77108.1970509847,25791.910141605218,102900.10719258993,102900.24497047224,0.1377778823080007,130220.90076460605,91251.79178805876,56348.84645779621,38781.05036695839,27320.79357201612,0.0,66101.84393897452,20421.04420874678,1474.9111225015447,102900.10719258993,362776.53037877474,1532893.2316946308,4.225447633269269,1551404.0216516177,4.276472957144713,0.7474542844049542,0.09528956956210488,4.027634451161993,1.2662143478589134,1.0,0.0,4.027634451163153,1.2847004700217317,1.2850022752100663,3.1350766541666033,19257.959966419578,1963.7654006637922,4632.441516551485,4632.441516551485,5.567678422593306,5.17231143405421,-1.5510943706558988,6.723405804710109,3.8170574985873644,3.8170574985873644,1.090587856739247,0.0,0.0,0.0002349103809851463,7.952659875336866e-05,0.00015538378223177766,0.0006258290744685605,0.09528971798065136,0.07140432784166872,0.023885390138982634,0.09528957057490471,0.07140421662582315,0.023885352936281728,0.3855155302839272,0.3855155302839272,0.12895841363966798,0.0,5.032005518954918,5.053128724567273,4.968870263894189,5.033068824566328,5.039095780191872,5.015052452344435,27320.79357201612,20421.04420874678,0.7474542924481272,1.028674778013449,0.6384898279621263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511335073806206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15404.848809914096,1474.9111225015447,0.3855155302839272,0.12895841363966798,6.275844827686256,3.8170574985873644
