time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
959.0,-29.938993067989973,5.172080480072112,34.96292536309848,24.068161972705298,5.025036447818903,-26.442581437950086,-39.92039482165126,1.528624817779045,0.6158001773833917,-4.412481064505581,39.92487493562279,42187.29441545249,25777.714477851707,25777.714477851707,67965.0088933042,77092.17074616044,77092.43371687617,25777.802408752606,102870.23612562878,102869.88522401215,-0.3509016166353831,130174.11166671422,91246.67296063348,56341.79662992568,38783.19592300867,27303.875541085443,0.0,66087.07146409412,20408.398975689357,1473.9111225015447,102870.23612562878,362850.86450808035,1532618.1462658248,4.223823879663637,1551296.6021373966,4.275300829834045,0.7474542925226811,0.09526134170098888,4.027634451161993,1.2661719911685219,1.0,0.0,4.0276344511637525,1.2845843384314148,1.2848861273076386,3.1353600777042576,19256.87967888002,1963.655241991916,4632.441516551485,4632.441516551485,5.564606565619707,5.172080480072112,-1.5472948628490233,6.719375342921135,3.8172398226217155,3.8172398226217155,1.0906399493204901,0.0,0.0,0.00023491892013211598,7.956901355869882e-05,0.00015534990657341716,0.0006256926356998919,0.09526134164034981,0.07138304010319392,0.023878301537155894,0.09526134170102882,0.07138304014863313,0.023878301552355742,0.3855157191976156,0.3855157191976156,0.12895865148089009,0.0,5.029270413493919,5.054622026620962,4.953499753672816,5.028281241888976,5.070550229561491,4.9019667671479965,27303.875541085443,20408.398975689357,0.7474542924481272,1.028416109045328,0.6383592657509926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511319526081694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15404.775005701362,1473.9111225015447,0.3855157191976156,0.12895865148089009,6.275844827686256,3.8172398226217155
960.0,-29.9387306948484,5.171733583185213,34.96297948399852,24.045595235098176,4.998479318352703,-26.44500098887575,-39.92446807734666,1.504749612382085,0.6153039953509847,-4.417736024028147,39.927388999450926,42205.34066779764,25791.627626427915,25791.627626427915,67996.96829422555,77108.32591161966,77108.54353521403,25791.700418394837,102900.24395360888,102899.95353804757,-0.2904155613068724,130221.05699079606,91251.97107680331,56348.98583298948,38781.0947153487,27320.81303718719,0.0,66101.90775253589,20421.058986129592,1474.9111225015447,102900.24395360888,362776.91466501466,1532893.6293736817,4.2254442534998224,1551404.8335289778,4.276470665068456,0.7474542927523375,0.09528970804308802,4.027634451161993,1.2662139753112571,1.0,0.0,4.027634451162609,1.284695991620044,1.2849978149650223,3.1350875829253684,19257.997803873477,1963.7692590103122,4632.441516551485,4632.441516551485,5.567609981534728,5.171733583185213,-1.5508853759864412,6.722618959171654,3.8174573372272063,3.8174573372272063,1.0907020963506304,0.0,0.0,0.00023492533216552686,7.953236907989578e-05,0.00015539296308563107,0.0006258660515918315,0.09528970813250857,0.07140441498106483,0.02388529315144375,0.09528970804313142,0.0714044149140584,0.02388529312902962,0.38551599634137396,0.38551599634137396,0.12895788852309026,0.0,5.03200436958349,5.053646327306524,4.967318565217795,5.033040019379143,5.03984062892971,5.012710994204895,27320.81303718719,20421.058986129592,0.7474542924481272,1.0286687722960153,0.6384889952919476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511298602327078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15404.871988353683,1474.9111225015447,0.38551599634137396,0.12895788852309026,6.275844827686256,3.8174573372272063
961.0,-29.938386836443815,5.171499622699239,34.962945661567566,24.067554214876168,5.024192928061121,-26.44212009495385,-39.92003024378789,1.5279261865711569,0.6157787874691962,-4.412709307512989,39.924997648235646,42188.4059552983,25778.075258316843,25778.075258316843,67966.48121361514,77093.12734298916,77093.40209365667,25778.167128287987,102871.56922194466,102871.202601306,-0.3666206386697013,130176.19806031302,91247.043394067,56342.32200637626,38783.02376410083,27304.628838368353,0.0,66087.65260246918,20408.962033701348,1473.9552266039132,102871.56922194466,362847.65233774926,1532630.6785079825,4.223895810358902,1551301.884828965,4.2753532366387414,0.7474542926224567,0.09526260714577751,4.027634451161993,1.2661739594070243,1.0,0.0,4.027634451163339,1.284587575125784,1.2848893837954594,3.1353521777350335,19256.957855889952,1963.6632138283667,4632.441516551485,4632.441516551485,5.564684446897615,5.171499622699239,-1.5472663030757285,6.718765925774967,3.817639490799779,3.817639490799779,1.0907541402285081,0.0,0.0,0.00023493373582917466,7.957229419370816e-05,0.0001553614416354665,0.0006257390947131982,0.09526260715796776,0.07138408903245745,0.023878518125510312,0.09526260714577742,0.07138408902332281,0.0238785181224547,0.38551619527863995,0.38551619527863995,0.12895808549791993,0.0,5.029407150186216,5.0550218419045905,4.952849948886353,5.028488094982208,5.069997328684053,4.904442508527609,27304.628838368353,20408.962033701348,0.7474542924481272,1.0284293440175203,0.6383704715473892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451128289120773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15404.793073706227,1473.9552266039132,0.38551619527863995,0.12895808549791993,6.275844827686256,3.817639490799779
962.0,-29.938134064978893,5.171149868115928,34.9630027483566,24.04384792260828,4.996334764596676,-26.444678397684275,-39.924297750089295,1.5028790973016881,0.6152828154538383,-4.417962560044635,39.92751389625218,42207.21691427384,25791.97054999721,25791.97054999721,67999.18746427106,77109.93616686187,77109.69334114734,25791.88932889927,102901.58267004661,102901.90671685908,0.3240468124713516,130223.15022992407,91252.47232451479,56349.753071925275,38780.799169543905,27321.567559877458,0.0,66102.36672942137,20421.622952795573,1474.9552266039132,102901.58267004661,362773.727027483,1532906.2114249398,4.225516064752974,1551410.2105319626,4.276523063684904,0.7474542925855154,0.09529097982364303,4.027634451161993,1.2662174573680387,1.0,0.0,4.0276344511605355,1.2847047108947,1.285006555021934,3.135066305125517,19258.10358818929,1963.7800460085034,4632.441516551485,4632.441516551485,5.567684008064382,5.171149868115928,-1.5508580076870122,6.722007875802941,3.817855135358485,3.817855135358485,1.0908157529595672,0.0,0.0,0.00023493991356708841,7.953390109279062e-05,0.0001554060124742978,0.0006259186097591923,0.09529097981524945,0.07140546570542541,0.023885514109824042,0.09529097982368019,0.07140546571171506,0.02388551411192796,0.3855164736405566,0.3855164736405566,0.12895734352743637,0.0,5.032154196911392,5.054051349164752,4.966705427926627,5.033245375498495,5.040269596529868,5.012247835979849,27321.567559877458,20421.622952795573,0.7474542924481272,1.028695201529077,0.6385129459440053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511262300733043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15404.88452877164,1474.9552266039132,0.3855164736405566,0.12895734352743637,6.275844827686256,3.817855135358485
963.0,-29.93778937608003,5.1709182553974395,34.962967814056555,24.067972401995235,5.024573126989372,-26.4415443176911,-39.919467678386695,1.528328068600254,0.6157795255314795,-4.41270379437858,39.925012574992856,42188.65741020513,25777.793526218695,25777.793526218695,67966.45093642382,77093.28321849182,77093.66503930822,25777.92119620184,102871.58623551007,102871.07674471052,-0.5094907995517133,130176.22325279158,91247.11187245724,56342.486064169854,38782.91756476377,27304.63701728151,0.0,66087.55458204528,20408.968133789116,1473.9552266039132,102871.58623551007,362847.7299263997,1532631.1426728945,4.223896186380371,1551302.527416279,4.275354093384975,0.7474542921362396,0.09526262989951483,4.027634451161993,1.266173767638393,1.0,0.0,4.027634451161734,1.2845856654964851,1.2848874924762288,3.1353568386623207,19256.972307705877,1963.6646875034673,4632.441516551485,4632.441516551485,5.5646236297028056,5.1709182553974395,-1.5470774453386889,6.717995700736129,3.8180354587636853,3.8180354587636853,1.0908672739324816,0.0,0.0,0.00023494833800947958,7.957735665465817e-05,0.0001553709813548214,0.0006257775172155264,0.09526262983309372,0.07138420129004028,0.023878428543053436,0.0952626298995496,0.07138420133981234,0.023878428559702482,0.38551667413475826,0.38551667413475826,0.12895755908341056,0.0,5.029438617846267,5.055418079935805,4.951791024762372,5.028483319910038,5.070795829602105,4.902037449870932,27304.63701728151,20408.968133789116,0.7474542924481272,1.0284304112364449,0.6383752232476608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511247164641707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15404.801734789638,1473.9552266039132,0.38551667413475826,0.12895755908341056,6.275844827686256,3.8180354587636853
964.0,-29.937538241839608,5.17057078517134,34.96302383753897,24.04426628435033,4.996681065804992,-26.44410744133811,-39.92375851431859,1.5032502653038182,0.6152834747541078,-4.417957718046526,39.927527978712895,42207.55842161573,25791.69642713196,25791.69642713196,67999.25484874769,77110.22991643235,77109.98288926511,25791.61380191202,102901.59669117714,102901.92634356431,0.3296523871686077,130223.17180978655,91252.66578710034,56349.99429228499,38780.746105350394,27321.57511860942,0.0,66102.32122395982,20421.628606754548,1474.9552266039132,102901.59669117714,362773.7951600615,1532906.6549889662,4.225516493859827,1551410.8168048426,4.276523931725376,0.7474542927374951,0.09529099937773534,4.027634451161993,1.266217672764324,1.0,0.0,4.027634451161203,1.2847029446679814,1.2850048070897195,3.135070615256428,19258.144416918836,1963.7842093802508,4632.441516551485,4632.441516551485,5.567624833466219,5.17057078517134,-1.5506690216335461,6.721239806804887,3.8182508387071343,3.8182508387071343,1.0909288110591813,0.0,0.0,0.00023495447608457644,7.953875144269627e-05,0.00015541572464188017,0.0006259577268199425,0.09529099943053987,0.07140557749143013,0.02388542193910974,0.09529099937776586,0.07140557745186146,0.023885421925873878,0.3855169534793525,0.3855169534793525,0.12895680452468322,0.0,5.032178791146919,5.054557677887544,4.965290076399356,5.033241192800631,5.041214932887158,5.009405319421944,27321.57511860942,20421.628606754548,0.7474542924481272,1.0286969290890846,0.6385185518465112,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511226524533545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15404.901053370108,1474.9552266039132,0.3855169534793525,0.12895680452468322,6.275844827686256,3.8182508387071343
965.0,-29.937196779695547,5.170341398393024,34.96298788186591,24.06711063757541,5.023443138240977,-26.441123898294638,-39.91915457937864,1.5273702568425447,0.6157800696386744,-4.41269999160663,39.92502572344359,42189.9235930892,25777.52641339796,25777.52641339796,67967.45000648717,77094.37105603832,77094.1445709085,25777.450685088144,102871.59525599664,102871.89746943628,0.30221343964512926,130176.2390056702,91247.50306623436,56343.055603295135,38782.71940326581,27304.64374967356,0.0,66087.36315293936,20408.973165872027,1473.9552266039132,102871.59525599664,362847.7834444094,1532631.5645568694,4.223896726081774,1551303.093448806,4.2753550227666635,0.7474542921335872,0.09526264431529634,4.027634451161993,1.266176007320174,1.0,0.0,4.027634451160931,1.2845901149969323,1.2848919616292702,3.135345978566565,19257.054866020088,1963.673106108619,4632.441516551485,4632.441516551485,5.5645659683551605,5.170341398393024,-1.5468890043758687,6.717230402768893,3.8184308822812567,3.8184308822812567,1.090980252080359,0.0,0.0,0.00023496282213806042,7.95801743253718e-05,0.0001553826478126886,0.0006258245054431553,0.09526264430814582,0.0713843140495491,0.023878330258596713,0.09526264431529631,0.07138431405490729,0.023878330260389043,0.38551716170269024,0.38551716170269024,0.1289569876808505,0.0,5.0294580357468135,5.056218417565162,4.949476514575849,5.028480061245318,5.072770421079952,4.896125157047948,27304.64374967356,20408.973165872027,0.7474542924481272,1.0284485076094942,0.6383962315980635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451121148655079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15404.817810770022,1473.9552266039132,0.38551716170269024,0.1289569876808505,6.275844827686256,3.8184308822812567
966.0,-29.93694530840769,5.169996065854068,34.96304291342236,24.044659675005846,4.997019114829673,-26.443539913401228,-39.92320852177215,1.5036137198233215,0.6152838067653761,-4.417955876386154,39.927539920686606,42207.8425638095,25791.439904674713,25791.439904674713,67999.28246848422,77110.45611925224,77110.23110820804,25791.36464433887,102901.59575254691,102901.89602392695,0.30027138003788423,130223.1762650565,91252.78952028297,56350.17596484058,38780.68172826932,27321.580512509587,0.0,66102.26224077892,20421.632639281426,1474.9552266039132,102901.59575254691,362773.82107438025,1532907.0565698263,4.2255172989881515,1551411.3309264132,4.276525043432845,0.7474542927679855,0.0952910038597834,4.027634451161993,1.2662176546314736,1.0,0.0,4.027634451163332,1.2847012146702315,1.2850030953052565,3.1350748369891144,19258.170529816245,1963.7868721547366,4632.441516551485,4632.441516551485,5.567569458248566,5.169996065854068,-1.5504814265415248,6.720477492395593,3.818645968578417,3.818645968578417,1.0910417053081192,0.0,0.0,0.00023496896880025286,7.954369882997535e-05,0.00015542526997027752,0.0006259961719134433,0.09529100392771322,0.07140569523491913,0.023885308692794097,0.09529100385981384,0.07140569518401635,0.023885308675767047,0.3855174654046862,0.3855174654046862,0.1289561517097513,0.0,5.03219477717596,5.055335126623731,4.963030128889159,5.033239683151521,5.041897019126793,5.00736032802962,27321.580512509587,20421.632639281426,0.7474542924481272,1.0286982648308671,0.6385234201223934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451119103975771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15404.912617051872,1474.9552266039132,0.3855174654046862,0.1289561517097513,6.275844827686256,3.818645968578417
967.0,-29.936605237191326,5.169768750830164,34.96300599816424,24.067485727742337,5.023731128256956,-26.44056258873325,-39.918624389078445,1.5276884797991492,0.6157802313729803,-4.412699722203652,39.92503660154697,42190.28396813002,25777.27780286855,25777.27780286855,67967.56177099857,77094.72576628432,77094.4131509415,25777.173277267644,102871.58642820915,102872.00356915288,0.4171409437258262,130176.23445865148,91247.73576332803,56343.29396517487,38782.71310905907,27304.64803044234,0.0,66087.36113950142,20408.976369379696,1473.9552266039132,102871.58642820915,362847.78723583167,1532631.9465478142,4.223897734704071,1551303.5617444292,4.27535626870494,0.7474542922738077,0.0952626408765379,4.027634451161993,1.2661763150291523,1.0,0.0,4.027634451162566,1.2845885969045965,1.2848904617552983,3.135349683834315,19257.103974878406,1963.6781138185218,4632.441516551485,4632.441516551485,5.564512301076572,5.169768750830164,-1.5467024065909913,6.7164711574211555,3.8188256955931537,3.8188256955931537,1.0910930558837582,0.0,0.0,0.00023497728132833165,7.958494587525414e-05,0.0001553923354530775,0.0006258635237173361,0.09526264073661862,0.07138443536912603,0.023878205367492588,0.09526264087657604,0.07138443547397362,0.023878205402564273,0.38551769225891086,0.38551769225891086,0.12895627150315,0.0,5.029471402048273,5.056995007692649,4.947208733357741,5.028479953576607,5.0735407280809,4.893822757875284,27304.64803044234,20408.976369379696,0.7474542924481272,1.0284502301056975,0.6384017040576347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451117598166279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15404.83413065564,1473.9552266039132,0.38551769225891086,0.12895627150315,6.275844827686256,3.8188256955931537
968.0,-29.93635615907201,5.169425418938522,34.9630601029897,24.0460067865439,4.998439328467007,-26.4428675698199,-39.9225109728053,1.5049507392148391,0.6152838173588293,-4.417956987652616,39.927549812691645,42207.49778429122,25791.19982699705,25791.19982699705,67998.69761128827,77110.16212648537,77110.32554921243,25791.25448734393,102901.58003655635,102901.36195348242,-0.2180830739234807,130223.16383402587,91252.83269920431,56350.168357010036,38780.73815799364,27321.58379746952,0.0,66102.32195546317,20421.63507653956,1474.9552266039132,102901.58003655635,362773.80543755955,1532907.4173815427,4.225518475714162,1551411.7567935635,4.276526401685283,0.7474542921055322,0.0952909934825073,4.027634451161993,1.266216398519464,1.0,0.0,4.02763445116201,1.2846949310132931,1.284996828673682,3.135090171162447,19258.179642381845,1963.787801377825,4632.441516551485,4632.441516551485,5.567517632947197,5.169425418938522,-1.5502953440844744,6.7197207630229965,3.8190404490040324,3.8190404490040324,1.0911544140011522,0.0,0.0,0.00023498336983924744,7.954997395128592e-05,0.00015543339588796153,0.0006260289001394548,0.09529099329435343,0.07140581932401917,0.023885173970334267,0.09529099348254466,0.07140581946501132,0.023885174017495993,0.3855180113318265,0.3855180113318265,0.1289553828599593,0.0,5.032206225947732,5.055917484587781,4.961335006397405,5.033240805011417,5.041699790317921,5.007954148763247,27321.58379746952,20421.63507653956,0.7474542924481272,1.0286884877826652,0.6385176274553377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511155618253642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15404.928558565574,1474.9552266039132,0.3855180113318265,0.1289553828599593,6.275844827686256,3.8190404490040324
969.0,-29.936017027688603,5.169198097054035,34.96302383748399,24.06904713660481,5.025391473507964,-26.43986711708502,-39.91789324264971,1.5292415629043368,0.6157717107428198,-4.412791132096029,39.9250894481977,42189.79559425387,25777.278626138435,25777.278626138435,67967.0742203923,77094.3272538363,77094.68663712358,25777.39878962465,102872.08542674824,102871.60587997473,-0.47954677350935526,130177.0273142794,91247.77185621705,56343.2401966345,38782.81295509172,27304.941887531175,0.0,66087.7548426229,20409.19602130646,1473.9723858074292,102872.08542674824,362846.50078764796,1532637.0329003658,4.223926728171275,1551305.8367615736,4.275377696612979,0.7474542925369249,0.09526311696513712,4.027634451161993,1.2661748094530783,1.0,0.0,4.027634451160416,1.2845813039358125,1.2848831855441005,3.1353674841925336,19257.11159199362,1963.6788905481098,4632.441516551485,4632.441516551485,5.564512478794929,5.169198097054035,-1.546580159553419,6.715778256607454,3.8192198251347707,3.8192198251347707,1.0912056643242203,0.0,0.0,0.000234991659862216,7.959152640243553e-05,0.00015540013345978045,0.0006258949312377833,0.09526311697623693,0.07138492553847804,0.023878191437758895,0.09526311696516473,0.07138492553016045,0.02387819143497667,0.3855182392170958,0.3855182392170958,0.12895549374512674,0.0,5.029531159995599,5.057244932106698,4.946699641517,5.028562842838824,5.0722907122608945,4.897886333253325,27304.941887531175,20409.19602130646,0.7474542924481272,1.0284367260204963,0.6383905111426755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451114070353097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15404.853442594307,1473.9723858074292,0.3855182392170958,0.12895549374512674,6.275844827686256,3.8192198251347707
970.0,-29.935771559477597,5.1688548134233105,34.96307857498707,24.04529418507593,4.997463498833612,-26.442438934496877,-39.9221892124973,1.504130873852718,0.6152754664042277,-4.418046852376752,39.927603474007654,42208.69333899517,25791.19403568686,25791.19403568686,67999.88737468203,77111.2299064041,77110.97684301352,25791.10939422779,102902.0862372413,102902.42394209096,0.3377048496622592,130223.9647493308,91253.26946380973,56350.732896400106,38780.59618601069,27321.878512089497,0.0,66102.47469810018,20421.855367201573,1474.9723858074292,102902.0862372413,362772.5409373628,1532912.5120050358,4.225547247992267,1551414.06700336,4.276547676388856,0.7474542922868656,0.09529147675170012,4.027634451161993,1.2662186173209924,1.0,0.0,4.027634451160387,1.2846987364264362,1.2850006533411902,3.13508088469473,19258.271818054465,1963.7972006806062,4632.441516551485,4632.441516551485,5.567516382783506,5.1688548134233105,-1.5501727059582335,6.7190275193815445,3.8194336253978483,3.8194336253978483,1.091266750113671,0.0,0.0,0.00023499766046909857,7.955286864778277e-05,0.0001554447918213158,0.0006260747987932355,0.09529147669387568,0.07140630517853219,0.02388517151534349,0.09529147675174417,0.07140630522186271,0.023885171529837407,0.38551853933545044,0.38551853933545044,0.12895466879779552,0.0,5.032269749395937,5.056284116914071,4.96049225382086,5.033322318780961,5.042536078981016,5.005779386306017,27321.878512089497,20421.855367201573,0.7474542924481272,1.0287041095699914,0.6385342384194924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511120396493047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15404.948566825027,1474.9723858074292,0.38551853933545044,0.12895466879779552,6.275844827686256,3.8194336253978483
971.0,-29.935438241139206,5.168629556452062,34.96304138526411,24.068010469805472,5.024072764123153,-26.43947796332843,-39.917615068238206,1.528112486312592,0.6157719134125728,-4.412790428299473,39.92510012372913,42191.14706333638,25777.030836549802,25777.030836549802,67968.17789988618,77095.4710467449,77095.1543149886,25776.924936629373,102872.07925161798,102872.50188329471,0.42263167673081625,130177.02553712597,91248.14833028137,56343.82434687356,38782.58220378646,27304.946285508,0.0,66087.52848929446,20409.19930576002,1473.9723858074292,102872.07925161798,362846.5106924464,1532637.4021888971,4.223927630622804,1551306.2963372115,4.275378846490051,0.7474542924331673,0.09526311593739276,4.027634451161993,1.266177162327804,1.0,0.0,4.027634451162941,1.284586555051605,1.2848884560704679,3.1353546674791355,19257.191043830317,1963.6869923807128,4632.441516551485,4632.441516551485,5.564458988731912,5.168629556452062,-1.546394499807759,6.715024056259821,3.8196120649976697,3.8196120649976697,1.0913177328564772,0.0,0.0,0.000235005808847171,7.959403018387005e-05,0.00015541177866330096,0.0006259418338606733,0.09526311594982162,0.07138504377190644,0.02387807217791519,0.09526311593742467,0.07138504376259291,0.02387807217479985,0.3855187593039672,0.3855187593039672,0.12895481005817133,0.0,5.029547747786069,5.057878900086564,4.944870883721933,5.028562341712018,5.074164869183619,4.892284924585795,27304.946285508,20409.19930576002,0.7474542924481272,1.028456948740281,0.6384131473485339,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511105697998505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15404.865273856689,1473.9723858074292,0.3855187593039672,0.12895481005817133,6.275844827686256,3.8196120649976697
972.0,-29.935190704626216,5.168288274268576,34.96309523353314,24.046747607085877,4.999043068617027,-26.44175814317171,-39.92145649446172,1.5056105071631263,0.6152755542606769,-4.418047182241787,39.92761329471589,42208.16668664668,25790.953862018363,25790.953862018363,67999.12054866504,77110.7211533712,77111.02089908293,25791.054116920743,102902.07501600366,102901.67501538956,-0.4000006140995538,130223.9571363694,91253.1656546805,56350.611187958384,38780.61607413569,27321.882120365735,0.0,66102.49819450142,20421.85806414846,1474.9723858074292,102902.07501600366,362772.53629578813,1532912.863106791,4.22554826988591,1551414.48980163,4.2765488965699365,0.7474542922841323,0.09529147058188817,4.027634451161993,1.2662168128276248,1.0,0.0,4.0276344511606075,1.2846917861369034,1.284993719661692,3.1350978457433585,19258.24990996898,1963.7949666776099,4632.441516551485,4632.441516551485,5.567464536760702,5.168288274268576,-1.5499873142435856,6.718275588512162,3.8198255371670484,3.8198255371670484,1.091378724904871,0.0,0.0,0.00023501186035110373,7.95594608631473e-05,0.00015545239948795643,0.0006261054396934902,0.09529147055543538,0.07140642509477335,0.023885045460662033,0.09529147058188839,0.07140642511459568,0.02388504546729249,0.38551906955170434,0.38551906955170434,0.12895394903152185,0.0,5.032283500995163,5.056702378188163,4.959296700558809,5.033322736502441,5.042089538587788,5.0071156229599865,27321.882120365735,20421.85806414846,0.7474542924481272,1.0286921433526304,0.6385260442419658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511085739134633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15404.95953564196,1474.9723858074292,0.38551906955170434,0.12895394903152185,6.275844827686256,3.8198255371670484
973.0,-29.934854757915843,5.16806054533174,34.96306001513318,24.06847873879599,5.02447042054993,-26.438912946113668,-39.91708065206183,1.52852860874177,0.6157568118821359,-4.412993486484267,39.92518945150304,42191.45495763284,25777.32747242052,25777.32747242052,67968.78243005337,77095.7589369255,77095.68000966562,25777.301082722144,102872.98109238778,102873.08640934603,0.10531695824465714,130178.50061650724,91248.36183822555,56344.05785890884,38782.559977018565,27305.51952411946,0.0,66088.07950113803,20409.62757624783,1474.0067511478924,102872.98109238778,362843.6529856723,1532647.193465705,4.223987882533597,1551310.1418517896,4.2754231170554515,0.7474542851389309,0.09526396907250448,4.027634451161993,1.2661774612450976,1.0,0.0,4.027634451161042,1.2845845795242488,1.2848864984038586,3.1353594892549963,19257.23610297229,1963.691587134474,4632.441516551485,4632.441516551485,5.564523023187536,5.16806054533174,-1.5463524569862943,6.714413002318034,3.8200036329691174,3.8200036329691174,1.0914296094197478,0.0,0.0,0.00023502007344119438,7.959884054054382e-05,0.00015542123290065058,0.000625979912072732,0.09526411163248534,0.07138591299531394,0.023878198637171406,0.0952639700184131,0.07138580616836504,0.023878162904139435,0.38551928496016563,0.38551928496016563,0.12895409862367954,0.0,5.029672718152199,5.058018756551576,4.9449507901803145,5.02875029836639,5.072809005264446,4.897083712108042,27305.51952411946,20409.62757624783,0.7474542924481272,1.0284575212823812,0.6384124834026432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511070916859072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15404.885357970037,1474.0067511478924,0.38551928496016563,0.12895409862367954,6.275844827686256,3.8200036329691174
974.0,-29.934615266201398,5.167717441540092,34.96311601851865,24.045459448266797,4.997420502926671,-26.44140242876511,-39.9212361551821,1.5042076654903125,0.6152589445103445,-4.418224911042564,39.92771180960828,42209.74374419692,25791.172454997795,25791.172454997795,68000.91619919472,77112.0770314224,77111.97251764429,25791.137498957454,102903.11001660174,102903.2494864202,0.13946981845947448,130225.57994776775,91253.6323933102,56351.29910608436,38780.370319139816,27322.469931166008,0.0,66102.84025030583,20422.297429900165,1475.0067511478924,102903.11001660174,362770.0354570139,1532922.7233889927,4.225604580206943,1551418.731040881,4.276590069205744,0.7474542924322153,0.09529245442826204,4.027634451161993,1.2662197607895362,1.0,0.0,4.027634451162249,1.2846983188635293,1.2850002719980624,3.135081903683755,19258.34841141941,1963.8050110302104,4632.441516551485,4632.441516551485,5.567511724184148,5.167717441540092,-1.5499294382900737,6.717646879830166,3.8202154151969525,3.8202154151969525,1.0914901186277006,0.0,0.0,0.00023502592859977494,7.9561443339734e-05,0.00015546448526004093,0.0006261541167655067,0.0952924544510736,0.07140727302891935,0.02388518142215424,0.0952924544282619,0.07140727301182553,0.023885181416436495,0.3855195749488075,0.3855195749488075,0.12895332084330977,0.0,5.032406155327408,5.056898585230215,4.959199103921719,5.033483855552902,5.042558813995811,5.006355457461041,27322.469931166008,20422.297429900165,0.7474542924481272,1.0287139847804059,0.6385465977613819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511050800702432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15404.975671531996,1475.0067511478924,0.3855195749488075,0.12895332084330977,6.275844827686256,3.8202154151969525
975.0,-29.934284005130714,5.167492459878545,34.963080053016874,24.069399351160996,5.025432030081025,-26.43830309579685,-39.91645291736347,1.5294511207471087,0.6157555673829052,-4.412966815232361,39.92520980608714,42191.32023144547,25776.997799385663,25776.997799385663,67968.31803083113,77095.59493266445,77095.98465542645,25777.128103624025,102873.11275905048,102872.5927320501,-0.5200270003697369,130178.65202009295,91248.35647772923,56344.081776510044,38782.527445799096,27305.53926104248,0.0,66088.06670684158,20409.64252528673,1474.0067511478924,102873.11275905048,362844.0283382479,1532647.647324706,4.22398476376729,1551311.0181071397,4.275421109207253,0.7474542923386134,0.09526410335122627,4.027634451161993,1.2661764672352005,1.0,0.0,4.0276344511617586,1.2845802364316072,1.2848821722165966,3.1353700897269174,19257.234971682465,1963.6914717750165,4632.441516551485,4632.441516551485,5.56445185703602,5.167492459878545,-1.546152093114471,6.713644552993016,3.820392013128692,3.820392013128692,1.0915405751796263,0.0,0.0,0.0002350340275820398,7.960449121387115e-05,0.00015542953636816864,0.0006260133554045719,0.09526410328546037,0.07138600901876606,0.023878094266694315,0.09526410335125851,0.07138600906804764,0.023878094283178632,0.3855197776618319,0.3855197776618319,0.12895352631724102,0.0,5.029688232991418,5.0581972461124,4.944478833103631,5.028722382615285,5.073301894687631,4.895499249078284,27305.53926104248,20409.64252528673,0.7474542924481272,1.0284506934108106,0.6384105684101927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511036460208024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15404.895219666781,1474.0067511478924,0.3855197776618319,0.12895352631724102,6.275844827686256,3.820392013128692
976.0,-29.934042437688053,5.1671515440208875,34.96313508981262,24.046652437560283,4.998653914093393,-26.44076343115884,-39.920581423770614,1.5053749075642995,0.6152594967621212,-4.418220955609186,39.927724411905054,42209.50612031444,25790.909902918927,25790.909902918927,68000.41602323337,77111.91532096916,77112.13653452756,25790.983890174077,102903.12042470163,102902.82522388808,-0.295200813547126,130225.59695083788,91253.73892136085,56351.32972070674,38780.45466739346,27322.47652613624,0.0,66102.9311935297,20422.302355020034,1475.0067511478924,102903.12042470163,362770.0911141442,1532923.123870045,4.225605035856489,1551419.273592536,4.276590908660075,0.7474542922741425,0.09529246990936016,4.027634451161993,1.2662188634881755,1.0,0.0,4.02763445116148,1.2846928301797542,1.2849948000175702,3.1350952979152584,19258.37089331149,1963.8073035451955,4632.441516551485,4632.441516551485,5.56745504735878,5.1671515440208875,-1.5497442966801178,6.716895840701005,3.820603672730025,3.820603672730025,1.0916010493514359,0.0,0.0,0.00023503993381223038,7.956733447757627e-05,0.0001554725993346541,0.000626186797291958,0.0952924697931877,0.07140738327530012,0.023885086517887583,0.09529246990938904,0.07140738336235392,0.023885086547006246,0.3855200565500684,0.3855200565500684,0.12895277046602568,0.0,5.032426442839267,5.057103312253048,4.958667819840457,5.033480452371293,5.042825648877738,5.005544124807614,27322.47652613624,20422.302355020034,0.7474542924481272,1.0287050028711797,0.638542124504851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511016624712412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15404.993702061605,1475.0067511478924,0.3855200565500684,0.12895277046602568,6.275844827686256,3.820603672730025
977.0,-29.933709002248897,5.16692871426453,34.96309820519812,24.069642566051357,5.025558622437796,-26.437772811203562,-39.9159690021537,1.529622431392665,0.6157561013522468,-4.412962974141468,39.92522182525173,42191.80111117008,25776.73957076293,25776.73957076293,67968.54068193301,77096.0691982518,77096.3047462754,25776.818325232824,102873.12307150822,102872.80876901474,-0.3143024934834102,130178.6686503876,91248.65007869084,56344.38199160994,38782.52009675656,27305.545578879377,0.0,66088.06567563594,20409.647257342833,1474.0067511478924,102873.12307150822,362844.0823951046,1532648.029753784,4.223985188450361,1551311.5355267457,4.275421898261818,0.7474542926961156,0.09526411847828808,4.027634451161993,1.266177163976245,1.0,0.0,4.0276344511622675,1.2845794062453715,1.284881359895842,3.1353721160252372,19257.29693381443,1963.697790154072,4632.441516551485,4632.441516551485,5.564396113510318,5.16692871426453,-1.5459668708128511,6.712895585077381,3.8207799838794294,3.8207799838794294,1.0916514239655513,0.0,0.0,0.00023504808640389388,7.960884752183112e-05,0.00015543923888206276,0.0006260524335837947,0.09526411848780934,0.07138611690701795,0.0238780015807914,0.09526411847828803,0.0713861168998832,0.023878001578404896,0.3855202520935008,0.3855202520935008,0.12895298956947085,0.0,5.029703842206459,5.05858739358672,4.943374817514211,5.028719075493711,5.074433600827092,4.892104643265782,27305.545578879377,20409.647257342833,0.7474542924481272,1.0284540784644318,0.6384178547190335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511002159990896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15404.913811955033,1474.0067511478924,0.3855202520935008,0.12895298956947085,6.275844827686256,3.8207799838794294
978.0,-29.933474639024556,5.166589888595759,34.963152359957164,24.045599321275972,4.997307411012584,-26.440386991301605,-39.92032416919244,1.5042197632906396,0.6152599376964076,-4.418217941065224,39.92773564602779,42210.89665976714,25790.65908025247,25790.65908025247,68001.55574001961,77113.10505273427,77112.62745765246,25790.499347455756,102903.12680510823,102903.76413298675,0.6373278785176808,130225.6089807398,91254.15433953414,56351.94594657103,38780.23154773679,27322.48217563157,0.0,66102.71372336836,20422.3065845648,1475.0067511478924,102903.12680510823,362770.1335319698,1532923.4876648611,4.225605544591419,1551419.757241947,4.276591741820514,0.7474542925232134,0.09529248097662998,4.027634451161993,1.266221367469989,1.0,0.0,4.027634451160187,1.2846982046914195,1.2850001936289137,3.1350821823008763,19258.45856399054,1963.8162434664787,4632.441516551485,4632.441516551485,5.567400902548628,5.166589888595759,-1.549559140909913,6.716149029505672,3.820991349476296,3.820991349476296,1.0917118141360846,0.0,0.0,0.0002350538168075316,7.956964931142042e-05,0.00015548416749611117,0.0006262333896175791,0.09529248098712782,0.07140749180937814,0.02388498917774969,0.09529248097666979,0.07140749180151157,0.023884989175118415,0.3855205366313892,0.3855205366313892,0.12895220952196576,0.0,5.032438732271203,5.0578273291238816,4.956552818675448,5.03347787876163,5.044883429159711,4.999382796477846,27322.48217563157,20422.3065845648,0.7474542924481272,1.0287256287933604,0.6385652612752707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510982194387116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.00889415633,1475.0067511478924,0.3855205366313892,0.12895220952196576,6.275844827686256,3.820991349476296
979.0,-29.933146291845514,5.166369076617075,34.96311461643473,24.070229718368523,5.0261372409946174,-26.437208472082116,-39.91540839252991,1.5301994212282495,0.6157563388965741,-4.41296185664624,39.92523195336804,42191.91054254002,25776.497437442085,25776.497437442085,67968.4079799821,77096.1056497591,77096.49286135288,25776.626898697887,102873.11976005076,102872.60308720119,-0.5166728495678399,130178.66971299218,91248.69348408357,56344.49837685241,38782.43900803463,27305.549952941423,0.0,66087.98896097604,20409.65051181946,1474.0067511478924,102873.11976005076,362844.0981219606,1532648.3738735626,4.223985953764646,1551311.971537677,4.275422914599107,0.7474542921491636,0.09526411990560686,4.027634451161993,1.2661767551628875,1.0,0.0,4.027634451160177,1.2845766794663311,1.2848786501512814,3.135378771499454,19257.306094175005,1963.6987242508915,4632.441516551485,4632.441516551485,5.564343844459542,5.166369076617075,-1.5457829431018535,6.712152019718928,3.8211673515899913,3.8211673515899913,1.0917621004542832,0.0,0.0,0.00023506184542469074,7.961389452481666e-05,0.00015544795089987408,0.0006260875224068708,0.09526411981564939,0.07138623047832693,0.023877889337322468,0.0952641199056424,0.07138623054573662,0.023877889359870244,0.3855207572093849,0.3855207572093849,0.1289523471992438,0.0,5.029714222301095,5.059242396753007,4.9414584483529325,5.028718195542808,5.074809056781135,4.890978698401057,27305.549952941423,20409.65051181946,0.7474542924481272,1.0284532643309274,0.6384202516353419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510968161107323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15404.924479412279,1474.0067511478924,0.3855207572093849,0.1289523471992438,6.275844827686256,3.8211673515899913
980.0,-29.93290722403096,5.166032199025836,34.963167940240766,24.047977686300896,4.999919172775068,-26.439615090920682,-39.91945734070612,1.506627039666862,0.6152600263412182,-4.418218188596911,39.92774485022224,42209.7550752875,25790.42531094869,25790.42531094869,68000.1803862362,77112.16214488493,77112.55869781767,25790.557939427898,102903.11663724558,102902.58745583362,-0.5291814119555056,130225.602222296,91254.03961194071,56351.63254235156,38780.452299543496,27322.485585050425,0.0,66102.93788459392,20422.30913664214,1475.0067511478924,102903.11663724558,362770.13004893623,1532923.8163775525,4.225606491280765,1551420.1534993392,4.276592875190851,0.7474542926583614,0.09529247552327523,4.027634451161993,1.2662183975288648,1.0,0.0,4.027634451162307,1.284686916079752,1.2849889201888252,3.135109730433311,19258.434351650612,1963.8137744949206,4632.441516551485,4632.441516551485,5.5673504390289175,5.166032199025836,-1.549375729647668,6.715407928673504,3.821378389790748,3.821378389790748,1.0918223970830707,0.0,0.0,0.00023506769117658812,7.957744968503556e-05,0.00015549024149155255,0.000626257853450875,0.09529247554573528,0.0714076086641987,0.023884866881536584,0.09529247552330403,0.07140760864736821,0.023884866875907018,0.38552105807077036,0.38552105807077036,0.1289515126511458,0.0,5.0324476290630855,5.05814289316595,4.955644781185242,5.033478214938157,5.043838668481783,5.002506791982057,27322.485585050425,20422.30913664214,0.7474542924481272,1.0287013340459177,0.6385458260414927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510948500268328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.025647401475,1475.0067511478924,0.38552105807077036,0.1289515126511458,6.275844827686256,3.821378389790748
981.0,-29.93259417533739,5.165806868955371,34.96313443169858,24.068062262982153,5.023464108718671,-26.43697880693452,-39.91538436440749,1.5278487403152916,0.6157287228549535,-4.413255699468401,39.92538348223325,42194.20145958167,25777.039608455896,25777.039608455896,67971.24106803758,77098.15469646412,77097.8604226826,25776.94122079731,102874.8016434799,102875.19430492,0.39266144009889103,130181.3070175263,91249.43750606982,56345.4842691853,38782.17026320503,27306.5053740464,0.0,66088.67563725144,20410.364648821174,1474.062884050852,102874.8016434799,362839.96279943816,1532664.1966196373,4.224077703003255,1551318.4947994335,4.2754896203562165,0.7474542922735292,0.09526571444463693,4.027634451161993,1.266181510915049,1.0,0.0,4.027634451163155,1.2845876449425764,1.2848896355489703,3.135352007329976,19257.463114057507,1963.7147358228863,4632.441516551485,4632.441516551485,5.564460882313528,5.165806868955371,-1.545807127837096,6.711613996792467,3.821554046845086,3.821554046845086,1.0918725848128816,0.0,0.0,0.00023507534613178673,7.961411084952184e-05,0.00015546123528226488,0.0006261410270430504,0.09526571433798342,0.07138754364262152,0.0238781706953619,0.09526571444464951,0.07138754372254252,0.0238781707220944,0.38552127155159227,0.38552127155159227,0.12895166662249144,0.0,5.029885197434226,5.059636225108363,4.940962929977786,5.028984422323333,5.074962682351497,4.891580382257018,27306.5053740464,20410.364648821174,0.7474542924481272,1.028485446449543,0.6384482825950072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510934185349227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15404.947385928957,1474.062884050852,0.38552127155159227,0.12895166662249144,6.275844827686256,3.821554046845086
982.0,-29.932357859328814,5.165471759603119,34.9631870604831,24.047594528552168,4.999389957628081,-26.43917346906364,-39.91906974753363,1.5062055673610026,0.6152588333839617,-4.418232526782648,39.927764726070215,42210.52500210418,25790.213122270194,25790.213122270194,68000.73812437437,77112.75527207248,77112.9377513904,25790.274152128135,102903.21190351852,102902.96839434266,-0.24350917585252319,130225.75629343154,91254.19691585595,56351.96664588008,38780.25585552875,27322.54438991302,0.0,66102.80024544176,20422.353086976946,1475.0098957349783,102903.21190351852,362769.9282955161,1532925.0805980787,4.2256123262492205,1551421.0091911822,4.27659761237811,0.7474542925261567,0.09529257095879373,4.027634451161993,1.2662193536246198,1.0,0.0,4.02763445116238,1.2846888597514294,1.284990881576475,3.135104987164976,19258.46754938233,1963.8171597214473,4632.441516551485,4632.441516551485,5.567304634094793,5.165471759603119,-1.5492054709932885,6.714677230596408,3.821762792605538,3.821762792605538,1.0919322264587252,0.0,0.0,0.00023508112490076166,7.958093776815219e-05,0.00015550018713260947,0.0006262979108574348,0.09529257094250354,0.07140779325919266,0.023884777683310873,0.09529257095880077,0.07140779327139977,0.02388477768739395,0.38552157169364976,0.38552157169364976,0.12895086953044885,0.0,5.03248172991016,5.058557491798808,4.954541345060363,5.033491360166636,5.044863023023822,4.999497124767117,27322.54438991302,20422.353086976946,0.7474542924481272,1.0287119134421767,0.6385588030367123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510915440638714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.031698711813,1475.0098957349783,0.38552157169364976,0.12895086953044885,6.275844827686256,3.821762792605538
983.0,-29.932042163011985,5.16525037414258,34.96315116635641,24.06885215258228,5.024257573171007,-26.43640253057294,-39.91480702590195,1.5286179407339924,0.6157369750006296,-4.4131698286639764,39.925353918627096,42194.19502799232,25776.56625526464,25776.56625526464,67970.76128325696,77098.14212690688,77097.84781357342,25776.467856173163,102874.31566974659,102874.70838217152,0.3927124249312328,130180.55322601873,91249.52351798094,56345.576419074656,38782.163443229205,27306.237556272143,0.0,66088.40099950135,20410.164462812772,1474.046794126383,102874.31566974659,362841.171276629,1532660.1328172563,4.22405243436049,1551317.2220954644,4.275471872823233,0.7474542921100689,0.09526525995959313,4.027634451161993,1.2661809680284932,1.0,0.0,4.027634451162045,1.284584019757704,1.2848860268532023,3.1353608555100023,19257.481266182618,1963.7165868245138,4632.441516551485,4632.441516551485,5.564358700086387,5.16525037414258,-1.5455660553663573,6.710816429508938,3.8219380460658683,3.8219380460658683,1.0919822988759624,0.0,0.0,0.00023508884500550117,7.961930877991617e-05,0.000155469536225585,0.0006261744602083436,0.09526525983951177,0.07138731718944248,0.02387794265006929,0.09526525995959309,0.07138731727942582,0.023877942680167314,0.385521786121625,0.385521786121625,0.12895101625594976,0.0,5.029859198899089,5.060163605260755,4.93928280899928,5.028906803664597,5.076130150925678,4.887782510502575,27306.237556272143,20410.164462812772,0.7474542924481272,1.0284824606933645,0.6384508384203559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510901290553841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15404.96072146007,1474.046794126383,0.385521786121625,0.12895101625594976,6.275844827686256,3.8219380460658683
984.0,-29.93181298740242,5.164912997466187,34.96320625055986,24.047151195723586,4.998743236701061,-26.438747678468708,-39.91872615935279,1.5056779277655767,0.6152407610276782,-4.418425426865438,39.92786798606061,42211.45784250799,25790.485201167186,25790.485201167186,68001.94304367517,77113.58056431203,77113.76642915524,25790.547363298072,102904.31379245331,102904.06576547922,-0.248026974091772,130227.48741681255,91254.54048038728,56352.41775857623,38780.13635756783,27323.17362435925,0.0,66103.30998192709,20422.823412111302,1475.046794126383,102904.31379245331,362767.21399612806,1532935.6016375986,4.225672945333919,1551425.4547295824,4.276641865287587,0.7474542925681179,0.09529361732796057,4.027634451161993,1.2662209910759703,1.0,0.0,4.027634451162621,1.2846913002476723,1.2849933397653,3.135099031483685,19258.540055925605,1963.8245533312197,4632.441516551485,4632.441516551485,5.567363367463798,5.164912997466187,-1.549160011535776,6.714073009001963,3.8221470477179444,3.8221470477179444,1.0920420136336983,0.0,0.0,0.00023509444946082108,7.958402995352735e-05,0.00015551041950729374,0.0006263391231222304,0.09529361738913711,0.07140869770589012,0.023884919683246984,0.09529361732799821,0.07140869766004722,0.02388491966791336,0.38552209413988314,0.38552209413988314,0.12895017764605948,0.0,5.032600943701709,5.058981061831389,4.953750518465029,5.033666187893118,5.044345917179044,5.001739998293999,27323.17362435925,20422.823412111302,0.7474542924481272,1.0287222086498722,0.6385679908320593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510882387391115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.048848394203,1475.046794126383,0.38552209413988314,0.12895017764605948,6.275844827686256,3.8221470477179444
