time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
985.0,-29.931496131562042,5.164693703890511,34.963169402868104,24.0693123190664,5.024677042455124,-26.435869080367706,-39.91428891951216,1.5290499912593531,0.6157372464287505,-4.413168513439523,39.925365196178745,42194.40858379799,25776.315229081163,25776.315229081163,67970.72381287915,77098.30891225692,77098.07526891056,25776.237114987194,102874.31238389775,102874.62414133808,0.31175744032952935,130180.55484247048,91249.63972043675,56345.73939197207,38782.11147607187,27306.24245857272,0.0,66088.35393464459,20410.1681361736,1474.046794126383,102874.31238389775,362841.18978607294,1532660.51758201,4.2240532793028525,1551317.7075904314,4.275472992757716,0.7474542924438834,0.09526526192762573,4.027634451161993,1.2661808751663197,1.0,0.0,4.027634451160972,1.2845819716289117,1.2848839953972204,3.135365854508108,19257.505789780436,1963.7190875355434,4632.441516551485,4632.441516551485,5.564304511343243,5.164693703890511,-1.5453855743470406,6.710079278237552,3.8223206897108035,3.8223206897108035,1.0920916256316582,0.0,0.0,0.0002351021983258378,7.962397369509563e-05,0.00015547822463074217,0.0006262094539282802,0.09526526198888599,0.07138743634731741,0.023877825641568574,0.09526526192762574,0.07138743630141177,0.023877825626213958,0.38552230892259176,0.38552230892259176,0.12895034398772753,0.0,5.029881176450829,5.060541323694224,4.938241200803361,5.02890575986828,5.076690577482566,4.886103307424548,27306.24245857272,20410.1681361736,0.7474542924481272,1.0284826261537101,0.6384545244616691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510868664916983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15404.973207588904,1474.046794126383,0.38552230892259176,0.12895034398772753,6.275844827686256,3.8223206897108035
986.0,-29.9312682619749,5.164358369835607,34.96322357793398,24.047759582195454,4.999322488603792,-26.438199418913303,-39.91819453714413,1.5062536455447404,0.6152409910479832,-4.418424439066839,39.92787861851052,42211.60976187908,25790.24008658854,25790.24008658854,68001.84984846762,77113.7004623719,77113.97676774723,25790.33249535539,102904.30926310261,102903.94054896044,-0.36871414216875564,130227.48739749078,91254.67503422443,56352.584333741834,38780.100778314,27323.17813438817,0.0,66103.27891270217,20422.82678718051,1475.046794126383,102904.30926310261,362767.22789541364,1532935.9668888317,4.22567379027628,1551425.9124772602,4.276642963251738,0.7474542927155654,0.09529361783486652,4.027634451161993,1.2662208723882218,1.0,0.0,4.027634451161737,1.2846885798488654,1.2849906358420011,3.1351056702285125,19258.56845243551,1963.8274489693738,4632.441516551485,4632.441516551485,5.567310454852216,5.164358369835607,-1.5489792682910877,6.713337638126694,3.8225293911445846,3.8225293911445846,1.0921512546127385,0.0,0.0,0.00023510777113383368,7.958881460479662e-05,0.00015551895652903707,0.0006263735071251141,0.09529361789721968,0.07140881557286334,0.02388480232435634,0.09529361783486677,0.07140881552613865,0.023884802308727877,0.3855226147253529,0.3855226147253529,0.12894950532946947,0.0,5.0326184996514485,5.059377909797263,4.952634106972482,5.033665430114809,5.044818604424961,5.000323833749974,27323.17813438817,20422.82678718051,0.7474542924481272,1.0287212823175196,0.6385705891779575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451084969240621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15405.06484215743,1475.046794126383,0.3855226147253529,0.12894950532946947,6.275844827686256,3.8225293911445846
987.0,-29.930949800452893,5.164140191162405,34.963186555508926,24.070823715906613,5.0262928299678515,-26.43521575731156,-39.913594618532784,1.530558786828373,0.6157336049419655,-4.41320845792828,39.92539488462974,42193.89176245485,25776.18144078427,25776.18144078427,67970.07320323912,77097.8880765833,77098.24031391175,25776.29920449369,102874.53951840547,102874.06951736758,-0.470001037887414,130180.9174416734,91249.65236965996,56345.65605553875,38782.218126801345,27306.37792326794,0.0,66088.59605006929,20410.269394656676,1474.0545398856184,102874.53951840547,362840.6276387917,1532663.004974159,4.22406667893852,1551318.9856692345,4.275483139152693,0.7474542926202217,0.09526548123532591,4.027634451161993,1.266179321785458,1.0,0.0,4.027634451163791,1.2845748879495356,1.2848769272169145,3.1353831442174496,19257.508459297707,1963.7193597505477,4632.441516551485,4632.441516551485,5.564275630612333,5.164140191162405,-1.5452336734526764,6.709373864615081,3.822702721544506,3.822702721544506,1.0922007775841445,0.0,0.0,0.00023511555967375435,7.963022542350851e-05,0.00015548533425024583,0.0006262380888767279,0.09526548119182945,0.07138771877416167,0.023877762417667793,0.09526548123536388,0.07138771880675597,0.023877762428569937,0.3855228291480012,0.3855228291480012,0.12894966639997116,0.0,5.0299179034735175,5.060736670499978,4.937803349271633,5.0289420628702715,5.076002763177939,4.888301778710343,27306.37792326794,20410.269394656676,0.7474542924481272,1.0284690138029928,0.6384443653559896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510836048192126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15404.989489389249,1474.0545398856184,0.3855228291480012,0.12894966639997116,6.275844827686256,3.822702721544506
988.0,-29.93072380082685,5.163805973401509,34.96324057129147,24.04802996842193,4.999480089545469,-26.437693569316142,-39.91773339277131,1.5064498580348569,0.6152374182489666,-4.418463727218287,39.92790839650199,42212.05299105359,25790.10613130754,25790.10613130754,68002.15912236113,77114.1590461454,77114.36475280917,25790.174927968957,102904.5396807781,102904.26517745294,-0.2745033251703717,130227.85354318592,91254.97765548986,56352.87160039849,38780.11783899041,27323.313862407813,0.0,66103.43170139822,20422.928221935807,1475.0545398856184,102904.5396807781,362766.6750732969,1532938.4468497613,4.225687066046052,1551427.194478336,4.276653014406218,0.7474542921396605,0.09529384029002466,4.027634451161993,1.2662215301161637,1.0,0.0,4.027634451163011,1.2846876345821645,1.284989707460718,3.135107977023498,19258.632318230364,1963.8339614680208,4632.441516551485,4632.441516551485,5.567281538074634,5.163805973401509,-1.5488269530905336,6.712632926492042,3.822910834927816,3.822910834927816,1.0922602385508047,0.0,0.0,0.00023512108703863067,7.959296516411121e-05,0.00015552812187451947,0.0006264104217863358,0.09529384016408171,0.0714090947374457,0.023884745426636017,0.09529384029005597,0.07140909483182191,0.023884745458202752,0.38552312270287564,0.38552312270287564,0.12894886394647662,0.0,5.03265477432592,5.059643252605326,4.951985346492563,5.033701145467262,5.045365110880425,4.998832512689489,27323.313862407813,20422.928221935807,0.7474542924481272,1.0287235832103214,0.6385758182984125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510816979619232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.084400676555,1475.0545398856184,0.38552312270287564,0.12894886394647662,6.275844827686256,3.822910834927816
989.0,-29.930410715812148,5.1635884214129835,34.963203784195734,24.070720408950024,5.026055482422416,-26.43475419803611,-39.91318914396686,1.5303989646492095,0.6157279356075946,-4.413269960470251,39.925435559964775,42194.54275551399,25776.106238623077,25776.106238623077,67970.64899413707,77098.43271518145,77098.70372285553,25776.19684387084,102874.90056672636,102874.53895380453,-0.3616129218280548,130181.48706700234,91249.88350794405,56345.993548288214,38782.099955173144,27306.58650027599,0.0,66088.68645544913,20410.425284274334,1474.0665712387329,102874.90056672636,362839.7621017815,1532666.668253588,4.224086851384425,1551320.7367313546,4.275498164107461,0.7474542921748217,0.09526582721437471,4.027634451161993,1.2661802828265358,1.0,0.0,4.027634451161894,1.2845756081547393,1.284877664529226,3.135381386345635,19257.557239181744,1963.7243339144097,4632.441516551485,4632.441516551485,5.5642593968054035,5.1635884214129835,-1.545097478435033,6.7086858998480166,3.8230835795552163,3.8230835795552163,1.0923095941586332,0.0,0.0,0.00023512874448411428,7.963387666794303e-05,0.00015549486781617124,0.0006262764865952916,0.09526582723290028,0.07138808820173219,0.023877739031168087,0.09526582721440402,0.07138808818784993,0.023877739026524777,0.38552333170386993,0.38552333170386993,0.12894904089374523,0.0,5.029966454749228,5.0610490663064525,4.937062935146628,5.02899789607784,5.076461563969474,4.8871529753480445,27306.58650027599,20410.425284274334,0.7474542924481272,1.0284763193161144,0.6384533422972121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510803447431502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.004400147722,1474.0665712387329,0.38552333170386993,0.12894904089374523,6.275844827686256,3.8230835795552163
990.0,-29.930182156217516,5.16325483790308,34.963258025355636,24.04920629868286,5.000722525500011,-26.437081825684075,-39.917094342503674,1.507622194970884,0.6152317818446704,-4.41852495423093,39.927949259804684,42211.74528653896,25790.03002118842,25790.03002118842,68001.77530772738,77113.89318002277,77114.62634886208,25790.275222741555,102904.90157160362,102903.92320121119,-0.9783703924331348,130228.4241048804,91254.99591757808,56352.84802411188,38780.16432607356,27323.522533276766,0.0,66103.68685935033,20423.08419565228,1475.0665712387329,102904.90157160362,362765.8135515987,1532942.1129688364,4.225707207525484,1551428.953725156,4.27666802044037,0.7474542922047998,0.09529418716376759,4.027634451161993,1.2662203690642495,1.0,0.0,4.02763445116157,1.2846821237220272,1.284984212324776,3.1351214255966964,19258.63617229785,1963.834354473531,4632.441516551485,4632.441516551485,5.5672651082678355,5.16325483790308,-1.5486908846914962,6.711945722594576,3.8232909613276806,3.8232909613276806,1.092368846093623,0.0,0.0,0.00023513433474866833,7.959871730755845e-05,0.0001555356174411099,0.0006264406111885664,0.09529418710297483,0.07140946387939201,0.023884723223582812,0.09529418716380472,0.07140946392494756,0.023884723238820037,0.385523623952865,0.385523623952865,0.12894824514883615,0.0,5.032704633134415,5.059765215154812,4.951819242563204,5.033756736075588,5.044725864624638,5.000964872034501,27323.522533276766,20423.08419565228,0.7474542924481272,1.0287138061212173,0.6385686985410274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510784700868633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.098211554709,1475.0665712387329,0.385523623952865,0.12894824514883615,6.275844827686256,3.8232909613276806
991.0,-29.929874103659138,5.163032945706952,34.963225366327876,24.06869656350466,5.023572687177382,-26.434519494699348,-39.91314178621394,1.5282180782171537,0.615700862875201,-4.413558484274929,39.92558779768283,42196.67003526662,25776.627063535278,25776.627063535278,67973.29709880191,77100.29246671623,77100.03921185668,25776.542393868564,102876.58160572524,102876.9195302515,0.3379245262622135,130184.117265665,91250.52138704882,56346.898955597506,38781.80270161257,27307.53565993976,0.0,66089.33836155233,20411.134745420248,1474.1222193453416,102876.58160572524,362835.7016728315,1532682.394036165,4.2241774637110625,1551327.2905370006,4.275564073173347,0.7474542924561093,0.09526742179711455,4.027634451161993,1.2661845913017173,1.0,0.0,4.027634451162307,1.2845857803123288,1.2848878559397925,3.135356558425184,19257.69185845905,1963.7380612603745,4632.441516551485,4632.441516551485,5.564371826700167,5.163032945706952,-1.545122798870938,6.7081557445778905,3.823462977671215,3.823462977671215,1.092417993620347,0.0,0.0,0.00023514186949941958,7.963430312829157e-05,0.00015550756637112802,0.0006263276317327154,0.0952674218325784,0.07138938616994105,0.023878035662637354,0.09526742179711457,0.07138938614336593,0.023878035653748617,0.3855238205644687,0.3855238205644687,0.12894846181084893,0.0,5.03014426019007,5.061245750130354,4.93718379438252,5.029259347150116,5.0765287912553845,4.887993809299587,27307.53565993976,20411.134745420248,0.7474542924481272,1.028506242972854,0.6384792325264775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510771015455834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15405.022903841586,1474.1222193453416,0.3855238205644687,0.12894846181084893,6.275844827686256,3.823462977671215
992.0,-29.929651417493037,5.162704492715701,34.963276330135024,24.048036394547694,4.999287450034886,-26.436747567567217,-39.91686624996362,1.5063836001107684,0.6152448364745737,-4.418388635321928,39.92789927146743,42213.0966835505,25789.41435895018,25789.41435895018,68002.51104250069,77114.96869485389,77114.80244727523,25789.358761084233,102904.16120835947,102904.38305380406,0.22184544459742028,130227.26561827077,91255.2763605255,56353.40434922903,38779.85779032941,27323.10440991131,0.0,66102.96220024073,20422.771676428158,1475.0414641873647,102904.16120835947,362767.7316891504,1532935.6147277337,4.2256669511093135,1551426.8016275729,4.27663947508144,0.7474542925298016,0.09529349315555848,4.027634451161993,1.2662226010533053,1.0,0.0,4.027634451159712,1.2846878903405643,1.2849899969775347,3.135107352879529,19258.695357536282,1963.8403896882508,4632.441516551485,4632.441516551485,5.567132205944939,5.162704492715701,-1.548418944718922,6.7111234374346225,3.823668131588555,3.823668131588555,1.0924766090253013,0.0,0.0,0.00023514731638626658,7.960077048012792e-05,0.00015554654590613866,0.0006264846270508146,0.09529349310524513,0.07140903984227227,0.02388445326297286,0.0952934931555582,0.07140903987997503,0.02388445327558344,0.3855241075163503,0.3855241075163503,0.1289477151360979,0.0,5.032662148203144,5.060421562990996,4.949687974124004,5.03363347179652,5.048021385841935,4.990622309353284,27323.10440991131,20422.771676428158,0.7474542924481272,1.0287362136133293,0.6385961427216763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510752570299237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,6.0,15405.10488297687,1475.0414641873647,0.3855241075163503,0.1289477151360979,6.275844827686256,3.823668131588555
993.0,-29.929349943207548,5.162490151730716,34.963237822126175,24.070964706502878,5.026088587337499,-26.433796011270854,-39.91231274614108,1.5305346554054031,0.6157287938967784,-4.413306233191336,39.9254581459788,42195.49785945078,25775.720918198014,25775.720918198014,67971.21877764878,77099.29129782529,77099.19250269386,25775.687889155946,102874.8803918498,102875.0122160233,0.13182417349889874,130181.520236109,91250.32747222256,56346.53403386669,38781.992709284306,27306.63984425921,0.0,66088.63255354352,20410.464966322754,1474.0698963572283,102874.8803918498,362839.2516296139,1532668.264749466,4.224097194186733,1551321.7090537632,4.275506858991517,0.7474542852116509,0.09526581383001607,4.027634451161993,1.2661814669566231,1.0,0.0,4.027634451161746,1.2845749200117857,1.2848770095559392,3.135383065960092,19257.65093428772,1963.733888156274,4632.441516551485,4632.441516551485,5.56417621811363,5.162490151730716,-1.5447670392452144,6.70725719097593,3.823840769845705,3.823840769845705,1.09252593424163,0.0,0.0,0.00023515469060978312,7.964176904237273e-05,0.0001555129215674104,0.000626349200505755,0.09526595989531506,0.07138840124766231,0.023877558647652737,0.09526581478644267,0.07138829179232094,0.023877522037695133,0.3855243279076692,0.3855243279076692,0.12894783450573097,0.0,5.030021747660044,5.062019007803087,4.934384036789652,5.029035027088128,5.077988302831784,4.882738579794818,27306.63984425921,20410.464966322754,0.7474542924481272,1.028485779647204,0.63846831488403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510739236624492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.033197562574,1474.0698963572283,0.3855243279076692,0.12894783450573097,6.275844827686256,3.823840769845705
994.0,-29.929124964809446,5.162160193008156,34.96329067127006,24.049507558252685,5.000827600111087,-26.436119667822478,-39.916213614027924,1.50782230312263,0.615230641589676,-4.418539828099393,39.92797777018876,42212.66696691274,25789.595046707178,25789.595046707178,68002.26201361991,77114.69115838154,77115.22365867591,25789.773131670598,102904.9967903465,102904.28620508872,-0.7105852577806218,130228.5844980844,91255.40984873928,56353.38565726427,38780.02687941668,27323.5877077379,0.0,66103.61458715457,20423.132920399137,1475.0698963572283,102904.9967903465,362765.60426251165,1532943.712798562,4.225714055540014,1551430.1811550441,4.276673871297808,0.7474542925640548,0.0952942862433212,4.027634451161993,1.2662214575847615,1.0,0.0,4.027634451161988,1.284681134343884,1.2849832559364023,3.135123840064016,19258.723529154908,1963.8432623938766,4632.441516551485,4632.441516551485,5.567171210810159,5.162160193008156,-1.548344854328596,6.710505047336753,3.824047284469761,3.824047284469761,1.0925849384199318,0.0,0.0,0.00023516019384148206,7.960664544600861e-05,0.00015555354839547346,0.0006265128305181033,0.09529428633244738,0.07140976274169258,0.023884523590754804,0.09529428624332123,0.07140976267490495,0.02388452356841625,0.38552464141341825,0.38552464141341825,0.12894696802122188,0.0,5.032743569168645,5.060844951638785,4.948746885770959,5.0337704696890455,5.046284928465127,4.996358925119921,27323.5877077379,20423.132920399137,0.7474542924481272,1.0287222936041123,0.6385833396637831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510721185427875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15405.127223283183,1475.0698963572283,0.38552464141341825,0.12894696802122188,6.275844827686256,3.824047284469761
995.0,-29.928817077274072,5.161940462176601,34.96325773563103,24.07105474211278,5.026058460735767,-26.433319434197546,-39.911890018824465,1.530560817657694,0.6156936031382543,-4.413637901401552,39.92564522758448,42196.050330972714,25776.36769978654,25776.36769978654,67972.41803075926,77099.77966526047,77100.43831913115,25776.587904104,102877.02622323515,102876.14736504701,-0.8788581881381106,130184.82810503067,91250.58830705762,56346.85897276354,38781.92148254898,27307.80188179552,0.0,66089.7233643445,20411.33373776433,1474.1374837352648,102877.02622323515,362834.5840326565,1532687.2650099022,4.224203900232274,1551329.7628890958,4.275584057195249,0.7474542925906953,0.09526785067854844,4.027634451161993,1.2661823060130701,1.0,0.0,4.027634451160697,1.2845747707491204,1.2848768770031023,3.1353834302795884,19257.705981391053,1963.7395013986481,4632.441516551485,4632.441516551485,5.564315838136078,5.161940462176601,-1.5448224061834295,6.70676286836003,3.82421856384134,3.82421856384134,1.09263387538324,0.0,0.0,0.00023516772531882051,7.964557615909771e-05,0.0001555221491597228,0.0006263863658744537,0.09526785070806842,0.07138994453392934,0.02387790617413909,0.0952678506785547,0.07138994451180823,0.023877906166740206,0.3855248623379487,0.3855248623379487,0.12894710243581067,0.0,5.030214167655913,5.061941043846161,4.935383722645895,5.029331504539812,5.075564696816741,4.891159741804415,27307.80188179552,20411.33373776433,0.7474542924481272,1.0284869503241176,0.6384661363817652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510707714557982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.052031540676,1474.1374837352648,0.3855248623379487,0.12894710243581067,6.275844827686256,3.82421856384134
996.0,-29.928601650555247,5.161604886443112,34.96331565824132,24.0474495216273,4.998329615156042,-26.435898379371228,-39.91616842159999,1.5056263439721924,0.6151977820990737,-4.418890116330222,39.928161801051466,42214.7453830065,25790.269088018635,25790.269088018635,68005.01447102513,77116.47408816646,77116.69431820697,25790.34274014126,102907.03705834821,102906.74317618509,-0.2938821631250903,130231.77671537384,91255.97042367603,56354.24171851687,38779.69856128796,27324.739657025628,0.0,66104.43821831359,20423.99395440262,1475.1374837352648,102907.03705834821,362760.6754104728,1532962.768331048,4.225823999793975,1551438.1040747783,4.276753819358416,0.7474542927310667,0.09529622127877109,4.027634451161993,1.2662255171453585,1.0,0.0,4.027634451162545,1.2846913793459722,1.2849935197944478,3.1350988384559995,19258.841834006555,1963.8553261314064,4632.441516551485,4632.441516551485,5.567316715358689,5.161604886443112,-1.5484170808420625,6.710021967285175,3.824422545362168,3.824422545362168,1.0926921558177622,0.0,0.0,0.00023517299517209056,7.960705227873435e-05,0.0001555659428933562,0.0006265627510247807,0.09529622132863752,0.07141131987207947,0.023884901456558062,0.09529622127880844,0.07141131983471148,0.023884901444059612,0.38552514613713473,0.38552514613713473,0.12894636510017596,0.0,5.0329680016085945,5.0606634572595794,4.95018386817776,5.034087898429277,5.045654209210966,4.999510316519377,27324.739657025628,20423.99395440262,0.7474542924481272,1.0287511142055967,0.638606824606692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451068927943594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.141473179814,1475.1374837352648,0.38552514613713473,0.12894636510017596,6.275844827686256,3.824422545362168
997.0,-29.928301074749154,5.1613875870931425,34.96328154591684,24.070325516536855,5.025128979899526,-26.432947908307533,-39.91159616326911,1.529775813457279,0.6156945575934287,-4.413630426139118,39.9256617572474,42197.06490986435,25776.0759219964,25776.0759219964,67973.14083186074,77100.59208680595,77100.88048559241,25776.172338752927,102877.05282434533,102876.66800880234,-0.38481554298778065,130184.86437822602,91250.81617496652,56347.28899802226,38781.69686327139,27307.81155388068,0.0,66089.50841715207,20411.340957558205,1474.1374837352648,102877.05282434533,362834.68923218787,1532687.7639676256,4.22420405064086,1551330.4744901473,4.275584778767965,0.7474542922374009,0.09526788319592706,4.027634451161993,1.2661838681856175,1.0,0.0,4.027634451160988,1.2845784158590907,1.2848805391862,3.135374533339346,19257.75407108859,1963.744405183074,4632.441516551485,4632.441516551485,5.564252852388908,5.1613875870931425,-1.5446458952876299,6.706033482380772,3.8245912141195264,3.8245912141195264,1.0927403468912933,0.0,0.0,0.0002351803481576759,7.964822274534461e-05,0.0001555321254123313,0.0006264265465731532,0.09526788318506334,0.07139005645221572,0.023877826732847617,0.09526788319592727,0.07139005646035658,0.023877826735570484,0.3855253369635932,0.3855253369635932,0.12894663002964557,0.0,5.030257581236697,5.0620169711324365,4.935329516367688,5.029324983732522,5.077344719197583,4.885815526072236,27307.81155388068,20411.340957558205,0.7474542924481272,1.0285012320385154,0.6384835644943764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510676380538752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15405.058732245947,1474.1374837352648,0.3855253369635932,0.12894663002964557,6.275844827686256,3.8245912141195264
998.0,-29.928095866708546,5.161055796453319,34.9633365588514,24.047846265044086,4.998689304571522,-26.435407237105448,-39.91569470437241,1.5060006749737729,0.6152091351164586,-4.418818564816867,39.92812670662015,42214.968957017576,25789.81487677887,25789.81487677887,68004.78383379645,77116.62590277639,77116.61265534283,25789.810446490916,102906.42310183375,102906.44077955525,0.017677721509244293,130230.87095054967,91256.06328855715,56354.40634281998,38779.61882859686,27324.44784871592,0.0,66104.06667731277,20423.775610505527,1475.1205427169782,102906.42310183375,362761.6821965879,1532958.5255292957,4.225800575868304,1551436.593182569,4.276737784951096,0.7474542842945431,0.0952956434381217,4.027634451161993,1.2662254995619882,1.0,0.0,4.027634451165677,1.2846896028809156,1.2849917588080277,3.1351031736615798,19258.86143239611,1963.857324610964,4632.441516551485,4632.441516551485,5.567218665283336,5.161055796453319,-1.5481945857889556,6.709250382242274,3.8247950036263574,3.8247950036263574,1.0927985724646736,0.0,0.0,0.00023518536828339071,7.961131690684387e-05,0.00015557405137654685,0.000626595409031026,0.09529579540692322,0.07141108584253696,0.023884709564386267,0.09529564448347447,0.07141097196283129,0.023884671475290418,0.3855256121802398,0.3855256121802398,0.1289459075984569,0.0,5.0329665468222515,5.061000320991582,4.949170998933994,5.034027699933347,5.047155496985567,4.994782390218234,27324.44784871592,20423.775610505527,0.7474542924481272,1.028753407347267,0.6386137960783879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510658383288633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.153156942819,1475.1205427169782,0.3855256121802398,0.1289459075984569,6.275844827686256,3.8247950036263574
999.0,-29.927798076552588,5.160842691900569,34.96329993624555,24.069841985497646,5.0244419567181025,-26.432563853805558,-39.911293087620265,1.529207733967628,0.6157036234985753,-4.413536447590739,39.92563221028148,42197.984743543806,25775.572546329862,25775.572546329862,67973.55728987367,77101.41766099905,77101.09515779467,25775.464731130178,102876.55988892484,102876.99020732891,0.4303184040763881,130184.09167169209,91251.160552098,56347.72763462882,38781.592130521305,27307.531782767248,0.0,66089.12391328855,20411.131846521548,1474.1205427169782,102876.55988892484,362836.01179638563,1532683.5018095584,4.224176906314529,1551329.2024951128,4.2755656882417705,0.7474542924235372,0.09526742305857848,4.027634451161993,1.2661854836577553,1.0,0.0,4.027634451161769,1.2845810471617167,1.2848831869156903,3.135368110919164,19257.826749124622,1963.7518162802407,4632.441516551485,4632.441516551485,5.564144189243407,5.160842691900569,-1.5444064518962137,6.705249143796783,3.824963892761833,3.824963892761833,1.0928468265033808,0.0,0.0,0.00023519265347575065,7.965095245678423e-05,0.00015554170101896643,0.0006264651136163277,0.09526742307154899,0.07138980361453566,0.02387761945701333,0.09526742305861513,0.07138980360481605,0.02387761945376243,0.38552581202142927,0.38552581202142927,0.1289461262564592,0.0,5.030230993562554,5.0627896731531905,4.9329140503654685,5.029240071089305,5.079903237162057,4.877833305730917,27307.531782767248,20411.131846521548,0.7474542924481272,1.0285135172779347,0.6385011972455433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510646096294804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.07402903297,1474.1205427169782,0.38552581202142927,0.1289461262564592,6.275844827686256,3.824963892761833
1000.0,-29.927598859539177,5.160516069885888,34.963352322001114,24.047183466050797,4.9978073959806935,-26.435048018932534,-39.915417961869366,1.5052565553790325,0.615218414615299,-4.418675404508838,39.92808882752877,42215.97231709714,25789.194641761842,25789.194641761842,68005.16695885899,77117.5145369117,77116.89461617681,25788.987331443423,102905.88194762023,102906.70917867354,0.8272310533066047,130229.9700895649,91256.39443018063,56354.85221038621,38779.49135532713,27324.088141944663,0.0,66103.5794972718,20423.506962029016,1475.0982020700078,102905.88194762023,362763.6965813911,1532952.768147218,4.225761239598788,1551434.9624058863,4.276709541297223,0.7474542921956578,0.09529514086044616,4.027634451161993,1.2662272584484895,1.0,0.0,4.027634451159628,1.28469305836607,1.284995230727287,3.135094741061743,19258.931317184157,1963.8644508761054,4632.441516551485,4632.441516551485,5.567084775839764,5.160516069885888,-1.5479186896995167,6.708434759585405,3.8251680325491755,3.8251680325491755,1.0929051521569073,0.0,0.0,0.00023519752727294612,7.961380837239621e-05,0.00015558371890054992,0.0006266343462837582,0.09529514072074591,0.07141070584128241,0.023884434879463495,0.09529514086047408,0.0714107059459687,0.02388443491447747,0.38552612111529266,0.38552612111529266,0.12894528104198055,0.0,5.0328999880389915,5.062192464412078,4.94534248446206,5.03389381912416,5.050117888441321,4.985393271479154,27324.088141944663,20423.506962029016,0.7474542924481272,1.0287667850371955,0.6386336812341525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510628265908878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.16505100079,1475.0982020700078,0.38552612111529266,0.12894528104198055,6.275844827686256,3.8251680325491755
1001.0,-29.927300125177766,5.160307375065642,34.963312875108564,24.07073186421769,5.025373239321043,-26.43202249867999,-39.910736529249675,1.530095612823365,0.6157144846833376,-4.413422213629269,39.925583463628705,42197.83047660006,25775.04337842943,25775.04337842943,67972.8738550295,77101.2518819999,77100.92882559019,25774.935380274143,102875.86420586433,102876.29526042932,0.43105456499324646,130183.01895393743,91251.17080330846,56347.74939790896,38781.57933933277,27307.154748073095,0.0,66088.73408740587,20410.85002991334,1474.0982020700078,102875.86420586433,362837.619420984,1532677.644397776,4.224142046912395,1551327.1039564805,4.275540960807998,0.7474542924086082,0.09526676882464545,4.027634451161993,1.2661846435023474,1.0,0.0,4.02763445116153,1.2845768697159863,1.2848790241374959,3.1353783071405323,19257.828912560504,1963.7520368893051,4632.441516551485,4632.441516551485,5.564029958357049,5.160307375065642,-1.5441491190788459,6.7044564941444875,3.825337572727914,3.825337572727914,1.0929535922079754,0.0,0.0,0.00023520483591293995,7.965596543628511e-05,0.00015554887047665482,0.0006264939895711096,0.09526676883484628,0.07138945212899894,0.023877316705847338,0.0952667688246739,0.07138945212135481,0.02387731670329064,0.38552637401950185,0.38552637401950185,0.12894531413809973,0.0,5.030168003748656,5.06395733440786,4.929172983357034,5.029136698312584,5.0809185936624885,4.874386926855266,27307.154748073095,20410.85002991334,0.7474542924481272,1.028509242817872,0.6385026292195456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510616337679527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.085405652775,1474.0982020700078,0.38552637401950185,0.12894531413809973,6.275844827686256,3.825337572727914
1002.0,-29.9270865505665,5.159982400985264,34.96336453452299,24.04833926064896,4.99901679223988,-26.43446590420531,-39.91481753820551,1.5063961458814894,0.615217826110154,-4.418681916377181,39.9280940603839,42215.69801669066,25788.996889645347,25788.996889645347,68004.69490633601,77117.29926299833,77116.95747702895,25788.882592109185,102905.84006913814,102906.29615264368,0.45608350554539356,130229.92729046656,91256.46207858497,56354.86083228856,38779.55694032934,27324.08722132841,0.0,66103.64416165775,20423.506279887974,1475.0982020700078,102905.84006913814,362763.6049537883,1532953.0276800497,4.225763022382936,1551435.1876915228,4.276711242543631,0.7474542924144219,0.09529510371280397,4.027634451161993,1.2662262677354739,1.0,0.0,4.027634451162832,1.2846877021019658,1.2849898893063807,3.135107812250482,19258.945593838205,1963.8659066896653,4632.441516551485,4632.441516551485,5.567042087310231,5.159982400985264,-1.5477448862111465,6.707727287196411,3.8255421432402827,3.8255421432402827,1.093012040925795,0.0,0.0,0.00023521006121831014,7.96192141320787e-05,0.00015559084708623145,0.0006266630560099834,0.09529510373599775,0.07141083910448498,0.023884264631512782,0.09529510371283678,0.07141083908710436,0.023884264625699612,0.38552672487329187,0.38552672487329187,0.12894432322691768,0.0,5.032896303917596,5.063086539761116,4.942655223218253,5.0338997424873355,5.049689956675479,4.986695566456888,27324.08722132841,20423.506279887974,0.7474542924481272,1.028758637572676,0.6386289069548321,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510598450828764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.18204248989,1475.0982020700078,0.38552672487329187,0.12894432322691768,6.275844827686256,3.8255421432402827
1003.0,-29.926778969641507,5.159775306594677,34.96332438343288,24.073315306473546,5.028222303981357,-26.431268398433932,-39.909876545984275,1.5327117327677817,0.6157137561544914,-4.413430016892001,39.925587873713056,42196.51702533244,25774.85132687034,25774.85132687034,67971.36835220279,77100.17832489994,77100.76751959033,25775.048296655328,102875.81581624567,102875.02965177028,-0.786164475386613,130182.96875340026,91251.04060929714,56347.379309705364,38781.8458884353,27307.152937154584,0.0,66088.9988255899,20410.848671896692,1474.0982020700078,102875.81581624567,362837.50960480253,1532677.8883739202,4.224143997800258,1551327.2938100935,4.275542778087572,0.7474542922460927,0.09526672516534948,4.027634451161993,1.2661814059643075,1.0,0.0,4.027634451161107,1.2845646088849718,1.2848667768025424,3.1354082335010474,19257.801436156933,1963.7492350758857,4632.441516551485,4632.441516551485,5.563988500400506,5.159775306594677,-1.543976310466157,6.703751617060835,3.8257112883511453,3.8257112883511453,1.0930603681003273,0.0,0.0,0.00023521758666519653,7.96637119691055e-05,0.00015555387469609104,0.000626514144737712,0.0952667251341118,0.07138958877646484,0.023877136357646968,0.09526672516538838,0.07138958879987328,0.023877136365476205,0.3855269953663383,0.3855269953663383,0.12894430120251252,0.0,5.030166966633317,5.064338624454024,4.928028559388281,5.029143773046485,5.0792462630473665,4.879409275366754,27307.152937154584,20410.848671896692,0.7474542924481272,1.02848234290219,0.6384801975392279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510585662981157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.103294461864,1474.0982020700078,0.3855269953663383,0.12894430120251252,6.275844827686256,3.8257112883511453
1004.0,-29.926564264486647,5.1594519203877365,34.96337538230034,24.050671141035878,5.001561841040419,-26.433741259350846,-39.91401476142926,1.5087388359068243,0.6152171685054668,-4.418688995592822,39.92809830224105,42214.62695621472,25788.806344832905,25788.806344832905,68003.43330104763,77116.43821300149,77116.85139978715,25788.944520223868,102905.795920011,102905.24455783439,-0.5513621766149299,130229.88158708038,91256.42057121295,56354.60931443494,38779.790285308896,27324.08566706938,0.0,66103.87595237828,20423.505120850303,1475.0982020700078,102905.795920011,362763.5053431396,1532953.2582924385,4.2257648184384236,1551435.370312588,4.276712920295217,0.7474542925132326,0.0952950639780614,4.027634451161993,1.2662237115530304,1.0,0.0,4.0276344511607745,1.2846767180274905,1.2849789190655265,3.1351346176383394,19258.93683403971,1963.8650134388104,4632.441516551485,4632.441516551485,5.56700095461341,5.1594519203877365,-1.5475713126716752,6.707023233059411,3.8259154522116265,3.8259154522116265,1.0931187006318932,0.0,0.0,0.00023522283989302345,7.962644225597582e-05,0.00015559639763704762,0.0006266854115996735,0.09529506388613045,0.07141097130250224,0.023884092583628214,0.09529506397810274,0.07141097137139224,0.023884092606669148,0.38552732977827325,0.38552732977827325,0.12894335800219817,0.0,5.032896479453029,5.0631222212788884,4.942548478585195,5.033906164098312,5.048344617554733,4.990742119254605,27324.08566706938,20423.505120850303,0.7474542924481272,1.028735945075865,0.6386104649389462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510567246513497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.205151157119,1475.0982020700078,0.38552732977827325,0.12894335800219817,6.275844827686256,3.8259154522116265
1005.0,-29.926275331750425,5.159235375040083,34.9633432454708,24.069720797147625,5.023910202552074,-26.431246338430633,-39.91014784025026,1.528881209231843,0.615665731201716,-4.413939313170767,39.92583735374591,42199.82432777158,25775.985441718418,25775.985441718418,67975.80976949,77103.08505418003,77102.79556336679,25775.888663347196,102878.68422671399,102879.07049589846,0.38626918446971104,130187.4706920752,91251.99809124773,56348.73736483731,38781.40080712269,27308.786465361223,0.0,66090.18727248392,20412.069669039898,1474.1945489034704,102878.68422671399,362830.34227819537,1532704.7261990127,4.22430140923504,1551338.033924695,4.27565683780445,0.7474542925930012,0.09526943995109458,4.027634451161993,1.266188462390565,1.0,0.0,4.0276344511603455,1.2845824972880486,1.2848846852439377,3.1353645714969254,19258.003505055654,1963.7698403691022,4632.441516551485,4632.441516551485,5.564233320511893,5.159235375040083,-1.5441578169410834,6.703393191981167,3.826084189550191,3.826084189550191,1.0931669113000546,0.0,0.0,0.00023522990943040427,7.966126813713207e-05,0.0001555686412932722,0.0006265736191932453,0.09526943995530242,0.07139176968778964,0.02387767026751278,0.09526943995109313,0.07139176968463642,0.023877670266458158,0.3855275664051116,0.3855275664051116,0.12894343633608424,0.0,5.030448563890332,5.0643434993259575,4.929136199444258,5.029605044372488,5.078181315199117,4.884428623641043,27308.786465361223,20412.069669039898,0.7474542924481272,1.0285310508991574,0.6385187585228876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510554391027066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.125285758535,1474.1945489034704,0.3855275664051116,0.12894343633608424,6.275844827686256,3.826084189550191
1006.0,-29.926070493649803,5.1589145370867815,34.96339290600145,24.04874333823102,4.999273576354374,-26.43352564910059,-39.913936670031376,1.5067287318051175,0.6152195403464589,-4.418665304147221,39.928097986637724,42216.440968819596,25788.500554396167,25788.500554396167,68004.94152321576,77117.89927369167,77117.34236138286,25788.3143209339,102905.65668231675,102906.39982808783,0.743145771077252,130229.6721184272,91256.75587154888,56355.29756667671,38779.39811652464,27324.015436110454,0.0,66103.41355263509,20423.45263331031,1475.0937967422815,102905.65668231675,362763.8387022254,1532952.4202861413,4.225758625143629,1551435.3567251873,4.2767089527870015,0.7474542927654548,0.09529493720429845,4.027634451161993,1.2662268831534318,1.0,0.0,4.027634451161213,1.2846860951226908,1.2849883138884022,3.1351117338725016,19259.007596490723,1963.8722292006673,4632.441516551485,4632.441516551485,5.566934943971796,5.1589145370867815,-1.547382070935046,6.706296608021828,3.8262846182376284,3.8262846182376284,1.0932241766393225,0.0,0.0,0.00023523492147884504,7.962714541569053e-05,0.0001556077760631545,0.0006267312397406616,0.09529493721426868,0.0714110002326324,0.023883936981636277,0.09529493720429591,0.07141100022516103,0.023883936979137422,0.3855278718789313,0.3855278718789313,0.12894264702391092,0.0,5.032916655470558,5.063424121476373,4.941726144151232,5.033884844493684,5.050839058287011,4.983200646530918,27324.015436110454,20423.45263331031,0.7474542924481272,1.0287659572839847,0.6386423741219446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510537091193243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.205651989803,1475.0937967422815,0.3855278718789313,0.12894264702391092,6.275844827686256,3.8262846182376284
1007.0,-29.92577151602919,5.158709896165596,34.96335215868278,24.07200311953204,5.02647134110911,-26.430536722870823,-39.90932480720801,1.5312365479539927,0.6157085114864458,-4.413487180206044,39.92562767044435,42198.58903862265,25774.55691054229,25774.55691054229,67973.14594916494,77101.95814865323,77101.62757338471,25774.44640192129,102876.073975306,102876.51505919552,0.44108388951281086,130183.39926810663,91251.70464722786,56348.33553721041,38781.521233352716,27307.325292800626,0.0,66088.84652615334,20410.977505404884,1474.1081702668966,102876.073975306,362836.705139943,1532681.2107961078,4.224162520175477,1551329.0070554765,4.275556979432779,0.7474542924489967,0.09526697590687569,4.027634451161993,1.2661851166049023,1.0,0.0,4.02763445116186,1.2845714567882878,1.2848736579836364,3.135391518998848,19257.94157604499,1963.7635253674791,4632.441516551485,4632.441516551485,5.563924945075093,5.158709896165596,-1.5436653270551104,6.702375223220706,3.8264532244134495,3.8264532244134495,1.0932723498324142,0.0,0.0,0.0002352422371417373,7.966868227270847e-05,0.0001555735548690288,0.000626593409280241,0.09526697583154951,0.07139004579575217,0.023876930035797345,0.09526697590690109,0.07139004585219921,0.02387693005467648,0.38552810337806376,0.38552810337806376,0.12894273212161747,0.0,5.030221410631839,5.065056782081342,4.926098214336832,5.029195691692507,5.081347846204494,4.873336089259283,27307.325292800626,20410.977505404884,0.7474542924481272,1.0285116100833434,0.6385130208305785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510524826545577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.132776907543,1474.1081702668966,0.38552810337806376,0.12894273212161747,6.275844827686256,3.8264532244134495
1008.0,-29.925560508111698,5.158388935544471,34.9634025937596,24.050733271893137,5.001423497884347,-26.43285153328395,-39.91320562837643,1.508714523056489,0.6152119531556082,-4.418745859973682,39.928137828064045,42215.614536200366,25788.515274534988,25788.515274534988,68004.12981073535,77117.25334152787,77117.46837997116,25788.58718480071,102906.05556477187,102905.76861606287,-0.2869487090065377,130230.31353081192,91256.77471391001,56355.13590858205,38779.59867258662,27324.25796604005,0.0,66103.85663862666,20423.633908080057,1475.1081702668966,102906.05556477187,362762.7052132071,1532956.5658675819,4.225783256761785,1551437.0719849905,4.276727044124235,0.7474542925726864,0.09529531601283048,4.027634451161993,1.2662248682091017,1.0,0.0,4.027634451162831,1.284676781034848,1.2849790136416692,3.135134463874723,19259.011573020154,1963.8726346938206,4632.441516551485,4632.441516551485,5.5669381215917975,5.158388935544471,-1.5472600346588314,6.705648970203303,3.826656348630703,3.826656348630703,1.093330385323058,0.0,0.0,0.0002352474004061646,7.963372822501362e-05,0.000155613672181151,0.0006267549871486324,0.09529531604317326,0.07141142575275171,0.02388389029042156,0.09529531601286478,0.07141142573001373,0.02388389028281674,0.3855284299081941,0.3855284299081941,0.12894181325613674,0.0,5.032950254167304,5.063854916976425,4.940572063042396,5.033957813129291,5.049135908826429,4.988582213034874,27324.25796604005,20423.633908080057,0.7474542924481272,1.0287467822414207,0.6386255913476067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510506925345121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.228069406134,1475.1081702668966,0.3855284299081941,0.12894181325613674,6.275844827686256,3.826656348630703
1009.0,-29.925275238488222,5.158175281557703,34.96336955255514,24.07049228148537,5.024571065068938,-26.430279988582285,-39.90922555150462,1.5295758151630767,0.6156625721060323,-4.413974331731799,39.925866072103304,42200.326085076915,25775.63847841204,25775.63847841204,67975.96456348896,77103.53640735183,77103.27060129558,25775.54961970165,102878.82022099722,102879.17488576387,0.35466476665169466,130187.70861914284,91252.31348180315,56349.103159528466,38781.344802527434,27308.888398145617,0.0,66090.23320067304,20412.145850747107,1474.2003659812053,102878.82022099722,362829.84946606046,1532706.8770083883,4.224313074748166,1551339.2702534941,4.275666052659232,0.7474542922857736,0.09526957491904234,4.027634451161993,1.2661887189978738,1.0,0.0,4.0276344511623074,1.2845791983285164,1.2848814169456384,3.135372623504037,19258.070065706914,1963.7766276666257,4632.441516551485,4632.441516551485,5.5641584219286875,5.158175281557703,-1.543831706364474,6.702006987922177,3.8268240420036057,3.8268240420036057,1.093378297715316,0.0,0.0,0.00023525438098557217,7.966957644181045e-05,0.00015558480454376172,0.0006266387188577597,0.09526957483982659,0.07139213382143023,0.02387744101839637,0.09526957491904205,0.0713921338807921,0.023877441038250236,0.38552866159033666,0.38552866159033666,0.12894190697604985,0.0,5.030489719182071,5.065024852446243,4.92726285594847,5.029636903837854,5.0786985649558005,4.8830082989926495,27308.888398145617,20412.145850747107,0.7474542924481272,1.028532678301954,0.6385259067999046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510494291331133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15405.153378864183,1474.2003659812053,0.38552866159033666,0.12894190697604985,6.275844827686256,3.8268240420036057
1010.0,-29.925065157841868,5.157853604217717,34.96342122608323,24.050653573963814,5.001241198224243,-26.432423911920562,-39.91281311083583,1.5085999523050282,0.6152005494063815,-4.418868177354149,39.928207816425754,42216.13002718342,25788.60128079838,25788.60128079838,68004.7313079818,77117.67039656876,77118.03627667662,25788.723633252357,102906.75990992898,102906.27167736714,-0.48823256183823105,130231.42153874511,91256.91789940366,56355.37753002671,38779.48929930773,27324.66162881613,0.0,66104.15092812385,20423.93562325567,1475.1317289052708,102906.75990992898,362760.9841089022,1532963.4164830958,4.225822190467138,1551440.0851392094,4.276755641046175,0.7474542924153517,0.0952959866914038,4.027634451161993,1.2662254160409798,1.0,0.0,4.02763445116232,1.284677291895091,1.2849795401949928,3.135133217168204,19259.041791172047,1963.8757160877617,4632.441516551485,4632.441516551485,5.5669566876682595,5.157853604217717,-1.5471742859887962,6.705027890206513,3.8270235712768383,3.8270235712768383,1.0934353060790967,0.0,0.0,0.00023525952180435835,7.963726293450166e-05,0.0001556222588698567,0.0006267895711918849,0.0952959867130183,0.07141204712339734,0.023883939589620956,0.09529598669140679,0.07141204710720006,0.023883939584203737,0.3855289604820806,0.3855289604820806,0.1289411349081253,0.0,5.033049607007229,5.063617857246697,4.941676123292211,5.034068726760552,5.048765989529841,4.990130122249127,27324.66162881613,20423.93562325567,0.7474542924481272,1.0287513015926106,0.6386305464097969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510477210960828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.236038952266,1475.1317289052708,0.3855289604820806,0.1289411349081253,6.275844827686256,3.8270235712768383
