time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1011.0,-29.924781344175436,5.157642225706169,34.96338714541877,24.07010936820882,5.024013110167453,-26.42989119143293,-39.90890675978733,1.5291229574250171,0.6156638405349781,-4.413962642593224,39.92587379282041,42201.141276841896,25775.365421385766,25775.365421385766,67976.50669822766,77104.24682027944,77103.62484015095,25775.157498142133,102878.78233829308,102879.6122416652,0.8299033721268643,130187.65040333825,91252.59874668441,56349.49320324722,38781.22838159688,27308.868065045168,0.0,66090.09644664204,20412.130661716998,1474.1988100533106,102878.78233829308,362830.01396588946,1532706.820729313,4.224311004418191,1551339.6026314378,4.275665030228957,0.7474542926165488,0.09526954431733514,4.027634451161993,1.2661900932481513,1.0,0.0,4.027634451161472,1.2845812912339296,1.2848835258698286,3.1353675151949085,19258.13026857587,1963.78276665078,4632.441516551485,4632.441516551485,5.5640994774119985,5.157642225706169,-1.5436526453708974,6.701294871077067,3.8271901574152056,3.8271901574152056,1.09348290211863,0.0,0.0,0.00023526646708552505,7.967244841714858e-05,0.00015559401866837647,0.0006266758299834954,0.09526954430326035,0.07139221219701092,0.023877332106249427,0.09526954431734119,0.07139221220755816,0.02387733210977698,0.38552915758766854,0.38552915758766854,0.12894134316724185,0.0,5.03051660358102,5.065080596783218,4.92720291836855,5.029626483128197,5.080178186544799,4.878545762294493,27308.868065045168,20412.130661716998,0.7474542924481272,1.0285430095129096,0.6385395625941183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451046463251596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.167226730977,1474.1988100533106,0.38552915758766854,0.12894134316724185,6.275844827686256,3.8271901574152056
1012.0,-29.924581968902945,5.157324514804987,34.96343647768518,24.04945744145664,4.999745009766026,-26.432138621412957,-39.912645577546186,1.507301662274862,0.6152092810985437,-4.418777252486935,39.928176456251926,42217.526925401784,25788.12530814188,25788.12530814188,68005.65223354366,77118.88676009802,77118.32822097711,25787.93853577723,102906.26675675435,102907.0120682399,0.7453114855452441,130230.65100365861,91257.33342077355,56355.973586072716,38779.288705223145,27324.384246904257,0.0,66103.67295212741,20423.728296591522,1475.115022777743,102906.26675675435,362762.26349458745,1532959.1573425261,4.225795546028173,1551438.7350136172,4.27673683604294,0.7474542925484386,0.09529552526546761,4.027634451161993,1.2662280255230147,1.0,0.0,4.02763445116233,1.2846833400792816,1.2849856049935002,3.135118457217197,19259.12948362991,1963.8846582298654,4632.441516551485,4632.441516551485,5.56685393998007,5.157324514804987,-1.546938614222328,6.704263129027315,3.8273894809045848,3.8273894809045848,1.0935398516870243,0.0,0.0,0.00023527134616482156,7.963877165394156e-05,0.00015563257451088,0.0006268311188230562,0.09529552528617007,0.0714117991439024,0.02388372614226766,0.09529552526547025,0.07141179912838856,0.023883726137079047,0.3855294464235756,0.3855294464235756,0.12894059285085188,0.0,5.033024815595979,5.064222167979949,4.939770846065528,5.033986533585505,5.051713745938173,4.9809907728359235,27324.384246904257,20423.728296591522,0.7474542924481272,1.0287726717211867,0.6386562960877517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510447639386541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.248422928984,1475.115022777743,0.3855294464235756,0.12894059285085188,6.275844827686256,3.8273894809045848
1013.0,-29.924288286062296,5.157121301338745,34.96339675395448,24.073841201048367,5.028244223440466,-26.429024307818178,-39.907841629441805,1.532980245193801,0.6156909629786469,-4.4136763662159595,39.925743906599855,42198.85447762265,25774.385615949075,25774.385615949075,67973.24009357172,77102.22716938579,77102.6182846612,25774.5163612764,102877.13464593762,102876.61278533487,-0.5218606027483474,130185.08093125068,91252.0927682557,56348.72007648232,38781.52521308153,27307.94628531306,0.0,66089.47149839459,20411.44166620488,1474.1442420971894,102877.13464593762,362834.04271686444,1532692.0488414215,4.224223386991968,1551334.011018778,4.275602144171883,0.7474542923494285,0.09526799007209169,4.027634451161993,1.266184494593181,1.0,0.0,4.027634451161428,1.2845632273457932,1.2848654732322577,3.1354116056116785,19258.02348588007,1963.7718778461626,4632.441516551485,4632.441516551485,5.5638879679016915,5.157121301338745,-1.5432776812041684,6.7003989825429136,3.8275563751589052,3.8275563751589052,1.0935875357596871,0.0,0.0,0.0002352785332934014,7.968204480625754e-05,0.00015559648848714383,0.0006266857775106509,0.09526799003589442,0.0713911595452353,0.02387683049065913,0.0952679900721143,0.07139115957236052,0.02387683049973118,0.38552966880135175,0.38552966880135175,0.12894070652063244,0.0,5.030371355459636,5.0655555475439655,4.925203773199257,5.029367329194599,5.080503936531841,4.876538367955277,27307.94628531306,20411.44166620488,0.7474542924481272,1.0285033085069062,0.6385109991180323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510435701965052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.176591123585,1474.1442420971894,0.38552966880135175,0.12894070652063244,6.275844827686256,3.8275563751589052
1014.0,-29.9240896490831,5.156801831586291,34.96344818209476,24.04997938955205,5.000179114129393,-26.431652035310595,-39.91220668014137,1.5077415003568246,0.6151946481697337,-4.418932855166328,39.92825524454689,42217.83674867578,25788.336370294433,25788.336370294433,68006.17311897021,77119.24404041847,77118.90342677898,25788.22247058993,102907.12589736891,102907.58041071291,0.4545133439969504,130232.00598277224,91257.66780452484,56356.260512781904,38779.341435269926,27324.880085403336,0.0,66104.22152067327,20424.098910303943,1475.1442420971894,102907.12589736891,362760.0740424519,1532967.4148271123,4.225843813913538,1551442.127027544,4.276771999021003,0.7474542924422304,0.09529633986750789,4.027634451161993,1.2662287041312088,1.0,0.0,4.027634451162229,1.2846812579043454,1.2849835378077832,3.1351235385282488,19259.200052643075,1963.8918542665513,4632.441516551485,4632.441516551485,5.56689950173229,5.156801831586291,-1.5468719681411724,6.703673799727463,3.8277572799545974,3.8277572799545974,1.0936449371298849,0.0,0.0,0.0002352833945348119,7.964272426561484e-05,0.00015564067026919705,0.0006268637255781622,0.09529633986211863,0.07141253373210497,0.023883806130013664,0.09529633986753985,0.07141253373614354,0.023883806131364354,0.3855299704100449,0.3855299704100449,0.1289398735679337,0.0,5.033103319330792,5.06457590855922,4.939026195549957,5.0341275033360375,5.0507497607086975,4.9844341974607005,27324.880085403336,20424.098910303943,0.7474542924481272,1.0287720141701107,0.6386556830636403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510418117993884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.275774767055,1475.1442420971894,0.3855299704100449,0.1289398735679337,6.275844827686256,3.8277572799545974
1015.0,-29.923804526939993,5.156597596510372,34.963409965596206,24.072273715306096,5.02630447052394,-26.428782838202775,-39.90774852046741,1.5312827817894683,0.615679162928302,-4.413802113121799,39.925810154495025,42200.56281235812,25774.508209110245,25774.508209110245,67975.07102146836,77103.73594813558,77103.42684135237,25774.40487980689,102877.83172115925,102878.24415724582,0.4124360865680501,130186.18112866502,91252.62099715591,56349.4478613895,38781.30348418491,27308.349407505775,0.0,66089.65289169068,20411.742992662417,1474.1679225689618,102877.83172115925,362832.2730835777,1532698.8267220967,4.224262670176097,1551336.8629943032,4.27563085777917,0.7474542927538562,0.0952686520550611,4.027634451161993,1.2661878804909068,1.0,0.0,4.02763445116036,1.2845711411900276,1.284873404147627,3.135392289313607,19258.134964359713,1963.7832454874717,4632.441516551485,4632.441516551485,5.563914431951097,5.156597596510372,-1.5431919054358851,6.699789501946258,3.827922775414838,3.827922775414838,1.0936922215470966,0.0,0.0,0.00023529037248877637,7.968288373084888e-05,0.0001556074887579275,0.0006267300825802313,0.09526865213601628,0.0713917787814672,0.023876873354549074,0.09526865205506119,0.07139177872080156,0.023876873334259537,0.38553019596926597,0.38553019596926597,0.12893999590191282,0.0,5.03044569088172,5.066017134205595,4.924120220734096,5.029481276050092,5.081453292993444,4.874155641348125,27308.349407505775,20411.742992662417,0.7474542924481272,1.0285281893198555,0.6385350953729083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451040622482323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15405.191432932756,1474.1679225689618,0.38553019596926597,0.12893999590191282,6.275844827686256,3.827922775414838
1016.0,-29.92360794936312,5.156277162829805,34.96346282670424,24.04938864000144,4.9994078703871185,-26.43129552292721,-39.911919145937986,1.5070954439515771,0.615182902711922,-4.4190582350264,39.9283223972272,42218.72908278099,25788.45204166807,25788.45204166807,68007.18112444907,77119.97650689614,77119.52279953322,25788.300324679825,102907.82312421306,102908.42854856422,0.6054243511607638,130233.10663915062,91257.89378394368,56356.646359830025,38779.16380457073,27325.283514937568,0.0,66104.4473195083,20424.400446511645,1475.1679225689618,102907.82312421306,362758.3098567042,1532974.2147694554,4.225883110369013,1551445.0181064217,4.27680076775986,0.7474542921154503,0.09529700242872652,4.027634451161993,1.2662300943164162,1.0,0.0,4.027634451161188,1.2846842554268647,1.284986551181561,3.1351162234207677,19259.24774378991,1963.8967174101158,4632.441516551485,4632.441516551485,5.566924471583118,5.156277162829805,-1.54678714070314,6.703064303532945,3.8281225008862463,3.8281225008862463,1.0937492859674989,0.0,0.0,0.00023529518355299719,7.964531383253849e-05,0.00015564986972045868,0.0006269007776049954,0.0952970024149607,0.07141315573883412,0.02388384667612658,0.09529700242876407,0.07141315574914987,0.023883846679576638,0.38553050690160445,0.38553050690160445,0.12893914882408763,0.0,5.0331853869991505,5.064925629160939,4.938307757889049,5.03424113773832,5.050652654729561,4.9851774194301015,27325.283514937568,20424.400446511645,0.7474542924481272,1.0287837487808364,0.6386670004019788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510389153481034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.28370391125,1475.1679225689618,0.38553050690160445,0.12893914882408763,6.275844827686256,3.8281225008862463
1017.0,-29.923317889892658,5.156074756039503,34.963423861840994,24.07390148090201,5.028087972689627,-26.42816639173013,-39.90707154208792,1.532936474530738,0.6156791787086036,-4.413802943558208,39.92581817341149,42199.85951287814,25774.288814836233,25774.288814836233,67974.14832771437,77103.10728670399,77103.42452324097,25774.394861744255,102877.81938498521,102877.39610154022,-0.4232834449940128,130186.17148694796,91252.51815465023,56349.27038083911,38781.38641534569,27308.35210196275,0.0,66089.73851730843,20411.7450014341,1474.1679225689618,102877.81938498521,362832.2613968877,1532699.1192387943,4.224263612441662,1551337.2082093651,4.2756319469409565,0.747454292563008,0.09526864402283913,4.027634451161993,1.2661858765361833,1.0,0.0,4.027634451162301,1.284563383007305,1.2848656594395635,3.1354112256670863,19258.113260272392,1963.7810322864987,4632.441516551485,4632.441516551485,5.563867071553084,5.156074756039503,-1.5430205946614577,6.699095350700961,3.828286832720126,3.828286832720126,1.093796237920036,0.0,0.0,0.00023530228267030668,7.968898364413781e-05,0.00015561329902616887,0.0006267534842167708,0.09526864410568942,0.07139189687370161,0.023876747231987815,0.09526864402283917,0.0713918968116157,0.023876747211223424,0.3855307334409253,0.3855307334409253,0.12893928128589538,0.0,5.03046458015848,5.0661115094663955,4.923912808613295,5.029482122266813,5.080761034982913,4.876225935090645,27308.35210196275,20411.7450014341,0.7474542924481272,1.0285128955369134,0.6385236265055928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451037738365959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15405.203260166003,1474.1679225689618,0.3855307334409253,0.12893928128589538,6.275844827686256,3.828286832720126
1018.0,-29.92311821342784,5.155756126053006,34.963476017993116,24.05134190283718,5.001525968229954,-26.430642872423004,-39.911202842462785,1.5090506272254158,0.6151829653073833,-4.419058563810317,39.928330152675635,42217.87592517956,25788.2355983797,25788.2355983797,68006.11152355926,77119.31087512989,77119.51126674775,25788.302608136335,102907.8138748841,102907.54647350959,-0.2674013745127013,130233.10020868047,91257.88799231107,56356.453042362,38779.37216661007,27325.28633379637,0.0,66104.65850040644,20424.402562942665,1475.1679225689618,102907.8138748841,362758.3052304842,1532974.4937056312,4.225883933192464,1551445.3519967552,4.276801742722389,0.7474542924617563,0.09529699719074995,4.027634451161993,1.2662279920047155,1.0,0.0,4.027634451161013,1.284675085546085,1.284977394542282,3.135138601563166,19259.24652151222,1963.896592772478,4632.441516551485,4632.441516551485,5.566877748211091,5.155756126053006,-1.5466150833169046,6.70237120936991,3.8284862352764346,3.8284862352764346,1.0938532100789813,0.0,0.0,0.00023530716980571913,7.965176528455246e-05,0.00015565540452116666,0.0006269230697590071,0.09529699716762757,0.07141326992015502,0.023883727247472543,0.09529699719077747,0.07141326993748238,0.02388372725326757,0.38553102989953997,0.38553102989953997,0.12893847283359078,0.0,5.033200381401002,5.064856951614445,4.938572170157158,5.034241529117708,5.049932749465711,4.987330598366043,27325.28633379637,20424.402562942665,0.7474542924481272,1.028764281766029,0.6386520539232494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510360016767154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.303342593965,1475.1679225689618,0.38553102989953997,0.12893847283359078,6.275844827686256,3.8284862352764346
1019.0,-29.922837887431537,5.155547920757513,34.96344231507037,24.0715006942861,5.025170086793096,-26.42802616243181,-39.90714062293989,1.5303583617962895,0.6156466816968305,-4.414148456741972,39.925994112972106,42202.22504625147,25774.98463545908,25774.98463545908,67977.20968171055,77105.20226950955,77104.91898959556,25774.889939702953,102879.80892929852,102880.18690496864,0.37797567011148203,130189.28654139633,91253.23794241138,56350.260719165155,38781.08580360691,27309.47761209781,0.0,66090.56341570472,20412.586271156786,1474.2340914622798,102879.80892929852,362827.39903284825,1532717.6643742193,4.224371335957062,1551344.7824376218,4.275710121597438,0.747454292648726,0.09527052902136111,4.027634451161993,1.2661908421898267,1.0,0.0,4.027634451161905,1.2845754154896212,1.2848777098457218,3.135381856601112,19258.265165715748,1963.7965223308418,4632.441516551485,4632.441516551485,5.564017277577349,5.155547920757513,-1.543092402740251,6.698640323497765,3.828650239823907,3.828650239823907,1.0939000685211162,0.0,0.0,0.00023531403101799677,7.968836117138476e-05,0.000155625669846612,0.0006268033093593767,0.0952705290075664,0.07139341821720549,0.023877110790360905,0.09527052902137167,0.07139341822754292,0.0238771107938182,0.38553123503092834,0.38553123503092834,0.12893866468155316,0.0,5.0306692236518415,5.066124802355432,4.924688593528174,5.029795138438828,5.080451592254121,4.8783975352351945,27309.47761209781,20412.586271156786,0.7474542924481272,1.028546378915534,0.638551449180462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510348061449887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.223709227415,1474.2340914622798,0.38553123503092834,0.12893866468155316,6.275844827686256,3.828650239823907
1020.0,-29.922647034939676,5.155229347300893,34.963495152913644,24.049593787081562,4.999433500337813,-26.430428000741987,-39.91112125860525,1.507214466140155,0.6151748768497782,-4.419146140300942,39.92838643491551,42219.57784947615,25788.228814794405,25788.228814794405,68007.80666427055,77120.70658591372,77120.27030556275,25788.08292793708,102908.35323349983,102908.93540070813,0.5821672082965961,130233.94302121966,91258.24639875279,56357.11766231535,38779.03192937493,27325.589787719833,0.0,66104.62171709476,20424.629386486304,1475.1854495574262,102908.35323349983,362757.07296962145,1532979.701195023,4.2259126435376215,1551447.7750814527,4.276822950358783,0.7474542926669113,0.09529751252563466,4.027634451161993,1.266231054258533,1.0,0.0,4.027634451161634,1.2846836501494252,1.2849859759775428,3.135117700527696,19259.32216032184,1963.904305784528,4632.441516551485,4632.441516551485,5.566876283846075,5.155229347300893,-1.5465085395743414,6.701737886875234,3.828847024769855,3.828847024769855,1.0939562927913873,0.0,0.0,0.00023531870239717798,7.965250010758606e-05,0.00015566620228959192,0.0006269665592231123,0.09529751260629668,0.0714137535625349,0.023883759043761783,0.09529751252565241,0.07141375350208864,0.023883759023546017,0.38553151929028506,0.38553151929028506,0.12893793493772102,0.0,5.033282802253382,5.065058438740607,4.938298258602572,5.034321017150717,5.051373087807065,4.983341976930603,27325.589787719833,20424.629386486304,0.7474542924481272,1.0287904975134836,0.6386781552152517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510331277399289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.308081666139,1475.1854495574262,0.38553151929028506,0.12893793493772102,6.275844827686256,3.828847024769855
1021.0,-29.922365287924485,5.155028828293688,34.9634561801866,24.07323421156036,5.027084336734444,-26.427409298195535,-39.90644478527827,1.5321283470055944,0.6156712652029341,-4.41388973852887,39.9258826023223,42201.38286200126,25774.062280864666,25774.062280864666,67975.44514286592,77104.47215595076,77104.33856833562,25774.01762592551,102878.35619426111,102878.53443681542,0.17824255430605263,130187.01536321966,91253.09215819484,56350.002864245806,38781.21032661003,27308.659168958548,0.0,66089.86949556858,20411.974511607907,1474.1854495574262,102878.35619426111,362831.03993725963,1532704.6076080247,4.224292959811428,1551339.9818817817,4.275653985254508,0.7474542922565006,0.095269160591544,4.027634451161993,1.2661884459061552,1.0,0.0,4.027634451163142,1.2845671141133956,1.2848694213762042,3.1354021186676992,19258.2343991242,1963.7933850116199,4632.441516551485,4632.441516551485,5.563818169916493,5.155028828293688,-1.5427421328620636,6.697770961155751,3.829010168311704,3.829010168311704,1.0940029052319153,0.0,0.0,0.00023532559870191434,7.96946314208364e-05,0.00015563096728107793,0.0006268246454889344,0.0952691605152821,0.07139249016315793,0.023876670352124162,0.09526916059154378,0.07139249022030683,0.023876670371237176,0.38553172608824604,0.38553172608824604,0.1289381265880655,0.0,5.030557854864355,5.066548164978769,4.922978770763223,5.029561003731828,5.082415302149343,4.871596849674461,27308.659168958548,20411.974511607907,0.7474542924481272,1.028530479204892,0.6385454107279017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510319850446465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15405.231464313241,1474.1854495574262,0.38553172608824604,0.1289381265880655,6.275844827686256,3.829010168311704
1022.0,-29.922170100532007,5.154712064709661,34.96350832556729,24.051488970313244,5.001487995756047,-26.429793233346754,-39.910430380236335,1.5091111285707977,0.6151750403122378,-4.419145500152029,39.92839448320953,42218.774783809175,25788.011630083205,25788.011630083205,68006.78641389238,77120.06341647946,77120.26886542262,25788.080329712084,102908.34919513471,102908.07504656266,-0.2741485720471246,130233.94234857519,91258.24248955214,56356.95385688186,38779.20959185586,27325.593153440477,0.0,66104.80274529634,20424.631899528817,1475.1854495574262,102908.34919513471,362757.08197694086,1532979.9783681468,4.225913302681139,1551448.121579945,4.2768237993450535,0.747454292568841,0.09529751233425737,4.027634451161993,1.2662290404131644,1.0,0.0,4.027634451161779,1.2846747546436321,1.2849770933764408,3.135139409102233,19259.321335316345,1963.90422165738,4632.441516551485,4632.441516551485,5.566829400423929,5.154712064709661,-1.5463369314829993,6.70104899619266,3.8292083939900317,3.8292083939900317,1.0940595411400091,0.0,0.0,0.00023533037640115117,7.965872307683822e-05,0.00015567165332431296,0.0006269885139983493,0.09529751229768535,0.07141386365354786,0.023883648644137483,0.09529751233428646,0.07141386368095413,0.023883648653303235,0.38553202527563246,0.38553202527563246,0.12893730939158457,0.0,5.033290865345691,5.065366179983812,4.937410176235403,5.03432054046425,5.050731900785877,4.985256397358455,27325.593153440477,20424.631899528817,0.7474542924481272,1.0287722463362372,0.6386642578222236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510302981377448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.328145022635,1475.1854495574262,0.38553202527563246,0.12893730939158457,6.275844827686256,3.8292083939900317
1023.0,-29.921897014984225,5.154506547352449,34.9634739616851,24.071943712793313,5.0254552901089395,-26.427150723715258,-39.90633044214917,1.5307089988398797,0.6156422697295625,-4.414198068400619,39.926039942057486,42202.93597914084,25774.662082865354,25774.662082865354,67977.5980620062,77105.84440093403,77105.5581562576,25774.566398032828,102880.12455429042,102880.50648379939,0.38192950896336697,130189.78624830759,91253.61578161243,56350.70735981878,38781.0093575485,27309.661694017166,0.0,66090.67105156567,20412.723851385934,1474.2443894343505,102880.12455429042,362826.7008583464,1532721.1545515694,4.224389084170432,1551346.755392197,4.275723786926775,0.7474542921876557,0.09527083632529879,4.027634451161993,1.2661916592670606,1.0,0.0,4.027634451161847,1.2845737281473568,1.2848760516916347,3.135385975058625,19258.344905653612,1963.8046535415879,4632.441516551485,4632.441516551485,5.563947648507544,5.154506547352449,-1.5427887710705246,6.697295318422974,3.8293712183560062,3.8293712183560062,1.0941060623874304,0.0,0.0,0.00023533706100239792,7.96956618196524e-05,0.00015564139918274552,0.000626866661375482,0.09527083626676058,0.07139385941427655,0.023876976852484043,0.09527083632530531,0.07139385945814378,0.023876976867155005,0.3855322372838952,0.3855322372838952,0.12893747979217898,0.0,5.030736586022215,5.066717752613613,4.923184141996501,5.029840338130157,5.081449893753756,4.8755936543520875,27309.661694017166,20412.723851385934,0.7474542924481272,1.0285505802924637,0.6385611661623621,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510291294923883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.251451513162,1474.2443894343505,0.3855322372838952,0.12893747979217898,6.275844827686256,3.8293712183560062
1024.0,-29.921705528818297,5.154189107944297,34.96352732171993,24.051108431909256,5.000951576574459,-26.429428695654344,-39.91012293901292,1.5086747434087477,0.6151639588468356,-4.419264620937039,39.928464570455795,42219.51037027391,25788.09272897827,25788.09272897827,68007.60309925218,77120.69606780176,77120.89532444031,25788.159357638717,102909.05468207903,102908.78879678003,-0.26588529899891,130235.04800230359,91258.47047095763,56357.284773422754,38779.0952194832,27325.993320224563,0.0,66105.08853970777,20424.931004792506,1475.2087379396014,102909.05468207903,362755.4058716109,1532986.7619442903,4.225951528581373,1551451.1390076084,4.2768518784161405,0.7474542925279708,0.09529818442475882,4.027634451161993,1.266230149264448,1.0,0.0,4.027634451162635,1.2846767722890684,1.2849791261067085,3.1351344852179865,19259.369448966434,1963.9091278842861,4632.441516551485,4632.441516551485,5.566846907152242,5.154189107944297,-1.546253334748379,6.700442442692676,3.829567074061097,3.829567074061097,1.0941620211603136,0.0,0.0,0.00023534174831435885,7.966149244580354e-05,0.0001556802558685553,0.0006270231619019073,0.09529818438357124,0.07141447386230826,0.023883710521262973,0.09529818442477796,0.07141447389317337,0.023883710531585438,0.38553253246336494,0.38553253246336494,0.12893671134002818,0.0,5.03338416801472,5.065433264533738,4.937581258696241,5.034428579783878,5.0507455786285504,4.9856462133608375,27325.993320224563,20424.931004792506,0.7474542924481272,1.0287801529590512,0.6386726241946359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510274944504693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.336605329197,1475.2087379396014,0.38553253246336494,0.12893671134002818,6.275844827686256,3.829567074061097
1025.0,-29.92143361463766,5.153987452448548,34.963490646989555,24.07199585521596,5.02540675375728,-26.42673841357596,-39.905955631379015,1.5307115526959705,0.6156504888897416,-4.414112749875425,39.92601225447454,42203.38652171449,25774.198659489844,25774.198659489844,67977.58518120434,77106.25359397133,77105.66354357432,25774.001424175683,102879.66496775001,102880.45225346118,0.7872857111651683,130189.06853028084,91253.81844328411,56350.95137102876,38780.96341361706,27309.403562530824,0.0,66090.36697614788,20412.530917136162,1474.2288008596834,102879.66496775001,362827.9015287705,1532717.2286195569,4.224364284448559,1551345.5634340025,4.275706352508803,0.7474542924526795,0.09527040703311579,4.027634451161993,1.2661922466615216,1.0,0.0,4.02763445116055,1.2845736927837428,1.2848760308920648,3.1353860613740925,19258.387675776627,1963.809014880375,4632.441516551485,4632.441516551485,5.56384760981869,5.153987452448548,-1.5425620928155652,6.696549545264113,3.829728824085225,3.829728824085225,1.0942082354529215,0.0,0.0,0.00023534840453876227,7.969903949919252e-05,0.00015564936503956975,0.0006268987449348602,0.0952704070904729,0.07139363875631302,0.02387676833415987,0.09527040703311603,0.07139363871333082,0.023876768319784972,0.3855327351598323,0.3855327351598323,0.12893691879281532,0.0,5.030718769067107,5.067050548092936,4.922118018498679,5.029763238765156,5.083231001831052,4.869964582014973,27309.403562530824,20412.530917136162,0.7474542924481272,1.0285551176578813,0.6385709211895549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510263479696777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15405.263784029652,1474.2288008596834,0.3855327351598323,0.12893691879281532,6.275844827686256,3.829728824085225
1026.0,-29.921249298774207,5.153671500399233,34.96354353804301,24.05022756373512,4.999824437942819,-26.429130782051487,-39.90992362434042,1.5077059212168444,0.6151623564724673,-4.41928306412628,39.92848461115485,42220.658522554186,25787.914245917793,25787.914245917793,68008.57276847197,77121.69459767743,77121.36904814072,25787.80538882409,102909.17443696482,102909.60884359523,0.4344066304038279,130235.23891493994,91258.8283810094,56357.792305872805,38778.92897237399,27326.064477975116,0.0,66104.99345034911,20424.9841929478,1475.2126538922755,102909.17443696482,362755.1463647325,1532988.176714059,4.225958451800197,1551452.001809617,4.276857316449228,0.7474542925641705,0.09529830221084298,4.027634451161993,1.266232297183015,1.0,0.0,4.027634451163069,1.2846812807724652,1.2849836499995402,3.1351234827211143,19259.44498301693,1963.9168302138783,4632.441516551485,4632.441516551485,5.566808378212409,5.153671500399233,-1.5460984284399135,6.699769928839147,3.8299249731905816,3.8299249731905816,1.0942642780544518,0.0,0.0,0.00023535291653060998,7.966328788000888e-05,0.00015568962865060112,0.0006270609120417784,0.09529830225900972,0.07141466987561071,0.023883632383399005,0.09529830221087329,0.07141466983951551,0.023883632371327478,0.3855330390543851,0.3855330390543851,0.12893610503931216,0.0,5.033412387947465,5.066033818406254,4.935898527730728,5.034445420598729,5.05222146306437,4.981301359341842,27326.064477975116,20424.9841929478,0.7474542924481272,1.0287963014405657,0.6386909115158714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510247199470225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.350297730314,1475.2126538922755,0.3855330390543851,0.12893610503931216,6.275844827686256,3.8299249731905816
1027.0,-29.920970733948725,5.153473585589638,34.963504605054105,24.074680753424786,5.028417985969084,-26.426020663071967,-39.90510532222686,1.53346791509205,0.6156586154608021,-4.414027856288359,39.92598050207409,42201.86095651818,25773.74977715138,25773.74977715138,67975.61073366957,77104.93412431217,77105.30002920247,25773.872087625954,102879.1721168284,102878.68390146355,-0.48821536485047545,130188.30556344792,91253.53105906739,56350.45789127225,38781.19240866126,27309.133446619526,0.0,66090.3258552808,20412.32902541352,1474.2126538922755,102879.1721168284,362829.0962222184,1532713.0927953809,4.224338975991757,1551344.196485131,4.275688506345682,0.7474542927300489,0.0952699451354671,4.027634451161993,1.266188410739415,1.0,0.0,4.027634451162503,1.284560779095104,1.284863128720577,3.135417581408036,19258.327025638893,1963.8028302874982,4632.441516551485,4632.441516551485,5.563750710087336,5.153473585589638,-1.5423343185740754,6.695807904163713,3.830086306743119,3.830086306743119,1.094310373355177,0.0,0.0,0.00023535973585735477,7.970670271478138e-05,0.00015565303314257338,0.0006269135187128881,0.09526994510362019,0.07139341160752878,0.023876533496091406,0.09526994513550678,0.07139341163139423,0.023876533504072876,0.3855332651887917,0.3855332651887917,0.1289362381327487,0.0,5.030687067983138,5.067342852922877,4.921117400019625,5.029686471749187,5.082485077814965,4.871885746439034,27309.133446619526,20412.32902541352,0.7474542924481272,1.028525882630947,0.6385482354698685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510236164008177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.273973152638,1474.2126538922755,0.3855332651887917,0.1289362381327487,6.275844827686256,3.830086306743119
1028.0,-29.920781431810926,5.153159399539375,34.96355678267454,24.05202289754527,5.001747156232267,-26.428517318228163,-39.90926613388581,1.5094830426493695,0.6151623700330902,-4.419283868119211,39.92849224929921,42219.95501745601,25787.70232603153,25787.70232603153,68007.65734348755,77121.18057887323,77121.3901907352,25787.772415833835,102909.16260656904,102908.88290490476,-0.27970166427257936,130235.22964526709,91258.90408120856,56357.67851979076,38779.139512686445,27326.067038698046,0.0,66105.20655138449,20424.986109762453,1475.2126538922755,102909.16260656904,362755.13505206624,1532988.4562761274,4.225959354251725,1551452.3306508523,4.2768583563349765,0.7474542926663187,0.09529829448571549,4.027634451161993,1.2662306822603573,1.0,0.0,4.027634451162727,1.284672944886479,1.284975326866457,3.135143825666771,19259.460958937798,1963.918459304431,4632.441516551485,4632.441516551485,5.566762631302165,5.153159399539375,-1.5459297185483094,6.699089118087684,3.8302827216095565,3.8302827216095565,1.0943664918884448,0.0,0.0,0.00023536437011821825,7.96692108444555e-05,0.00015569515927376276,0.0006270831873701606,0.09529829456586911,0.07141478589051495,0.023883508675354163,0.09529829448575247,0.0714147858304493,0.02388350865526619,0.38553356953362333,0.38553356953362333,0.1289354051514353,0.0,5.033419483769251,5.066189483885751,4.935460971322641,5.034446238152327,5.051669048002168,4.982955547120525,27326.067038698046,20424.986109762453,0.7474542924481272,1.0287791369447468,0.638678210386316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510219485650178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.373535086532,1475.2126538922755,0.38553356953362333,0.1289354051514353,6.275844827686256,3.8302827216095565
1029.0,-29.92051224411022,5.152956305684291,34.96352256716364,24.073607380874478,5.027045679524881,-26.425745185428543,-39.90495839444918,1.5322786208431713,0.6156288894931095,-4.414343866056245,39.92614107334243,42203.23636583221,25774.371262610115,25774.371262610115,67977.60762844232,77106.14587915923,77106.4906615622,25774.48651347057,102880.97717503278,102880.51714176935,-0.46003326342906803,130191.1355030034,91254.00221999889,56351.09270667175,38781.01057036349,27310.158327970617,0.0,66091.16889833412,20413.095075119472,1474.2729343424182,102880.97717503278,362824.64908451063,1532730.011074544,4.224437383022271,1551351.1091281907,4.275759965709616,0.7474542926473156,0.09527165550706147,4.027634451161993,1.2661912367166952,1.0,0.0,4.027634451161282,1.2845663176950992,1.2848686830433453,3.13540406258572,19258.426460380706,1963.8129698093342,4632.441516551485,4632.441516551485,5.563884869462369,5.152956305684291,-1.5423882438708953,6.695344549555186,3.8304437314603765,3.8304437314603765,1.0944124947029648,0.0,0.0,0.00023537096018342029,7.970802693658937e-05,0.00015566293324683093,0.0006269533927138658,0.09527165555395226,0.07139481225890684,0.023876843295045417,0.09527165550707078,0.07139481222376776,0.023876843283293717,0.385533787933669,0.385533787933669,0.12893555635464365,0.0,5.030868758693941,5.067326605482037,4.921889844971531,5.029972755549352,5.081187006606797,4.8769041002249764,27310.158327970617,20413.095075119472,0.7474542924481272,1.0285429772472332,0.6385609010903116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451020815168868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.293376051253,1474.2729343424182,0.385533787933669,0.12893555635464365,6.275844827686256,3.8304437314603765
1030.0,-29.920330192039277,5.15263719460538,34.96357925951378,24.05067222369837,5.000101666182023,-26.428275686699145,-39.90914309453217,1.5080471608439867,0.6151330728802122,-4.419596219426817,39.928656496248216,42221.398331762626,25788.293329469325,25788.293329469325,68009.69166123195,77122.37565334959,77122.61037709455,25788.371816740175,102910.98219383472,102910.66898281891,-0.31321101580397226,130238.07664574859,91259.25088818053,56358.273566601936,38778.86369064288,27327.094451913872,0.0,66105.95814255674,20425.75404408841,1475.2729343424182,102910.98219383472,362750.7401016059,1533005.4522388522,4.226057407379678,1551459.401905892,4.276929666556519,0.7474542922969947,0.09530002028491912,4.027634451161993,1.2662333538336683,1.0,0.0,4.027634451160936,1.2846796382041956,1.2849820359522615,3.135127491233588,19259.534149772204,1963.9259226924796,4632.441516551485,4632.441516551485,5.566890210557226,5.15263719460538,-1.545984593219166,6.698621787824546,3.830637730479992,3.830637730479992,1.0944679229942833,0.0,0.0,0.00023537541715137544,7.967031928252208e-05,0.00015570509786885336,0.0006271232163981436,0.09530002025056017,0.07141618506889068,0.023883835181669484,0.09530002028495445,0.07141618509463868,0.023883835190280433,0.38553407576540494,0.38553407576540494,0.12893481097619258,0.0,5.033620067432025,5.065950610606421,4.936974268724384,5.03472929230702,5.050546591631644,4.987439767615911,27327.094451913872,20425.75404408841,0.7474542924481272,1.0287982138398148,0.6386927822861694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510192034820906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.3827316292,1475.2729343424182,0.38553407576540494,0.12893481097619258,6.275844827686256,3.830637730479992
1031.0,-29.920060241102643,5.152436357416996,34.96354398517389,24.07371044335889,5.02707515469604,-26.425335371557193,-39.90457645906133,1.5323502851525288,0.6156297446561894,-4.4143371731466345,39.92615593251664,42203.608181431264,25774.100462606028,25774.100462606028,67977.7086440373,77106.44533718785,77106.78645109785,25774.214485553748,102881.0009366516,102880.54579979388,-0.45513685772311874,130191.16794778654,91254.13117356198,56351.29401781323,38780.93017305417,27310.16701113494,0.0,66091.09718418912,20413.101561147825,1474.2729343424182,102881.0009366516,362824.74327194935,1532730.4603253226,4.224437524583293,1551351.7488214402,4.275760618835882,0.7474542924920585,0.09527168459596438,4.027634451161993,1.2661915647564457,1.0,0.0,4.027634451162822,1.2845659597061319,1.2848683391858657,3.135404936375076,19258.453674997614,1963.8157449279433,4632.441516551485,4632.441516551485,5.563826412166551,5.152436357416996,-1.5422214838115478,6.694657841228544,3.8307963924806607,3.8307963924806607,1.0945132549944745,0.0,0.0,0.0002353820261875942,7.971146931595453e-05,0.00015567055687163968,0.0006269840978877883,0.09527168463006074,0.0713949227237958,0.02387676190626493,0.09527168459596437,0.0713949226982446,0.023876761897719787,0.38553426743817487,0.38553426743817487,0.1289350777217027,0.0,5.030907816626723,5.067212752802732,4.922385296861705,5.029966917802824,5.0821746664250895,4.873929488876172,27310.16701113494,20413.101561147825,0.7474542924481272,1.0285456217286026,0.6385672197847485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510181134976916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15405.302098926753,1474.2729343424182,0.38553426743817487,0.1289350777217027,6.275844827686256,3.8307963924806607
1032.0,-29.919885619928845,5.1521194590292785,34.963599674451615,24.049391922913514,4.998510677983854,-26.428034616371367,-39.90902773858977,1.506659674426692,0.6151339410154151,-4.419589322551155,39.92867082180057,42222.84477199885,25788.027806526166,25788.027806526166,68010.87257852501,77123.63485512407,77123.1439626805,25787.863665559413,102911.00762823991,102911.66266165023,0.6550334103230853,130238.11065524201,91259.68653894089,56358.89645581691,38778.65564791553,27327.1030270021,0.0,66105.75867491763,20425.76046322591,1475.2729343424182,102911.00762823991,362750.8371438956,1533005.8816019075,4.226057460465064,1551460.0186590464,4.276930222613421,0.7474542926501603,0.09530005071396447,4.027634451161993,1.266236188602634,1.0,0.0,4.02763445116061,1.2846861055621117,1.284988518816107,3.1351117083964337,19259.626090376747,1963.935298024988,4632.441516551485,4632.441516551485,5.566832892414684,5.1521194590292785,-1.5458170556252306,6.69793651465451,3.8309902019198407,3.8309902019198407,1.0945686291199546,0.0,0.0,0.00023538630141723213,7.967135851515112e-05,0.000155714942902081,0.0006271628685931441,0.09530005076022546,0.07141629158712245,0.023883759173103005,0.0953000507139968,0.07141629155245523,0.02388375916150924,0.3855345413134245,0.3855345413134245,0.1289343640366636,0.0,5.033650025417671,5.066320659630833,4.935987425216524,5.034723263566548,5.052852497159506,4.980522510214939,27327.1030270021,20425.76046322591,0.7474542924481272,1.028819182198271,0.638716590178389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451016497247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.396645156565,1475.2729343424182,0.3855345413134245,0.1289343640366636,6.275844827686256,3.8309902019198407
1033.0,-29.91962294636076,5.151920761644667,34.96356342933968,24.07240855917337,5.025488166403967,-26.425100454105735,-39.90445453729478,1.5309656741452908,0.6156304375816148,-4.414331899482686,39.92616917076231,42204.9957719416,25773.84368615336,25773.84368615336,67978.83945809495,77107.60110248835,77107.28138510206,25773.736818012996,102881.01820311506,102881.4447886417,0.42658552664215676,130191.19264125823,91254.46793569357,56351.862605131995,38780.672589512855,27310.17443814316,0.0,66090.84702765601,20413.107110443936,1474.2729343424182,102881.01820311506,362824.81748675555,1532730.8685395515,4.224437785586433,1551352.318733252,4.275761315003988,0.7474542924168829,0.09527170683024866,4.027634451161993,1.2661940830247485,1.0,0.0,4.027634451162276,1.2845724128377631,1.2848748075903513,3.13538918546795,19258.524745948893,1963.8229921480724,4632.441516551485,4632.441516551485,5.563770982119191,5.151920761644667,-1.5420548189703154,6.693975580614982,3.831148664835241,3.831148664835241,1.0946139042386402,0.0,0.0,0.0002353927325580105,7.971256822440686e-05,0.00015568016433360364,0.0006270227932325826,0.09527170673374104,0.07139503267349122,0.023876674060249816,0.09527170683028523,0.07139503274581242,0.02387667408443623,0.38553475110180696,0.38553475110180696,0.12893456654128377,0.0,5.030931488114959,5.067924083802893,4.920353507706636,5.029962337064319,5.084248235926168,4.867715877487285,27310.17443814316,20413.107110443936,0.7474542924481272,1.028566624810375,0.6385906319869183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451015451756652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.310684710406,1474.2729343424182,0.38553475110180696,0.12893456654128377,6.275844827686256,3.831148664835241
1034.0,-29.919440932282818,5.151609685369636,34.96361521842064,24.052245856169634,5.001717891542546,-26.427313641691,-39.90816206261513,1.5095906009482685,0.6151506038970069,-4.419414306690521,39.92859885436978,42221.1765143005,25787.329153003633,25787.329153003633,68008.50566730414,77122.20627781369,77122.56841034225,25787.450239149395,102910.01864949166,102909.53543081733,-0.48321867432969157,130236.56832228113,91259.37673858047,56358.346975057255,38778.92195947024,27326.54967278948,0.0,66105.47163225972,20425.346845743865,1475.2399572703507,102910.01864949166,362753.29970631556,1532997.1680370253,4.226004751102574,1551456.920271491,4.2768926472276,0.7474542922659017,0.09529912071575099,4.027634451161993,1.266232051015832,1.0,0.0,4.027634451160992,1.284672374036976,1.2849747980462638,3.1351452187809463,19259.56070949138,1963.9286310301052,4632.441516551485,4632.441516551485,5.566682074855512,5.151609685369636,-1.545529923327504,6.697139608697141,3.831342256889265,3.831342256889265,1.0946692162540759,0.0,0.0,0.00023539718897556126,7.967915772195183e-05,0.00015571803125360943,0.0006271753073441573,0.09529912071288701,0.07141570570818342,0.023883415004703597,0.09529912071577577,0.07141570571032964,0.02388341500542135,0.3855350604206858,0.3855350604206858,0.12893373741226777,0.0,5.033573355268118,5.066843821334658,4.934117576876417,5.034564910587505,5.052942895642786,4.97962024640276,27326.54967278948,20425.346845743865,0.7474542924481272,1.0287878444560665,0.6386941273057404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510138790824967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.40536632076,1475.2399572703507,0.3855350604206858,0.12893373741226777,6.275844827686256,3.831342256889265
1035.0,-29.919174599876467,5.151410904936864,34.963579668357234,24.073818954080366,5.026955888504685,-26.424550056183016,-39.90388582516459,1.5323313448136218,0.6156223094440634,-4.41441916254478,39.926220013640986,42204.57628128951,25773.853651932648,25773.853651932648,67978.42993322216,77107.3706061205,77107.58265778127,25773.924532166646,102881.50718994791,102881.22425805315,-0.2829318947624415,130191.9661641472,91254.65086127396,56351.85653645251,38780.88258313494,27310.458974199297,0.0,66091.34155733424,20413.319789201276,1474.2895280295702,102881.50718994791,362823.58945947816,1532735.7637542915,4.224465575784936,1551354.5075411408,4.275781819622848,0.7474542924557263,0.09527217318634089,4.027634451161993,1.2661931324237958,1.0,0.0,4.027634451163345,1.2845660035128132,1.2848684108585666,3.1354048294504926,19258.563350927874,1963.8269287603694,4632.441516551485,4632.441516551485,5.563773133420885,5.151410904936864,-1.5419506251111716,6.693361530048036,3.8315016168157054,3.8315016168157054,1.0947147476616301,0.0,0.0,0.00023540370997613056,7.971769434047027e-05,0.0001556860156356603,0.0006270463601383301,0.09527217316188133,0.071395505708084,0.023876667453797327,0.09527217318634852,0.07139550572641362,0.02387666745992727,0.3855352876225883,0.3855352876225883,0.12893385603158974,0.0,5.030984820079482,5.06824075995263,4.919619140949521,5.030041471988852,5.083244562259665,4.871028643382203,27310.458974199297,20413.319789201276,0.7474542924481272,1.0285527321948953,0.6385795065860033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510127893332043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.334309814629,1474.2895280295702,0.3855352876225883,0.12893385603158974,6.275844827686256,3.8315016168157054
1036.0,-29.919007482766585,5.151095988226824,34.96363506804553,24.049242794886254,4.998126826350069,-26.427282618439055,-39.90837230868635,1.506401962022757,0.6151262650461717,-4.419673632368263,39.92873395712935,42223.926450845895,25787.79000520484,25787.79000520484,68011.71645605074,77124.58821557864,77123.93072876202,25787.57016439466,102911.50089315668,102912.37822078347,0.877327626789338,130238.8943417991,91260.12981267259,56359.46804794077,38778.513071924244,27327.39344864241,0.0,66105.90652056666,20425.97754207463,1475.2895280295702,102911.50089315668,362749.6508664488,1533011.1754763352,4.226085874416827,1551462.7368051873,4.276951702363951,0.7474542927214072,0.09530052665125777,4.027634451161993,1.2662378331972293,1.0,0.0,4.027634451161986,1.2846872665994806,1.2849897077495274,3.1351088750361726,19259.71963974835,1963.9448374060817,4632.441516551485,4632.441516551485,5.566781558507827,5.151095988226824,-1.5455479255391196,6.696643913765943,3.831694334194102,3.831694334194102,1.0947698097697434,0.0,0.0,0.00023540780183042506,7.967726346958686e-05,0.0001557305383608382,0.0006272256814001163,0.0953005267499184,0.07141688291653611,0.02388364383338229,0.09530052665129968,0.07141688284260121,0.023883643808656554,0.3855355986942674,0.3855355986942674,0.12893302743365234,0.0,5.033727859873011,5.0673377719135715,4.933256976102086,5.034799897414416,5.053821494098827,4.977930954463375,27327.39344864241,20425.97754207463,0.7474542924481272,1.0288296467864206,0.6387315245077129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510111947585311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.423071105164,1475.2895280295702,0.3855355986942674,0.12893302743365234,6.275844827686256,3.831694334194102
