time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1037.0,-29.918739830668375,5.150899227914697,34.963598527728855,24.074126465152972,5.027256293917684,-26.42412870309712,-39.9034608277492,1.5326451663461251,0.615622553982746,-4.414418149478166,39.92623156752453,42204.694625664386,25773.61123745524,25773.61123745524,67978.30586311963,77107.40087375003,77107.76798306349,25773.73394594521,102881.5019290087,102881.01211120526,-0.48981780343456194,130191.96577603283,91254.62709515115,56351.92084706436,38780.78472009644,27310.463847024126,0.0,66091.24856712056,20413.323433112877,1474.2895280295702,102881.5019290087,362823.60371604696,1532736.1610417059,4.224466504779154,1551355.0049411438,4.275783022527016,0.7474542925178917,0.09527217341602777,4.027634451161993,1.2661927428422501,1.0,0.0,4.027634451163076,1.2845645139332458,1.284866934603794,3.135408465262411,19258.55833527796,1963.8264173064158,4632.441516551485,4632.441516551485,5.563720803677152,5.150899227914697,-1.5417878640006104,6.692687091915307,3.831851685828134,3.831851685828134,1.0948147673794668,0.0,0.0,0.0002354143554155246,7.972152527551176e-05,0.00015569283014001286,0.0006270738064708281,0.09527217341704956,0.07139563105388523,0.023876542363164336,0.0952721734160624,0.07139563105311951,0.023876542362908256,0.38553583826417626,0.38553583826417626,0.1289331383300623,0.0,5.031010170234538,5.068596603201627,4.918656117937019,5.030040703460884,5.083538772902784,4.870145538600298,27310.463847024126,20413.323433112877,0.7474542924481272,1.028552302111264,0.6385821956866556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451010194203399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.336428426803,1474.2895280295702,0.38553583826417626,0.1289331383300623,6.275844827686256,3.831851685828134
1038.0,-29.9185675802179,5.150586276082575,34.96365298019972,24.051446467079245,5.00056132456392,-26.42664312051445,-39.90764325773341,1.508636864860591,0.6151264379943768,-4.4196732341917935,39.92874475298757,42222.80484664499,25787.554219854628,25787.554219854628,68010.35906649962,77123.65527800717,77123.8676398839,25787.625226517768,102911.49286640166,102911.2094978618,-0.28336853986547794,130238.89062317932,91260.0051783658,56359.15474700409,38778.72270151301,27327.39775677766,0.0,66106.12045829068,20425.9807552476,1475.2895280295702,102911.49286640166,362749.6564689651,1533011.552192638,4.226086847648866,1551463.201596353,4.276952917608312,0.7474542924666733,0.09530052393322183,4.027634451161993,1.2662350813997914,1.0,0.0,4.027634451161871,1.2846767908328522,1.2849792433550604,3.135134439963603,19259.6933366759,1963.9421552391389,4632.441516551485,4632.441516551485,5.5667306597864155,5.150586276082575,-1.5453850861028213,6.6959713621853965,3.8320441564476875,3.8320441564476875,1.0948697589850536,0.0,0.0,0.00023541857313615983,7.96838321723098e-05,0.00015573474096385005,0.0006272426079487913,0.09530052396538177,0.07141700790735449,0.02388351605802728,0.09530052393325616,0.07141700788325424,0.023883516049967586,0.38553615118104945,0.38553615118104945,0.1289322967664457,0.0,5.033748331203128,5.067410821795818,4.933119605047807,5.034799672186182,5.05276224604745,4.981096016086724,27327.39775677766,20425.9807552476,0.7474542924481272,1.0288057837157516,0.638712490673012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510085917330002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.43790875365,1475.2895280295702,0.38553615118104945,0.1289322967664457,6.275844827686256,3.8320441564476875
1039.0,-29.918300819202642,5.150390915315223,34.96361526457636,24.0739784547128,5.026947476131302,-26.423764339091903,-39.903168788272865,1.5324109960217889,0.6156246495300479,-4.414442115054791,39.92623396651931,42205.38347175591,25773.443292082316,25773.443292082316,67978.82676383822,77108.05341259633,77107.9538854417,25773.41002503222,102881.36391047391,102881.49670467865,0.13279420473554637,130191.81793089666,91254.9777202656,56352.30777943011,38780.74437870609,27310.454020422756,0.0,66091.19839912884,20413.315867708086,1474.2895280295702,102881.36391047391,362823.26645613136,1532736.4777788606,4.22447130458262,1551355.1082189868,4.275787281702784,0.7474542844451803,0.09527204330200328,4.027634451161993,1.266194094563835,1.0,0.0,4.027634451161033,1.2845655868470198,1.284868021579654,3.1354058464604098,19258.632331900764,1963.8339628620135,4632.441516551485,4632.441516551485,5.563684549496216,5.150390915315223,-1.541642082500272,6.692032997815495,3.8322012480248553,3.8322012480248553,1.0949146422928158,0.0,0.0,0.00023542510517774105,7.972415782373677e-05,0.00015570094735400426,0.0006271064996415473,0.09527219805540224,0.07139577041781803,0.023876427637584217,0.09527204431548766,0.0713956544475941,0.023876388854409184,0.3855363753082115,0.3855363753082115,0.12893244673784907,0.0,5.0310409316390405,5.068842570026391,4.918043032491255,5.030066764584831,5.084430550774698,4.86758427557254,27310.454020422756,20413.315867708086,0.7474542924481272,1.0285609644011882,0.6385931030766757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510075604473431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.357371447739,1474.2895280295702,0.3855363753082115,0.12893244673784907,6.275844827686256,3.8322012480248553
1040.0,-29.918131456093437,5.150079876506969,34.9636688778266,24.050827044434868,4.999743879073389,-26.426332329900067,-39.90741205690426,1.5079447528822134,0.6151266042279531,-4.419672757331122,39.928754373371795,42223.73348115631,25787.32465699048,25787.32465699048,68011.0581381468,77124.45849056731,77124.23610495299,25787.250300163247,102911.48640511623,102911.78314755778,0.2967424415546702,130238.88805572616,91260.30128290417,56359.576273502156,38778.58334378001,27327.401650609925,0.0,66105.98499438993,20425.983665362262,1475.2895280295702,102911.48640511623,362749.66317860334,1533011.8870507088,4.226087692591228,1551463.615780246,4.2769539802890675,0.7474542924539762,0.09530052216338095,4.027634451161993,1.2662367633590477,1.0,0.0,4.027634451161881,1.284680006046035,1.2849824730453197,3.135126593553965,19259.755827167693,1963.9485274959027,4632.441516551485,4632.441516551485,5.566681104306151,5.150079876506969,-1.5452218733310001,6.695301749837969,3.8323932913201753,3.8323932913201753,1.0949695118057643,0.0,0.0,0.00023542925237288748,7.968591538162931e-05,0.00015574333699125816,0.0006272772296049234,0.09530052215095082,0.07141712707933154,0.023883395071619278,0.09530052216338111,0.07141712708864653,0.023883395074734408,0.38553668640988165,0.38553668640988165,0.12893160748264001,0.0,5.033763669950815,5.067863379278549,4.931827650117214,5.034799361559067,5.0540871361203585,4.977133961925517,27327.401650609925,20425.983665362262,0.7474542924481272,1.0288184669499825,0.6387278471796407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510059633175107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15405.450121279704,1475.2895280295702,0.38553668640988165,0.12893160748264001,6.275844827686256,3.8323932913201753
1041.0,-29.91786909629765,5.149886919906242,34.96363063350699,24.074908985663228,5.027928338874581,-26.423277712237752,-39.90265871454028,1.5333369548168336,0.6156228100849717,-4.414417960016853,39.92625075525795,42205.13536390719,25773.154792087207,25773.154792087207,67978.2901559944,77107.85110263898,77108.2099876319,25773.274748723827,102881.48473635573,102881.00589472619,-0.4788416295486968,130191.95600644915,91254.99795460197,56352.282215878826,38780.79526524794,27310.471270093418,0.0,66091.26653534136,20413.32897410629,1474.2895280295702,102881.48473635573,362823.60638227605,1532736.8367968518,4.2244683362249,1551355.8309821622,4.275785267807607,0.747454292246509,0.09527216582211268,4.027634451161993,1.2661931796791035,1.0,0.0,4.027634451162363,1.2845612347439763,1.2848636820327088,3.1354164692388014,19258.636602195435,1963.8343983108846,4632.441516551485,4632.441516551485,5.563622271323016,5.149886919906242,-1.5414620218065287,6.691348941712771,3.8325501128052104,3.8325501128052104,1.095014317944346,0.0,0.0,0.00023543567691116624,7.972875600344159e-05,0.00015570692090772465,0.0006271305589323074,0.09527216580327925,0.07139587278198979,0.023876293021289463,0.09527216582214695,0.07139587279610334,0.023876293026009333,0.38553692178202575,0.38553692178202575,0.12893171770729708,0.0,5.031039088683883,5.069221980466693,4.916901107705314,5.030040770101834,5.084562048019166,4.867086642319009,27310.471270093418,20413.32897410629,0.7474542924481272,1.0285517848208277,0.6385886907060344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510049493222337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.368374907543,1474.2895280295702,0.38553692178202575,0.12893171770729708,6.275844827686256,3.8325501128052104
1042.0,-29.917702090742665,5.149577672808879,34.96368345661509,24.051014554593735,4.99984024230694,-26.425936213498375,-39.90705502275375,1.5080743650587025,0.6151265767960012,-4.419674050176913,39.92876265297189,42224.11068905221,25787.109651683633,25787.109651683633,68011.22034073585,77124.82892614818,77124.4786562685,25786.992537027814,102911.47119329631,102911.93857783181,0.46738453549914993,130238.87543055948,91260.53739189402,56359.81915478195,38778.57581901341,27327.40423726317,0.0,66105.98005627657,20425.985606440627,1475.2895280295702,102911.47119329631,362749.64498769835,1533012.195308433,4.226088754298907,1551463.972239774,4.276955177426535,0.7474542927347674,0.09530051153728866,4.027634451161993,1.26623736998532,1.0,0.0,4.027634451162085,1.2846793780910324,1.2849818584505144,3.135128126012929,19259.805656079378,1963.9536086308146,4632.441516551485,4632.441516551485,5.566634691349596,5.149577672808879,-1.5450590451635775,6.694636717972456,3.8327420373581695,3.8327420373581695,1.0950691535309056,0.0,0.0,0.0002354397665455909,7.968913249698418e-05,0.0001557506340486067,0.0006273066194844926,0.09530051145498342,0.0714172491309507,0.023883262324032723,0.09530051153732623,0.07141724919262943,0.02388326234465924,0.38553723774379933,0.38553723774379933,0.1289308548952165,0.0,5.033772043246017,5.068300479519621,4.930554044509847,5.034800626972924,5.054706956348241,4.9752857993037765,27327.40423726317,20425.985606440627,0.7474542924481272,1.028820997477646,0.6387336010010967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510033785483931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.466719200034,1475.2895280295702,0.38553723774379933,0.1289308548952165,6.275844827686256,3.8327420373581695
1043.0,-29.917445693370414,5.149386464054757,34.96364445259155,24.073196842242055,5.02584650109066,-26.423104741961154,-39.902640448976285,1.5315055496816203,0.6156226896932253,-4.414420091403691,39.926258320244514,42206.89321196823,25772.945050494574,25772.945050494574,67979.8382624628,77109.34925247624,77108.72804460743,25772.737418651963,102881.46546325939,102882.29430297081,0.8288397114229156,130191.93867096616,91255.48254990065,56353.02650939367,38780.506711674425,27310.473207706775,0.0,66090.9799193812,20413.330427844507,1474.2895280295702,102881.46546325939,362823.57638793864,1532737.1290054014,4.224469490832003,1551356.156658511,4.2757865188996655,0.7474542924464613,0.09527215104317238,4.027634451161993,1.2661967034963895,1.0,0.0,4.027634451162884,1.284569777991011,1.2848722406108912,3.1353956166250216,19258.738872152866,1963.8448269442538,4632.441516551485,4632.441516551485,5.5635769946386,5.149386464054757,-1.5412997219175293,6.690686185972286,3.8328985593503084,3.8328985593503084,1.095113874100088,0.0,0.0,0.00023544604533548636,7.972892066721376e-05,0.0001557171246682726,0.0006271716559498217,0.09527215107739959,0.07139599595903987,0.023876155118359724,0.09527215104320673,0.07139599593339034,0.02387615510978204,0.3855374807568144,0.3855374807568144,0.12893093752445664,0.0,5.031046509942257,5.069994967860225,4.914619970803983,5.030042781096938,5.086677185666474,4.8607747624886315,27310.473207706775,20413.330427844507,0.7474542924481272,1.028579669198212,0.6386180574634064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510023786714399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.38192393737,1474.2895280295702,0.3855374807568144,0.12893093752445664,6.275844827686256,3.8328985593503084
1044.0,-29.91727874583982,5.149079492067114,34.9636960630291,24.051223368756496,5.0000016975433645,-26.42553895893583,-39.906671445909865,1.5082619106403545,0.6151288416927514,-4.4196506237882955,39.92875582327499,42224.35157558626,25786.83663851721,25786.83663851721,68011.18821410347,77125.02218665746,77124.59136103542,25786.692591493036,102911.28395252847,102911.85882517467,0.5748726462043123,130238.5997997366,91260.62530209818,56359.95469103079,38778.52290118599,27327.31584720815,0.0,66105.83874839413,20425.919527638045,1475.28427391612,102911.28395252847,362749.9746073245,1533011.020747337,4.226081676247712,1551463.678202555,4.2769504805121175,0.7474542923221208,0.09530033746294665,4.027634451161993,1.2662373584462334,1.0,0.0,4.02763445116352,1.2846784794640926,1.2849809729311636,3.1351303190212483,19259.824208824033,1963.9555004842666,4632.441516551485,4632.441516551485,5.566575756300886,5.149079492067114,-1.5448783208397132,6.693957812906827,3.8330901741641634,3.8330901741641634,1.0951686211897609,0.0,0.0,0.00023545013371486533,7.969258891346637e-05,0.00015575754480139895,0.000627334453470522,0.09530033737676952,0.07141726584159352,0.02388307153517599,0.09530033746298394,0.07141726590617395,0.023883071556772707,0.3855378234998387,0.3855378234998387,0.12892999066340693,0.0,5.033764137883452,5.069007599053634,4.928408462916593,5.034779465481051,5.055198687271968,4.973730992366711,27327.31584720815,20425.919527638045,0.7474542924481272,1.0288227106982382,0.6387386103109083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510008436003703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.473493466983,1475.28427391612,0.3855378234998387,0.12892999066340693,6.275844827686256,3.8330901741641634
1045.0,-29.917023430251213,5.148890483860858,34.96365588935919,24.07441878402608,5.027146046130349,-26.42259473009859,-39.90209681270642,1.5327173459778352,0.6156247836673288,-4.41439823427366,39.926250288952936,42206.46483760939,25772.680984750685,25772.680984750685,67979.14582236008,77109.03649616154,77108.70130572317,25772.5689517565,102881.27025747967,102881.71748091222,0.4472234325512545,130191.65386886318,91255.52529735045,56352.95363879901,38780.635176168274,27310.383611383506,0.0,66091.01878755179,20413.26345372526,1474.28427391612,102881.27025747967,362823.88397655386,1532735.929335408,4.224462603003432,1551355.8109075055,4.27578194110219,0.7474542922647417,0.0952719689215612,4.027634451161993,1.2661954918922858,1.0,0.0,4.027634451163359,1.2845640896047652,1.2848665641695483,3.1354095009780445,19258.747893659853,1963.845746881948,4632.441516551485,4632.441516551485,5.563519991060042,5.148890483860858,-1.5411197640003529,6.690010247861211,3.833246548387982,3.833246548387982,1.0952132995394235,0.0,0.0,0.00023545638626680044,7.973382168356478e-05,0.00015572256458323564,0.0006271935659387383,0.0952719688764462,0.07139601577246213,0.02387595310398407,0.09527196892159588,0.07139601580627093,0.02387595311529027,0.38553808445719584,0.38553808445719584,0.12893001275640253,0.0,5.031036836154101,5.070503535230159,4.913060650168859,5.030023017941005,5.086388616354213,4.861556535483771,27310.383611383506,20413.26345372526,0.7474542924481272,1.0285685872217771,0.6386112003097001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509998440741472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.396017215811,1474.28427391612,0.38553808445719584,0.12893001275640253,6.275844827686256,3.833246548387982
1046.0,-29.91685154823884,5.148585045733155,34.963706851428064,24.053495039138966,5.00250618807032,-26.424903999058888,-39.90594697007907,1.5105586388923498,0.6151282628838999,-4.419656942322311,39.92876026816247,42223.19393595151,25786.652575324326,25786.652575324326,68009.84651127583,77124.08105086921,77124.46347618276,25786.780440299342,102911.24391648211,102910.73362619354,-0.5102902885701042,130238.55862781097,91260.5255235871,56359.63840867744,38778.763461010734,27327.314711328865,0.0,66106.07817233959,20425.918682159663,1475.28427391612,102911.24391648211,362749.8857027393,1533011.2500111568,4.226083344013526,1551463.869567171,4.276952056267609,0.747454292451642,0.09530030169899306,4.027634451161993,1.2662346412660557,1.0,0.0,4.02763445116235,1.2846677153030757,1.284970219676412,3.1351565881079244,19259.803151368236,1963.9533532213586,4632.441516551485,4632.441516551485,5.566536022784074,5.148585045733155,-1.5447176223514973,6.693302668084652,3.83343799673254,3.83343799673254,1.09526799906644,0.0,0.0,0.00023546059565805437,7.96991175537316e-05,0.00015576147810432276,0.0006273502953768848,0.0953003016796601,0.07141739760347772,0.02388290407618238,0.09530030169902995,0.07141739761796571,0.02388290408102735,0.385538429981609,0.385538429981609,0.1289290516024676,0.0,5.03376816829325,5.069132921640119,4.9280490823067,5.034785205206219,5.053737969009887,4.978119854929901,27327.314711328865,20425.918682159663,0.7474542924481272,1.028798688283596,0.6387187850695812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509983154848922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.490806055153,1475.28427391612,0.385538429981609,0.1289290516024676,6.275844827686256,3.83343799673254
1047.0,-29.91660081491013,5.148389190994157,34.963672602934885,24.074373591598146,5.026953233860524,-26.422233550919348,-39.90180166494099,1.5325859698720656,0.6155882973479834,-4.414785250717073,39.926440273412204,42207.069627148805,25773.502568679665,25773.502568679665,67980.57219582847,77109.63560809413,77109.85752627383,25773.57674369981,102883.43426997363,102883.13817677379,-0.29609319983865134,130195.05490495195,91255.87596832032,56353.30998738443,38780.628867706546,27311.620634978313,0.0,66092.24950268486,20414.18807791623,1474.3572511579162,102883.43426997363,362818.43764437124,1532756.3054608265,4.224582177830801,1551363.989846389,4.275868668413734,0.7474542924696143,0.0952740175374335,4.027634451161993,1.266196715035476,1.0,0.0,4.027634451161412,1.284564682621632,1.2848671706219574,3.135408053522153,19258.821899960076,1963.8532934243678,4632.441516551485,4632.441516551485,5.563697345469382,5.148389190994157,-1.5412279517354412,6.689617142729599,3.833594007037118,3.833594007037118,1.0953125734391767,0.0,0.0,0.00023546673624273107,7.973648263081821e-05,0.00015573025361191286,0.0006272245345355347,0.09527401748238606,0.07139770011822184,0.023876317364164217,0.09527401753743675,0.07139770015947403,0.02387631737795948,0.3855386702529385,0.3855386702529385,0.12892913401796946,0.0,5.031253593238262,5.070134018772194,4.915028366181559,5.030373548065029,5.083321980659491,4.872114302019554,27311.620634978313,20414.18807791623,0.7474542924481272,1.0285710156236534,0.6386084593085946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509972864190344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.416970744394,1474.3572511579162,0.3855386702529385,0.12892913401796946,6.275844827686256,3.833594007037118
1048.0,-29.916441620973018,5.148079115520819,34.963727810936696,24.050765262823575,4.999250076914684,-26.424860628319543,-39.90611789105458,1.5076690842613907,0.6151004221910625,-4.419953532279219,39.928914377953085,42225.678648456116,25787.20905680057,25787.20905680057,68012.88770525668,77126.21328438757,77125.85857413865,25787.09045915453,102912.94903329317,102913.42234118814,0.47330789496481884,130241.2314257247,91261.17408963828,56360.63945370764,38778.37181770071,27328.282392431527,0.0,66106.65421013224,20426.64198599891,1475.3411225970488,102912.94903329317,362745.71256930014,1533027.2743554506,4.2261761372646856,1551470.5044279722,4.277019550249196,0.7474542926874906,0.09530191863708859,4.027634451161993,1.2662397316517313,1.0,0.0,4.027634451162183,1.28468121000748,1.2849837304565535,3.1351236554152933,19259.940026040007,1963.9673105535537,4632.441516551485,4632.441516551485,5.566656149821675,5.148079115520819,-1.5447664079522334,6.692845523473052,3.833782565933742,3.833782565933742,1.0953664474096405,0.0,0.0,0.00023547063505847463,7.969757724858913e-05,0.00015577305780988551,0.0006273969341979436,0.09530191863275839,0.07141873009640283,0.02388318853635556,0.09530191863712359,0.07141873009964786,0.023883188537440734,0.3855389692918425,0.3855389692918425,0.12892836205964756,0.0,5.033961227957036,5.068842624189983,4.929685941411208,5.0350539544703,5.053934972020272,4.978602696239761,27328.282392431527,20426.64198599891,0.7474542924481272,1.0288357279293718,0.638750805845263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509957852690596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.503182860688,1475.3411225970488,0.3855389692918425,0.12892836205964756,6.275844827686256,3.833782565933742
1049.0,-29.916188403830592,5.147887262135957,34.96369111513778,24.075000173784815,5.027631198614099,-26.4217945651644,-39.90133653916416,1.5332373599452835,0.615596895947931,-4.414696153204857,39.92641263412901,42206.92451806525,25773.022406183423,25773.022406183423,67979.94692424868,77109.42911240473,77109.81212657569,25773.150424675114,102882.9625512508,102882.45151858815,-0.5110326626599999,130194.31688331159,91255.77731926799,56353.27272491813,38780.56066038873,27311.354332060786,0.0,66091.91499244951,20413.989024946106,1474.3411225970488,102882.9625512508,362819.69147339487,1532752.2690847744,4.224556453538491,1551362.7999575227,4.275850612345505,0.7474542923337248,0.0952735773977628,4.027634451161993,1.2661957798199732,1.0,0.0,4.027634451162143,1.2845616155221755,1.284864115775621,3.135415539818038,19258.801080867506,1963.8511704677446,4632.441516551485,4632.441516551485,5.5635936933251475,5.147887262135957,-1.5410079431389083,6.688895205274866,3.8339363418176085,3.8339363418176085,1.0954103833764595,0.0,0.0,0.0002354768367173239,7.974067620597914e-05,0.00015573616051134476,0.0006272483253671862,0.09527357736544123,0.07139747110496013,0.023876106260481103,0.09527357739779445,0.07139747112918172,0.02387610626858107,0.3855391769343736,0.3855391769343736,0.12892857707146477,0.0,5.031246584679536,5.069957563673427,4.9155270609567765,5.03029304915276,5.084327962027601,4.868787012699954,27311.354332060786,20413.989024946106,0.7474542924481272,1.028566760881643,0.6386094959252893,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509948321704427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.420020477744,1474.3411225970488,0.3855391769343736,0.12892857707146477,6.275844827686256,3.8339363418176085
1050.0,-29.91602589773889,5.147579229997885,34.96374544050978,24.0511302597821,4.999554843049112,-26.424455940524357,-39.905740845110245,1.5079848858311806,0.6151010278678086,-4.419948959021457,39.928926315258735,42225.913719666976,25786.963856568706,25786.963856568706,68012.87757623568,77126.45861855721,77126.11470605052,25786.848870615264,102912.96357666579,102913.42247512592,0.45889846012869384,130241.25258796653,91261.37501539706,56360.83011649325,38778.38322100424,27328.289011300752,0.0,66106.67223230499,20426.646927609316,1475.3411225970488,102912.96357666579,362745.77691649005,1533027.6441852115,4.2261764071153864,1551471.0183635177,4.277020208344676,0.7474542924792152,0.09530193772033299,4.027634451161993,1.266240031118505,1.0,0.0,4.027634451161122,1.28467971185857,1.2849822450358241,3.1351273114877323,19259.982429812502,1963.9716345349843,4632.441516551485,4632.441516551485,5.5666032187202275,5.147579229997885,-1.5446044451513408,6.692183675149225,3.8341252645723767,3.8341252645723767,1.0954643613063932,0.0,0.0,0.00023548081680889812,7.970097514672358e-05,0.00015577984166217454,0.0006274242570751345,0.09530193766797344,0.07141883900682569,0.023883098661147753,0.09530193772036992,0.07141883904606369,0.02388309867426929,0.3855394565831433,0.3855394565831433,0.12892784323279857,0.0,5.0339866664741635,5.06888843990464,4.929649930782091,5.035049986889248,5.0547105077801575,4.976268226204752,27328.289011300752,20426.646927609316,0.7474542924481272,1.0288352942231325,0.6387541876451017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450993316154691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.518969033277,1475.3411225970488,0.3855394565831433,0.12892784323279857,6.275844827686256,3.8341252645723767
1051.0,-29.91577347350248,5.1473893786662135,34.96370790245998,24.075085285026603,5.027612149907037,-26.421422930584267,-39.90100967986507,1.5332616069888347,0.6155974578045971,-4.414691947812412,39.926423954494844,42207.3645033702,25772.782159800598,25772.782159800598,67980.1466631708,77109.852301211,77110.1079776306,25772.867615711475,102882.97559334207,102882.63446101159,-0.34113233047537506,130194.33614022555,91256.02549999779,56353.53770215701,38780.54199760087,27311.36054688349,0.0,66091.90254448436,20413.993670741576,1474.3411225970488,102882.97559334207,362819.750654066,1532752.621819131,4.224556736660538,1551363.2873064487,4.275851258124068,0.7474542923520163,0.0952735947859789,4.027634451161993,1.266196468318813,1.0,0.0,4.027634451161449,1.284561481148623,1.2848639944255598,3.1354158678030593,19258.853457423247,1963.8565113900515,4632.441516551485,4632.441516551485,5.563541831605586,5.1473893786662135,-1.5408460274599531,6.688235406126166,3.834278820314285,3.834278820314285,1.09550823437551,0.0,0.0,0.0002354869992943574,7.974362329221622e-05,0.00015574337600214117,0.0006272773867264998,0.09527359473543467,0.07139757886320172,0.023876015872232956,0.09527359478601707,0.07139757890107931,0.02387601588489958,0.38553966208035956,0.38553966208035956,0.128928056634009,0.0,5.03126634489081,5.0701939919500205,4.914898735191173,5.0302894056169976,5.085326214582437,4.865789352143224,27311.36054688349,20413.993670741576,0.7474542924481272,1.0285699767443603,0.638616273377238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509923432292842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.434057621882,1474.3411225970488,0.38553966208035956,0.128928056634009,6.275844827686256,3.834278820314285
1052.0,-29.91561573442648,5.1470832834461815,34.96376141610358,24.05157774863767,4.999970002664905,-26.4240452103064,-39.90534032983703,1.5083994785470618,0.615101472124536,-4.419945817589927,39.928936818007585,42226.027153317795,25786.731426403847,25786.731426403847,68012.75857972165,77126.59097863342,77126.32790395437,25786.64346924137,102912.97137319573,102913.32240503727,0.35103184153558686,130241.26581193204,91261.50993322335,56360.94610791681,38778.4042503406,27328.29443873631,0.0,66106.6986890769,20426.650986248806,1475.3411225970488,102912.97137319573,362745.82111743477,1533027.9802240855,4.2261768185271125,1551471.4705373466,4.277020933716217,0.7474542925479896,0.09530194979515394,4.027634451161993,1.2662399965012452,1.0,0.0,4.027634451162472,1.284677751910977,1.2849802975331912,3.1351320945434193,19260.010903139395,1963.9745380062911,4632.441516551485,4632.441516551485,5.5665530442789475,5.1470832834461815,-1.544442759577882,6.691526043024064,3.8344675138792272,3.8344675138792272,1.0955621468226364,0.0,0.0,0.0002354908627851281,7.970458469465498e-05,0.0001557862780904731,0.0006274501806554923,0.0953019498264861,0.07141894851705813,0.023883001309427974,0.09530194979515402,0.07141894849357791,0.02388300130157603,0.3855399516072499,0.3855399516072499,0.12892728554906532,0.0,5.0340023447762405,5.069185295117222,4.928824716261374,5.035047289714441,5.055247012285008,4.974653349325649,27328.29443873631,20426.650986248806,0.7474542924481272,1.0288330824022784,0.6387556479249051,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45099083196562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15405.53201333982,1475.3411225970488,0.3855399516072499,0.12892728554906532,6.275844827686256,3.8344675138792272
1053.0,-29.915369060179927,5.146895314266863,34.96372309468184,24.07421754850077,5.0265076340005885,-26.421169359423672,-39.90085517344994,1.5323079332446845,0.6155977805179305,-4.414689924238131,39.92643364038656,42208.47428600516,25772.556301518256,25772.556301518256,67981.03058752342,77110.81211809166,77110.51937511787,25772.458458757083,102882.97783387496,102883.36841960992,0.390585734960041,130194.34299229123,91256.37492210412,56354.037090018894,38780.37536898359,27311.365158416273,0.0,66091.74052739986,20413.99711454614,1474.3411225970488,102882.97783387496,362819.7791309553,1532752.9411457812,4.224557285209507,1551363.7042903188,4.275852071808834,0.7474542922383124,0.09527360125173444,4.027634451161993,1.266198640963994,1.0,0.0,4.027634451160131,1.284565920586613,1.2848684476338108,3.135405031859108,19258.92720016082,1963.8640310565606,4632.441516551485,4632.441516551485,5.563493075829275,5.146895314266863,-1.5406849719191626,6.687580286186026,3.834620824118961,3.834620824118961,1.0956059497482746,0.0,0.0,0.00023549690467509465,7.974501641514881e-05,0.00015575188825994583,0.000627311670989291,0.09527360118083526,0.07139769045731804,0.023875910723517215,0.0952736012517726,0.07139769051044963,0.023875910741284808,0.38554016883048225,0.38554016883048225,0.12892745678978546,0.0,5.031278975514624,5.070752580674252,4.913279175603179,5.030287704756063,5.086929763047635,4.860991072407671,27311.365158416273,20413.99711454614,0.7474542924481272,1.028585872380533,0.6386346304271812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509898875834468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.448588398416,1474.3411225970488,0.38554016883048225,0.12892745678978546,6.275844827686256,3.834620824118961
1054.0,-29.915210416532283,5.146591021295592,34.96377584316322,24.052879702672385,5.001396819373412,-26.423537677585106,-39.904785866942234,1.5097240804259775,0.6151015917814107,-4.419945685604004,39.9289454541573,42225.480578535244,25786.515156552512,25786.515156552512,68011.99573508775,77126.0868689859,77126.35806585982,25786.60582914571,102912.96389500554,102912.60202553842,-0.3618694671167759,130241.26169632986,91261.41987937858,56360.813588926896,38778.4514338352,27328.29780132432,0.0,66106.74923515951,20426.65349019008,1475.3411225970488,102912.96389500554,362745.82297451905,1533028.2833388047,4.226177632502998,1551471.8423487411,4.277021936811451,0.747454292202576,0.09530194662378154,4.027634451161993,1.2662384008103986,1.0,0.0,4.027634451160517,1.284671535795002,1.2849740927077824,3.1351472644480634,19259.991897996555,1963.9726000210628,4632.441516551485,4632.441516551485,5.5665063583465795,5.146591021295592,-1.5442825800173972,6.690873601312989,3.8348092588889435,3.8348092588889435,1.0956597882539838,0.0,0.0,0.00023550079047221343,7.970958190805484e-05,0.00015579120856415858,0.0006274700388011684,0.09530194655322773,0.07141906549016555,0.023882881063062175,0.09530194662378162,0.07141906554303842,0.02388288108074312,0.38554048381458866,0.38554048381458866,0.12892660323603913,0.0,5.034013178826228,5.069531284626066,4.927833222798597,5.035047277385388,5.054739023671232,4.976171450877132,27328.29780132432,20426.65349019008,0.7474542924481272,1.0288207561553324,0.6387468914607771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509884107497049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15405.541629089406,1475.3411225970488,0.38554048381458866,0.12892660323603913,6.275844827686256,3.8348092588889435
1055.0,-29.914960604741665,5.146404809365858,34.963736785638105,24.076053604390495,5.028511500992554,-26.420601340037376,-39.900223806593544,1.5341522362857478,0.615597806624578,-4.414690640619594,39.926441572698955,42207.622036345245,25772.34543156801,25772.34543156801,67979.96746791326,77110.1342925635,77110.49892363054,25772.467301383196,102882.96622501375,102882.47972413151,-0.4865008822380332,130194.33409588475,91256.34332095284,56353.83106472447,38780.56917358708,27311.367870871014,0.0,66091.93704445809,20413.99915271121,1474.3411225970488,102882.96622501375,362819.76904962724,1532753.2307989944,4.224558200932379,1551364.0457815332,4.275853131832335,0.7474542926311573,0.09527359386679382,4.027634451161993,1.2661966166784993,1.0,0.0,4.027634451160271,1.2845572750107164,1.2848598128741773,3.1354261343686622,19258.920530990887,1963.8633509904898,4632.441516551485,4632.441516551485,5.563447555567554,5.146404809365858,-1.5405253016906642,6.6869301110565225,3.834962289366388,3.834962289366388,1.0957035112475395,0.0,0.0,0.0002355069094498503,7.97507094329609e-05,0.0001557562000168894,0.0006273290371701019,0.095273593882225,0.0713978087600538,0.0238757851221712,0.09527359386682886,0.07139780874848972,0.023875785118304106,0.38554070887830066,0.38554070887830066,0.128926745524689,0.0,5.0312881156334015,5.070871260932506,4.912960158571764,5.030288447244175,5.086137580138995,4.863359466525878,27311.367870871014,20413.99915271121,0.7474542924481272,1.0285667285282492,0.6386198366065959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509874609549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.466221759692,1474.3411225970488,0.38554070887830066,0.128926745524689,6.275844827686256,3.834962289366388
1056.0,-29.914805832897677,5.14610224047295,34.96378883597299,24.05179819269108,5.000015506554107,-26.423311603862746,-39.90468444591386,1.508521277519191,0.6151016203149311,-4.419946329131404,39.92895299261614,42226.81174010895,25786.30826714896,25786.30826714896,68013.12000725791,77127.3019662763,77126.80946198836,25786.14360603587,102912.95306802422,102913.61023342525,0.6571654010331258,130241.25346395679,91261.9125744935,56361.42234832626,38778.322473519154,27328.300395932576,0.0,66106.62286945173,20426.655436955785,1475.3411225970488,102912.95306802422,362745.8139198824,1533028.5579904402,4.226178495140488,1551472.1669014,4.277022938282797,0.7474542924738927,0.0953019398003708,4.027634451161993,1.266241222391837,1.0,0.0,4.027634451162942,1.2846771412519065,1.28497971221677,3.135133584798667,19260.095877355347,1963.9832029648603,4632.441516551485,4632.441516551485,5.566461697361048,5.14610224047295,-1.5441224636527178,6.690224704125668,3.835150433803078,3.835150433803078,1.0957572668008795,0.0,0.0,0.00023551070055917792,7.971049601772895e-05,0.00015580020454144898,0.0006275062713092251,0.09530193973435999,0.07141918149473105,0.023882758239628946,0.09530193980040802,0.07141918154419949,0.023882758256171317,0.38554101657535594,0.38554101657535594,0.12892590894519432,0.0,5.034020595098127,5.069984673055785,4.926507114689684,5.035047949446323,5.056531261162945,4.970816139643546,27328.300395932576,20426.655436955785,0.7474542924481272,1.028839729743435,0.6387682490376045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450985965341539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.560821575476,1475.3411225970488,0.38554101657535594,0.12892590894519432,6.275844827686256,3.835150433803078
1057.0,-29.91455293776227,5.145917702115969,34.963749102047245,24.07684534499424,5.029342612965915,-26.42015120000557,-39.899757074285276,1.534940875214623,0.6155977054173718,-4.4146924817043836,39.926448333409844,42207.44981804528,25772.144602837714,25772.144602837714,67979.59442088299,77109.97621757342,77110.59720758369,25772.352153729655,102882.94936131335,102882.12082041113,-0.8285409022209933,130194.31899231779,91256.3574509303,56353.831051423884,38780.58488834046,27311.36963100443,0.0,66091.95451934489,20414.000465468584,1474.3411225970488,102882.94936131335,362819.74314083444,1532753.4905039447,4.224559218402239,1551364.3368345865,4.275854239366458,0.7474542925263693,0.09527358099902658,4.027634451161993,1.2661958061950287,1.0,0.0,4.027634451161975,1.2845535663436491,1.2848561161616783,3.1354351867366996,19258.923513009482,1963.8636550717608,4632.441516551485,4632.441516551485,5.563404202892818,5.145917702115969,-1.5403659793069369,6.686283681422905,3.8353031668693274,3.8353031668693274,1.0958009048198079,0.0,0.0,0.00023551689530240606,7.975491818705342e-05,0.00015576197711535263,0.0006273523052109002,0.09527358108398823,0.07139792754704918,0.02387565353693905,0.09527358099906146,0.071397927483379,0.023875653515647573,0.3855412561941763,0.3855412561941763,0.12892600350370878,0.0,5.031294856249815,5.0712045303747,4.9119902742398835,5.03029018712175,5.085988143851409,4.863811646814781,27311.36963100443,20414.000465468584,0.7474542924481272,1.028560812208778,0.6386170620160931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509850387300753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.474818709903,1474.3411225970488,0.3855412561941763,0.12892600350370878,6.275844827686256,3.8353031668693274
1058.0,-29.914396107870058,5.145616761903404,34.963800503698806,24.053723096754425,5.002122440385639,-26.422732090013795,-39.90403631525112,1.5104584225315725,0.615101455091235,-4.419948737937015,39.92895918783967,42225.895229286165,25786.112825507822,25786.112825507822,68012.00805479399,77126.56639232463,77126.7569740812,25786.176543664966,102912.93351774616,102912.67921783245,-0.2542999137076549,130241.2352021033,91261.8646188788,56361.19345584942,38778.523514477085,27328.30168435714,0.0,66106.82519883422,20426.65640240044,1475.3411225970488,102912.93351774616,362745.7800272181,1533028.804698097,4.226179570119516,1551472.433623897,4.277024073188348,0.7474542925619401,0.09530192414539994,4.027634451161993,1.2662389601813633,1.0,0.0,4.027634451162271,1.284668059865652,1.284970641585773,3.1351557472232905,19260.085756706867,1963.9821709459263,4632.441516551485,4632.441516551485,5.566419507591259,5.145616761903404,-1.543963189326222,6.689579951229626,3.835491001532426,3.835491001532426,1.0958545718664074,0.0,0.0,0.0002355207369737092,7.971633786067799e-05,0.00015580439911303123,0.0006275231655102376,0.09530192414628605,0.07141930086912009,0.023882623277165962,0.09530192414542969,0.07141930086845603,0.023882623276943907,0.3855415685503586,0.3855415685503586,0.12892514946694286,0.0,5.034026655457183,5.070056430056809,4.926316050296748,5.035050193028269,5.055555928509364,4.973740214061877,27328.30168435714,20426.65640240044,0.7474542924481272,1.0288197602929714,0.6387524299084145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509835246616931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.576740309029,1475.3411225970488,0.3855415685503586,0.12892514946694286,6.275844827686256,3.835491001532426
1059.0,-29.91415312292338,5.145429438508944,34.963763585930934,24.074515245761745,5.026517964232038,-26.420073851262988,-39.89988154554737,1.5324386925746407,0.6155786823714493,-4.414894798075981,39.92655171076258,42209.697992515226,25772.4788073352,25772.4788073352,67982.17679985042,77111.97988085712,77111.70080740681,25772.385534998073,102884.08634240489,102884.45868819232,0.3723457874293672,130196.10702741104,91257.05593157736,56354.774043247664,38780.31320925521,27312.020685006155,0.0,66092.33389426136,20414.4871015481,1474.379427477036,102884.08634240489,362816.8960385543,1532764.3054370014,4.224622177667613,1551368.7873027844,4.275900059345444,0.7474542926351588,0.09527465899170602,4.027634451161993,1.2662006668979302,1.0,0.0,4.027634451162147,1.284565247590517,1.2848678127413689,3.1354066745279794,19259.070921757026,1963.8786865807413,4632.441516551485,4632.441516551485,5.5634763472461355,5.145429438508944,-1.5403478226554816,6.685777261164425,3.835643414071829,3.835643414071829,1.0958981183062368,0.0,0.0,0.00023552668919470264,7.975379574856937e-05,0.00015577289344613328,0.0006273962722008326,0.09527465906164514,0.07139886131865221,0.023875797742992932,0.0952746589917236,0.07139886126623982,0.02387579772546621,0.3855417962535721,0.3855417962535721,0.1289252766614604,0.0,5.031411677789265,5.071499826118384,4.911572914601777,5.0304734804474265,5.086800840849605,4.862113423763049,27312.020685006155,20414.4871015481,0.7474542924481272,1.0285939804851278,0.6386474119683069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509825857318182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.4943870149,1474.379427477036,0.3855417962535721,0.1289252766614604,6.275844827686256,3.835643414071829
1060.0,-29.913996788243825,5.14512794525515,34.963816038815,24.053302534762793,5.00158018421038,-26.422426872591757,-39.903776022233046,1.5100102685584522,0.615091619291718,-4.42005406216679,39.92901803489844,42226.54393795123,25786.179190455197,25786.179190455197,68012.72312840643,77127.06052709545,77127.27399801128,25786.250560986497,102913.52455899777,102913.23971755065,-0.2848414471227443,130242.16835153964,91261.97805570827,56361.46146656473,38778.351765715044,27328.643792541872,0.0,66106.99555825692,20426.9121078257,1475.3611413118326,102913.52455899777,362744.29808411107,1533034.6187253718,4.226212863502821,1551474.9671636599,4.277048530763984,0.7474542923860829,0.09530248672855829,4.027634451161993,1.2662398536363622,1.0,0.0,4.027634451160605,1.2846701358199706,1.284972730596227,3.1351506809888297,19260.10969664139,1963.9846121398634,4632.441516551485,4632.441516551485,5.566433833718667,5.14512794525515,-1.5438787158902483,6.689006661145399,3.8358295994510057,3.8358295994510057,1.0959513141288588,0.0,0.0,0.00023553051888200249,7.971868408994448e-05,0.00015581183479205802,0.0006275531137072538,0.09530248671750763,0.07141984692167001,0.02388263979583762,0.09530248672858184,0.07141984692995139,0.023882639798606893,0.38554211268645733,0.38554211268645733,0.12892443487754246,0.0,5.034102670135098,5.070209442392752,4.926161203366519,5.035145681458516,5.055322616166336,4.9748181892671255,27328.643792541872,20426.9121078257,0.7474542924481272,1.0288279259109587,0.6387605968378793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509811309997949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.580852426487,1475.3611413118326,0.38554211268645733,0.12892443487754246,6.275844827686256,3.8358295994510057
1061.0,-29.91374928417753,5.144944206797422,34.963776957733494,24.07725934116172,5.029593689431185,-26.419402754655604,-39.89907646374775,1.5352471599094288,0.6155864357367022,-4.414813779676967,39.92652129443392,42208.104462000396,25772.048614927426,25772.048614927426,67980.15307692782,77110.63867699968,77111.33320296288,25772.280740574355,102883.61394353723,102882.6872919271,-0.9266516101342859,130195.37615344615,91256.79692631526,56354.262711316675,38780.593572220656,27311.762209908913,0.0,66092.35578212957,20414.29389763795,1474.363981263013,102883.61394353723,362818.0361699292,1532760.3489788114,4.224597997275221,1551367.4778573087,4.275883013518962,0.7474542924305151,0.09527421623431825,4.027634451161993,1.2661967996554453,1.0,0.0,4.027634451162713,1.2845520933714683,1.284854668132523,3.1354387820823684,19259.016260770422,1963.8731127113156,4632.441516551485,4632.441516551485,5.56338348208934,5.144944206797422,-1.5401330284098211,6.685077235207243,3.8359810313836262,3.8359810313836262,1.0959945803953217,0.0,0.0,0.0002355365820377982,7.976105595404921e-05,0.00015577552608374897,0.000627406875502791,0.09527421620958244,0.07139865009753626,0.023875566112046175,0.09527421623431814,0.07139865011607333,0.023875566118244932,0.38554233521603687,0.38554233521603687,0.12892458752186958,0.0,5.0313876163155555,5.071380471126474,4.911832816350966,5.030400215413692,5.085943234458284,4.864382263945743,27311.762209908913,20414.29389763795,0.7474542924481272,1.0285630202231146,0.6386230898038721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45098019503767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15405.506203094395,1474.363981263013,0.38554233521603687,0.12892458752186958,6.275844827686256,3.8359810313836262
1062.0,-29.913595949987613,5.144644109376587,34.96382899322697,24.053408950008475,5.00156105891535,-26.422067991714634,-39.90347388954831,1.510033100642489,0.6150903448660756,-4.420068598094872,39.92903291494753,42227.025385569665,25786.011690500087,25786.011690500087,68013.03707606976,77127.57015200288,77127.5871202198,25786.017363473307,102913.60448369311,102913.58184250297,-0.022641190138529055,130242.29948966396,91262.31808146043,56361.773315027705,38778.38307381413,27328.695005970847,0.0,66107.07807978499,20426.95039119238,1475.363981263013,102913.60448369311,362744.0935596708,1533035.6703742952,4.226218145498525,1551475.6077942366,4.277052708341401,0.7474542925203506,0.09530256577510343,4.027634451161993,1.266240881164559,1.0,0.0,4.0276344511632685,1.284670008752092,1.2849726161138741,3.135150991089434,19260.18145635366,1963.9919295940674,4632.441516551485,4632.441516551485,5.566397675689577,5.144644109376587,-1.5437299476269417,6.688374057003529,3.8361674835243034,3.8361674835243034,1.0960478524355153,0.0,0.0,0.0002355403383677448,7.972140753366361e-05,0.0001558189308340812,0.0006275816939705732,0.09530256579898486,0.07142001961434506,0.023882546184639794,0.09530256577506677,0.07142001959644825,0.02388254617865518,0.3855426310884053,0.3855426310884053,0.1289237911559879,0.0,5.0341220669621976,5.070295142810153,4.9259817625375035,5.035158942960948,5.056048374384147,4.972701132904319,27328.695005970847,20426.95039119238,0.7474542924481272,1.0288313907019828,0.638767082317655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509787132547156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15405.603591117673,1475.363981263013,0.3855426310884053,0.1289237911559879,6.275844827686256,3.8361674835243034
