time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1063.0,-29.913349958561653,5.144461371772489,34.96378981353657,24.07671633353459,5.028862108468455,-26.419116468815467,-39.898868068680144,1.534628618721947,0.6155835262819096,-4.414845622669145,39.92654440059934,42208.968632274904,25771.92851249182,25771.92851249182,67980.89714476673,77111.40354300405,77111.75009383411,25772.044335610164,102883.79442944427,102883.33205549588,-0.4623739483940881,130195.66409576846,91257.1044296307,56354.669518900286,38780.4832341449,27311.86966632419,0.0,66092.3529004691,20414.374219291516,1474.370139528622,102883.79442944427,362817.58805910475,1532762.3095579399,4.224608618775795,1551368.472594768,4.27589103630236,0.7474542925365028,0.09527439028239823,4.027634451161993,1.2661984195234255,1.0,0.0,4.027634451160062,1.2845549657582256,1.2848575537628881,3.1354317709438213,19259.081156882836,1963.8797302731143,4632.441516551485,4632.441516551485,5.563357555710092,5.144461371772489,-1.5399965992638185,6.6844579710363075,3.8363185278136807,3.8363185278136807,1.0960910079467658,0.0,0.0,0.00023554636469911322,7.976293535456907e-05,0.00015578342934454415,0.0006274387069482462,0.09527439022103046,0.07139889233994448,0.023875497881085977,0.09527439028243347,0.07139889238593367,0.02387549789646457,0.3855428495300296,0.3855428495300296,0.1289239536545621,0.0,5.031415438477268,5.071636711173085,4.9111772937880005,5.030429148951043,5.086849078472483,4.861790353407002,27311.86966632419,20414.374219291516,0.7474542924481272,1.0285743230709559,0.6386361928412345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509777952591711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.518892874374,1474.370139528622,0.3855428495300296,0.1289239536545621,6.275844827686256,3.8363185278136807
1064.0,-29.91319746668662,5.144162253507572,34.96384175005726,24.0528077230789,5.000765778170254,-26.42178885659507,-39.90327027915043,1.509357168075034,0.615087392354269,-4.420100860740586,39.92905581345889,42227.90598185866,25785.894191790027,25785.894191790027,68013.80017364869,77128.3571095482,77128.00577808042,25785.776733096573,102913.78251117699,102914.25130133823,0.46879016123421025,130242.58465368507,91262.62213727385,56362.17100956947,38778.27903078264,27328.802142508077,0.0,66107.08117329072,20427.03047239854,1475.370139528622,102913.78251117699,362743.63961584074,1533037.6272562027,4.2262288289320455,1551476.5936439645,4.277060778479912,0.7474542925767571,0.09530273741932227,4.027634451161993,1.2662424839986497,1.0,0.0,4.027634451162287,1.2846731501489117,1.2849757707925078,3.1351433247399414,19260.24562489838,1963.9984729646087,4632.441516551485,4632.441516551485,5.5663723113736685,5.144162253507572,-1.543593834080161,6.687756087587733,3.8365044754854054,3.8365044754854054,1.0961441358529729,0.0,0.0,0.00023555010053710043,7.972324293957836e-05,0.00015582685759752207,0.0006276136200760938,0.0953027373867707,0.07142026333697074,0.023882474049799964,0.09530273741935187,0.07142026336136502,0.023882474057957254,0.38554315253523824,0.38554315253523824,0.12892313617015905,0.0,5.034150352050801,5.070681559236618,4.924939044443022,5.035188253094873,5.056954622440628,4.970108545202038,27328.802142508077,20427.03047239854,0.7474542924481272,1.0288428859135343,0.6387803731821702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509763225368895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.614413091811,1475.370139528622,0.38554315253523824,0.12892313617015905,6.275844827686256,3.8365044754854054
1065.0,-29.912962126557463,5.1439811813529674,34.963801916218365,24.074913490936183,5.026693175270186,-26.418984226469387,-39.898886369168736,1.5327152751810138,0.6155835191470374,-4.414846545766026,39.92655132180957,42210.7242063099,25771.72865855256,25771.72865855256,67982.45286486245,77112.88687606133,77112.26259364511,25771.52001849655,102883.78261214166,102884.61553461388,0.8329224722256185,130195.65451154654,91257.55330810937,56355.39063835366,38780.18074417301,27311.871899404876,0.0,66092.05264357789,20414.375884629477,1474.370139528622,102883.78261214166,362817.5750688212,1532762.5644490663,4.22460947256572,1551368.7705580655,4.275892010644174,0.7474542923978164,0.09527438224653081,4.027634451161993,1.266201916965656,1.0,0.0,4.02763445116186,1.284563893901142,1.2848664962147602,3.1354099786584486,19259.17588909141,1963.8893902700117,4632.441516551485,4632.441516551485,5.563314413462415,5.1439811813529674,-1.5398387173180215,6.683819898670989,3.836655010428443,3.836655010428443,1.096187145836698,0.0,0.0,0.00023555586614874743,7.976277031088588e-05,0.00015579309583786156,0.0006274776400497533,0.09527438229688175,0.07139900780604742,0.023875374490834322,0.09527438224656223,0.07139900776831423,0.023875374478216586,0.3855433847513285,0.3855433847513285,0.12892325784703884,0.0,5.031426447327874,5.072359719073859,4.909059772164312,5.030430064913048,5.08897770908942,4.8554336133430525,27311.871899404876,20414.375884629477,0.7474542924481272,1.0286025345812626,0.638665656730991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450975409587063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.52962594213,1474.370139528622,0.3855433847513285,0.12892325784703884,6.275844827686256,3.836655010428443
1066.0,-29.912813618329054,5.1436836493693825,34.963853207623735,24.0526913543232,5.000561884107291,-26.421463689684227,-39.90298082409424,1.5092119554624734,0.6150871588269524,-4.420103909698702,39.92906168260376,42228.36641882017,25785.70383803021,25785.70383803021,68014.07025685039,77128.71276095149,77128.22040908335,25785.539234745633,102913.75964382899,102914.4165989817,0.6569551527063595,130242.56266264307,91262.7404745985,56362.39413246718,38778.162602368124,27328.803018814084,0.0,66106.9656211822,20427.03112867758,1475.370139528622,102913.75964382899,362743.59671622916,1533037.8695930564,4.226229996810495,1551476.8463283665,4.277061980895756,0.7474542926236071,0.0953027184891612,4.027634451161993,1.2662430279841654,1.0,0.0,4.027634451161722,1.2846738099396597,1.2849764428203667,3.135141714573576,19260.270599043175,1964.001019618644,4632.441516551485,4632.441516551485,5.566331219919166,5.1436836493693825,-1.543437095313147,6.687120744682529,3.8368406574176497,3.8368406574176497,1.096240187833614,0.0,0.0,0.00023555950452746723,7.972585224253498e-05,0.00015583365228493225,0.000627640986593192,0.09530271848145505,0.07142038576356669,0.023882332717888366,0.09530271848916129,0.07142038576934172,0.023882332719819488,0.3855437194536036,0.3855437194536036,0.12892234180538742,0.0,5.034160547477086,5.071353191987328,4.922971644301583,5.0351910685256485,5.057416655576503,4.968738095747085,27328.803018814084,20427.03112867758,0.7474542924481272,1.0288487698345832,0.638788454771992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509740006372303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15405.620707331822,1475.370139528622,0.3855437194536036,0.12892234180538742,6.275844827686256,3.8368406574176497
1067.0,-29.91257369650527,5.143504108068872,34.963812743408546,24.075942334625893,5.027788205320802,-26.418525121128337,-39.898399625066645,1.5337396299471988,0.6155831161752872,-4.414851177622706,39.92655632015944,42210.38561588274,25771.544956061207,25771.544956061207,67981.93057194394,77112.62033840804,77112.31028500534,25771.441334174524,102883.75161917986,102884.16529446925,0.41367528938280884,130195.62335342668,91257.57313421939,56355.33841170755,38780.26080279094,27311.87173424682,0.0,66092.13253703776,20414.37577124509,1474.370139528622,102883.75161917986,362817.50988700945,1532762.7946644211,4.224610866057049,1551368.9857408057,4.275893371915654,0.7474542927662903,0.09527435526015535,4.027634451161993,1.2662008976796644,1.0,0.0,4.027634451162184,1.2845590838382428,1.2848616972438487,3.13542171927778,19259.180073233172,1963.889816933731,4632.441516551485,4632.441516551485,5.5632747578098405,5.143504108068872,-1.5396831028168192,6.683187210885691,3.8369908705715234,3.8369908705715234,1.0962831058775782,0.0,0.0,0.0002355653826037979,7.97671601393662e-05,0.0001557982224644317,0.0006274982882275456,0.0952743552633164,0.07139913502948864,0.023875220233827765,0.09527435526019355,0.07139913502711973,0.02387522023303562,0.3855439743925932,0.3855439743925932,0.12892239233215738,0.0,5.031436058927284,5.072802106997358,4.907775082960768,5.0304342937980095,5.08850015258497,4.856875717256287,27311.87173424682,20414.37577124509,0.7474542924481272,1.028593388688845,0.63865976169294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509731115397013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.542084941539,1474.370139528622,0.3855439743925932,0.12892239233215738,6.275844827686256,3.8369908705715234
1068.0,-29.912422009640864,5.143208065845224,34.96386342979207,24.05288319513204,5.000668113539879,-26.421100624524588,-39.9026554665528,1.5093467284228836,0.6150866923140939,-4.4201091115707465,39.92906614042886,42228.71162444687,25785.525066837767,25785.525066837767,68014.23669128463,77129.0607281693,77128.41629820626,25785.3096232059,102913.72592141216,102914.58579500706,0.8598735949053662,130242.52831026728,91262.97314002918,56362.62403630388,38778.16567080589,27328.802388855118,0.0,66106.96805966101,20427.030660909506,1475.370139528622,102913.72592141216,362743.5235245827,1533038.0866093566,4.226231447810989,1551477.0382512112,4.277063372975891,0.7474542927369476,0.09530268868603431,4.027634451161993,1.2662435977952562,1.0,0.0,4.02763445116029,1.2846731597507797,1.284975804804719,3.1351433013073415,19260.319701219272,1964.00602664715,4632.441516551485,4632.441516551485,5.566292628780603,5.143208065845224,-1.5432815967542677,6.686489662599492,3.8371761816948182,3.8371761816948182,1.0963360519128051,0.0,0.0,0.00023556909899642324,7.972878528397412e-05,0.0001558403137124491,0.0006276678163881528,0.09530268876941528,0.0714205135770301,0.023882175192385176,0.09530268868606762,0.07142051351454382,0.023882175171490497,0.38554431381342347,0.38554431381342347,0.12892145947661487,0.0,5.034169404670479,5.071772683902964,4.921752353410454,5.0351958038848466,5.057743429737741,4.96777958166831,27328.802388855118,20427.030660909506,0.7474542924481272,1.0288512495369977,0.6387936531340508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509716751642452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.637128336952,1475.370139528622,0.38554431381342347,0.12892145947661487,6.275844827686256,3.8371761816948182
1069.0,-29.912182781758098,5.143029987760963,34.96382238669211,24.076363106165104,5.02817517026742,-26.418134546673024,-39.89802491907028,1.5341269351851305,0.6155826040852048,-4.414856772359523,39.92656031122447,42210.522874837705,25771.369370111322,25771.369370111322,67981.89224494903,77112.75852050923,77112.44990259074,25771.266228860455,102883.7161314512,102884.12789062056,0.4117591693502618,130195.58688359408,91257.71018941863,56355.474543758384,38780.261828511386,27311.870752142866,0.0,66092.13258065426,20414.37502526377,1474.370139528622,102883.7161314512,362817.43115507794,1532762.9981310708,4.224612343600235,1551369.1575591913,4.275894773358049,0.7474542923304539,0.09527432358170025,4.027634451161993,1.2662009405391292,1.0,0.0,4.027634451161622,1.2845572528328968,1.2848598781108869,3.135426188501645,19259.208997635516,1963.8927664019332,4632.441516551485,4632.441516551485,5.563236854266046,5.143029987760963,-1.5395279376633701,6.682557925424334,3.837326049137466,3.837326049137466,1.0963788711821332,0.0,0.0,0.00023557496029095903,7.977053967515259e-05,0.00015580442061580645,0.0006275232521155559,0.09527432349652054,0.07139926281778515,0.023875060678735394,0.09527432358173152,0.07139926288161944,0.023875060700080816,0.38554457143315796,0.38554457143315796,0.12892149966331012,0.0,5.031444310832285,5.073141575114619,4.906792491614453,5.030439376444747,5.088518820562058,4.85683874372296,27311.870752142866,20414.37502526377,0.7474542924481272,1.0285928081075102,0.6386618380535218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509707670394671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.555289060707,1474.370139528622,0.38554457143315796,0.12892149966331012,6.275844827686256,3.837326049137466
1070.0,-29.912038906214,5.142734838361918,34.96387224295008,24.054774117562943,5.002759964400659,-26.420546609850817,-39.90202640471978,1.5112676680384038,0.6150883778686307,-4.4201394474228035,39.92906181876722,42227.759188394666,25785.417927885253,25785.417927885253,68013.17711627993,77128.24866236188,77128.16738561504,25785.3907555467,102913.55814116175,102913.66659024713,0.10844908538274467,130242.3452593817,91262.85321953578,56362.36374557236,38778.321637737135,27328.787118219956,0.0,66107.10875595709,20427.01901209319,1475.370139528622,102913.55814116175,362743.0966917553,1533038.2356305337,4.226236831553679,1551476.8521906126,4.277067892787485,0.7474542841484029,0.09530252740919803,4.027634451161993,1.2662412800872707,1.0,0.0,4.027634451161832,1.2846641555589287,1.2849668105506955,3.1351652754798467,19260.294392959393,1964.003445922858,4632.441516551485,4632.441516551485,5.566269500814037,5.142734838361918,-1.5431436402174579,6.685878478579376,3.8375110090251225,3.8375110090251225,1.0964317168643207,0.0,0.0,0.00023557848543363506,7.973445644946898e-05,0.00015584402898416607,0.0006276827801445155,0.09530268142690279,0.07142065886928133,0.023882022557621462,0.09530252849322643,0.07142054344707298,0.02388198396212505,0.38554490842346834,0.38554490842346834,0.12892057208261964,0.0,5.034191734381977,5.071748215173386,4.921913597890068,5.035227825291429,5.056216639506943,4.972470985298855,27328.787118219956,20427.01901209319,0.7474542924481272,1.0288330316692467,0.6387778861163613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509693348229444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.651331915418,1475.370139528622,0.38554490842346834,0.12892057208261964,6.275844827686256,3.8375110090251225
1071.0,-29.91180931429324,5.14254973889768,34.963837306785024,24.076824320387118,5.028574344392908,-26.41775838243625,-39.89767892109228,1.5345234125307456,0.615545790308488,-4.415247218065551,39.926751511165634,42210.703875649,25772.21193570856,25772.21193570856,67982.91581135755,77113.01099024432,77113.52603857305,25772.38407183079,102885.91011040384,102885.22292595288,-0.687184450958739,130199.03175028363,91257.97381604344,56355.666701427166,38780.34123846252,27313.121639879788,0.0,66093.46287834231,20415.310013963157,1474.443934503489,102885.91011040384,362811.9366411417,1532783.5591295864,4.224732993406628,1551377.38887889,4.275982216134641,0.7474542925974027,0.09527640014423047,4.027634451161993,1.2662012867117305,1.0,0.0,4.027634451162138,1.2845553798214442,1.2848580164131789,3.135430760269629,19259.264633923714,1963.8984397244437,4632.441516551485,4632.441516551485,5.563418737964789,5.14254973889768,-1.5396445147942148,6.682194253691895,3.837660355602679,3.837660355602679,1.096474387315051,0.0,0.0,0.0002355841108424835,7.977366040608196e-05,0.00015581045043640154,0.000627547538028719,0.0952764002050803,0.07140095864131983,0.02387544156376047,0.09527640014423588,0.07140095859571845,0.02387544154851203,0.3855451422462636,0.3855451422462636,0.12892068522684239,0.0,5.0316685680787145,5.072544582052672,4.909470003889055,5.030793008374019,5.08495271199854,4.868901747191046,27313.121639879788,20415.310013963157,0.7474542924481272,1.0285875917334388,0.6386517219311976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509684734659063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.574600724634,1474.443934503489,0.3855451422462636,0.12892068522684239,6.275844827686256,3.837660355602679
1072.0,-29.911668840210424,5.1422484827132156,34.963893308642064,24.053929920215182,5.001676555474327,-26.42032179075597,-39.901895297784336,1.5103295060195645,0.6150501047684998,-4.420498615049143,39.92926634950736,42228.81759877709,25786.150742135673,25786.150742135673,68014.96834091276,77129.21828584322,77129.62622276161,25786.287125248382,102915.91334800997,102915.36902797889,-0.544320031083771,130245.96985983601,91263.23507727252,56362.83439020523,38778.222985630324,27330.05651182605,0.0,66108.27949745637,20427.968048376708,1475.443934503489,102915.91334800997,362738.043145708,1533058.9414683094,4.226352792151156,1551485.6578757376,4.277151755082173,0.7474542922930758,0.09530476320499896,4.027634451161993,1.2662433845968923,1.0,0.0,4.0276344511633555,1.2846685248863285,1.2849711925565932,3.1351546123684866,19260.374980977038,1964.0116636136743,4632.441516551485,4632.441516551485,5.5664276926115575,5.1422484827132156,-1.5432426612311039,6.685491143944319,3.8378424086615706,3.8378424086615706,1.0965264024747345,0.0,0.0,0.00023558755276742685,7.973563846152204e-05,0.0001558519143059048,0.0006277145393380089,0.09530476315166628,0.07142232668960685,0.023882436462059422,0.09530476320503407,0.0714223267295749,0.023882436475424068,0.38554542544956727,0.38554542544956727,0.12891996877324977,0.0,5.034423504334427,5.0708623275923514,4.925484975359382,5.035548719817655,5.0542342638333935,4.979677228733465,27330.05651182605,20427.968048376708,0.7474542924481272,1.028841906913184,0.6387825839636609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45096709894234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.664993835511,1475.443934503489,0.38554542544956727,0.12891996877324977,6.275844827686256,3.8378424086615706
1073.0,-29.911442732099545,5.142065566979393,34.963857405662694,24.075145285483472,5.026555364742915,-26.417630375470186,-39.89769051605833,1.5327430081133302,0.6155468281528442,-4.415238679361374,39.92676616337097,42212.339524150724,25771.9498880587,25771.9498880587,67984.28941220943,77114.38836663884,77114.09326237305,25771.851262983528,102885.94452535658,102886.33825469755,0.3937293409690028,130199.07559765378,91258.38560366236,56356.336761173305,38780.05426943229,27313.131072297198,0.0,66093.18534172949,20415.317059659334,1474.443934503489,102885.94452535658,362812.05680063047,1532783.980101265,4.2247327545224,1551378.0196701232,4.275982538591941,0.7474542924288132,0.09527643918867784,4.027634451161993,1.2662045269971713,1.0,0.0,4.027634451162316,1.284563687347906,1.2848663374356337,3.135410482821133,19259.351538403338,1963.907301515129,4632.441516551485,4632.441516551485,5.563362170029949,5.142065566979393,-1.5394883612586465,6.681553928238039,3.837989112610753,3.837989112610753,1.0965683178887866,0.0,0.0,0.00023559309301228378,7.977355582338544e-05,0.00015581953718889834,0.0006275841361461244,0.09527643908710876,0.07140106146149926,0.02387537762560949,0.09527643918871818,0.07140106153761609,0.02387537765106175,0.38554559831849433,0.38554559831849433,0.1289203068319808,0.0,5.031713879034442,5.072199338290886,4.910681964033472,5.030785507514224,5.087463299472233,4.861370345522005,27313.131072297198,20415.317059659334,0.7474542924481272,1.0286126937399391,0.63867915135116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509662579517024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.583969194107,1474.443934503489,0.38554559831849433,0.1289203068319808,6.275844827686256,3.837989112610753
1074.0,-29.91130324572964,5.141770539676316,34.963909314287726,24.053293419443094,5.00087503551651,-26.42007286098847,-39.90171159440649,1.5096446507785992,0.6150686946612041,-4.4203038517807505,39.92919020482826,42229.63825133061,25785.40327636915,25785.40327636915,68015.04152769977,77129.88772468199,77129.57969222283,25785.300297596383,102914.87998981921,102915.29100105114,0.411011231932207,130244.34312042262,91263.43245674555,56363.18298340752,38778.05497037559,27329.463130603406,0.0,66107.518100979,20427.524524634173,1475.408374131537,102914.87998981921,362740.7834892455,1533049.5306226895,4.226294920235075,1551482.3796058293,4.277110405623379,0.7474542923515949,0.09530379221682159,4.027634451161993,1.2662447264278316,1.0,0.0,4.027634451162522,1.2846717096705862,1.2849743895999874,3.1351468401174287,19260.416636334325,1964.0159112779925,4632.441516551485,4632.441516551485,5.566266338007544,5.141770539676316,-1.5429544492422353,6.684724988918552,3.8381710138355722,3.8381710138355722,1.0966202896673063,0.0,0.0,0.0002355965108559683,7.973729469106285e-05,0.00015585921616490547,0.0006277439485568775,0.09530379220277954,0.07142166654684473,0.023882125655934804,0.09530379221684274,0.071421666557368,0.02388212565945359,0.3855458649671701,0.3855458649671701,0.12891962955292877,0.0,5.034354335199225,5.071194690653783,4.924215345651646,5.035372546441977,5.057627938777387,4.968828705135536,27329.463130603406,20427.524524634173,0.7474542924481272,1.028854863735877,0.6388023550789638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450964904288977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.671507880455,1475.408374131537,0.3855458649671701,0.12891962955292877,6.275844827686256,3.8381710138355722
1075.0,-29.911065785099083,5.141593610469635,34.96386947866869,24.078114609606587,5.029904605292372,-26.416956066389737,-39.896862593572564,1.5357948865832494,0.6155650065114742,-4.41504768164013,39.926686399675646,42210.5345937049,25771.231504801683,25771.231504801683,67981.76609850657,77112.85174117483,77113.45767278096,25771.434008059507,102884.89168084046,102884.08324597651,-0.8084348639531527,130197.42598936376,91258.05303059344,56355.73588312442,38780.35238607669,27312.534308523303,0.0,66092.88669459999,20414.871009375453,1474.408374131537,102884.89168084046,362814.74459233624,1532774.4781546309,4.224675267475355,1551374.585770292,4.275941396795872,0.7474542925518513,0.09527544823413495,4.027634451161993,1.266200237753801,1.0,0.0,4.02763445116291,1.2845493962179573,1.2848520548039277,3.1354453655269166,19259.28135152019,1963.9001444448604,4632.441516551485,4632.441516551485,5.56320709343493,5.141593610469635,-1.5392002022576867,6.680793812727321,3.838318789877443,3.838318789877443,1.096662511393555,0.0,0.0,0.00023560232947447639,7.978102372453351e-05,0.00015582130574994289,0.0006275912592635163,0.09527544818288075,0.07140040405921694,0.023875044123663806,0.09527544823417256,0.07140040409762737,0.023875044136507578,0.38554606547037956,0.38554606547037956,0.12891984920948132,0.0,5.031625428235429,5.072499151487079,4.909432625224952,5.030612688151621,5.087625821674521,4.860194848573542,27312.534308523303,20414.871009375453,0.7474542924481272,1.0285791633316708,0.638654728287933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509640692139893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.594395329375,1474.408374131537,0.38554606547037956,0.12891984920948132,6.275844827686256,3.838318789877443
1076.0,-29.910924334457857,5.141300247350546,34.96392079720339,24.054981814138614,5.00268630833167,-26.41955061302457,-39.90115150865165,1.5113125869009054,0.6150689559063949,-4.420302152816379,39.9291975786436,42228.95382600438,25785.203574290743,25785.203574290743,68014.15740029512,77129.39158069082,77129.60700135691,25785.275591787777,102914.88259314469,102914.59515498157,-0.2874381631263532,130244.34930695483,91263.51682539974,56363.07907072354,38778.26417186244,27329.466713810136,0.0,66107.73088567259,20427.527210295706,1475.408374131537,102914.88259314469,362740.8073939587,1533049.7728634486,4.2262953095278935,1551482.6970717341,4.277110998947326,0.7474542926215703,0.09530379798695417,4.027634451161993,1.2662433010758836,1.0,0.0,4.027634451159365,1.2846638890720992,1.2849665790872622,3.135165925829141,19260.434441663216,1964.0177269162473,4632.441516551485,4632.441516551485,5.566223228541901,5.141300247350546,-1.5427970858035605,6.6840973331541065,3.8385017004662214,3.8385017004662214,1.0967147715617775,0.0,0.0,0.00023560579557434393,7.974234449822714e-05,0.0001558634510761168,0.0006277610052311698,0.09530379804302663,0.07142177018111698,0.023882027861909662,0.0953037979869853,0.07142177013909562,0.02388202784785855,0.3855463524733648,0.3855463524733648,0.12891907759324792,0.0,5.034354631812789,5.071416424710037,4.923553226541287,5.035371108722757,5.057180513155174,4.970160160019418,27329.466713810136,20427.527210295706,0.7474542924481272,1.0288381780630094,0.6387899457483358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509626475902226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.694845995298,1475.408374131537,0.3855463524733648,0.12891907759324792,6.275844827686256,3.8385017004662214
1077.0,-29.910693891422856,5.141118380007918,34.963884844088035,24.07605901770296,5.0274081335473815,-26.41687096103186,-39.896959718875564,1.533585203159189,0.6155408044088517,-4.415345302718709,39.92681969715973,42212.54852943127,25771.824081115185,25771.824081115185,67984.37261054644,77114.63782481091,77114.55658886858,25771.796931945144,102886.35352081372,102886.46190592609,0.10838511236943305,130199.77099571514,91258.67834784248,56356.589052474104,38780.09921707597,27313.417474901427,0.0,66093.51669197739,20415.530931735513,1474.4610487526738,102886.35352081372,362810.55636347155,1532789.219587795,4.224764667685725,1551380.324351774,4.276006574620082,0.7474542850778577,0.09527682984533939,4.027634451161993,1.2662045594165101,1.0,0.0,4.027634451161443,1.2845597109202849,1.2848623836433077,3.135420188662552,19259.413319718427,1963.9136014559945,4632.441516551485,4632.441516551485,5.56333501222492,5.141118380007918,-1.539254003247719,6.680372383255637,3.838649191942745,3.838649191942745,1.0967569119836413,0.0,0.0,0.000235611442440255,7.978014761610967e-05,0.00015583129482414534,0.0006276314916029093,0.09527697242179435,0.07140165175983995,0.023875320661954396,0.09527683075507856,0.07140154491141548,0.023875284933923907,0.3855465647230961,0.3855465647230961,0.12891925657182454,0.0,5.031793135752139,5.072723485410165,4.909430386318206,5.0308861071275714,5.087296336831173,4.8622685228936575,27313.417474901427,20415.530931735513,0.7474542924481272,1.0286087957368226,0.6386791116919814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509618007580851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.612395379125,1474.4610487526738,0.3855465647230961,0.12891925657182454,6.275844827686256,3.838649191942745
1078.0,-29.91055571379546,5.140821363223093,34.96393967244196,24.053794552478962,5.001246295260677,-26.419362805057197,-39.90105983158571,1.510053386522689,0.6150458302566335,-4.420548830714861,39.92932806947599,42230.1697124377,25785.642014178964,25785.642014178964,68015.81172661667,77130.41607902764,77130.61270413361,25785.707748358185,102916.32045249181,102916.05809320661,-0.26235928520327434,130246.5993712866,91263.80957611257,56363.56320952391,38778.05151843184,27330.278918794786,0.0,66108.33043722663,20428.134295666103,1475.456012457646,102916.32045249181,362737.33660764614,1533063.2261530429,4.226372836307382,1551488.3151199582,4.277167411630751,0.7474542925947916,0.09530516205699258,4.027634451161993,1.266245502843522,1.0,0.0,4.027634451161514,1.2846697600626493,1.2849724630660009,3.135151597999456,19260.496224356986,1964.0240269976991,4632.441516551485,4632.441516551485,5.566317874073129,5.140821363223093,-1.542818282352317,6.68363964557541,3.83882982903997,3.83882982903997,1.0968085225828486,0.0,0.0,0.00023561482845846674,7.974317109892194e-05,0.0001558716573595448,0.0006277940571410205,0.09530516205425336,0.07142289731031116,0.0238822647439422,0.09530516205701897,0.07142289731236397,0.023882264744628613,0.3855468614288468,0.3855468614288468,0.12891849200453,0.0,5.034514325398334,5.071419528628439,4.924180268836892,5.035594660971469,5.056394721976801,4.973400774576248,27330.278918794786,20428.134295666103,0.7474542924481272,1.028853871770386,0.6388025447494472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509604211511753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.69969858638,1475.456012457646,0.3855468614288468,0.12891849200453,6.275844827686256,3.83882982903997
1079.0,-29.91033062837921,5.140642578885214,34.96390262515956,24.07552736056971,5.026708345282135,-26.41661402519214,-39.89676731927318,1.5329917420919577,0.6155422560136117,-4.415291659926696,39.92682636713842,42213.32294663808,25771.45412054552,25771.45412054552,67984.7770671836,77115.31981440699,77114.99302635902,25771.34491003838,102886.33793639741,102886.7739349525,0.43599855509819463,130199.68969060827,91258.93012611454,56356.933258332974,38779.9965197573,27313.351754210853,0.0,66093.34827396815,20415.48200999529,1474.456012457646,102886.33793639741,362811.311240973,1532788.2437974,4.224753187971443,1551380.6115010225,4.27599846927215,0.747454292454161,0.09527682442492869,4.027634451161993,1.2662059100391345,1.0,0.0,4.027634451162334,1.2845624678723602,1.28486515268049,3.1354134593649023,19259.466455506656,1963.919019798469,4632.441516551485,4632.441516551485,5.563255149248056,5.140642578885214,-1.5390662192934057,6.67970879817862,3.838975426276561,3.838975426276561,1.096850121793303,0.0,0.0,0.00023562034423259718,7.97818831448186e-05,0.00015583846108777858,0.0006276603546932046,0.09527682438690024,0.07140163937635452,0.023875185010545717,0.09527682442495684,0.07140163940485351,0.023875185020075167,0.3855470681690596,0.3855470681690596,0.12891871479715805,0.0,5.031797276108762,5.072974846923216,4.9086950382960595,5.03083391594032,5.089106991720428,4.8566499187078875,27313.351754210853,20415.48200999529,0.7474542924481272,1.028617536296923,0.638692456185707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509595939162245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.621027073488,1474.456012457646,0.3855470681690596,0.12891871479715805,6.275844827686256,3.838975426276561
1080.0,-29.910191510421043,5.140349961660176,34.96395464413209,24.054880497884028,5.002415072278887,-26.418918129585467,-39.900579234212614,1.5111416914407247,0.6150570101688118,-4.420431884728721,39.92928378024044,42229.751699710236,25785.11406700453,25785.11406700453,68014.86576671476,77130.08200343484,77130.43875567794,25785.233331719974,102915.67208739792,102915.19607043937,-0.47601695854973514,130245.58743339898,91263.8015090874,56363.47120535232,38778.14478192786,27329.915346001057,0.0,66108.06012792891,20427.86253017621,1475.4342330693792,102915.67208739792,362738.98204783147,1533057.5708356216,4.226338074228454,1551486.4083248095,4.277142753078101,0.7474542921760363,0.09530455382427122,4.027634451161993,1.2662443071743477,1.0,0.0,4.0276344511608215,1.2846646513170974,1.2849673645828597,3.1351640656047293,19260.494521875917,1964.0238533929444,4632.441516551485,4632.441516551485,5.566203906703537,5.140349961660176,-1.5425846761660753,6.682934637826252,3.8391561952733393,3.8391561952733393,1.096901770078097,0.0,0.0,0.00023562375341226098,7.974750450554501e-05,0.00015587624890671598,0.0006278125502145913,0.09530455365209832,0.0714225469952644,0.02388200665683392,0.09530455382429336,0.07142254712429315,0.02388200669997808,0.38554737553022544,0.38554737553022544,0.12891790304745357,0.0,5.034472639222031,5.071791314211509,4.922902187048919,5.035488894897526,5.0573674727988305,4.97007038484702,27329.915346001057,20427.86253017621,0.7474542924481272,1.0288437693542345,0.6387988335762598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509582463879709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.710351144793,1475.4342330693792,0.38554737553022544,0.12891790304745357,6.275844827686256,3.8391561952733393
1081.0,-29.909970959570074,5.1401721072907005,34.9639174771337,24.075211642216914,5.0262390672132256,-26.41633716299087,-39.896556933503575,1.5326052706355326,0.6155389607309871,-4.415327769591354,39.92685290786498,42214.007099258735,25771.34252433709,25771.34252433709,67985.34962359583,77115.94270829896,77115.38783350318,25771.157090976387,102886.54492447956,102887.28523263604,0.7403081564843887,130200.01944483543,91259.2180247414,56357.28241570729,38779.92845448235,27313.474520355878,0.0,66093.40297483823,20415.573765174802,1474.4630388319779,102886.54492447956,362810.80309477757,1532790.4834589323,4.224765278167639,1551381.7541062247,4.276007607471807,0.7474542922014449,0.09527702408819783,4.027634451161993,1.2662072914326568,1.0,0.0,4.027634451163188,1.28456425702159,1.284866953574067,3.1354090923411855,19259.52721420653,1963.925215461603,4632.441516551485,4632.441516551485,5.563231059098611,5.1401721072907005,-1.5389390196184722,6.679111126909173,3.8393023267085953,3.8393023267085953,1.0969435219167416,0.0,0.0,0.00023562915825317373,7.97837809565851e-05,0.0001558453772965886,0.0006276882106540794,0.09527702407483388,0.07140190524249984,0.02387511883233404,0.09527702408819805,0.07140190525251497,0.023875118835682864,0.38554759826807156,0.38554759826807156,0.12891805467807319,0.0,5.031828176949148,5.073461004304534,4.9073646157737585,5.030866730322316,5.089762182092215,4.854822204543666,27313.474520355878,20415.573765174802,0.7474542924481272,1.028625347819931,0.6387022788844692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509574135258805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15405.637459607227,1474.4630388319779,0.38554759826807156,0.12891805467807319,6.275844827686256,3.8393023267085953
1082.0,-29.909831834501585,5.139882615039415,34.963967630972945,24.055409849993907,5.002949624290931,-26.418540913790657,-39.900206798315025,1.5116587035818896,0.615063163560194,-4.420367649685635,39.929260471320426,42229.76312170163,25784.739070154254,25784.739070154254,68014.50219185589,77130.06221069844,77130.42668127536,25784.860913420747,102915.28759469613,102914.8012808527,-0.48631384343025275,130244.99555095888,91263.852953533,56363.5538645438,38778.11009887689,27329.70795626275,0.0,66107.81805513964,20427.707518897234,1475.4218295331766,102915.28759469613,362739.88584295893,1533054.4455149197,4.22631892809997,1551485.4048009627,4.277129329727605,0.7474542922884074,0.09530419391379799,4.027634451161993,1.266244009905495,1.0,0.0,4.027634451162328,1.2846622149160845,1.2849649389317463,3.135170011538856,19260.505378814225,1964.024960492546,4632.441516551485,4632.441516551485,5.566122956550374,5.139882615039415,-1.542386722290837,6.682269337330252,3.83948259057657,3.83948259057657,1.09699502587902,0.0,0.0,0.00023563256772457714,7.97508628013437e-05,0.00015588170492323344,0.0006278345250546831,0.09530419386600839,0.07142240300767323,0.023881790858335156,0.09530419391381423,0.07142240304348749,0.02388179087031051,0.3855479256137569,0.3855479256137569,0.12891718197136956,0.0,5.0344479479686015,5.072283842592071,4.921330898156157,5.035430813245853,5.058074573425586,4.9677243308351535,27329.70795626275,20427.707518897234,0.7474542924481272,1.0288420370360116,0.6388013455001398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509560931486627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.721386459321,1475.4218295331766,0.3855479256137569,0.12891718197136956,6.275844827686256,3.83948259057657
1083.0,-29.909611774568187,5.1397031471544015,34.96393227355677,24.075442528724693,5.026401101550534,-26.415997678049845,-39.89624666338784,1.532787005034924,0.6155250419291747,-4.415476027127265,39.926930314242675,42214.2746386534,25771.53614620161,25771.53614620161,67985.81078485501,77116.22271638854,77115.92665931593,25771.437206636376,102887.3638659523,102887.75886259016,0.3949966378568206,130201.31239103309,91259.41851146186,56357.470433737755,38779.94230858234,27313.94852508079,0.0,66093.89083366313,20415.928068620917,1474.4909072883495,102887.3638659523,362808.71677543956,1532798.4413601302,4.224811506689504,1551385.086532936,4.276041381588871,0.7474542924423458,0.09527780157292343,4.027634451161993,1.2662076431000608,1.0,0.0,4.027634451162595,1.2845633889602148,1.2848660966160568,3.1354112111369976,19259.569525323503,1963.9295299947999,4632.441516551485,4632.441516551485,5.563272856035243,5.1397031471544015,-1.5388901091030793,6.67859325625748,3.839628880592917,3.839628880592917,1.0970368230265477,0.0,0.0,0.00023563796072074273,7.978657986403984e-05,0.00015585138085670287,0.0006277123907996252,0.09527780154690667,0.07140262319116178,0.023875178355744885,0.09527780157293228,0.07140262321065913,0.023875178362264292,0.3855481650498308,0.3855481650498308,0.1289172693368817,0.0,5.031915370587058,5.07372092074894,4.9069346889612575,5.031001069056458,5.088691051477667,4.8585566924692785,27313.94852508079,20415.928068620917,0.7474542924481272,1.0286247325937163,0.6387016123001902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509552602463645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.651748338845,1474.4909072883495,0.3855481650498308,0.1289172693368817,6.275844827686256,3.839628880592917
1084.0,-29.909477530062485,5.139413838241551,34.96398282617623,24.05504115102815,5.002417152265429,-26.418275202802974,-39.900005667563505,1.5112148250076896,0.6150567004408458,-4.420437138010135,39.92930139873164,42230.462424661535,25784.71706954209,25784.71706954209,68015.17949420362,77130.72643475852,77130.89081050947,25784.772020174965,102915.66283068445,102915.44350430061,-0.21932638384168968,130245.59355729588,91264.15875187668,56363.89474178684,38778.071122322035,27329.93072661144,0.0,66108.00184893348,20427.87403299698,1475.4348332901893,102915.66283068445,362738.90813357994,1533058.3303738104,4.226341029314826,1551487.1668577513,4.277145715745526,0.7474542924145119,0.09530455237355043,4.027634451161993,1.2662453742651274,1.0,0.0,4.027634451162523,1.284664273123665,1.2849670087796208,3.1351649885684045,19260.569915106007,1964.0315413628516,4632.441516551485,4632.441516551485,5.566118207302686,5.139413838241551,-1.5422837114402004,6.6816975496817514,3.8398078788060035,3.8398078788060035,1.0970879653731438,0.0,0.0,0.00023564125069898797,7.975267647400582e-05,0.00015588857422498215,0.0006278621920910616,0.09530455238995177,0.07142280467988069,0.023881747710071084,0.09530455237355792,0.07142280466758925,0.023881747705961177,0.3855484919706598,0.3855484919706598,0.128916413413199,0.0,5.034500629977401,5.07251751979436,4.920841798556637,5.035493838450975,5.058351735618544,4.967146690939842,27329.93072661144,20427.87403299698,0.7474542924481272,1.0288494220356006,0.63881014769081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509539428118647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.73444221764,1475.4348332901893,0.3855484919706598,0.128916413413199,6.275844827686256,3.8398078788060035
1085.0,-29.909253596543287,5.139237788187896,34.96394535621554,24.078109475690894,5.0294047405282045,-26.415374912360328,-39.89549068557096,1.5355260563489537,0.6155323735707725,-4.415399301804061,39.92690066104183,42212.6872153845,25771.12600643864,25771.12600643864,67983.81322182315,77114.86082489698,77115.54584332599,25771.3549337305,102886.9007770565,102885.98683133563,-0.9139457208657404,130200.59931651595,91259.12797980424,56356.95437030671,38780.192899441696,27313.698539459452,0.0,66093.89143890115,20415.741214261947,1474.476012463733,102886.9007770565,362809.79647334706,1532794.6312448923,4.22478843224261,1551383.8099305292,4.276025137718402,0.7474542923862109,0.09527736734940709,4.027634451161993,1.26620390443597,1.0,0.0,4.027634451162163,1.2845505616981856,1.2848532776077697,3.1354425207190206,19259.508210943568,1963.923277668069,4632.441516551485,4632.441516551485,5.563184319620588,5.139237788187896,-1.5386847004511224,6.677922488639018,3.8399534425292177,3.8399534425292177,1.097129555008348,0.0,0.0,0.00023564673881222125,7.979339982429368e-05,0.00015585333898792759,0.0006277202774364058,0.0952773673421948,0.07140242933547812,0.02387493800671668,0.09527736734940691,0.07140242934088313,0.02387493800852396,0.38554872964827896,0.38554872964827896,0.1289165103286943,0.0,5.031888540817761,5.0736471732529935,4.907047154421377,5.030931675374859,5.087663184943153,4.861349656679977,27313.698539459452,20415.741214261947,0.7474542924481272,1.0285945000631276,0.6386775887512536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509531391303694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15405.662628014237,1474.476012463733,0.38554872964827896,0.1289165103286943,6.275844827686256,3.8399534425292177
1086.0,-29.909120918348897,5.138945369775043,34.96399891788026,24.054626596067124,5.001808866813334,-26.418015026814988,-39.899831743072696,1.5107029752794778,0.6150363870685283,-4.420653461051639,39.929413090467804,42231.2848025001,25785.090209542337,25785.090209542337,68016.37501204244,77131.51194092582,77131.72709174537,25785.16213453319,102916.88922627855,102916.60215046816,-0.28707581039634533,130247.52021413312,91264.55408593501,56364.3269475093,38778.03015380635,27330.630987854573,0.0,66108.66114166092,20428.397447288513,1475.476012463733,102916.88922627855,362735.8644546784,1533069.955531994,4.226408540651876,1551491.9755542008,4.277194861574131,0.7474542924518158,0.09530571542647566,4.027634451161993,1.2662472073314714,1.0,0.0,4.0276344511618305,1.2846666491409775,1.2849693965851856,3.135159190016465,19260.653347193416,1964.040049068073,4632.441516551485,4632.441516551485,5.566198756619697,5.138945369775043,-1.5422837039402042,6.681229073715247,3.8401326904934345,3.8401326904934345,1.0971807687124098,0.0,0.0,0.00023564999051566297,7.975424484818552e-05,0.00015589574566747744,0.0006278910760399201,0.0953057153556437,0.07142380080289173,0.023881914552751956,0.09530571542650812,0.07142380085597447,0.02388191457050119,0.3855490366676973,0.3855490366676973,0.1289156982138787,0.0,5.034628784032634,5.072371267978724,4.92178928585048,5.035689848120171,5.057363065813433,4.97088387603344,27330.630987854573,20428.397447288513,0.7474542924481272,1.028857245592882,0.6388162167133412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509517985096054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.7564440336,1475.476012463733,0.3855490366676973,0.1289156982138787,6.275844827686256,3.8401326904934345
1087.0,-29.908906558900384,5.138771122243386,34.963960655166204,24.075654975045495,5.026475471909951,-26.415355410348045,-39.89566192086784,1.5329243233562913,0.6155326645882155,-4.415397590792728,39.92691031255079,42214.90109948912,25770.90970379885,25770.90970379885,67985.81080328797,77116.78410114453,77116.19008467322,25770.711195198895,102886.90127987211,102887.69380494338,0.7925250712723937,130200.60427776694,91259.72551635769,56357.84251469675,38779.87000184549,27313.702997894827,0.0,66093.57299974031,20415.74454307901,1474.476012463733,102886.90127987211,362809.8205511548,1532794.9528523786,4.224789038300743,1551384.2254383536,4.276025999190434,0.747454292252227,0.09527737216086324,4.027634451161993,1.2662084838049492,1.0,0.0,4.027634451161488,1.2845627111030986,1.2848654408020297,3.1354128656773192,19259.634316248455,1963.9361368304626,4632.441516551485,4632.441516551485,5.5631376266102155,5.138771122243386,-1.5385334811311893,6.6773046033745755,3.8402765405858705,3.8402765405858705,1.0972218687388202,0.0,0.0,0.00023565524416678754,7.979185499906083e-05,0.0001558633891677267,0.0006277607558868051,0.09527737210888311,0.07140254459724275,0.02387482751164036,0.09527737216089643,0.07140254463619758,0.02387482752466566,0.38554925397642753,0.38554925397642753,0.12891588090943584,0.0,5.031908601202247,5.074018196376301,4.906017578981732,5.030930255380952,5.090514520129091,4.852824103197861,27313.702997894827,20415.74454307901,0.7474542924481272,1.0286296793722303,0.6387141621115715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509510042073808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.672994561159,1474.476012463733,0.38554925397642753,0.12891588090943584,6.275844827686256,3.8402765405858705
1088.0,-29.908773298316582,5.138483296218038,34.964011228216336,24.055220558680617,5.002434552172007,-26.41763955378722,-39.89943699035791,1.5113008076447523,0.6150487818044326,-4.420523161614146,39.929358742656134,42231.15145621401,25784.539123041828,25784.539123041828,68015.69057925584,77131.38479692402,77131.54337015002,25784.59213307867,102916.13550322868,102915.92391996585,-0.21158326283330098,130246.34884426012,91264.53992201232,56364.306581310935,38778.03704522376,27330.21334103144,0.0,66108.25038625521,20428.085270013762,1475.451165044903,102916.13550322868,362737.69777362165,1533063.4046502137,4.226369120330505,1551489.6357008223,4.277166793590558,0.7474542922555469,0.09530500656809048,4.027634451161993,1.2662464622361589,1.0,0.0,4.027634451161911,1.2846638353227868,1.2849665930494514,3.1351660570019884,19260.65035801095,1964.0397442562903,4632.441516551485,4632.441516551485,5.566079794189509,5.138483296218038,-1.5420413159339015,6.680524612151939,3.840455551530112,3.840455551530112,1.0972730147228893,0.0,0.0,0.00023565851025223375,7.975780465947766e-05,0.0001559007055927561,0.0006279110528058477,0.09530500651023423,0.07142338903613409,0.023881617474100145,0.09530500656811189,0.07142338907949265,0.02388161748859782,0.3855495759845798,0.3855495759845798,0.1289150181085221,0.0,5.034572808460098,5.072870888271723,4.920072025636728,5.035571943418574,5.0586193918268805,4.966657195352809,27330.21334103144,20428.085270013762,0.7474542924481272,1.0288532850567955,0.6388181688286585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509497209071753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.759901676924,1475.451165044903,0.3855495759845798,0.1289150181085221,6.275844827686256,3.840455551530112
