time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1089.0,-29.90855738893989,5.138308998659419,34.96397357616236,24.07742355661469,5.028414262711282,-26.414847218748264,-39.89508905271066,1.534704092517232,0.6155255783790494,-4.415473385494931,39.92695228963285,42214.03489599498,25770.915707034324,25770.915707034324,67984.9506030293,77116.09625606387,77116.31650312763,25770.989309936835,102887.30581306446,102887.0119630982,-0.29384996627049986,130201.24856468156,91259.6816624903,56357.62030241162,38780.0681778652,27313.94275161709,0.0,66094.01092948229,20415.92374571754,1474.4900692669792,102887.30581306446,362808.75394910795,1532799.0815129098,4.224812838247886,1551386.0325977907,4.276043551075417,0.7474542921676454,0.09527775758682469,4.027634451161993,1.2662064683111391,1.0,0.0,4.027634451162009,1.2845543703459679,1.2848571090729133,3.135433224268455,19259.6250612409,1963.935193082337,4632.441516551485,4632.441516551485,5.563138922521982,5.138308998659419,-1.5384347743239233,6.676743772983341,3.8406000092162045,3.8406000092162045,1.097314288347487,0.0,0.0,0.00023566380206657803,7.979702332461125e-05,0.00015586677874196677,0.0006277744078527892,0.09527775745804906,0.0714029652484276,0.023874792209621465,0.09527775758683701,0.07140296534493451,0.023874792241890187,0.38554981333320754,0.38554981333320754,0.12891511784927417,0.0,5.0319552372549765,5.074161291918983,4.9057750159173565,5.030998963873969,5.088842926727352,4.858090925063095,27313.94275161709,20415.92374571754,0.7474542924481272,1.028609849015889,0.6386968244525879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450948923120553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.68778512314,1474.4900692669792,0.38554981333320754,0.12891511784927417,6.275844827686256,3.8406000092162045
1090.0,-29.90842466242253,5.138018300561462,34.96402695673791,24.05516820671039,5.0022618289775975,-26.41734304165667,-39.899197372700996,1.5111802082138395,0.6150295307298848,-4.420728146841907,39.92946438324208,42231.6665597992,25784.883771754798,25784.883771754798,68016.550331554,77131.87333539872,77132.27311550186,25785.017416680665,102917.29053218254,102916.75710715352,-0.5334250290179625,130248.16521377851,91264.81767135556,56364.610895764425,38778.007528434595,27330.87468159597,0.0,66108.88221003057,20428.579599720615,1475.4900692669792,102917.29053218254,362734.8136255285,1533074.3992996702,4.226433035132793,1551494.1838805433,4.277213340438389,0.7474542925432528,0.0953061020134727,4.027634451161993,1.2662475529545922,1.0,0.0,4.0276344511623705,1.2846643817552428,1.2849671505886102,3.1351647234579803,19260.708974785786,1964.0457215038557,4632.441516551485,4632.441516551485,5.566154193124011,5.138018300561462,-1.5420343342070693,6.680052634768531,3.8407782349463844,3.8407782349463844,1.0973652099846813,0.0,0.0,0.0002356670551713342,7.975996556145339e-05,0.00015590708960988082,0.000627936765293156,0.09530610208015976,0.0714243386876541,0.02388176339250565,0.09530610201350201,0.07142433863767746,0.023881763375795236,0.38555013007718986,0.38555013007718986,0.12891427700463662,0.0,5.034695946507497,5.072771703587421,4.920858808580363,5.03575767757178,5.057307584050079,4.971319460934183,27330.87468159597,20428.579599720615,0.7474542924481272,1.0288564570712706,0.6388198551841718,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509476305449795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.778273643358,1475.4900692669792,0.38555013007718986,0.12891427700463662,6.275844827686256,3.8407782349463844
1091.0,-29.908208219802216,5.137845770664946,34.963988521999575,24.07654150100427,5.027306298677033,-26.414643761252623,-39.89497642088679,1.5337418401241394,0.6155257903668598,-4.4154724073135725,39.92696150092667,42215.07943068399,25770.70358758194,25770.70358758194,67985.78301826592,77117.01209595076,77116.70246716912,25770.600116877653,102887.30258404677,102887.7156835327,0.41309948592970613,130201.24929713941,91260.00784198352,56358.07517670338,38779.9251836446,27313.946713092628,0.0,66093.87189673723,20415.926709599444,1474.4900692669792,102887.30258404677,362808.7677143052,1532799.3964661947,4.224813546053005,1551386.4291543097,4.276044481857598,0.7474542922723542,0.09527775868063193,4.027634451161993,1.2662085096305242,1.0,0.0,4.02763445116207,1.2845588526354983,1.2848616034128522,3.1354222836101227,19259.69389881109,1963.9422125609753,4632.441516551485,4632.441516551485,5.5630931325316215,5.137845770664946,-1.5382849693162428,6.676130739981188,3.8409210560179328,3.8409210560179328,1.0974060160051236,0.0,0.0,0.00023567236023252087,7.979803950744535e-05,0.00015587432072507553,0.0006278047842037881,0.09527775865485646,0.07140308276191835,0.023874675892938103,0.09527775868066347,0.07140308278123501,0.02387467589939691,0.38555034861154486,0.38555034861154486,0.12891445659569206,0.0,5.031975964953517,5.074290282173877,4.905471374700937,5.0309981976804465,5.090272985942988,4.853814176801222,27313.946713092628,20415.926709599444,0.7474542924481272,1.0286246072023826,0.6387139717981626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509468359578181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.699500066825,1474.4900692669792,0.38555034861154486,0.12891445659569206,6.275844827686256,3.8409210560179328
1092.0,-29.908080288674558,5.137556797486556,34.964041156004136,24.054916470218473,5.001888117893805,-26.417070389249183,-39.89897263292221,1.5108782184668437,0.61502970557666,-4.42072746858855,39.92947305504464,42232.22493869927,25784.67678140676,25784.67678140676,68016.90172010603,77132.3683026047,77132.54894602059,25784.737168922326,102917.28611494291,102917.04508401145,-0.2410309314582264,130248.16441808332,91265.02250984892,56364.879145937186,38777.93707101303,27330.878303140416,0.0,66108.81537415345,20428.582302600204,1475.4900692669792,102917.28611494291,362734.823168543,1533074.6979828058,4.226433747361692,1551494.5572310267,4.2772142571768805,0.7474542923947265,0.0953061017453942,4.027634451161993,1.2662484277272603,1.0,0.0,4.027634451162315,1.2846657768159941,1.2849685568222378,3.1351613188796583,19260.75220430959,1964.0501296884859,4632.441516551485,4632.441516551485,5.5661095103477045,5.137556797486556,-1.5418843052269358,6.679441102713492,3.841099040000086,3.841099040000086,1.0974568685714532,0.0,0.0,0.00023567549590725864,7.976199234205216e-05,0.0001559135035652065,0.000627962598360594,0.0953061017289179,0.07142445525929479,0.023881646469623114,0.09530610174542842,0.07142445527164248,0.023881646473751714,0.38555066408059885,0.38555066408059885,0.12891361400342013,0.0,5.034712542345915,5.073041652879795,4.920117445764731,5.035757174165212,5.058140738400425,4.968826216701018,27330.878303140416,20428.582302600204,0.7474542924481272,1.0288628125485757,0.6388289473904383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509455401934588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.787452624776,1475.4900692669792,0.38555066408059885,0.12891361400342013,6.275844827686256,3.841099040000086
1093.0,-29.907875059841384,5.137385948630152,34.96400200314695,24.07604082198816,5.026646981722503,-26.41440974147305,-39.894810354430206,1.5331816633541804,0.6155258749478207,-4.415472547690224,39.92696948881686,42215.83280271838,25770.501862768488,25770.501862768488,67986.33466548687,77117.65539884566,77117.00849715709,25770.285686834664,102887.29418399176,102888.15726161415,0.863077622387209,130201.24388908118,91260.25000941777,56358.427413290716,38779.80288458561,27313.949705089406,0.0,66093.75258967502,20415.92894232389,1474.4900692669792,102887.29418399176,362808.76573889214,1532799.680228056,4.224814351181328,1551386.7730419922,4.276045452988039,0.747454292138489,0.09527775434736402,4.027634451161993,1.2662099086074163,1.0,0.0,4.027634451162945,1.2845614554484717,1.2848642173296034,3.1354159305331546,19259.745006308956,1963.9474240753934,4632.441516551485,4632.441516551485,5.563049586420412,5.137385948630152,-1.5381354109550234,6.675521359585176,3.841241609375714,3.841241609375714,1.0974976026787755,0.0,0.0,0.00023568052627907603,7.979953780814416e-05,0.00015588098847093187,0.0006278316394467107,0.09527775423004027,0.07140320050715769,0.02387455372288258,0.0952777543473986,0.07140320059508264,0.023874553752281383,0.3855508902325196,0.3855508902325196,0.12891376543883026,0.0,5.03198959992767,5.074704572857854,4.9042867765840015,5.030998422638049,5.09126319001939,4.850855500345801,27313.949705089406,20415.92894232389,0.7474542924481272,1.0286348104269616,0.6387265232888777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509447743167077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.710928698667,1474.4900692669792,0.3855508902325196,0.12891376543883026,6.275844827686256,3.841241609375714
1094.0,-29.90774916357746,5.137099464902627,34.96405256464705,24.055303609371208,5.002261474204252,-26.41673508603444,-39.898644376639254,1.5112473966627369,0.6150378009650694,-4.420689307890314,39.92944109723689,42232.296254432295,25784.3780473032,25784.3780473032,68016.67430173549,77132.42528172127,77132.4003148457,25784.369701197706,102916.7700160434,102916.80332902446,0.033312981060589664,130247.42824512246,91265.09661548676,56364.96758820376,38777.921141425555,27330.658229079047,0.0,66108.5793705046,20428.417576656007,1475.4777925578837,102916.7700160434,362735.3600893214,1533071.5370661693,4.226418777283416,1551493.181339456,4.277204132945324,0.7474542839557647,0.09530561262264424,4.027634451161993,1.2662483579432595,1.0,0.0,4.027634451163514,1.284664033310317,1.2849668233328593,3.135165573822131,19260.76784371106,1964.0517244636098,4632.441516551485,4632.441516551485,5.566045022948889,5.137099464902627,-1.5417073371718217,6.678806802074448,3.841419331299843,3.841419331299843,1.0975483803713837,0.0,0.0,0.00023568361217618937,7.976495275563452e-05,0.00015591865942055484,0.0006279833642612201,0.09530576643412114,0.07142433270578812,0.023881433728333033,0.09530561368004421,0.0714242174359308,0.02388139518671344,0.38555122073230347,0.38555122073230347,0.1289128729381919,0.0,5.0347030173380745,5.0734607187365555,4.918826134881272,5.035727108855383,5.05865104749472,4.9671801635324755,27330.658229079047,20428.417576656007,0.7474542924481272,1.028863045453405,0.6388323067380104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450943545688549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.797713325723,1475.4777925578837,0.38555122073230347,0.1289128729381919,6.275844827686256,3.841419331299843
1095.0,-29.90753903175041,5.13692867862009,34.96401394765478,24.076223058532946,5.02675358780946,-26.414096629699294,-39.894526871480025,1.533311185759959,0.6155193225137623,-4.415542538355283,39.927007536615264,42216.11118249732,25770.494353904418,25770.494353904418,67986.60553640174,77117.96281647873,77117.36347184879,25770.294071028187,102887.65754287697,102888.45717038315,0.7996275061741471,130201.82516210111,91260.46487048292,56358.613236507954,38779.83514886107,27314.16761922414,0.0,66094.0027680852,20416.09183065963,1474.502874806977,102887.65754287697,362807.78081486945,1532803.4461156204,4.224836200240608,1551388.4110434256,4.276061576074785,0.7474542924123546,0.09527810050689223,4.027634451161993,1.2662103817099708,1.0,0.0,4.02763445116415,1.2845608327292122,1.284863605044552,3.1354174504953365,19259.790351016272,1963.9520479487157,4632.441516551485,4632.441516551485,5.563047965490275,5.13692867862009,-1.5380341893213862,6.674962867941476,3.8415618852897566,3.8415618852897566,1.0975891100827877,0.0,0.0,0.00023568876289009862,7.980209553527394e-05,0.00015588666735482469,0.0006278545119151215,0.09527810054955538,0.07140359586658938,0.02387450468296599,0.09527810050689219,0.07140359583461664,0.023874504672275584,0.38555145947469577,0.38555145947469577,0.12891297718326897,0.0,5.032035428201482,5.075023438257858,4.903515650652935,5.031061860869045,5.090977387812416,4.851960978731597,27314.16761922414,20416.09183065963,0.7474542924481272,1.0286350151156287,0.6387283174636565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450942791995753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15405.724444138017,1474.502874806977,0.38555145947469577,0.12891297718326897,6.275844827686256,3.8415618852897566
1096.0,-29.907410137926068,5.136643056826188,34.964065110046924,24.05658607548105,5.003652928839824,-26.41629072894645,-39.8981603217311,1.5125335198594008,0.61503020389938,-4.420723606908921,39.92948207856008,42231.7547780969,25784.274615268318,25784.274615268318,68016.02939336523,77131.9851320311,77132.69145450815,25784.510730191123,102917.20218469929,102916.25974729942,-0.9424373998626834,130248.05699903099,91265.08309637116,56364.852742433744,38778.03372659713,27330.854814331706,0.0,66108.88854092883,20428.564746930137,1475.4885045929207,102917.20218469929,362734.8775023226,1533074.7751782238,4.226433327102403,1551494.9457240126,4.277214687507072,0.7474542924364679,0.09530602830646834,4.027634451161993,1.2662469369871543,1.0,0.0,4.027634451162036,1.2846580006380905,1.2849607999150616,3.1351802963601707,19260.76499060996,1964.0514335282653,4632.441516551485,4632.441516551485,5.5660226951905125,5.136643056826188,-1.5415814532639014,6.678224510090089,3.841738863869362,3.841738863869362,1.0976396753912463,0.0,0.0,0.00023569192236387417,7.976931844073075e-05,0.00015592260392314342,0.0006279992512757386,0.0953060283391241,0.07142466602142082,0.023881362317703287,0.09530602830649998,0.07142466599694779,0.023881362309520548,0.38555179424740643,0.38555179424740643,0.12891207762737736,0.0,5.0347315771738295,5.07351068198426,4.918789837386726,5.035753810808274,5.057692720332227,4.970151223618927,27330.854814331706,20428.564746930137,0.7474542924481272,1.02884847854091,0.6388211284470574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509415340185123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.810342747849,1475.4885045929207,0.38555179424740643,0.12891207762737736,6.275844827686256,3.841738863869362
1097.0,-29.9072078751799,5.136466665552004,34.9640314213508,24.075196834187977,5.0254628331257685,-26.413927619201033,-39.89447235418481,1.5321825771455555,0.6154884155776017,-4.415870927908316,39.9271727013984,42217.31902299202,25771.166952901982,25771.166952901982,67988.485975894,77119.03482929168,77118.52382111142,25770.99618731659,102889.52000842802,102890.20178219366,0.6817737656383542,130204.74769819468,91260.88067983196,56359.16487352679,38779.68422922796,27315.22768976666,0.0,66094.91191899462,20416.88419075946,1474.5652899960996,102889.52000842802,362803.15967290004,1532820.936183371,4.224938221501015,1551395.5215922333,4.276135640579749,0.7474542926255165,0.09527986483593434,4.027634451161993,1.2662129494315013,1.0,0.0,4.027634451162609,1.2845660939474008,1.284868877930774,3.1354046087152234,19259.878104249834,1963.9609962882162,4632.441516551485,4632.441516551485,5.563193158688106,5.136466665552004,-1.538116111534071,6.674582777086075,3.8418809157592353,3.8418809157592353,1.0976802616454957,0.0,0.0,0.00023569688035145406,7.980258742668422e-05,0.00015589429292476984,0.0006278852249233423,0.09527986485638708,0.0714050491576797,0.023874815698707377,0.09527986483593447,0.07140504914235192,0.023874815693582414,0.38555202030731983,0.38555202030731983,0.12891222029375968,0.0,5.032228573105556,5.074822544966935,4.904885466194685,5.031359343485917,5.089218581001035,4.858400791239717,27315.22768976666,20416.88419075946,0.7474542924481272,1.0286493165952038,0.6387378059408448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450940762382519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15405.741101134467,1474.5652899960996,0.38555202030731983,0.12891222029375968,6.275844827686256,3.8418809157592353
1098.0,-29.907083458729392,5.136188080781355,34.96407768858232,24.05552901271733,5.002358023779122,-26.41612611846019,-39.89809138057751,1.511400683509939,0.6150527998926236,-4.42048543827252,39.92937789040389,42232.88333769524,25783.430172477943,25783.430172477943,68016.31351017318,77132.94920597688,77132.54878712815,25783.296323435057,102915.8451105632,102916.37937845482,0.5342678916204022,130245.93939178452,91265.39127700901,56365.32540872748,38777.85096475725,27330.09428122131,0.0,66107.94524597857,20427.996283556782,1475.4433445748987,102915.8451105632,362738.22854409064,1533062.6631869227,4.226360892095991,1551490.460074507,4.277162807740635,0.7474542924498067,0.09530474961288804,4.027634451161993,1.2662491222703833,1.0,0.0,4.0276344511607025,1.2846632826541882,1.284966093464024,3.1351674057661776,19260.83002966585,1964.0580656662419,4632.441516551485,4632.441516551485,5.565840406264175,5.136188080781355,-1.5412674589148754,6.67745553969623,3.8420554428195666,3.8420554428195666,1.0977301265198762,0.0,0.0,0.00023569993017096832,7.976994023809341e-05,0.0001559299899328749,0.0006280289994229897,0.09530474959489477,0.07142382153004609,0.02388092806484867,0.09530474961287957,0.07142382154353072,0.023880928069357328,0.38555232974872616,0.38555232974872616,0.12891143675490482,0.0,5.034629471049755,5.073912374962958,4.917181243617279,5.035538238165145,5.061572632848254,4.957691460631793,27330.09428122131,20427.996283556782,0.7474542924481272,1.028867456961396,0.6388473152591945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509395515175907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.818410809283,1475.4433445748987,0.38555232974872616,0.12891143675490482,6.275844827686256,3.8420554428195666
1099.0,-29.9068749651684,5.136018518192995,34.96403926854048,24.078133433964126,5.0287913009521645,-26.41329509459962,-39.89368117237461,1.5352114303813706,0.615510855572893,-4.415633804053316,39.9270633822852,42215.47611863655,25770.347510603162,25770.347510603162,67985.82362923972,77117.44955699134,77117.7004728087,25770.43135917241,102888.13183198111,102887.79706759451,-0.33476438659999985,130202.58788090754,91260.50855080664,56358.53511244379,38779.97048706983,27314.456048926426,0.0,66094.42653599626,20416.307414077986,1474.5196762063172,102888.13183198111,362806.49650705664,1532808.5888980217,4.2248653308450566,1551390.815266039,4.27608333974765,0.7474542922439209,0.0952785550321373,4.027634451161993,1.266208580513485,1.0,0.0,4.027634451162043,1.2845519126589404,1.2848547037830453,3.1354392231802035,19259.799569398827,1963.9529879621307,4632.441516551485,4632.441516551485,5.563016266590088,5.136018518192995,-1.5377997416302325,6.673818259823228,3.8421988475230076,3.8421988475230076,1.0977710992922878,0.0,0.0,0.00023570504105356938,7.980972631234345e-05,0.00015589531474122594,0.0006278893404265037,0.09527855499942492,0.07140419413818017,0.023874360861244746,0.09527855503213734,0.07140419416269567,0.02387436086944163,0.3855525719665676,0.3855525719665676,0.12891149245796205,0.0,5.032104371608341,5.075188976933589,4.9032940603808015,5.031144659626193,5.089442007605385,4.8568759001215085,27314.456048926426,20416.307414077986,0.7474542924481272,1.0286165898150788,0.638714613790396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509388066877813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15405.749459971106,1474.5196762063172,0.3855525719665676,0.12891149245796205,6.275844827686256,3.8421988475230076
1100.0,-29.906755586243285,5.135732487711429,34.96409191273818,24.05551151549446,5.002200155940824,-26.41584676376558,-39.897877153102286,1.5112913334612719,0.6150147704213964,-4.420888935867745,39.9295748378465,42233.41394762582,25784.323657787907,25784.323657787907,68017.73760541373,77133.51853317552,77133.72202271706,25784.391680617668,102918.11370333472,102917.84219096342,-0.2715123712987406,130249.50101764704,91265.76439983747,56365.65981428019,38777.893983952534,27331.387314312316,0.0,66109.28129826485,20428.96276896507,1475.5196762063172,102918.11370333472,362732.5513318629,1533083.8834546339,4.226485541001309,1551498.9393306,4.277253126673868,0.7474542925330127,0.09530689652572809,4.027634451161993,1.2662503948668022,1.0,0.0,4.027634451161267,1.2846637775179546,1.2849665987702141,3.1351661980721666,19260.908774251053,1964.0660953792635,4632.441516551485,4632.441516551485,5.566033281944691,5.135732487711429,-1.5413996511681498,6.677132138879579,3.842374676276821,3.842374676276821,1.0978213360790918,0.0,0.0,0.00023570796748089925,7.977187243741882e-05,0.00015593609504348043,0.0006280535885767927,0.09530689649352213,0.07142556730402776,0.023881329189494375,0.09530689652575772,0.07142556732816377,0.023881329197564315,0.38555289246294366,0.38555289246294366,0.1289106393187872,0.0,5.0348446155182955,5.073784658171178,4.918420237170039,5.035903706289162,5.058260745724169,4.969050118501912,27331.387314312316,20428.96276896507,0.7474542924481272,1.0288682053362297,0.6388424305670725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509375585247366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.841240831782,1475.5196762063172,0.38555289246294366,0.1289106393187872,6.275844827686256,3.842374676276821
1101.0,-29.90654463805764,5.135564536815622,34.964052827554966,24.078425054345303,5.029037743839838,-26.412973107130473,-39.893381379637844,1.5354662129127905,0.6155106862534581,-4.415636667745507,39.92707292573891,42215.66191060905,25770.15410749693,25770.15410749693,67985.81601810598,77117.6336407748,77117.89923775863,25770.242861195406,102888.14209895403,102887.78774827173,-0.3543506823043572,130202.61100435002,91260.65908514081,56358.6873549755,38779.968589072574,27314.46890539599,0.0,66094.43749446856,20416.317025718174,1474.520248483206,102888.14209895403,362806.45620870707,1532809.0317440093,4.224867020729779,1551391.2261233707,4.276084947151331,0.7474542923177584,0.095278568394269,4.027634451161993,1.2662087854696442,1.0,0.0,4.027634451163362,1.28455070446369,1.2848535057053783,3.1354421722446233,19259.83133846466,1963.9562275052808,4632.441516551485,4632.441516551485,5.5629745168765625,5.135564536815622,-1.5376543832644516,6.673218920080073,3.842515087945204,3.842515087945204,1.0978614536986298,0.0,0.0,0.00023571313869771466,7.981243151621255e-05,0.0001559007071815021,0.0006279110592047358,0.09527856829713904,0.0714043239697215,0.02387424432741754,0.09527856839430002,0.0714043240425133,0.023874244351755697,0.38555311379069085,0.38555311379069085,0.12891080999154614,0.0,5.032126031176745,5.075003464978124,4.9039340111972365,5.031147353998961,5.0897806123080045,4.855873795973139,27314.46890539599,20416.317025718174,0.7474542924481272,1.028616304114786,0.6387173188990689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509368438543675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.760758047822,1474.520248483206,0.38555311379069085,0.12891080999154614,6.275844827686256,3.842515087945204
1102.0,-29.906429241235287,5.135280104464695,34.96410484949798,24.05432896865534,5.0007349589635375,-26.41569953459353,-39.89784097122026,1.5100052523218797,0.6150146829536425,-4.420890967316932,39.929584269463994,42234.67713760336,25784.131882111138,25784.131882111138,68018.80901971449,77134.66404014039,77134.1640238655,25783.964739546438,102918.12876341194,102918.79592225152,0.6671588395838626,130249.52926073827,91266.18500137879,56366.19809884213,38777.76322504074,27331.400497326333,0.0,66109.16372236707,20428.972626730476,1475.520248483206,102918.12876341194,362732.5227495439,1533084.31304669,4.2264870583585346,1551499.3453946332,4.277254583168154,0.7474542926817423,0.0953069143603113,4.027634451161993,1.2662530301744122,1.0,0.0,4.027634451161559,1.284669776370517,1.284972609314871,3.135151558201184,19260.99753883842,1964.075146848151,4632.441516551485,4632.441516551485,5.565991883542557,5.135280104464695,-1.5412533453300372,6.676533449794732,3.8426906435711543,3.8426906435711543,1.0979116124489012,0.0,0.0,0.0002357159675976923,7.97721987798866e-05,0.0001559437688178057,0.0006280844957346355,0.09530691444815453,0.07142569188033097,0.023881222567823553,0.09530691436034847,0.07142569181449879,0.023881222545812517,0.38555341398360704,0.38555341398360704,0.1289100133122024,0.0,5.034862005567504,5.0739750064463465,4.917919961164046,5.035905650270593,5.059956009526957,4.963989195953275,27331.400497326333,20428.972626730476,0.7474542924481272,1.0288862419341318,0.6388626743937145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450935580999794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.85426020682,1475.520248483206,0.38555341398360704,0.1289100133122024,6.275844827686256,3.8426906435711543
1103.0,-29.906221454432547,5.135113779656922,34.96406511450598,24.077309911977522,5.027678465708248,-26.41281817338537,-39.89332141410557,1.5342751846578049,0.6155108045783777,-4.415636399891589,39.92708033015376,42216.81273501617,25769.958976932827,25769.958976932827,67986.771711949,77118.6230941463,77118.28917283054,25769.84739378646,102888.136566617,102888.58207107913,0.44550446212815586,130202.60842393513,91260.96761988841,56359.157260745145,38779.78928793696,27314.471857318127,0.0,66094.26114525509,20416.319243371345,1474.520248483206,102888.136566617,362806.45997799153,1532809.2916251915,4.224867693144644,1551391.5448925262,4.276085781346441,0.7474542927287602,0.09527856650365153,4.027634451161993,1.2662110119638967,1.0,0.0,4.027634451160903,1.2845562579052374,1.2848590706337952,3.135428616984025,19259.896452252582,1963.962867263804,4632.441516551485,4632.441516551485,5.562932394258632,5.135113779656922,-1.5375064029805752,6.6726201826374965,3.842830780706651,3.842830780706651,1.0979516516304717,0.0,0.0,0.00023572106147437292,7.981297263018875e-05,0.00015590808884418416,0.000627940789843661,0.09527856662774059,0.07140443737742021,0.023874129250320383,0.09527856650368553,0.07140443728442437,0.023874129219227155,0.38555364174709905,0.38555364174709905,0.1289101604056995,0.0,5.032139050967828,5.075449503184757,4.902652082665213,5.03114720446996,5.091253858728578,4.851470359042082,27314.471857318127,20416.319243371345,0.7474542924481272,1.028633508173043,0.6387364349566818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509348901703507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.768506411827,1474.520248483206,0.38555364174709905,0.1289101604056995,6.275844827686256,3.842830780706651
1104.0,-29.906104949738086,5.134830908047974,34.964116502552855,24.055057670362316,5.00150844884848,-26.41533027535921,-39.89745491473002,1.5107337744711138,0.6150146405141186,-4.420892196124459,39.929590826070424,42234.478902836985,25783.9445930738,25783.9445930738,68018.42349591079,77134.4838208712,77134.24934112582,25783.866212919245,102918.11555404506,102918.428413945,0.31285989994648844,130249.51800762533,91266.18703289193,56366.18211486382,38777.783242253456,27331.40245358028,0.0,66109.18569583373,20428.974075602633,1475.520248483206,102918.11555404506,362732.5054603268,1533084.5576946437,4.226487934267369,1551499.6276794595,4.277255565256067,0.7474542921937231,0.09530690484867818,4.027634451161993,1.2662522455165166,1.0,0.0,4.027634451162527,1.284666352441134,1.2849691947920312,3.135159914096487,19260.997967573,1964.0751905669113,4632.441516551485,4632.441516551485,5.565951453666288,5.134830908047974,-1.5411060473220322,6.675936955370005,3.8430060728970803,3.8430060728970803,1.0980017351134514,0.0,0.0,0.000235723917621916,7.97756808930574e-05,0.0001559482367288586,0.0006281024908471169,0.09530690475618393,0.07142580952369951,0.023881095232484422,0.09530690484871558,0.07142580959301743,0.02388109525566075,0.38555396272736575,0.38555396272736575,0.1289092971091757,0.0,5.034873239678916,5.0742894022908445,4.917024276791494,5.03590683663856,5.059740989578415,4.964636260151792,27331.40245358028,20428.974075602633,0.7474542924481272,1.0288800683291033,0.6388594634512137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509336462447762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.86248624268,1475.520248483206,0.38555396272736575,0.1289092971091757,6.275844827686256,3.8430060728970803
1105.0,-29.905896264525065,5.134666104413385,34.96407615647828,24.079180089198076,5.029741829498714,-26.412319111814462,-39.89275011755524,1.5361646767856907,0.6155106728346027,-4.415638443912679,39.927086267851934,42215.84923917276,25769.77643615071,25769.77643615071,67985.62567532348,77117.84216181329,77118.21748198266,25769.901853519583,102888.11933550226,102887.618597964,-0.5007375382556347,130202.59254705308,91260.89078085529,56358.897858204895,38779.99213627822,27314.473211550823,0.0,66094.46534782904,20416.320255594088,1474.520248483206,102888.11933550226,362806.43121419137,1532809.524801761,4.224868670800465,1551391.80051776,4.276086824937949,0.7474542927286028,0.09527855291964421,4.027634451161993,1.2662087975582113,1.0,0.0,4.027634451163017,1.2845474053294599,1.2848502262123824,3.1354502250767364,19259.880235989924,1963.9612136652092,4632.441516551485,4632.441516551485,5.562892989382936,5.134666104413385,-1.5373596429644807,6.672025747377866,3.843145929594476,3.843145929594476,1.0980416941698503,0.0,0.0,0.0002357290336822316,7.981812803754925e-05,0.00015591090564468234,0.0006279521348863895,0.09527855291251834,0.07140455664654205,0.02387399626597629,0.09527855291967911,0.07140455665188239,0.023873996267761825,0.38555419943179364,0.38555419943179364,0.12890941348645543,0.0,5.032148733573138,5.0754850670659835,4.902583478435702,5.031149116747258,5.0901725117104775,4.854707510187495,27314.473211550823,20416.320255594088,0.7474542924481272,1.028612990778305,0.6387198839873723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509329487847742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.783267135397,1474.520248483206,0.38555419943179364,0.12890941348645543,6.275844827686256,3.843145929594476
1106.0,-29.905778477609793,5.134384729753013,34.96412696693351,24.055507394392066,5.00191885306867,-26.414995362561687,-39.897141920495756,1.5111357380206838,0.6150145291399554,-4.420894003342141,39.92959649307105,42234.593263208386,25783.76495924454,25783.76495924454,68018.35822245292,77134.64416326827,77134.41241989058,25783.68749448346,102918.09991437403,102918.4091225128,0.3092081387731014,130249.50372423114,91266.38175496054,56366.330854901236,38777.83433339923,27331.403809857104,0.0,66109.23814325634,20428.975094757978,1475.520248483206,102918.09991437403,362732.48003292823,1533084.779179181,4.22648884114268,1551499.8716636791,4.277256537718477,0.747454292391313,0.09530689264486654,4.027634451161993,1.2662525026733058,1.0,0.0,4.027634451162422,1.2846644558201428,1.2849673080065833,3.1351645427059864,19261.039062106363,1964.0793810431048,4632.441516551485,4632.441516551485,5.565912676311274,5.134384729753013,-1.5409588013970663,6.67534353115008,3.8433209320114545,3.8433209320114545,1.0980916948604156,0.0,0.0,0.0002357319213539508,7.97785041098437e-05,0.0001559534172441071,0.0006281233560688066,0.0953068926693274,0.07142592613665895,0.023880966532668458,0.09530689264490762,0.07142592611832722,0.023880966526539316,0.38555451085860054,0.38555451085860054,0.12890857519603016,0.0,5.034881230490214,5.074360707899416,4.916842201638758,5.035908532482097,5.059955691632581,4.964000638639561,27331.403809857104,20428.975094757978,0.7474542924481272,1.0288782647148282,0.6388606864851103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45093169948402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.880970810671,1475.520248483206,0.38555451085860054,0.12890857519603016,6.275844827686256,3.8433209320114545
1107.0,-29.905574349462974,5.134220382612057,34.96408686807283,24.0790462930687,5.029489021556569,-26.412054581054242,-39.892534353397764,1.5359692531481581,0.6155061809067206,-4.415686656911258,39.92711422301568,42216.347612241974,25769.721656914797,25769.721656914797,67986.06926915677,77118.32503174248,77118.56884900863,25769.803130456672,102888.37197946532,102888.04668865728,-0.3252908080321504,130202.99715159292,91261.141548449,56359.16412894975,38779.97491055472,27314.62517212761,0.0,66094.60008268233,20416.433830088266,1474.529134212748,102888.37197946532,362805.7527534771,1532812.1875282498,4.224883910729443,1551393.0040224958,4.276098138599947,0.7474542923957677,0.09527879429868541,4.027634451161993,1.2662097058491786,1.0,0.0,4.027634451163755,1.2845483029186902,1.2848511341516102,3.135448034153789,19259.933158482578,1963.9666102575884,4632.441516551485,4632.441516551485,5.562881164250182,5.134220382612057,-1.5372451171437462,6.6714654997558025,3.843460494162932,3.843460494162932,1.0981315697608376,0.0,0.0,0.0002357369258501304,7.982007518369996e-05,0.00015591685066643045,0.000627976079260795,0.09527879422784184,0.07140486106170915,0.02387393316613269,0.09527879429871604,0.0714048611148015,0.023873933183883905,0.3855547421123013,0.3855547421123013,0.1289087046485499,0.0,5.032181352578618,5.07559948019798,4.902370749068552,5.031192837817969,5.090371895197222,4.854284921088038,27314.62517212761,20416.433830088266,0.7474542924481272,1.0286176054338518,0.638726122246456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509309943497612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.796596090207,1474.529134212748,0.3855547421123013,0.1289087046485499,6.275844827686256,3.843460494162932
1108.0,-29.905456406549977,5.133939473653257,34.96413791591972,24.056532396376156,5.003012480376033,-26.414596084703494,-39.8967175167985,1.512152158529917,0.6150100737618232,-4.420941902376622,39.929624663666026,42234.22608697742,25783.709075056,25783.709075056,68017.93516203342,77134.36745067299,77134.57520642933,25783.778521583627,102918.35372801297,102918.07652572899,-0.277202283978113,130249.90964515696,91266.41780514663,56366.276441452675,38777.93484854884,27331.555917144004,0.0,66109.49076569284,20429.088794415515,1475.529134212748,102918.35372801297,362731.8060981181,1533087.4459710172,4.2265040456814,1551501.0845068514,4.2772678282509755,0.7474542926259516,0.09530713523514626,4.027634451161993,1.2662514762440704,1.0,0.0,4.02763445116151,1.2846596854603813,1.284962546666543,3.1351761845928996,19261.046670209464,1964.080156853713,4632.441516551485,4632.441516551485,5.565900612653625,5.133939473653257,-1.5408443300405392,6.674783803693796,3.8436348906583317,3.8436348906583317,1.098181397330952,0.0,0.0,0.0002357398174355049,7.978233239064622e-05,0.0001559574850448587,0.0006281397396832542,0.09530713519394984,0.07142623023934314,0.023880904954606704,0.09530713523518476,0.07142623027021706,0.023880904964929204,0.38555505184125327,0.38555505184125327,0.12890787483724417,0.0,5.034915897158498,5.074286884415187,4.917200325007514,5.035951976138449,5.059129549685906,4.966643392146693,27331.555917144004,20429.088794415515,0.7474542924481272,1.0288679336996338,0.638852691161473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450929772333151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.892362356084,1475.529134212748,0.38555505184125327,0.12890787483724417,6.275844827686256,3.8436348906583317
1109.0,-29.905260053806018,5.1337707818951595,34.96410181762704,24.076993634831183,5.0270134076536355,-26.412019279446387,-39.892669616360195,1.5337726332938746,0.6154810570901077,-4.415953767177821,39.92724982664893,42218.270314858055,25770.24301097171,25770.24301097171,67988.51332582976,77120.03843452698,77119.75106599112,25770.146984606145,102889.89805059726,102890.2814454987,0.3833949014369864,130205.38960769773,91261.72570124111,56359.95758157186,38779.74235518806,27315.491557100475,0.0,66095.23391228853,20417.081416607416,1474.5801018610275,102889.89805059726,362801.9939548463,1532826.4834405733,4.224967086678543,1551398.8419383834,4.276158532170217,0.7474542925184934,0.09528024026748742,4.027634451161993,1.2662138632172724,1.0,0.0,4.027634451162953,1.2845585594195519,1.2848614029692476,3.1354229993079827,19260.056439251803,1963.979181397501,4632.441516551485,4632.441516551485,5.562993708370825,5.1337707818951595,-1.5372858006587142,6.671056582553874,3.84377385042678,3.84377385042678,1.0982211001219373,0.0,0.0,0.00023574463145321464,7.981885450892378e-05,0.00015592577694429087,0.0006280120310450263,0.09528024027730708,0.07140606077028262,0.023874179507024463,0.09528024026750051,0.07140606076292345,0.02387417950456397,0.38555527039325754,0.38555527039325754,0.1289080455629726,0.0,5.032340069099064,5.075576732666434,4.9030709596427755,5.031434824267933,5.0901402054519735,4.855941034107104,27315.491557100475,20417.081416607416,0.7474542924481272,1.0286447191646784,0.6387490869747685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509290662667993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.812174573206,1474.5801018610275,0.38555527039325754,0.1289080455629726,6.275844827686256,3.84377385042678
1110.0,-29.905145037747154,5.133489637192256,34.96415365366197,24.056450882367812,5.002861977465665,-26.41433089657905,-39.89647908657787,1.5120478362994878,0.6150020027109804,-4.421028828659347,39.92967696551928,42234.584710430165,25783.7373643484,25783.7373643484,68018.32207477857,77134.64782154857,77135.00969004542,25783.858325842964,102918.8680158884,102918.38518589697,-0.4828299914224772,130250.71658783594,91266.51142240464,56366.44831129396,38777.84790123408,27331.84857194754,0.0,66109.69647318163,20429.30753420441,1475.5461419316102,102918.8680158884,362730.58305618545,1533092.4373662986,4.2265320570690035,1551503.3362874512,4.277288458048573,0.7474542923954417,0.095307625696463,4.027634451161993,1.2662518998933963,1.0,0.0,4.027634451160855,1.2846601576379397,1.284963028762935,3.135175032257142,19261.06642738214,1964.082171524643,4632.441516551485,4632.441516551485,5.565906719431727,5.133489637192256,-1.5407609292496374,6.674250566441893,3.8439461942025095,3.8439461942025095,1.098270341200717,0.0,0.0,0.00023574745136594982,7.978448319532175e-05,0.00015596296817062808,0.0006281618237095031,0.09530762571838744,0.07142670605337982,0.02388091966500762,0.09530762569647909,0.07142670603694892,0.023880919659514083,0.38555557301024446,0.38555557301024446,0.12890726976227324,0.0,5.034990742903403,5.074142615530889,4.917929371187427,5.03603083137034,5.058838885524892,4.96782659969557,27331.84857194754,20429.30753420441,0.7474542924481272,1.0288705848524233,0.6388561279745589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509278908007157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.896742997124,1475.5461419316102,0.38555557301024446,0.12890726976227324,6.275844827686256,3.8439461942025095
1111.0,-29.904941960293485,5.133322652005557,34.964116852357606,24.07923509543764,5.029521378980928,-26.41148214126681,-39.89203234724698,1.5360615599525052,0.6154811930407504,-4.4159538267862395,39.92726132085927,42217.00225445431,25770.038222403906,25770.038222403906,67987.04047685821,77118.96065453948,77119.65499475715,25770.270242827894,102889.92523758503,102888.99887694338,-0.9263606416498078,130205.43250841818,91261.53488393172,56359.5764838394,38779.95377788035,27315.507270833146,0.0,66095.46104871349,20417.09316404409,1474.5807207190837,102889.92523758503,362801.99311603524,1532826.969408486,4.224968435932051,1551399.3367801155,4.276159906001206,0.7474542925968276,0.0952802704156784,4.027634451161993,1.2662108680000532,1.0,0.0,4.027634451161662,1.2845478392424567,1.2848506902834447,3.1354491659393795,19260.016168786606,1963.9750749528746,4632.441516551485,4632.441516551485,5.562949500890369,5.133322652005557,-1.5371421069027953,6.670464758908352,3.8440843335202923,3.8440843335202923,1.0983098095772263,0.0,0.0,0.000235752430404791,7.982460566745677e-05,0.00015592782473733424,0.0006280202788068366,0.0952802703713437,0.07140618458015871,0.023874085791185,0.09528027041569352,0.07140618461338459,0.023874085802293808,0.3855557784852162,0.3855557784852162,0.12890748591265389,0.0,5.0323672403936826,5.075182406001204,4.904357130917276,5.031435019826972,5.088909325074724,4.859618584737177,27315.507270833146,20417.09316404409,0.7474542924481272,1.0286189005739832,0.6387277066323761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509272022577002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.82403702558,1474.5807207190837,0.3855557784852162,0.12890748591265389,6.275844827686256,3.8440843335202923
1112.0,-29.904831011498647,5.133039299164737,34.964171068894636,24.055652610864513,5.001826653993474,-26.414151722282615,-39.89640057608483,1.5111473647794664,0.6149855145179117,-4.421205293568809,39.92977469626628,42235.6187990888,25784.002340898372,25784.002340898372,68019.62113998717,77135.60856905444,77135.84269534392,25784.080601936406,102919.92329728031,102919.61090995281,-0.3123873275035294,130252.36369324772,91266.92645006266,56366.9366801052,38777.76641106384,27332.440395967416,0.0,66110.20680703127,20429.749895606696,1475.5807207190837,102919.92329728031,362728.10022691434,1533102.2790852813,4.226588119658245,1551507.5439499472,4.277329335608021,0.747454292395379,0.09530862811884536,4.027634451161993,1.2662542049633343,1.0,0.0,4.0276344511619415,1.284664353475273,1.2849672354810278,3.135164792473956,19261.15401564607,1964.0911030419225,4632.441516551485,4632.441516551485,5.565963919624976,5.133039299164737,-1.5407412112672607,6.673780510431998,3.844256442384292,3.844256442384292,1.0983589835383691,0.0,0.0,0.000235755150680526,7.978519142572974e-05,0.00015596995925479625,0.0006281899812409497,0.09530862812550571,0.07142754757756857,0.02388108054793714,0.0953086281188758,0.07142754757257708,0.023881080546268283,0.3855560553742258,0.3855560553742258,0.12890678073662945,0.0,5.0351109343080225,5.07386527931817,4.919237155275368,5.036190808086701,5.058696964709782,4.968888840862405,27332.440395967416,20429.749895606696,0.7474542924481272,1.0288822925411394,0.6388668382534353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450925986537143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.916603469654,1475.5807207190837,0.3855560553742258,0.12890678073662945,6.275844827686256,3.844256442384292
1113.0,-29.90464341050069,5.132874215913867,34.9641334594566,24.07646794980394,5.026248067123695,-26.411540689327023,-39.89229103373361,1.533145345949973,0.6154819689065221,-4.415947554096444,39.9272731822403,42219.36937689616,25769.80999010436,25769.80999010436,67989.17936700053,77121.01085258971,77120.35772631758,25769.591749449235,102889.94947576681,102890.82084269407,0.8713669272547122,130205.46409615573,91262.1396342019,56360.498158508104,38779.60163965977,27315.51462038892,0.0,66095.11626004869,20417.098662624143,1474.5807207190837,102889.94947576681,362802.08138551493,1532827.318269892,4.224968369575321,1551399.8474291812,4.276160273128801,0.7474542927843782,0.09528029860756437,4.027634451161993,1.2662158479401842,1.0,0.0,4.027634451162113,1.2845614617205217,1.2848643253766872,3.13541591522405,19260.143796488643,1963.9880893565737,4632.441516551485,4632.441516551485,5.562900232637606,5.132874215913867,-1.5369956061917747,6.6698698221056425,3.8443931686973203,3.8443931686973203,1.0983980481992344,0.0,0.0,0.00023575975040368742,7.982227105496935e-05,0.0001559374793487181,0.0006280591640522588,0.09528029867815462,0.07140628727323835,0.02387401140491627,0.09528029860760297,0.07140628722033562,0.023874011387228743,0.3855562471013521,0.3855562471013521,0.1289070555553749,0.0,5.032393419916161,5.07554097836163,4.903389299507467,5.0314295230029416,5.0921562288539235,4.849894543321454,27315.51462038892,20417.098662624143,0.7474542924481272,1.0286566272082756,0.6387668524673696,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450925322344435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.832724942724,1474.5807207190837,0.3855562471013521,0.1289070555553749,6.275844827686256,3.8443931686973203
1114.0,-29.90453191564796,5.132598629399172,34.964182258810425,24.056782281864457,5.003091413344412,-26.41375602050721,-39.895946661103494,1.512315518202097,0.6150115724075818,-4.4209305497127165,39.92965393730895,42235.02975535,25783.070381763482,25783.070381763482,68018.10013711348,77135.06285725534,77135.24747349146,25783.132091357445,102918.3795648489,102918.13323901882,-0.24632583008497022,130249.94864703526,91266.77201984423,56366.738917932686,38777.814557679485,27331.569082186354,0.0,66109.38363986585,20429.098637724932,1475.5289634387602,102918.3795648489,362731.9658289194,1533088.3312826706,4.226504625196842,1551502.344840879,4.27726941929523,0.7474542927372515,0.09530717294615085,4.027634451161993,1.2662524828920145,1.0,0.0,4.027634451161848,1.2846588745876097,1.2849617647231133,3.135178163506565,19261.12142438505,1964.0877796581965,4632.441516551485,4632.441516551485,5.565762738642644,5.132598629399172,-1.5404048774914685,6.67300350689064,3.8445651007485826,3.8445651007485826,1.0984471716424522,0.0,0.0,0.00023576248414609944,7.978928623300185e-05,0.0001559731979130976,0.0006282030253726997,0.09530717294692032,0.07142655232034655,0.023880620626573767,0.09530717294615912,0.07142655231976988,0.023880620626380966,0.385556551385648,0.385556551385648,0.12890626013189155,0.0,5.034980993219676,5.074501309652874,4.916817155720025,5.035942122120275,5.060948821105569,4.961163817619138,27331.569082186354,20429.098637724932,0.7474542924481272,1.028872096397774,0.6388658830254329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509241992761894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15405.91853882432,1475.5289634387602,0.385556551385648,0.12890626013189155,6.275844827686256,3.8445651007485826
