time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1141.0,-29.90064035808681,5.126810731959545,34.96431678449238,24.07831116523596,5.0272121946118515,-26.407841019291347,-39.88898500157518,1.534412855816209,0.6154383059969177,-4.416424286922119,39.92761046039157,42222.98056004093,25768.42683310714,25768.42683310714,67991.40739314807,77124.58361476522,77124.2845821669,25768.326922037686,102892.61150420459,102893.01044787235,0.3989436677657068,130209.71745241669,91264.48678209614,56362.88372737095,38779.55894969465,27317.105948212113,0.0,66096.66489790677,20418.28809601692,1474.672158379544,102892.61150420459,362795.3728348466,1532856.2595377243,4.225126267626126,1551414.367779116,4.276279368329645,0.747454292366329,0.09528286348835674,4.027634451161993,1.2662219691509384,1.0,0.0,4.02763445116357,1.2845553315313645,1.2848583198524686,3.135430878139368,19260.63914325715,1964.038600669663,4632.441516551485,4632.441516551485,5.562601652074359,5.126810731959545,-1.5353538400611306,6.662164572020676,3.8486328921183315,3.8486328921183315,1.0996093977480947,0.0,0.0,0.00023585791955023792,7.985211232478381e-05,0.0001560058072254541,0.0006283343637625754,0.09528286341862902,0.0714098612136193,0.02387300220500972,0.09528286348837502,0.07140986126587683,0.02387300222247991,0.3855637966436605,0.3855637966436605,0.12889767899017468,0.0,5.032841324824119,5.077546760036853,4.8991688907424304,5.031862592919026,5.093393808173687,4.847906948296043,27317.105948212113,20418.28809601692,0.7474542924481272,1.0286662344940993,0.6388065211044877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509012943775572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15406.000244026203,1474.672158379544,0.3855637966436605,0.12889767899017468,6.275844827686256,3.8486328921183315
1142.0,-29.900553329748583,5.1265418259678,34.96436813340801,24.056929104868345,5.0020899805757875,-26.41027486973797,-39.89296752316875,1.5118115205631952,0.6149476772093863,-4.4216218121568245,39.930093053809756,42239.892478920956,25782.268719009415,25782.268719009415,68022.16119793037,77139.72514514891,77139.91849997702,25782.333343638642,102922.25184361565,102921.99386415833,-0.2579794573248364,130256.09948210683,91269.42309211618,56369.59042588026,38777.59185137324,27333.847638491177,0.0,66111.43948986442,20430.801746188397,1475.6610744542256,102922.25184361565,362722.239938781,1533128.4498233085,4.22672855704151,1551521.2504546198,4.277436229762145,0.7474542924362394,0.09531088188739262,4.027634451161993,1.2662613855721432,1.0,0.0,4.0276344511603535,1.2846610304450246,1.2849640464398147,3.1351729021987724,19261.680911959826,1964.1448315132923,4632.441516551485,4632.441516551485,5.565589684595183,5.1265418259678,-1.5389151688027933,6.665456994770594,3.848798176255496,3.848798176255496,1.0996566217872845,0.0,0.0,0.00023586005421420613,7.98161661226238e-05,0.00015604388809158234,0.0006284877395709237,0.09531088183818373,0.0714309984236192,0.023879883414564523,0.09531088188742175,0.07143099846049894,0.023879883426893678,0.38556413037204823,0.38556413037204823,0.128896791103483,0.0,5.03554568890894,5.076278712614794,4.913745866608679,5.036569489366229,5.061407970499317,4.962287186788046,27333.847638491177,20430.801746188397,0.7474542924481272,1.0289015293390924,0.6389195698181216,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450900235507851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15406.085953671849,1475.6610744542256,0.38556413037204823,0.128896791103483,6.275844827686256,3.848798176255496
1143.0,-29.90037625408247,5.126391018925252,34.96432775820347,24.078810132946842,5.027716987663636,-26.407552808255396,-39.888694568630285,1.5348935418371135,0.6154436257738212,-4.41636858180014,39.92758870161925,42222.91855546339,25768.09684510579,25768.09684510579,67991.01540056917,77124.56087661769,77124.26187764798,25767.996946521984,102892.25882416996,102892.65772172347,0.3988975535175996,130209.17825802183,91264.56180597312,56362.91948482112,38779.60257905778,27316.919433851865,0.0,66096.52201290964,20418.148691156213,1474.6610744542256,102892.25882416996,362796.1567083704,1532853.451900031,4.225109399745373,1551413.4310269644,4.276267546775724,0.747454292589577,0.09528253288261242,4.027634451161993,1.266221677376889,1.0,0.0,4.027634451162032,1.2845530702435255,1.2848560663531527,3.13543639765575,19260.654976445643,1964.040215205564,4632.441516551485,4632.441516551485,5.562530417931378,5.126391018925252,-1.5351767328531705,6.661567751778422,3.848928407501252,3.848928407501252,1.0996938307146435,0.0,0.0,0.00023586439764802013,7.985473435520299e-05,0.00015600966329281713,0.0006283498945923329,0.09528253286836837,0.07140974860432829,0.023872784264040072,0.09528253288264468,0.07140974861500353,0.023872784267608884,0.3855643721243882,0.3855643721243882,0.12889689790992603,0.0,5.03281946622144,5.077815146358432,4.89827850483357,5.031812207573978,5.093865209020123,4.846296061064379,27316.919433851865,20418.148691156213,0.7474542924481272,1.028662527618163,0.6388069639612296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508997145320734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15406.009903724902,1474.6610744542256,0.3855643721243882,0.12889689790992603,6.275844827686256,3.848928407501252
1144.0,-29.900289547869956,5.126123497247345,34.964378516219845,24.057310725934826,5.0024394137693795,-26.41000248532331,-39.89270586809141,1.5121523512205772,0.6149474105445734,-4.421625104913354,39.93009820604438,42239.94853042908,25782.1026013488,25782.1026013488,68022.05113177787,77139.85640714303,77140.05822158145,25782.170052868678,102922.22827445011,102921.95900849183,-0.2692659582826309,130256.07640511166,91269.58934894529,56369.6814722226,38777.675418580766,27333.848130661543,0.0,66111.52354924231,20430.802115447623,1475.6610744542256,102922.22827445011,362722.19361100794,1533128.6696007994,4.226729702801047,1551521.4722786946,4.277437387640481,0.7474542924868863,0.0953108619731648,4.027634451161993,1.2662614624993882,1.0,0.0,4.027634451162395,1.2846594229383925,1.284962446866517,3.135176825270633,19261.71599913232,1964.1484094091581,4632.441516551485,4632.441516551485,5.565553824960471,5.126123497247345,-1.5387785948494361,6.664902092096781,3.849093817086697,3.849093817086697,1.099741090596199,0.0,0.0,0.00023586652446454926,7.981852735966891e-05,0.00015604799710488036,0.0006285042891744431,0.09531086193737107,0.07143112197212578,0.023879739965245277,0.09531086197319394,0.07143112199895155,0.023879739974213242,0.38556470958904904,0.38556470958904904,0.12889598749904385,0.0,5.0355510439873115,5.076524840894251,4.913030572194998,5.0365725154579195,5.061453813813046,4.962161615333514,27333.848130661543,20430.802115447623,0.7474542924481272,1.0288985562571786,0.6389196052783023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508986545091114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15406.099105732414,1475.6610744542256,0.38556470958904904,0.12889598749904385,6.275844827686256,3.849093817086697
1145.0,-29.900119251611855,5.12597217791685,34.9643390299739,24.07801350289958,5.026710789403309,-26.407422029588908,-39.8886539163999,1.5340135673768278,0.6154353010996942,-4.416457227585742,39.927634733548075,42223.86299247158,25768.158319659466,25768.158319659466,67992.02131213105,77125.41016516376,77124.77656191983,25767.94662822513,102892.72319014496,102893.56848482322,0.845294678263599,130209.91843002189,91264.90026752031,56363.35309481375,38779.496858562845,27317.19523987693,0.0,66096.69209843977,20418.354838780127,1474.6773290831954,102892.72319014496,362794.9092997469,1532858.1480500335,4.225136871431571,1551415.412780286,4.276287712456522,0.7474542924148356,0.09528297422487597,4.027634451161993,1.2662236928706996,1.0,0.0,4.027634451161904,1.284557172407166,1.284860177582751,3.1354263848097172,19260.726406044974,1964.0474989976165,4632.441516551485,4632.441516551485,5.562543688374933,5.12597217791685,-1.5351003091533943,6.6610724870702445,3.84922376641207,3.84922376641207,1.0997782189748773,0.0,0.0,0.00023587070171259008,7.985510137013959e-05,0.0001560156003424505,0.0006283738068579744,0.09528297417460488,0.07141021895858395,0.02387275521602094,0.09528297422490424,0.07141021899625982,0.02387275522861615,0.38556495315901046,0.38556495315901046,0.12889608631476124,0.0,5.032871976653894,5.078077549559396,4.8977026111728605,5.031892528685432,5.0940318381798875,4.846117042900346,27317.19523987693,20418.354838780127,0.7474542924481272,1.0286750993660698,0.6388196088479938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508981354627468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15406.022488949951,1474.6773290831954,0.38556495315901046,0.12889608631476124,6.275844827686256,3.84922376641207
1146.0,-29.90003562404187,5.125706853376312,34.9643885608072,24.056550801638537,5.00150037813635,-26.409867864859986,-39.89264960456637,1.5113326189542124,0.6149505760502052,-4.421592014034749,39.93008586924845,42240.81467882022,25781.838944864623,25781.838944864623,68022.65362368485,77140.58237181124,77140.26321039077,25781.732275092538,102921.99548548329,102922.42131667586,0.42583119256596547,130255.72631354695,91269.83250051789,56370.064807525734,38777.51965888018,27333.730828063668,0.0,66111.25048694384,20430.71442934227,1475.6541198395312,102921.99548548329,362722.65918670705,1533126.9757526135,4.226719607730531,1551520.9411308852,4.277430432964097,0.7474542922024374,0.0953106442719068,4.027634451161993,1.2662631801748652,1.0,0.0,4.027634451164445,1.2846632441696024,1.284966277001143,3.135167499686214,19261.76731432471,1964.1536421025232,4632.441516551485,4632.441516551485,5.565496909728355,5.125706853376312,-1.538617171263077,6.664324024639389,3.8493883242427827,3.8493883242427827,1.0998252354979379,0.0,0.0,0.00023587275306330871,7.98190351034072e-05,0.0001560537179599015,0.0006285273306872164,0.09531064414929549,0.07143109830734466,0.023879545841950827,0.0953106442719337,0.07143109839923639,0.023879545872670403,0.3855652932291992,0.3855652932291992,0.1288951774914146,0.0,5.0355411970870705,5.076932210110044,4.911772645772885,5.0365425900849345,5.0626704612593585,4.95840388643154,27333.730828063668,20430.71442934227,0.7474542924481272,1.028911919267334,0.6389353456135618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508971160252502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15406.107272255598,1475.6541198395312,0.3855652932291992,0.1288951774914146,6.275844827686256,3.8493883242427827
1147.0,-29.899857150980434,5.125559532620462,34.96434644098424,24.08071457119661,5.02977472129872,-26.406879717935947,-39.887963596824534,1.5367972882542908,0.6154463503106058,-4.416340349281052,39.92757997025506,42222.132016386306,25767.678490701925,25767.678490701925,67989.81050708823,77123.94226960163,77124.22262295702,25767.77215882771,102891.99478178471,102891.62076030354,-0.37402148116962053,130208.79605479055,91264.56691877503,56362.756665559806,38779.78917023914,27316.801273005836,0.0,66096.59044324498,20418.06036836916,1474.6541198395312,102891.99478178471,362796.55399234954,1532851.939861772,4.225100605266763,1551413.0551270086,4.276261827888597,0.7474542924813844,0.09528228733087621,4.027634451161993,1.2662196844117721,1.0,0.0,4.027634451161154,1.2845441412211518,1.2848471515820235,3.135458192455047,19260.656055461543,1964.0403252345648,4632.441516551485,4632.441516551485,5.562440108231325,5.125559532620462,-1.534879384166922,6.660438916787385,3.849518238302915,3.849518238302915,1.0998623538008327,0.0,0.0,0.00023587713099083155,7.986133392542919e-05,0.00015601579706540236,0.0006283745991861127,0.0952822873058291,0.07140984983095881,0.0238724374748703,0.09528228733091565,0.0714098498497305,0.02387243748114571,0.3855655478531233,0.3855655478531233,0.12889523581657716,0.0,5.032811372238029,5.078170502177443,4.897181933753075,5.031786699591635,5.093025037603013,4.848701881259672,27316.801273005836,20418.06036836916,0.7474542924481272,1.028643233352088,0.6387944027557836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508966154094631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15406.03096957448,1474.6541198395312,0.3855655478531233,0.12889523581657716,6.275844827686256,3.849518238302915
1148.0,-29.899771565910477,5.1252954141195115,34.96439553871677,24.057335697021358,5.002290825297857,-26.40955109043995,-39.89233608646316,1.5120703498264685,0.6149500814276507,-4.421597256874895,39.930088381211505,42240.65670391728,25781.694220114132,25781.694220114132,68022.35092403142,77140.56091599046,77140.34224407403,25781.62113622134,102921.96338029538,102922.25513610459,0.2917558092158288,130255.69281490012,91270.024625472,56370.12041339526,38777.67134675192,27333.729434604742,0.0,66111.40078135667,20430.71339157142,1475.6541198395312,102921.96338029538,362722.5854219682,1533127.1244915652,4.226720877355964,1551521.0492808078,4.277431601001266,0.7474542923405818,0.09531061511952105,4.027634451161993,1.2662630092864862,1.0,0.0,4.027634451161944,1.28465978024345,1.2849628205795238,3.1351759532774772,19261.807860757846,1964.1577766880482,4632.441516551485,4632.441516551485,5.5654656681573655,5.1252954141195115,-1.5384805467812956,6.663775960900807,3.8496833079638613,3.8496833079638613,1.0999095165611033,0.0,0.0,0.00023587923041115623,7.982186446629585e-05,0.00015605736594486038,0.0006285420234371141,0.0953106151620099,0.07143122021681436,0.02387939494519555,0.09531061511955985,0.07143122018497078,0.02387939493455027,0.38556587796345476,0.38556587796345476,0.1288943384886085,0.0,5.035539675575535,5.076996873396979,4.911572293694235,5.036547338302569,5.062391742376008,4.959255567252114,27333.729434604742,20430.71339157142,0.7474542924481272,1.0289050015593322,0.6389315035634382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508955470256761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15406.128457011786,1475.6541198395312,0.38556587796345476,0.1288943384886085,6.275844827686256,3.8496833079638613
1149.0,-29.89959823148579,5.1251457671886715,34.96435575530442,24.079101962875598,5.027813019055253,-26.4068428749328,-39.88806892940772,1.5350576625019687,0.6154307764047076,-4.416505480329698,39.92766033236729,42223.69081244081,25767.957631700792,25767.957631700792,67991.6484441416,77125.35633618863,77125.03751565033,25767.851112204306,102892.88862785463,102893.31396788942,0.42534003479522653,130210.20860292573,91265.08211903014,56363.416595281036,38779.628359721224,27317.319975071106,0.0,66096.94833479234,20418.4480735218,1474.6847803696983,102892.88862785463,362794.2302966426,1532860.5465249033,4.225151390284084,1551416.514854094,4.2762987536641965,0.7474542924472461,0.09528313382377096,4.027634451161993,1.2662230763537812,1.0,0.0,4.027634451162414,1.2845522633378719,1.2848552837738,3.13543836721466,19260.764784349965,1964.0514124955992,4632.441516551485,4632.441516551485,5.562500366088412,5.1251457671886715,-1.534855514988466,6.660001282177138,3.8498128981037754,3.8498128981037754,1.0999465423153645,0.0,0.0,0.00023588348239491797,7.98603829003659e-05,0.00015602309949455206,0.0006284040107013332,0.09528313377165283,0.07141062343995233,0.023872510331700496,0.09528313382378965,0.07141062347901264,0.023872510344758322,0.385566122965242,0.385566122965242,0.12889442509602586,0.0,5.0329003057604496,5.0783064832738205,4.897129188539111,5.0319362567344115,5.093144885412869,4.848938788963835,27317.319975071106,20418.4480735218,0.7474542924481272,1.0286654702990565,0.6388145273904416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508950346928606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15406.044628751828,1474.6847803696983,0.385566122965242,0.12889442509602586,6.275844827686256,3.8498128981037754
1150.0,-29.89950993392006,5.1248789036607665,34.964406809315165,24.057405406516068,5.002319658788355,-26.40931279461856,-39.89211340723557,1.512122519486801,0.6149369241877594,-4.421785242697663,39.930162599859045,42240.86543193632,25782.023623348738,25782.023623348738,68022.88905528505,77140.72719958794,77140.71322102533,25782.018951424525,102922.73217244986,102922.75082293668,0.018650486817932688,130256.96743091365,91270.09660503306,56370.234837381344,38777.62418627968,27334.23525846379,0.0,66111.85944474347,20431.091245628293,1475.6847803696983,102922.73217244986,362719.94054173725,1533135.7267552014,4.226775413740418,1551524.2446890804,4.277471600739167,0.7474542840667913,0.09531133985296035,4.027634451161993,1.266263158745133,1.0,0.0,4.0276344511625535,1.284659522981919,1.2849625715026762,3.135176581117112,19261.823051467843,1964.1593257093753,4632.441516551485,4632.441516551485,5.565536776067402,5.1248789036607665,-1.5384745775916016,6.6633534812523685,3.8499765803031707,3.8499765803031707,1.0999933086580487,0.0,0.0,0.00023588564840736463,7.982387410462672e-05,0.0001560617743027379,0.0006285597786911746,0.09531149262034362,0.07143201257541067,0.02387948004493295,0.09531134093574134,0.07143189808258986,0.023879441770370487,0.38556644974758664,0.38556644974758664,0.12889355921510945,0.0,5.03565440200947,5.0767669643980184,4.912716270266287,5.036722166885397,5.060655260147939,4.965144738608558,27334.23525846379,20431.091245628293,0.7474542924481272,1.0289060030468333,0.6389302280514646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450893997072358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15406.13373566432,1475.6847803696983,0.38556644974758664,0.12889355921510945,6.275844827686256,3.8499765803031707
1151.0,-29.89933679638171,5.1247298377528425,34.96436715258945,24.080557515285932,5.029414445366084,-26.406447395574613,-39.88761924030257,1.5365250445586485,0.6154269218028503,-4.416547121542514,39.927686474301126,42222.95606977873,25767.88790895092,25767.88790895092,67990.84397872965,77124.76674194528,77125.11236530378,25768.003383970645,102893.11574927444,102892.6546508962,-0.4610983782331459,130210.57093160256,91265.03534411856,56363.224671950644,38779.78963574213,27317.455182328114,0.0,66097.24481807023,20418.549138785245,1474.69262985995,102893.11574927444,362793.64433050284,1532862.9400565103,4.2251648120386625,1551417.6403105457,4.276308762722462,0.7474542925943619,0.0952833514221605,4.027634451161993,1.266221381206997,1.0,0.0,4.027634451160238,1.2845453879878823,1.2848484150405135,3.1354551492111136,19260.75491287942,1964.050405885743,4632.441516551485,4632.441516551485,5.562485315115912,5.1247298377528425,-1.5347487411795884,6.659478578932431,3.850104652750901,3.850104652750901,1.1000299007859717,0.0,0.0,0.00023588989566782686,7.986444311889111e-05,0.00015602545254893573,0.0006284134879442344,0.09528335148672064,0.0714109065952658,0.02387244489145483,0.09528335142219552,0.07141090654688068,0.023872444875279827,0.38556666998030603,0.38556666998030603,0.12889374354612682,0.0,5.0329444722847825,5.0778296507445475,4.898729707244058,5.031974043345372,5.091956180750742,4.852640331073303,27317.455182328114,20418.549138785245,0.7474542924481272,1.0286486852193533,0.6388005458623209,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450893468502974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15406.056475063218,1474.69262985995,0.38556666998030603,0.12889374354612682,6.275844827686256,3.850104652750901
1152.0,-29.89925671998909,5.124463587608606,34.9644183440151,24.057562287803762,5.002396491510177,-26.40907718712846,-39.891917689796514,1.5122169586487846,0.6149332356287118,-4.421825296340393,39.93018930018642,42241.14950550202,25781.95001730836,25781.95001730836,68023.09952281039,77141.05217809453,77141.02610117981,25781.941301926698,102922.96740310652,102923.00219540289,0.03479229637014214,130257.33872814522,91270.35046977818,56370.44779718256,38777.669636217346,27334.371325038694,0.0,66112.04096125605,20431.192945873965,1475.69262985995,102922.96740310652,362719.37700604665,1533138.120080554,4.226788578915639,1551525.3942456963,4.2774814156670535,0.7474542839461131,0.09531156536154087,4.027634451161993,1.266263881311752,1.0,0.0,4.0276344511636,1.2846590684422248,1.2849621248360237,3.1351776904092503,19261.876627589496,1964.164788953363,4632.441516551485,4632.441516551485,5.5655208868132995,5.124463587608606,-1.5383668530118157,6.6628304406204215,3.850267816041445,3.850267816041445,1.1000765188689843,0.0,0.0,0.00023589186005651218,7.982564045648566e-05,0.00015606621960002654,0.00062857768272368,0.09531172176598582,0.0714322879048238,0.02387943386116203,0.095311566443883,0.07143217068600592,0.023879394675534942,0.38556696181409617,0.38556696181409617,0.12889298430363086,0.0,5.035696385584799,5.076419091380615,4.913922915086516,5.036758531969099,5.0608262376346715,4.964778182316081,27334.371325038694,20431.192945873965,0.7474542924481272,1.0289063615911402,0.6389327706621067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450892432063214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15406.150137162898,1475.69262985995,0.38556696181409617,0.12889298430363086,6.275844827686256,3.850267816041445
1153.0,-29.89908495891506,5.124314916015574,34.96437904422147,24.080275499168806,5.029009706820447,-26.406261138627453,-39.8874874348752,1.536185886533533,0.6154222941093508,-4.416597338565421,39.92771968855492,42223.49952704741,25767.84059116389,25767.84059116389,67991.3401182113,77125.26451133241,77125.50809867753,25767.921974610923,102893.43007328847,102893.10510249631,-0.32497079216409475,130211.06135118732,91265.26778545507,56363.50280117294,38779.73887142459,27317.63127789885,0.0,66097.37014932344,20418.680757679984,1474.7027722659066,102893.43007328847,362792.93768840627,1532865.9712105202,4.225181396797367,1551419.0702437586,4.276321033504333,0.7474542924297972,0.09528365200329122,4.027634451161993,1.2662224922562024,1.0,0.0,4.027634451162195,1.2845469612750708,1.2848499966351687,3.135451308968938,19260.80396776224,1964.0554080916768,4632.441516551485,4632.441516551485,5.562475100677832,5.124314916015574,-1.5346486050754944,6.658963521091068,3.850395380310855,3.850395380310855,1.1001129658031015,0.0,0.0,0.0002358960736526805,7.986563321910522e-05,0.00015603044043357528,0.000628433577320247,0.0952836520149376,0.0714112257701277,0.023872426244809904,0.09528365200331952,0.07141122576139922,0.023872426241892012,0.38556716159362736,0.38556716159362736,0.12889323111738135,0.0,5.032990991105464,5.0776282732721825,4.89951649061112,5.032019632674746,5.092321625860961,4.851729178179312,27317.63127789885,20418.680757679984,0.7474542924481272,1.0286542409268191,0.6388075566646368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508919527086204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15406.06780365239,1474.7027722659066,0.38556716159362736,0.12889323111738135,6.275844827686256,3.850395380310855
1154.0,-29.899000207623484,5.124049628695805,34.96443086477673,24.05763101940977,5.002398978756536,-26.40884593803631,-39.89171125050632,1.512244709171186,0.6149265175679943,-4.421849820028189,39.93023097873035,42241.403309494555,25781.834478372213,25781.834478372213,68023.23778786676,77141.32125557338,77141.51844271363,25781.900381394462,102923.41882410807,102923.15573394559,-0.26309016247978434,130257.98093589523,91270.51743843447,56370.5994923629,38777.686606746196,27334.562111787163,0.0,66112.24871853336,20431.33577875331,1475.7027722659066,102923.41882410807,362719.03196977015,1533141.1994654643,4.226801089371125,1551527.188676138,4.2774904317825975,0.7474542923057452,0.09531200015322357,4.027634451161993,1.2662642901251093,1.0,0.0,4.027634451162925,1.2846589256535916,1.2849619900981226,3.135178038881306,19261.91186498742,1964.1683821679599,4632.441516551485,4632.441516551485,5.5654959455516035,5.124049628695805,-1.5382488856024912,6.662298514298296,3.850557970359638,3.850557970359638,1.1001594201027538,0.0,0.0,0.00023589815277397035,7.982750361231596e-05,0.0001560706491616544,0.0006285955233786959,0.0953120000363432,0.07143258655345991,0.023879413482883288,0.09531200015325708,0.07143258664105714,0.023879413512166426,0.385567445720348,0.385567445720348,0.12889249719390697,0.0,5.035727475637259,5.076313664132044,4.914361478354181,5.036776337596166,5.061153040879844,4.963871684933679,27334.562111787163,20431.33577875331,0.7474542924481272,1.0289052196283515,0.6389346018062906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508909245107269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15406.16019190535,1475.7027722659066,0.385567445720348,0.12889249719390697,6.275844827686256,3.850557970359638
1155.0,-29.898836070898682,5.123901718251127,34.96439160694789,24.079069203604035,5.027537448227944,-26.406184378559484,-39.88751900671048,1.5348857558889746,0.6154192655168345,-4.416630756672165,39.927745922817174,42224.70867268622,25767.749253361384,25767.749253361384,67992.4579260476,77126.34191799868,77126.01557972572,25767.640224428073,102893.6558041538,102894.09117136007,0.4353672062716214,130211.41189198391,91265.64852607952,56364.015280768086,38779.59249479048,27317.756087830123,0.0,66097.3485826206,20418.774044855832,1474.709851463667,102893.6558041538,362792.4674372911,1532868.1763516776,4.2251929517159414,1551420.1996765174,4.276329689630839,0.7474542923367069,0.09528386915326538,4.027634451161993,1.266225042394363,1.0,0.0,4.027634451162198,1.2845530286500368,1.2848560732850811,3.1354364991803543,19260.884320022284,1964.0636017419083,4632.441516551485,4632.441516551485,5.562455383687951,5.123901718251127,-1.534537132675823,6.6584388509269505,3.8506851335448666,3.8506851335448666,1.1001957524413906,0.0,0.0,0.00023590217942915254,7.986534814856274e-05,0.0001560368312805898,0.0006284593173158547,0.09528386913662625,0.0714114785893288,0.023872390547297454,0.0952838691532924,0.07141147860179917,0.023872390551466217,0.3855676450209522,0.3855676450209522,0.12889274366204428,0.0,5.033025290903652,5.077816087693066,4.8990912560545326,5.032050022189026,5.093665724596235,4.847833038850183,27317.756087830123,20418.774044855832,0.7474542924481272,1.0286714881014953,0.6388260585052973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450890417172193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15406.079357953407,1474.709851463667,0.3855676450209522,0.12889274366204428,6.275844827686256,3.8506851335448666
1156.0,-29.898761235814394,5.12363716212496,34.964443455447174,24.05610236981886,5.000573147416497,-26.40881342216981,-39.89179852707309,1.5106253337707014,0.6149233867983526,-4.421884233321032,39.93025689843921,42242.80073648702,25781.746735140066,25781.746735140066,68024.54747162708,77142.52511791482,77142.05071704731,25781.588185974113,102923.63890302142,102924.27185305489,0.63295003346866,130258.32519936122,91270.88565819459,56371.161276761835,38777.47153492528,27334.686296339794,0.0,66112.15783126507,20431.428597364542,1475.709851463667,102923.63890302142,362718.54779202805,1533143.4034954906,4.226812807969636,1551528.3046255724,4.277499218251095,0.7474542921716419,0.09531221184038097,4.027634451161993,1.2662671787431465,1.0,0.0,4.027634451162479,1.2846664877871328,1.2849695615474697,3.13515958379181,19261.98957481931,1964.176306365508,4632.441516551485,4632.441516551485,5.565477004517629,5.12363716212496,-1.5381381783566241,6.661775340481585,3.8508472632752153,3.8508472632752153,1.10024207522149,0.0,0.0,0.00023590401532864384,7.982671591896218e-05,0.00015607729940968166,0.0006286223081467592,0.09531221170740402,0.07143284339353333,0.023879368313870688,0.09531221184041552,0.07143284349319445,0.023879368347186517,0.38556794648424103,0.38556794648424103,0.1288919573507202,0.0,5.035761561820323,5.076755326555997,4.9131765422095555,5.036807620119362,5.062608104657102,4.959645328431122,27334.686296339794,20431.428597364542,0.7474542924481272,1.028926444138201,0.6389566173940552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450889434617212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15406.166984931464,1475.709851463667,0.38556794648424103,0.1288919573507202,6.275844827686256,3.8508472632752153
1157.0,-29.89859602737465,5.123490760747005,34.96440357219275,24.079547984898113,5.028039410353388,-26.405918092509594,-39.88724338179452,1.535361475489419,0.6154194452609545,-4.416629874882647,39.92775332804281,42224.603857771275,25767.568165354565,25767.568165354565,67992.17202312584,77126.24894042061,77126.12649229453,25767.527255930352,102893.65374822487,102893.81710577518,0.16335755030740984,130211.41306375785,91265.66194023578,56364.01685759082,38779.60564738329,27317.75931553299,0.0,66097.36496291627,20418.77646955775,1474.709851463667,102893.65374822487,362792.4798456038,1532868.4293935488,4.225193504688693,1551420.5184850772,4.276330422133684,0.7474542927811635,0.09528387054218904,4.027634451161993,1.2662246022606274,1.0,0.0,4.027634451162375,1.2845507918116836,1.284853843484061,3.1354419590381197,19260.88715097255,1964.0638904184968,4632.441516551485,4632.441516551485,5.562416292421247,5.123490760747005,-1.5344019141841563,6.657892674931162,3.85097395837424,3.85097395837424,1.1002782738212116,0.0,0.0,0.000235908068368486,7.986783687136821e-05,0.00015604023149711778,0.0006284730121450844,0.09528387058775695,0.07141159146690743,0.023872279120849528,0.09528387054218915,0.07141159143275602,0.023872279109433008,0.38556817517942155,0.38556817517942155,0.12889211553652505,0.0,5.033039136512741,5.078146931660683,4.898156740212414,5.032049320143585,5.093619869429517,4.847966111972482,27317.75931553299,20418.77646955775,0.7474542924481272,1.0286669076940154,0.638824314425564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508889866399803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15406.085033975673,1474.709851463667,0.38556817517942155,0.12889211553652505,6.275844827686256,3.85097395837424
1158.0,-29.89851766630227,5.123227653688146,34.96445481171008,24.05762382494288,5.002258299083388,-26.408425675586418,-39.891353936959035,1.5121663083665975,0.6149234221663278,-4.421884692152964,39.93026351973228,42242.00976971834,25781.57284706313,25781.57284706313,68023.58261678147,77141.86330534692,77142.0085913672,25781.621403086472,102923.62999445367,102923.43615241005,-0.19384204361995216,130258.31861749801,91270.8076740948,56370.95413846241,38777.61503959155,27334.688623044327,0.0,66112.30366263588,20431.430349772898,1475.709851463667,102923.62999445367,362718.5413364965,1533143.6441753218,4.226813546741229,1551528.5896994078,4.277500080317218,0.7474542926583154,0.0953122064145514,4.027634451161993,1.266265374249779,1.0,0.0,4.027634451162282,1.284659267909608,1.2849623476435206,3.135177203614264,19261.9731168995,1964.174628124742,4632.441516551485,4632.441516551485,5.565439467491785,5.123227653688146,-1.5380035454695937,6.66123119915774,3.8511358558954325,3.8511358558954325,1.1003245302558378,0.0,0.0,0.0002359099908141839,7.983072853346237e-05,0.00015607926228072152,0.0006286302138737825,0.09531220643187523,0.07143295986291096,0.023879246568964275,0.09531220641455151,0.0714329598499274,0.023879246564624014,0.3855684937298267,0.3855684937298267,0.12889127300154257,0.0,5.035773257050096,5.076840230786502,4.912968570581938,5.036808114319285,5.061706752341138,4.962341914720923,27334.688623044327,20431.430349772898,0.7474542924481272,1.0289095803392156,0.6389432439879098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508879976713671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15406.17992817088,1475.709851463667,0.3855684937298267,0.12889127300154257,6.275844827686256,3.8511358558954325
1159.0,-29.89835577375826,5.123081828827824,34.96441500502352,24.07928517730909,5.027647503498755,-26.405741036895076,-39.88712435876948,1.5350327666351493,0.6154158243023176,-4.416669033685891,39.92777821684722,42225.15028755723,25767.49898323869,25767.49898323869,67992.64927079593,77126.772421686,77126.46795751783,25767.39726395371,102893.86522147154,102894.27140492469,0.4061834531457862,130211.75126557329,91265.92973116734,56364.30759703677,38779.580149033965,27317.886044101753,0.0,66097.46619313571,20418.871187460296,1474.7172039000925,102893.86522147154,362791.9288134589,1532870.6864108448,4.225206143433857,1551421.5899941681,4.276339870813062,0.7474542925648145,0.09528407334838998,4.027634451161993,1.2662258605705579,1.0,0.0,4.027634451163423,1.284552316832967,1.2848553764369677,3.1354382366395397,19260.943666104347,1964.069653358114,4632.441516551485,4632.441516551485,5.562401358154806,5.123081828827824,-1.5342944941447105,6.657376322972535,3.851262303200588,3.851262303200588,1.1003606580573109,0.0,0.0,0.00023591396259758503,7.986891159795767e-05,0.00015604505099962737,0.0006284924233394294,0.09528407339181247,0.07141186401215681,0.023872209379655666,0.09528407334841647,0.07141186397961327,0.023872209368776712,0.3855687213949189,0.3855687213949189,0.1288914296624258,0.0,5.033070182245183,5.07829406846372,4.897839873932014,5.032084857988195,5.093943008693259,4.847141000477677,27317.886044101753,20418.871187460296,0.7474542924481272,1.0286725526228573,0.6388316030780369,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508875285877847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15406.101371338722,1474.7172039000925,0.3855687213949189,0.1288914296624258,6.275844827686256,3.851262303200588
1160.0,-29.89827769236959,5.122819293364396,34.96446631538175,24.057777283620112,5.00235800016477,-26.40819967081324,-39.89114840570835,1.5122799786085848,0.6149197929721026,-4.421923951350963,39.93028839895283,42242.195827144256,25781.50425561144,25781.50425561144,68023.70008275569,77142.08192078059,77142.27259410179,25781.567980169028,102923.84057427081,102923.58617639203,-0.25439787878713105,130258.65581422129,91270.9698920853,56371.083798449756,38777.6512151506,27334.815239950476,0.0,66112.46645510108,20431.524977450943,1475.7172039000925,102923.84057427081,362717.98897993,1533145.9001856742,4.2268262031815205,1551529.6608522858,4.277509547336334,0.7474542921947315,0.0953124083832414,4.027634451161993,1.266265698443167,1.0,0.0,4.027634451163106,1.2846587240913543,1.2849618112606764,3.1351785307889917,19262.007351707445,1964.178119103613,4632.441516551485,4632.441516551485,5.565424660731366,5.122819293364396,-1.5378963577714861,6.660715651135882,3.851423692123871,3.851423692123871,1.1004067691782489,0.0,0.0,0.00023591587822582128,7.983258360326877e-05,0.0001560832946225525,0.0006286464546726599,0.09531240833548518,0.07143323301514468,0.0238791753203405,0.09531240838328116,0.07143323305093625,0.023879175332305148,0.3855690429532989,0.3855690429532989,0.1288905791625827,0.0,5.035805262048825,5.076937427000587,4.912804863827489,5.0368437443230505,5.06160398548252,4.962790864869305,27334.815239950476,20431.524977450943,0.7474542924481272,1.0289088235567885,0.6389444849381345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508865594705893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15406.189758159584,1475.7172039000925,0.3855690429532989,0.1288905791625827,6.275844827686256,3.851423692123871
1161.0,-29.898116479511067,5.122673666950313,34.964426873017736,24.079429765138798,5.027737022295406,-26.405516679780163,-39.88692661570383,1.5351372225643656,0.6154105722293366,-4.41672549263319,39.927811579061135,42225.3658010897,25767.475169689984,25767.475169689984,67992.84097077968,77126.99625638544,77126.77477727545,25767.40117539818,102894.17595267363,102894.47142607541,0.29547340178396553,130212.24476023554,91266.0932494584,56364.46279416197,38779.58939477381,27318.068807561915,0.0,66097.65820233572,20419.007786419577,1474.7278598330506,102894.17595267363,362791.1343394963,1532873.8583639355,4.225224139379017,1551423.026300096,4.276353194585758,0.7474542922582943,0.09528437006004485,4.027634451161993,1.2662262452067812,1.0,0.0,4.027634451161265,1.284551816228771,1.2848548832564406,3.135439458554855,19260.978175330314,1964.0731723198355,4632.441516551485,4632.441516551485,5.562396217550522,5.122673666950313,-1.5341998610604097,6.656873528010722,3.8515496303071166,3.8515496303071166,1.100442751516319,0.0,0.0,0.00023591983342499415,7.987069716212366e-05,0.0001560491362628705,0.0006285088772864095,0.09528437001321696,0.0714122077155454,0.023872162297671553,0.09528437006004473,0.07141220775064122,0.023872162309403627,0.38556927009313313,0.38556927009313313,0.12889073853201116,0.0,5.033112505726592,5.078326184206389,4.897911791728461,5.032136064862527,5.093682374050729,4.84812280269108,27318.068807561915,20419.007786419577,0.7474542924481272,1.0286724646528702,0.6388330078477359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508860920621285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15406.11293834298,1474.7278598330506,0.38556927009313313,0.12889073853201116,6.275844827686256,3.8515496303071166
1162.0,-29.89804559395125,5.122411349061818,34.964478533671844,24.056303430721186,5.000585349865258,-26.408168021801796,-39.89123966367913,1.510707777715961,0.6149145959908537,-4.42197993014498,39.93032209143574,42243.57999263795,25781.478146619284,25781.478146619284,68025.05813925723,77143.29225605741,77142.82967863842,25781.323552107304,102924.15323074572,102924.77040267669,0.6171719309641048,130259.15148494134,91271.36889660751,56371.65663318854,38777.45807046552,27334.998254195612,0.0,66112.45632466114,20431.661775876983,1475.7278598330506,102924.15323074572,362717.20138845453,1533149.0777526903,4.2268441416175175,1551531.1114532885,4.277522834632994,0.7474542923280031,0.09531270707264562,4.027634451161993,1.2662686815718192,1.0,0.0,4.0276344511618305,1.2846660659214946,1.2849691621386496,3.135160613332586,19262.09155841687,1964.186705798297,4632.441516551485,4632.441516551485,5.565419024612257,5.122411349061818,-1.537801759435502,6.66021310849732,3.8517103984944754,3.8517103984944754,1.1004886852841358,0.0,0.0,0.00023592157255192953,7.983175992844285e-05,0.00015608981262348667,0.0006286727067977751,0.09531270707760345,0.07143357587431536,0.0238791312032881,0.09531270707267903,0.07143357587059963,0.023879131202045992,0.385569587347889,0.385569587347889,0.12888990438442247,0.0,5.035849095533706,5.0771848465240055,4.912239298097518,5.036894526135825,5.062713441426752,4.9596755671096275,27334.998254195612,20431.661775876983,0.7474542924481272,1.028929522830067,0.6389655193749069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508851270154715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15406.201175991577,1475.7278598330506,0.385569587347889,0.12888990438442247,6.275844827686256,3.8517103984944754
1163.0,-29.89788650700829,5.122267174416577,34.96443846747193,24.07929223207759,5.027518009097717,-26.40533158096345,-39.88677252838386,1.5349630830490404,0.6154105905170582,-4.416726137074322,39.927818284789254,42225.72205706182,25767.30095742897,25767.30095742897,67993.0230144908,77127.32678867591,77126.98061267029,25767.185304239727,102894.16591691002,102894.62774610489,0.46182919487182517,130212.23700005445,91266.24226717805,56364.63753554842,38779.56081292181,27318.071083144423,0.0,66097.63189606623,20419.0095009932,1474.7278598330506,102894.16591691002,362791.1252711154,1532874.1041168608,4.225224922388433,1551423.3149944001,4.276354097237122,0.7474542927590512,0.09528436360797952,4.027634451161993,1.2662268512835735,1.0,0.0,4.02763445116167,1.2845526189353635,1.2848556934005686,3.1354374992439733,19261.0096243268,1964.0763792249957,4632.441516551485,4632.441516551485,5.56235861054342,5.122267174416577,-1.5340669167680012,6.656334091184578,3.85183572204303,3.85183572204303,1.1005244920122943,0.0,0.0,0.00023592547568024457,7.987208855278815e-05,0.0001560533871274564,0.0006285259982150629,0.0952843636700303,0.0714123258818842,0.023872037788146103,0.09528436360801779,0.07141232583537929,0.02387203777260023,0.38556982412799706,0.38556982412799706,0.12889003820959904,0.0,5.033126857399282,5.078591257149128,4.897175785496586,5.032136727591364,5.094122435015265,4.846809177054922,27318.071083144423,20419.0095009932,0.7474542924481272,1.028675628219252,0.6388386519423076,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508847026832528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15406.118573112311,1474.7278598330506,0.38556982412799706,0.12889003820959904,6.275844827686256,3.85183572204303
1164.0,-29.897809906887968,5.1220062609763835,34.96448952635458,24.05796224428343,5.00243300409646,-26.407771124424418,-39.89077111529184,1.5123942216314288,0.6149145225056714,-4.421981408925473,39.93032817609338,42242.655533284866,25781.30961282322,25781.30961282322,68023.9651461081,77142.52865220654,77142.75409600054,25781.384956947335,102924.1390529479,102923.83826502977,-0.3007879181241151,130259.13897052105,91271.25807190598,56371.38495297831,38777.63679880852,27334.999917573143,0.0,66112.63671638166,20431.663029204716,1475.7278598330506,102924.1390529479,362717.1805828275,1533149.310726894,4.226845026373916,1551531.3734231216,4.277523802236396,0.7474542926948975,0.09531269643563184,4.027634451161993,1.2662665528850634,1.0,0.0,4.0276344511625775,1.2846581660536913,1.2849612678359226,3.1351798926669967,19262.068169751026,1964.184320818121,4632.441516551485,4632.441516551485,5.56538264340907,5.1220062609763835,-1.5376690703188904,6.659675331295274,3.8519962482734855,3.8519962482734855,1.1005703566495673,0.0,0.0,0.00023592735505179304,7.983598902884345e-05,0.0001560913660229496,0.0006286789633229684,0.0953126965277485,0.07143369566552502,0.02387900086222348,0.09531269643563169,0.07143369559648664,0.023879000839145192,0.3855701503308925,0.3855701503308925,0.1288891729095079,0.0,5.035861181123437,5.077176401853251,4.912311873553108,5.036895931431161,5.061609403757359,4.962981879317454,27334.999917573143,20431.663029204716,0.7474542924481272,1.0289101830551077,0.6389497928286046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508837503644085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15406.211722802967,1475.7278598330506,0.3855701503308925,0.1288891729095079,6.275844827686256,3.8519962482734855
1165.0,-29.897647103516068,5.12186164044371,34.964450318179445,24.080723930988484,5.029073332758852,-26.404960541831564,-39.88635685583574,1.5363867710737955,0.6154026724375399,-4.416810773938732,39.92786465724808,42225.03317307555,25767.35446392084,25767.35446392084,67992.3876369964,77126.82722434927,77127.16601956033,25767.46765224465,102894.63367180499,102894.18168827011,-0.45198353487649,130212.976892409,91266.27575728843,56364.48170601253,38779.771168084335,27318.343220604023,0.0,66098.11438868835,20419.212896383004,1474.7438096315084,102894.63367180499,362789.9342882398,1532878.7270462685,4.225251535860923,1551425.3114177387,4.276373638815231,0.7474542922128029,0.09528480862624003,4.027634451161993,1.2662254567025237,1.0,0.0,4.027634451163633,1.2845459490260958,1.2848490294631398,3.135453779769906,19261.01669214643,1964.0770999420222,4632.441516551485,4632.441516551485,5.562370160930333,5.12186164044371,-1.533992771694849,6.6558544121385586,3.852121318009721,3.852121318009721,1.1006060908599202,0.0,0.0,0.0002359313494519642,7.98758421395429e-05,0.0001560555073124213,0.0006285345375450703,0.09528480857629201,0.07141278327292508,0.023872025303366934,0.09528480862626429,0.07141278331035945,0.023872025315880577,0.38557037785282566,0.38557037785282566,0.12888933037596745,0.0,5.033183198160771,5.078305142679255,4.898254823052014,5.032213446376261,5.092568770339085,4.851756663425931,27318.343220604023,20419.212896383004,0.7474542924481272,1.028658506612894,0.6388235665055779,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508832918247636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15406.135424763328,1474.7438096315084,0.38557037785282566,0.12888933037596745,6.275844827686256,3.852121318009721
1166.0,-29.897573472380078,5.121600351623509,34.96450221213077,24.057861102651827,5.00221601922546,-26.40757996970062,-39.89063120735807,1.5122225165461005,0.6149068169470979,-4.42206410173386,39.93037561279047,42243.09858729382,25781.354658424054,25781.354658424054,68024.45324571787,77142.99829361058,77143.19552072306,25781.42057214594,102924.616092869,102924.35295203463,-0.2631408343586372,130259.88929130661,91271.54455874929,56371.64485243299,38777.66634035144,27335.273198437622,0.0,66112.93953878907,20431.86728009892,1475.7438096315084,102924.616092869,362716.0171420681,1533153.946692103,4.226871365571925,1551533.4157714956,4.277543153446662,0.7474542921805049,0.09531315070943733,4.027634451161993,1.266267571072094,1.0,0.0,4.027634451162174,1.2846589571800766,1.284962066601621,3.1351779619417086,19262.12863050529,1964.1904860992581,4632.441516551485,4632.441516551485,5.565392367352842,5.121600351623509,-1.537594287101109,6.6591946387246175,3.852281034583992,3.852281034583992,1.100651724166855,0.0,0.0,0.00023593315602113952,7.983725187282953e-05,0.00015609590414831,0.0006286972412330136,0.09531315057476075,0.07143414770797152,0.023879002866789227,0.09531315070947276,0.07143414780890729,0.023879002900530032,0.3855706797982502,0.3855706797982502,0.12888854509598704,0.0,5.0359205029053555,5.07692166524447,4.913309255516651,5.036970918680936,5.061483861804447,4.963656031210746,27335.273198437622,20431.86728009892,0.7474542924481272,1.0289128530702722,0.6389535676674821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508823172606289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15406.227530792952,1475.7438096315084,0.3855706797982502,0.12888854509598704,6.275844827686256,3.852281034583992
