time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1167.0,-29.89741797687217,5.121457256736541,34.964462387773125,24.078912392165535,5.026910499800703,-26.404970549337044,-39.88651094315571,1.5344630722655643,0.6154029827592353,-4.416808646205901,39.92787251539578,42226.66522139357,25767.17138643619,25767.17138643619,67993.83660782975,77128.25012532715,77127.66300323598,25766.975239427495,102894.63824266347,102895.42151176333,0.7832690998620819,130212.98542311387,91266.73071819267,56365.145814259085,38779.53878214843,27318.347180450408,0.0,66097.88596259884,20419.215867979525,1474.7438096315084,102894.63824266347,362789.9642289779,1532878.9819457158,4.225251889763484,1551425.649726271,4.2763742184088525,0.7474542926444668,0.09528481646913298,4.027634451161993,1.2662288980977618,1.0,0.0,4.02763445116243,1.284554933485245,1.2848580232639444,3.1354318497179756,19261.11270800221,1964.0868908345062,4632.441516551485,4632.441516551485,5.562330640197261,5.121457256736541,-1.5338592030394094,6.65531645977595,3.8524053151906377,3.8524053151906377,1.1006872329116109,0.0,0.0,0.00023593697120708078,7.987445068843013e-05,0.00015606252051865064,0.0006285627841760927,0.09528481647587646,0.07141289179003048,0.023871924685845976,0.095284816469133,0.07141289178497646,0.02387192468415652,0.38557088962705394,0.38557088962705394,0.12888876234412094,0.0,5.033198314788308,5.078486294084769,4.897772865253671,5.032211628965115,5.0946535085424784,4.845518576723691,27318.347180450408,20419.215867979525,0.7474542924481272,1.0286839831201822,0.6388504655850463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508818764945894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15406.145722124624,1474.7438096315084,0.38557088962705394,0.12888876234412094,6.275844827686256,3.8524053151906377
1168.0,-29.897344808523123,5.121198356139205,34.96451297283242,24.058059718832396,5.002397005029611,-26.40735604283224,-39.89041097285224,1.5124082393386016,0.6149109390970011,-4.422021377384646,39.93036254920883,42243.17464761426,25781.06807168028,25781.06807168028,68024.24271929453,77143.07053025735,77143.24826197502,25781.127469283725,102924.37573125874,102924.13860193762,-0.23712932111811824,130259.5171311165,91271.59776532302,56371.70188267938,38777.66209182627,27335.141399857755,0.0,66112.80349168403,20431.768778609752,1475.7358427600748,102924.37573125874,362716.618248985,1533151.9914626707,4.226858970134769,1551532.85332942,4.277534513911845,0.7474542926167587,0.09531292661693613,4.027634451161993,1.2662675414001567,1.0,0.0,4.027634451161269,1.284658076927816,1.284961193349541,3.135180110176743,19262.13985932663,1964.1916311203756,4632.441516551485,4632.441516551485,5.565330502191079,5.121198356139205,-1.537431746152421,6.658630102291626,3.852564815485775,3.852564815485775,1.100732804424507,0.0,0.0,0.00023593876646096516,7.983923980194942e-05,0.00015609952665901575,0.0006287118313819318,0.0953129265818311,0.07143408875055948,0.023878837831271614,0.09531292661697142,0.07143408877686962,0.023878837840066513,0.38557120369202336,0.38557120369202336,0.12888793580778912,0.0,5.035909587730941,5.077169195310205,4.912525005086991,5.036932316481625,5.062073396669803,4.961738711341411,27335.141399857755,20431.768778609752,0.7474542924481272,1.0289117860181338,0.6389560329706454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508809456780742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15406.231943112929,1475.7358427600748,0.38557120369202336,0.12888793580778912,6.275844827686256,3.852564815485775
1169.0,-29.89718213830707,5.121054731763897,34.96447340167322,24.080167023371928,5.028289515912703,-26.404620321762856,-39.88611723817883,1.5357276993680473,0.6153988434778057,-4.416896210180583,39.92790121384181,42226.05212860096,25767.234925036784,25767.234925036784,67993.28705363774,77127.74758123918,77127.65751573589,25767.204835489836,102894.86235122573,102894.98250627596,0.1201550502300961,130213.4016699561,91266.69140671846,56364.995954078506,38779.66161404439,27318.539318730363,0.0,66098.20093277475,20419.359263400842,1474.7558356370153,102894.86235122573,362788.7320598903,1532882.4774793233,4.225275875509469,1551426.8852506191,4.276392148239336,0.7474542846220461,0.09528502694901314,4.027634451161993,1.266227507363074,1.0,0.0,4.027634451161555,1.2845490075689738,1.2848521033829707,3.1354463141771016,19261.10441163036,1964.0860448400178,4632.441516551485,4632.441516551485,5.56234435620433,5.121054731763897,-1.5337878412143815,6.6548425729782785,3.852689142566806,3.852689142566806,1.1007683264476589,0.0,0.0,0.00023594275777196193,7.987800599776936e-05,0.00015606475177419257,0.0006285717708577827,0.09528517864931674,0.07141327992778054,0.02387189872153619,0.0952850279217202,0.07141316623311779,0.02387186071589536,0.38557142736420263,0.38557142736420263,0.12888810139045037,0.0,5.0332553728064795,5.078423597167955,4.898187006235105,5.032295053658402,5.093104192647559,4.850479899794493,27318.539318730363,20419.359263400842,0.7474542924481272,1.0286707670423647,0.6388381458603846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45088050768313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15406.157628222267,1474.7558356370153,0.38557142736420263,0.12888810139045037,6.275844827686256,3.852689142566806
1170.0,-29.897114097647307,5.12079496687273,34.96452522182897,24.057886422984325,5.002104765625913,-26.407177592771177,-39.890288073196984,1.5121682607478026,0.6149012029762844,-4.422125515465589,39.93041968227876,42243.663622410204,25781.171786939984,25781.171786939984,68024.83540935018,77143.55292431876,77143.73914249598,25781.234020563337,102924.97316305933,102924.72471125875,-0.2484518005803693,130260.45600765554,91271.86873984867,56371.97943793207,38777.65477990733,27335.482844596212,0.0,66113.13762450355,20432.023987611563,1475.7558356370153,102924.97316305933,362715.15308770194,1533157.7268264873,4.226891856530131,1551535.3131492531,4.277558574383858,0.7474542924216409,0.09531349449551872,4.027634451161993,1.2662686288217087,1.0,0.0,4.027634451162525,1.284659187674615,1.2849623116309858,3.13517739942567,19262.197046330464,1964.1974625718738,4632.441516551485,4632.441516551485,5.565352891088884,5.12079496687273,-1.537372833888821,6.658167800761552,3.8528478131404866,3.8528478131404866,1.1008136608972818,0.0,0.0,0.0002359444272505009,7.984034916573214e-05,0.00015610407808476875,0.0006287301628610964,0.09531349442982066,0.07143462643522164,0.02387886799459903,0.09531349449555492,0.07143462648446038,0.023878868011058346,0.3855717338484556,0.3855717338484556,0.1288873057013191,0.0,5.035980357356607,5.077059202895327,4.913135370109558,5.0370267184418935,5.061742985187152,4.963102936061887,27335.482844596212,20432.023987611563,0.7474542924481272,1.0289155507291807,0.6389601997463422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508795339196519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15406.247331743492,1475.7558356370153,0.3855717338484556,0.1288873057013191,6.275844827686256,3.8528478131404866
1171.0,-29.89696032740713,5.120653387250512,34.96448532467168,24.079569393675797,5.0275244669633565,-26.404497240009384,-39.886059193499364,1.535061379565524,0.6153973298497135,-4.416870406988963,39.92791646569388,42226.77187550275,25766.989554666296,25766.989554666296,67993.76143016905,77128.4259589539,77128.11000128374,25766.883999835045,102894.99400111879,102895.41551362019,0.4215125014015939,130213.5507277509,91266.97024145795,56365.316158006455,38779.61564827944,27318.556726632123,0.0,66098.17237491156,20419.37249315027,1474.7558356370153,102894.99400111879,362789.0951528785,1532882.7630352692,4.225272433807074,1551427.541873049,4.276389678193831,0.7474542926070459,0.09528515894834916,4.027634451161993,1.2662290426110854,1.0,0.0,4.027634451163657,1.2845521123389283,1.2848552158770497,3.135438735785056,19261.163257469387,1964.09204544563,4632.441516551485,4632.441516551485,5.562291388375248,5.120653387250512,-1.533638635341351,6.6542920225918625,3.852971208617925,3.852971208617925,1.1008489167479785,0.0,0.0,0.00023594820027158863,7.987853017621438e-05,0.00015606967009537426,0.000628591580057616,0.09528515898725137,0.07141337172557884,0.02387178726167254,0.09528515894838403,0.0714133716964228,0.023871787251926367,0.3855719485450036,0.3855719485450036,0.12888750814209327,0.0,5.033257550024075,5.078541424976493,4.897842679664109,5.032267736838662,5.094378359528434,4.846562244846268,27318.556726632123,20419.37249315027,0.7474542924481272,1.0286783883297956,0.6388493109308796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450879126620449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15406.167604843053,1474.7558356370153,0.3855719485450036,0.12888750814209327,6.275844827686256,3.852971208617925
1172.0,-29.89688791016868,5.120395069800445,34.96453655220345,24.058010859321826,5.002190153060786,-26.406965453930557,-39.89009225098414,1.5122676968225426,0.6149013696496013,-4.422124712615589,39.93042668406366,42243.83035094593,25780.998094007966,25780.998094007966,68024.82844495389,77143.71186076256,77143.90754999412,25781.06349225734,102924.97104225146,102924.70995477053,-0.26108748093247414,130260.45692573437,91271.97094825936,56372.08943844238,38777.646122018865,27335.485883482907,0.0,66113.13200550177,20432.026260219987,1475.7558356370153,102924.97104225146,362715.1643833098,1533157.9655159651,4.226892382960189,1551535.6146058533,4.277559272284031,0.7474542924647906,0.0953134956429819,4.027634451161993,1.2662688661972061,1.0,0.0,4.027634451162067,1.2846587111297099,1.2849618421037656,3.135178562421572,19262.218616597118,1964.1996621269361,4632.441516551485,4632.441516551485,5.565315396188755,5.120395069800445,-1.5372405655331653,6.657635635333611,3.85312982371001,3.85312982371001,1.1008942353457172,0.0,0.0,0.0002359499771741116,7.984211680038292e-05,0.00015610786037372867,0.0006287453965384157,0.0953134956200573,0.07143473808912025,0.02387875753093704,0.09531349564301819,0.07143473810630159,0.023878757536680312,0.3855722615965168,0.3855722615965168,0.12888668442840567,0.0,5.03599139929463,5.077217679386308,4.912704909716467,5.037026082265186,5.062016895249371,4.962280877389389,27335.485883482907,20432.026260219987,0.7474542924481272,1.0289155328368504,0.63896277591917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508782061349372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15406.256013199585,1475.7558356370153,0.3855722615965168,0.12888668442840567,6.275844827686256,3.85312982371001
1173.0,-29.8967338731498,5.120254314543277,34.964496538502125,24.079687578510516,5.027583155102081,-26.404287488671883,-39.885878877807386,1.535136770624327,0.6153949068717566,-4.416896941375649,39.927935813985975,42227.003945985205,25766.890630860147,25766.890630860147,67993.89457684536,77128.66757897778,77128.35501331711,25766.78620995614,102895.14122327324,102895.55820983792,0.4169865646836115,130213.7866285044,91267.14438839984,56365.48075540785,38779.626258879995,27318.645405231167,0.0,66098.27166411116,20419.438777803258,1474.760919091943,102895.14122327324,362788.72177078784,1532884.393585748,4.225281276947285,1551428.3748556317,4.276396375507598,0.7474542926602502,0.09528530108298278,4.027634451161993,1.2662294915365058,1.0,0.0,4.027634451160716,1.2845517483041615,1.2848548588944344,3.135439624350823,19261.200009787008,1964.0957931390444,4632.441516551485,4632.441516551485,5.562270033803195,5.120254314543277,-1.5335255520097184,6.653779866552995,3.8532529869246575,3.8532529869246575,1.1009294248356165,0.0,0.0,0.0002359537568230303,7.988015855589216e-05,0.00015607359826713815,0.0006286074012975424,0.09528530113450191,0.07141359322089591,0.023871707913606,0.0952853010830173,0.0714135931822838,0.023871707900698973,0.3855724840914449,0.3855724840914449,0.12888685899453187,0.0,5.033281512045505,5.0786947795358515,4.8974789932589715,5.032291848247382,5.094459708052682,4.846414121201235,27318.645405231167,20419.438777803258,0.7474542924481272,1.028678857480073,0.6388518622781608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508777726377966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15406.17904837722,1474.760919091943,0.3855724840914449,0.12888685899453187,6.275844827686256,3.8532529869246575
1174.0,-29.896665205365544,5.119996802792354,34.96454765068516,24.058069951739185,5.00219081740673,-26.406764921701903,-39.88992087598888,1.5122905337431531,0.6148989082192315,-4.422151617863449,39.93044583315515,42244.08332043605,25780.90141011079,25780.90141011079,68024.98473054684,77143.94912811228,77144.14818767589,25780.967934252247,102925.11612192813,102924.85053822307,-0.26558370506973006,130260.69039818033,91272.11859720452,56372.25278952851,38777.62867519557,27335.5742762522,0.0,66113.20295144778,20432.092329470703,1475.760919091943,102925.11612192813,362714.78584311105,1533159.5922598438,4.2269012791857845,1551536.4390558559,4.277566009473236,0.7474542924536653,0.0953136356741587,4.027634451161993,1.2662693535862495,1.0,0.0,4.0276344511609645,1.2846585930330807,1.2849617309997645,3.13517885063357,19262.249776724708,1964.2028395756663,4632.441516551485,4632.441516551485,5.565294525143361,5.119996802792354,-1.5371277532800596,6.6571245560724135,3.853411184205079,3.853411184205079,1.100974624058594,0.0,0.0,0.0002359554417614108,7.984366378623544e-05,0.00015611177797517537,0.0006287611752049683,0.09531363555466339,0.07143496081446678,0.02387867474019661,0.09531363567418971,0.07143496090402524,0.023878674770133456,0.3855728031765827,0.3855728031765827,0.12888601674510755,0.0,5.036015603899898,5.0773504437920565,4.912403771550657,5.03705052608268,5.062066579753207,4.962229352515408,27335.5742762522,20432.092329470703,0.7474542924481272,1.0289167926186096,0.6389659165576846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450876850556962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15406.267152613858,1475.760919091943,0.3855728031765827,0.12888601674510755,6.275844827686256,3.853411184205079
1175.0,-29.89650939055068,5.119856665358583,34.964507664264175,24.079003964457684,5.02672965134717,-26.404170755112183,-39.885833056736715,1.534391015904871,0.6153916449871986,-4.416932284517384,39.9279587863208,42227.786074520875,25766.81649205249,25766.81649205249,67994.60256657336,77129.35627833771,77128.72606938693,25766.605956412495,102895.33202579942,102896.1727703902,0.84074459077965,130214.0921311341,91267.39703126169,56365.82682742943,38779.522448702504,27318.760105334673,0.0,66098.28255403717,20419.52449885279,1474.767562104116,102895.33202579942,362788.2244356168,1532886.4488854422,4.2252927345426565,1551429.3638609247,4.276404964010218,0.747454292219703,0.09528548428832896,4.027634451161993,1.2662311410764238,1.0,0.0,4.027634451162818,1.284555224427061,1.284858342913654,3.1354311395669296,19261.253328039984,1964.101230087745,4632.441516551485,4632.441516551485,5.56225402954121,5.119856665358583,-1.5334189698988623,6.653275635257446,3.8535339253511225,3.8535339253511225,1.1010096929574635,0.0,0.0,0.0002359592651144998,7.988057235782547e-05,0.00015607869275667432,0.0006286279200391093,0.09528548424201394,0.07141385000425263,0.02387163423776132,0.09528548428836292,0.07141385003896446,0.023871634249364504,0.3855730293515109,0.3855730293515109,0.12888618003477997,0.0,5.0333104721847235,5.078918429530006,4.89692507949826,5.032323929504571,5.095031047567261,4.844833488392794,27318.760105334673,20419.52449885279,0.7474542924481272,1.0286893991683657,0.6388635898368236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508764395051725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15406.190014690059,1474.767562104116,0.3855730293515109,0.12888618003477997,6.275844827686256,3.8535339253511225
1176.0,-29.896440642728994,5.11960119644242,34.9645576787966,24.058767884876602,5.002937245763436,-26.406488176380133,-39.889624959882326,1.512984779413956,0.6149017623729947,-4.422122047226077,39.930436886051034,42243.82733108856,25780.656269939576,25780.656269939576,68024.48360102814,77143.75356443,77144.14190569517,25780.786049632818,102924.92795532799,102924.40983436957,-0.5181209584261524,130260.40464062954,91272.13442884614,56372.20819550216,38777.69581482665,27335.47668530155,0.0,66113.1725001282,20432.019390388843,1475.7550553842552,102924.92795532799,362715.2018837086,1533158.1978364727,4.226892586454162,1551536.0538448498,4.277560041010615,0.7474542926619334,0.095313460421345,4.027634451161993,1.2662686705822126,1.0,0.0,4.027634451160779,1.2846553345174543,1.2849584787944277,3.1351868029839025,19262.2531178659,1964.2031802772508,4632.441516551485,4632.441516551485,5.565241607007139,5.11960119644242,-1.5369755772077829,6.656576773650203,3.853691645229923,3.853691645229923,1.101054755779978,0.0,0.0,0.00023596095205308961,7.984633505813649e-05,0.00015611461699495312,0.0006287726097388328,0.09531346038514403,0.07143495292102552,0.023878507464118518,0.09531346042136873,0.0714349529481572,0.02387850747318781,0.38557335698288403,0.38557335698288403,0.1288853132283811,0.0,5.036008974822494,5.0775011787625886,4.911925860718782,5.037023809599077,5.062048026310379,4.962177710378171,27335.47668530155,20432.019390388843,0.7474542924481272,1.0289096866573184,0.6389623388743998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508755067839176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15406.275609375574,1475.7550553842552,0.38557335698288403,0.1288853132283811,6.275844827686256,3.853691645229923
1177.0,-29.896288035787567,5.119458175507257,34.96452042651778,24.08042106488722,5.028279530435356,-26.403816567408484,-39.88542758217079,1.5358080620542571,0.6153735545548784,-4.417124652878261,39.92805655335654,42227.06139178556,25767.162512219624,25767.162512219624,67994.22390400518,77128.81956427947,77129.14382179284,25767.270840028734,102896.41466182156,102895.9820764991,-0.4325853224581806,130215.79399479384,91267.39820713886,56365.640034636555,38779.73130278034,27319.379332972276,0.0,66099.11063575262,20419.9873423833,1474.8040118821866,102896.41466182156,362785.5175110034,1532896.7141834276,4.225352557346599,1551433.5729341002,4.276448474509583,0.747454292189502,0.09528651050137885,4.027634451161993,1.2662295838491997,1.0,0.0,4.027634451162101,1.2845485864634403,1.2848517103612538,3.1354473420508677,19261.253576199448,1964.101255392968,4632.441516551485,4632.441516551485,5.562328724529997,5.119458175507257,-1.5334226881391837,6.65288086364644,3.8538143398824776,3.8538143398824776,1.1010898113949936,0.0,0.0,0.0002359646967720031,7.988423421281792e-05,0.0001560804625591852,0.0006286350481566739,0.09528651051137163,0.07141474477846463,0.023871765732907,0.09528651050139324,0.0714147447709753,0.023871765730403546,0.385573585720389,0.385573585720389,0.12888546111404237,0.0,5.033423656203979,5.078580373404179,4.898386164772887,5.03249820743315,5.092319254867618,4.853631169243101,27319.379332972276,20419.9873423833,0.7474542924481272,1.0286707831622095,0.6388446226528378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508750952537441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15406.203483216363,1474.8040118821866,0.385573585720389,0.12888546111404237,6.275844827686256,3.8538143398824776
1178.0,-29.89623037809651,5.119198554007612,34.96457418726853,24.056330078188353,5.000017378407004,-26.406590905835646,-39.88992503201587,1.5103779061460558,0.6148778696381214,-4.422376602364517,39.93056888971767,42245.983873947065,25781.154579957347,25781.154579957347,68027.13845390441,77145.70585059989,77145.3614017854,25781.03946936197,102926.40087114739,102926.86043055724,0.4595594098500442,130262.71081706944,91272.8197553653,56373.09777871214,38777.46886294796,27336.309945922054,0.0,66113.77880887,20432.642205512882,1475.8040118821866,102926.40087114739,362711.6204624441,1533171.9576275097,4.22697225876792,1551541.7371732444,4.277617946717795,0.7474542923289089,0.09531485685455585,4.027634451161993,1.2662735153501856,1.0,0.0,4.027634451161195,1.2846675168628696,1.2849706706432102,3.1351570723897413,19262.39775054008,1964.2179287055294,4632.441516551485,4632.441516551485,5.565349176636673,5.119198554007612,-1.5370251835350666,6.656223737542678,3.8539705305611074,3.8539705305611074,1.1011344373031735,0.0,0.0,0.0002359661116094865,7.98436262698457e-05,0.00015612248533964078,0.0006288043005549704,0.09531485678358566,0.07143610928111581,0.023878747502469853,0.09531485685459146,0.07143610933430619,0.02387874752024965,0.3855738858489871,0.3855738858489871,0.12888469929825783,0.0,5.036169072879886,5.077297003392687,4.913174178020654,5.037254472002644,5.0622621036439455,4.962457508006821,27336.309945922054,20432.642205512882,0.7474542924481272,1.028940406667206,0.6389890978108671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508741817367072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15406.291282586884,1475.8040118821866,0.3855738858489871,0.12888469929825783,6.275844827686256,3.8539705305611074
1179.0,-29.896082568998988,5.119057222818606,34.96453614836198,24.080839636176847,5.028734207884256,-26.40358608127627,-39.88518021125344,1.5362377201625348,0.6153740994990358,-4.417120532415765,39.92806721246842,42226.92415249189,25766.95974268071,25766.95974268071,67993.88389517259,77128.67401254724,77129.26925472586,25767.158599739385,102896.42785446526,102895.63375522796,-0.7940992373041809,130215.81311258208,91267.35407316353,56365.6042131122,38779.7220667237,27319.38525811681,0.0,66099.1073248405,20419.991786051643,1474.8040118821866,102896.42785446526,362785.5754922088,1532897.045838214,4.225352796230826,1551434.0318314421,4.276449055965183,0.747454292734669,0.09528652773521074,4.027634451161993,1.2662289898609749,1.0,0.0,4.027634451160512,1.2845465667916547,1.2848496966897616,3.1354522718639983,19261.24426207735,1964.1003056168367,4632.441516551485,4632.441516551485,5.562284952895062,5.119057222818606,-1.533293191778207,6.652350414596813,3.854091308367894,3.854091308367894,1.1011689452479696,0.0,0.0,0.00023596973866957209,7.98864683044433e-05,0.00015608327036512878,0.0006286463569726244,0.0952865277762344,0.07141485682381951,0.02387167095241489,0.09528652773524345,0.0714148567930733,0.02387167094213743,0.3855741004810005,0.3855741004810005,0.12888491924254372,0.0,5.0334535221338115,5.078328056027885,4.899258802705333,5.032494631914801,5.092362053971328,4.85348801341064,27319.38525811681,20419.991786051643,0.7474542924481272,1.0286656907637242,0.6388425783871777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450873836593564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15406.205035491279,1474.8040118821866,0.3855741004810005,0.12888491924254372,6.275844827686256,3.854091308367894
1180.0,-29.896023867809106,5.118799262670229,34.9645891662058,24.056656553316884,5.000323092058494,-26.406374403450606,-39.88972498392684,1.5106736276985882,0.6148784454556449,-4.422372126255554,39.93057921767497,42246.047870485345,25780.95521780525,25780.95521780525,68027.0030882906,77145.79063699846,77145.5437032619,25780.872696289152,102926.41639955106,102926.74585480371,0.3294552526494954,130262.73230653102,91272.94512527376,56373.202358755014,38777.49196279861,27336.315906979966,0.0,66113.80786977857,20432.646658936956,1475.8040118821866,102926.41639955106,362711.68343807687,1533172.2719604843,4.226972391481378,1551542.1818371085,4.277618429961581,0.7474542922486402,0.09531487614421788,4.027634451161993,1.266273686788045,1.0,0.0,4.027634451162548,1.2846661232241898,1.2849692831860873,3.1351604734883494,19262.424208855373,1964.2206267028369,4632.441516551485,4632.441516551485,5.565306140550544,5.118799262670229,-1.5368949653531714,6.6556942280234,3.8542473377158895,3.8542473377158895,1.1012135250616828,0.0,0.0,0.00023597117914145581,7.98454321192666e-05,0.0001561257470221892,0.0006288174374199712,0.0953148761846008,0.07143621733590279,0.023878658848698005,0.09531487614425374,0.07143621730563676,0.023878658838581118,0.38557438626847335,0.38557438626847335,0.12888419311465532,0.0,5.0361920427403675,5.077170168318446,4.913644345514513,5.0372505717111835,5.0626378656991164,4.961317905870203,27336.315906979966,20432.646658936956,0.7474542924481272,1.0289379069237756,0.6389897849129414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508729517982435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15406.303791968516,1475.8040118821866,0.38557438626847335,0.12888419311465532,6.275844827686256,3.8542473377158895
1181.0,-29.895878921618337,5.118659561371345,34.96455041992213,24.07906064707788,5.026600899024847,-26.403616179366917,-39.88535633599383,1.5343381567766001,0.6153746527944008,-4.417116228694068,39.9280770650036,42228.53756863954,25766.764155866014,25766.764155866014,67995.30172450555,77130.10909631426,77129.78647513453,25766.65637819077,102896.44285332531,102896.87325218027,0.4303988549654605,130215.83381031337,91267.84301543373,56366.271487771766,38779.5239196244,27319.39095698807,0.0,66098.91487661247,20419.99604089319,1474.8040118821866,102896.44285332531,362785.636052159,1532897.345057252,4.22535291567294,1551434.456004041,4.27644951130586,0.7474542925588145,0.0952865463101831,4.027634451161993,1.2662325345585126,1.0,0.0,4.0276344511627515,1.2845554396803587,1.2848585780920145,3.1354306141618973,19261.347449428315,1964.110827798312,4632.441516551485,4632.441516551485,5.562242731786822,5.118659561371345,-1.533162901434633,6.651822462805978,3.8543679484424933,3.8543679484424933,1.1012479852692838,0.0,0.0,0.0002359747360190852,7.988487765556363e-05,0.00015608985836352158,0.0006286728910219155,0.09528654627076628,0.0714149633298232,0.023871582940943086,0.0952865463102161,0.07141496335936515,0.02387158295081795,0.38557459687196793,0.38557459687196793,0.12888441777447684,0.0,5.033471211283427,5.0786684349334905,4.898311188253103,5.032490881488457,5.09457109706068,4.846870530435126,27319.39095698807,20419.99604089319,0.7474542924481272,1.0286901358582525,0.6388688475063167,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508726004092098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15406.216605084614,1474.8040118821866,0.38557459687196793,0.12888441777447684,6.275844827686256,3.8543679484424933
1182.0,-29.89581781613263,5.1184071602536845,34.96459963498848,24.057774210255616,5.001574873756834,-26.40606377196815,-39.88935628496108,1.511820829593443,0.6148959402808032,-4.422187834703721,39.930499674034756,42245.40952167737,25780.288134119237,25780.288134119237,68025.69765579661,77145.24823251094,77145.1272300809,25780.247697701143,102925.37492778205,102925.53636663019,0.16143884813936893,130261.10554561552,91272.82622359111,56372.987512761785,38777.59856758814,27335.730617833477,0.0,66113.32918542161,20432.209180282316,1475.7692147032674,102925.37492778205,362714.27629505494,1533162.95816748,4.226916496995854,1551538.757136969,4.277578409609795,0.7474542921838938,0.09531389514569841,4.027634451161993,1.266272079558112,1.0,0.0,4.027634451161701,1.2846607470166524,1.2849639122059224,3.1351735938965253,19262.399115607343,1964.2180679036514,4632.441516551485,4632.441516551485,5.565162137936882,5.1184071602536845,-1.536637483031487,6.655044643285171,3.854523803988447,3.854523803988447,1.1012925154252706,0.0,0.0,0.00023597623551955022,7.984876049199269e-05,0.00015612747502755754,0.0006288243971939245,0.09531389510211837,0.0714355872475758,0.023878307854542567,0.09531389514569846,0.07143558728023805,0.023878307865460364,0.3855749076963838,0.3855749076963838,0.1288836097203572,0.0,5.036105027193059,5.077614270696984,4.911968834892832,5.037083774984524,5.063836123990939,4.957068752910288,27335.730617833477,20432.209180282316,0.7474542924481272,1.028925611430209,0.6389847560572209,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508717327528453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15406.307832234437,1475.7692147032674,0.3855749076963838,0.1288836097203572,6.275844827686256,3.854523803988447
1183.0,-29.895669375390824,5.118272796244075,34.96455723484265,24.080397455859952,5.028061555230162,-26.403281485790856,-39.8849803377874,1.5356736656327872,0.6153917640178861,-4.416935447305728,39.92799415114285,42227.88389597677,25766.123681153083,25766.123681153083,67994.00757712984,77129.60855549137,77129.34688396147,25766.036266460724,102895.38315042219,102895.73223664446,0.3490862222679425,130214.18565517043,91267.84924339784,56366.12458389359,38779.69406611584,27318.802504748233,0.0,66098.49657086407,20419.556197650512,1474.7692147032674,102895.38315042219,362788.1799300951,1532887.9459771954,4.225297379513755,1551430.88638869,4.276409685364149,0.7474542924823087,0.0952855466407391,4.027634451161993,1.2662311674514788,1.0,0.0,4.0276344511641025,1.284549183615538,1.2848523271566021,3.135445884466385,19261.348763790273,1964.1109618259318,4632.441516551485,4632.441516551485,5.562104473222596,5.118272796244075,-1.53290549858531,6.651178294829386,3.8546454289202385,3.8546454289202385,1.1013272654057824,0.0,0.0,0.0002359798782235239,7.988827347247836e-05,0.00015609160475104554,0.000628679924832472,0.09528554671636338,0.07141433591360972,0.02387121080275366,0.09528554664073911,0.07141433585693105,0.023871210783808043,0.3855751448489094,0.3855751448489094,0.12888372404841647,0.0,5.033370218542757,5.079235712178161,4.8962116365513,5.032327211323604,5.0956245352165865,4.843068425145987,27318.802504748233,20419.556197650512,0.7474542924481272,1.028677066871462,0.6388630012288454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508713669721354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15406.231554114624,1474.7692147032674,0.3855751448489094,0.12888372404841647,6.275844827686256,3.8546454289202385
1184.0,-29.895606647094493,5.118021500948288,34.96460605253264,24.05798704074698,5.001734658374295,-26.405857689462515,-39.889176667761035,1.5119857007409643,0.6148954938051361,-4.422192576707677,39.930502009254496,42245.578270289145,25780.155435494533,25780.155435494533,68025.73370578367,77145.46371531203,77145.25885250012,25780.086975278213,102925.34582777834,102925.61915080657,0.27332302823197097,130261.07520915293,91273.0212500577,56373.13580502941,38777.650494475885,27335.729381374593,0.0,66113.37987585049,20432.208259603776,1475.7692147032674,102925.34582777834,362714.2095780973,1533163.094952873,4.226917651602955,1551538.8576782674,4.27757947361089,0.7474542923125884,0.09531386874834727,4.027634451161993,1.2662725213402886,1.0,0.0,4.027634451163155,1.28465996517454,1.284963136836834,3.135175501958434,19262.44027438146,1964.2222649305788,4632.441516551485,4632.441516551485,5.565133492432296,5.118021500948288,-1.5365081873933297,6.654529688341618,3.854802241044429,3.854802241044429,1.101372068869837,0.0,0.0,0.00023598141757803684,7.985038200486852e-05,0.00015613103557316833,0.0006288387377700914,0.09531386871934729,0.07143570656605014,0.023878162153297147,0.09531386874837926,0.071435706587785,0.023878162160562263,0.3855754846812269,0.3855754846812269,0.1288828008867211,0.0,5.036095027016813,5.0781424309683985,4.910349044040345,5.037088070512823,5.063857993155295,4.957019876616016,27335.729381374593,20432.208259603776,0.7474542924481272,1.028925367807912,0.6389868185474566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508704783986381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15406.322939782534,1475.7692147032674,0.3855754846812269,0.1288828008867211,6.275844827686256,3.854802241044429
1185.0,-29.895455462508252,5.1178867819431995,34.9645643617351,24.079684225749247,5.0271642711481626,-26.40317869347843,-39.88495554132385,1.5348875021123976,0.6153850947646333,-4.41700599117587,39.928027147575406,42228.707602718,25766.16628061056,25766.16628061056,67994.87388332856,77130.35428548264,77129.7526510615,25765.965298614836,102895.71794967633,102896.5205660932,0.8026164168695686,130214.72728931147,91268.14526113997,56366.49857835141,38779.607425320624,27319.00933963515,0.0,66098.61676495578,20419.710788498658,1474.7815364299925,102895.71794967633,362787.1872654334,1532891.476016242,4.2253186711765025,1551432.3069534712,4.276425302248519,0.7474542921610702,0.09528586411345612,4.027634451161993,1.266232929634862,1.0,0.0,4.027634451162339,1.284552849229156,1.2848560003788456,3.1354369371247945,19261.411235964413,1964.117332214815,4632.441516551485,4632.441516551485,5.562113669120122,5.1178867819431995,-1.5328226376114609,6.65070941955466,3.854923554957273,3.854923554957273,1.1014067299877923,0.0,0.0,0.00023598512769090947,7.988849742571164e-05,0.00015609663026519782,0.0006287001657664066,0.09528586407921796,0.07141472274178388,0.023871141337434083,0.09528586411345624,0.07141472276744465,0.023871141346011468,0.38557574304516223,0.38557574304516223,0.12888285083451018,0.0,5.033399801773442,5.0796891856139155,4.894972956855099,5.032391085940503,5.095655253017412,4.843229808900617,27319.00933963515,20419.710788498658,0.7474542924481272,1.0286883025875686,0.6388743013016704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508701029043194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,4.0,15406.242740029833,1474.7815364299925,0.38557574304516223,0.12888285083451018,6.275844827686256,3.854923554957273
1186.0,-29.89539516243355,5.117635150477386,34.964613848988805,24.058796662744157,5.002606932405435,-26.40558009077637,-39.88887694487346,1.5127918607499864,0.6148888074740739,-4.4222633638149045,39.93053529410379,42245.24998494425,25780.195775897646,25780.195775897646,68025.44576084189,77145.21096642551,77145.4145859696,25780.26382097322,102925.67840694282,102925.40674232316,-0.2716646196640795,130261.61451568689,91273.03628637939,56373.075304905025,38777.7344238604,27335.936108744063,0.0,66113.67053260446,20432.36277987496,1475.7815364299925,102925.67840694282,362713.2136499956,1533166.6368963753,4.22693902289378,1551540.2907353665,4.277595169809676,0.7474542923495922,0.09531418427132438,4.027634451161993,1.2662716509634633,1.0,0.0,4.0276344511621325,1.2846561838660138,1.2849593613035384,3.135184730159727,19262.44344767675,1964.2225885166445,4632.441516551485,4632.441516551485,5.565142200670269,5.117635150477386,-1.5364261510843256,6.654061301561711,3.855079617225652,3.855079617225652,1.1014513192073292,0.0,0.0,0.000235986607486936,7.985308785205642e-05,0.0001561335196348796,0.0006288487426626186,0.09531418421271884,0.07143609672292514,0.023878087489793698,0.09531418427135044,0.07143609676684884,0.02387808750447554,0.385576095667713,0.385576095667713,0.12888189820948154,0.0,5.036131617853982,5.078235274713904,4.910216386921263,5.037152171288994,5.062507899343132,4.96131221107737,27335.936108744063,20432.36277987496,0.7474542924481272,1.0289164890231683,0.638979043889428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450869197907551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15406.331030109563,1475.7815364299925,0.385576095667713,0.12888189820948154,6.275844827686256,3.855079617225652
1187.0,-29.895247500197407,5.117496789706276,34.964575417837196,24.08097091773527,5.028576503720101,-26.40285024001639,-39.88458045115692,1.5361792435387893,0.6153641310507965,-4.417228294440672,39.92813538736838,42228.050926602446,25766.60329253312,25766.60329253312,67994.65421913557,77129.84683973635,77130.21052522413,25766.724788167703,102896.93531339185,102896.45013226947,-0.4851811223779805,130216.64714741202,91268.125733461,56366.32982032597,38779.7732368167,27319.71183402017,0.0,66099.48507083688,20420.23588286231,1474.8230432142498,102896.93531339185,362784.05911820004,1532903.0940780267,4.225387129202901,1551436.9669077084,4.2764750211977445,0.747454292597398,0.09528701671680133,4.027634451161993,1.2662315526371826,1.0,0.0,4.027634451161564,1.2845467979439327,1.2848499542216147,3.1354517076440445,19261.40711480413,1964.116911973419,4632.441516551485,4632.441516551485,5.562208006397991,5.117496789706276,-1.5328481980832862,6.650344987789563,3.8552001863700367,3.8552001863700367,1.1014857675342962,0.0,0.0,0.00023599023123314222,7.98918851834362e-05,0.000156098346049706,0.0006287070763192025,0.09528701669860729,0.07141573380870203,0.02387128288990525,0.09528701671681626,0.07141573382233811,0.023871282894463216,0.38557634268794944,0.38557634268794944,0.12888199085952057,0.0,5.033526422080172,5.079191896219072,4.896963489502184,5.032592425491487,5.092511604508957,4.853426021009341,27319.71183402017,20420.23588286231,0.7474542924481272,1.0286714661433096,0.6388559741630042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450868836949277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15406.256338876105,1474.8230432142498,0.38557634268794944,0.12888199085952057,6.275844827686256,3.8552001863700367
1188.0,-29.895194615533168,5.117241738640349,34.964628047130084,24.05710784895348,5.000568705739965,-26.405603397064784,-39.88904835479332,1.510977487271472,0.6148683479852366,-4.422481144832936,39.930646712799394,42246.830287488265,25780.60612791131,25780.60612791131,68027.43641539957,77146.62607723645,77146.38945036104,25780.52705271924,102926.91650308027,102927.23220514775,0.3157020674843807,130263.55799558059,91273.5453005465,56373.74951079786,38777.550877498485,27336.641492500323,0.0,66114.19236999881,20432.89003066935,1475.8230432142498,102926.91650308027,362710.1496275726,1533178.3088943947,4.227006910252299,1551545.087800651,4.2776445307465565,0.7474542926670423,0.09531535790759223,4.027634451161993,1.2662752583017576,1.0,0.0,4.027634451161751,1.2846646599700107,1.2849678457308078,3.135164044487699,19262.550871040832,1964.2335426512452,4632.441516551485,4632.441516551485,5.565230782903242,5.117241738640349,-1.5364510320636175,6.653692770703966,3.8553545061215475,3.8553545061215475,1.1015298588918707,0.0,0.0,0.00023599152907643315,7.985154038211372e-05,0.0001561399886943194,0.000628874797669285,0.0953153578610695,0.07143709889903649,0.023878258962033008,0.09531535790763372,0.07143709893390442,0.023878258973687814,0.38557665049602635,0.38557665049602635,0.12888120111469964,0.0,5.036270644163778,5.077782066331736,4.912125057904916,5.03734949281818,5.0622395637358295,4.962901518320734,27336.641492500323,20432.89003066935,0.7474542924481272,1.028938477153189,0.638997903068373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508679530388926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15406.346148804427,1475.8230432142498,0.38557665049602635,0.12888120111469964,6.275844827686256,3.8553545061215475
1189.0,-29.895053735455882,5.1171049397920525,34.96458893086002,24.079494026396446,5.026826927253811,-26.402850791702377,-39.8846919304691,1.5346239834967776,0.6153645203821725,-4.417225511703029,39.92814431096056,42229.35300235133,25766.41586179551,25766.41586179551,67995.76886414684,77130.95152851415,77130.63309480602,25766.309485623748,102896.94258042976,102897.36739030966,0.42480987989983987,130216.65907575458,91268.4438950689,56366.84536889182,38779.55391797452,27319.716495324814,0.0,66099.27041329932,20420.239368644332,1474.8230432142498,102896.94258042976,362784.0982754482,1532903.3782935133,4.225387456562768,1551437.3510878785,4.2764756185921105,0.7474542926585208,0.09528702758162988,4.027634451161993,1.2662342154188084,1.0,0.0,4.027634451161261,1.2845540612101871,1.2848572253106674,3.1354339788296115,19261.47426026383,1964.1237589048073,4632.441516551485,4632.441516551485,5.5621675459330415,5.1171049397920525,-1.5327204175822682,6.64982535737432,3.8554733936995036,3.8554733936995036,1.1015638267712868,0.0,0.0,0.00023599498644848535,7.989087830525887e-05,0.00015610410814322648,0.0006287302839255764,0.09528702755844301,0.07141584532315322,0.0238711822352898,0.09528702758166346,0.07141584534053133,0.02387118224109854,0.38557686400740554,0.38557686400740554,0.12888142042965234,0.0,5.0335540171895445,5.0790787119184415,4.897411132449065,5.0325900320851815,5.094174431164561,4.8484460142741455,27319.716495324814,20420.239368644332,0.7474542924481272,1.0286916699532274,0.6388777476408376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508676364700244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15406.26052185557,1474.8230432142498,0.38557686400740554,0.12888142042965234,6.275844827686256,3.8554733936995036
1190.0,-29.895000188150977,5.1168535775302395,34.96463923280456,24.057409178372495,5.000868228232343,-26.405398473039707,-39.888842579070456,1.5112665131177963,0.61487797448018,-4.422380307719375,39.93060758838376,42246.81811651801,25780.163471417516,25780.163471417516,68026.98158793553,77146.63421369628,77146.30595704356,25780.05377758247,102926.35973462602,102926.7976851138,0.4379504877724685,130262.68775553869,91273.59605533644,56373.77995814506,38777.57344132376,27336.328020912668,0.0,66113.90146223642,20432.655715240424,1475.804281260788,102926.35973462602,362711.5683307738,1533173.4027984543,4.226976850653633,1551543.403321064,4.2776231551185,0.7474542923105533,0.09531483516561765,4.027634451161993,1.2662750456528742,1.0,0.0,4.027634451163446,1.2846632982662716,1.2849664898357935,3.1351673676655367,19262.561582432838,1964.2346349092543,4632.441516551485,4632.441516551485,5.565135227138058,5.1168535775302395,-1.5362537983994207,6.65310737592966,3.855627528944668,3.855627528944668,1.1016078654127623,0.0,0.0,0.0002359963005780867,7.98533981060904e-05,0.00015614290247199631,0.0006288865333006395,0.09531483509876569,0.07143680826336617,0.023878026835399524,0.09531483516564429,0.07143680831347055,0.023878026852147106,0.3855771653343854,0.3855771653343854,0.12888064465350876,0.0,5.036237523090051,5.077881047455378,4.911696307247269,5.037258282199559,5.0633720236294835,4.959150615673764,27336.328020912668,20432.655715240424,0.7474542924481272,1.0289361251323497,0.6390005306319573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508667931591468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15406.351526680068,1475.804281260788,0.3855771653343854,0.12888064465350876,6.275844827686256,3.855627528944668
1191.0,-29.894858248779656,5.116720342742126,34.964597886390905,24.080149421375268,5.027513462211029,-26.402606172828367,-39.88443879699332,1.535261386259838,0.6153739656059543,-4.417126306222113,39.9281032963591,42229.14869082783,25765.988174573635,25765.988174573635,67995.13686540147,77130.82602880552,77130.49869984035,25765.878828483623,102896.37752832397,102896.81420337915,0.4366750551853329,130215.77893468254,91268.5174228361,56366.84008485886,38779.641486641376,27319.401406358575,0.0,66099.04289299995,20420.0038517809,1474.804281260788,102896.37752832397,362785.4942459309,1532898.4213747247,4.225357534101346,1551435.5853201237,4.276454295795,0.7474542925756842,0.09528649619764323,4.027634451161993,1.2662337752850732,1.0,0.0,4.027634451160806,1.2845510705179795,1.2848542400756704,3.13544127874799,19261.48977771033,1964.1253412439855,4632.441516551485,4632.441516551485,5.562075221567943,5.116720342742126,-1.5325229820055544,6.6492433247476805,3.8557468762286744,3.8557468762286744,1.1016419646367641,0.0,0.0,0.0002359997840115911,7.989316461699034e-05,0.00015610661939460075,0.0006287403983281269,0.09528649619767961,0.07141555435410597,0.023870941843573638,0.09528649619767585,0.0714155543540787,0.023870941843564523,0.3855773864567998,0.3855773864567998,0.1288808222739533,0.0,5.033510195750068,5.07932948552525,4.896485847943495,5.032500271828042,5.0950293478983895,4.845531992422821,27319.401406358575,20420.0038517809,0.7474542924481272,1.0286856494347563,0.6388768557388598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508664726241856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15406.272251691102,1474.804281260788,0.3855773864567998,0.1288808222739533,6.275844827686256,3.8557468762286744
1192.0,-29.894799457070356,5.116470245158608,34.964647725427064,24.058838292863243,5.002444508103048,-26.405060111818685,-39.88845100449396,1.5127051628513988,0.6148779352602673,-4.422381281485864,39.930612342119794,42246.06166891654,25780.01171002223,25780.01171002223,68026.07337893877,77146.0389884471,77146.26308861842,25780.086597924666,102926.34968654308,102926.05069846932,-0.29898807375866454,130262.67908850347,91273.55812724447,56373.58080771393,38777.75257725616,27336.329401960385,0.0,66114.08197921654,20432.65675111465,1475.804281260788,102926.34968654308,362711.55463058286,1533173.5823624777,4.22697750537337,1551543.607990407,4.277623880966887,0.747454292442399,0.09531482782545782,4.027634451161993,1.266273455456831,1.0,0.0,4.02763445116192,1.2846565591850423,1.284959755493011,3.135183814199365,19262.553578012732,1964.2338186855586,4632.441516551485,4632.441516551485,5.5651024665743805,5.116470245158608,-1.5361253531647634,6.652595598323371,3.8559014396968108,3.8559014396968108,1.1016861256276602,0.0,0.0,0.0002360012268739714,7.985693331509099e-05,0.00015614429355888043,0.0006288921360900985,0.09531482784330197,0.07143691970077798,0.02387790814252399,0.09531482782545773,0.07143691968740408,0.02387790813805374,0.3855777031473392,0.3855777031473392,0.128879982733316,0.0,5.036240416829344,5.0779435572248985,4.911520160984367,5.037259216746122,5.062492642819052,4.961783549588915,27336.329401960385,20432.65675111465,0.7474542924481272,1.0289195787415346,0.6389873443632917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450865622973658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,5.0,15406.364212108441,1475.804281260788,0.3855777031473392,0.128879982733316,6.275844827686256,3.8559014396968108
