time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1193.0,-29.894666011377232,5.116334110307713,34.96460849731121,24.08050502361732,5.0278359850736845,-26.402400804265262,-39.8842518805526,1.535570777954581,0.615360121598485,-4.417315608317615,39.92818046957047,42229.20529298773,25766.33618210724,25766.33618210724,67995.54147509497,77130.96069616056,77130.88265722102,25766.31011245203,102897.19276967306,102897.2968782678,0.10410859475086909,130217.11714337717,91268.70537255543,56366.94996935385,38779.72822577953,27319.924373704118,0.0,66099.65259948364,20420.39454624692,1474.835834761101,102897.19276967306,362782.83048407955,1532907.265447375,4.225412937547069,1551438.907795902,4.276494854306469,0.7474542852652216,0.09528726522069746,4.027634451161993,1.2662340428819885,1.0,0.0,4.027634451163226,1.2845496139251886,1.2848527891998087,3.135444834127333,19261.529442993604,1964.1293859772302,4632.441516551485,4632.441516551485,5.56215034556732,5.116334110307713,-1.5325271371906362,6.648861247498349,3.8560205274970194,3.8560205274970194,1.1017201507134342,0.0,0.0,0.00023600450191982075,7.989485289262048e-05,0.0001561096490272003,0.0006287526005807592,0.09528740938216224,0.0714163565174718,0.02387105286469043,0.09528726617126822,0.0714162484708094,0.02387101674988806,0.3855779253064442,0.3855779253064442,0.12888015417302925,0.0,5.033618566804648,5.079099345655493,4.897605251126379,5.032675729916093,5.093273457226246,4.851478125160099,27319.924373704118,20420.39454624692,0.7474542924481272,1.0286822819947188,0.6388718190225045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508652710461634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15406.287718993975,1474.835834761101,0.3855779253064442,0.12888015417302925,6.275844827686256,3.8560205274970194
1194.0,-29.89461667764521,5.11608177339344,34.96466063271989,24.05672500552612,4.999934830028182,-26.40514656173599,-39.888699842244364,1.5104647141179774,0.6148625746318999,-4.422545138619219,39.930698834021086,42247.88650033039,25780.280429712784,25780.280429712784,68028.16693004317,77147.64436393119,77147.17515697553,25780.123635723852,102927.29879269938,102927.92479364398,0.626000944597763,130264.16587226487,91274.07369828231,56374.315834677596,38777.508737338576,27336.867079565494,0.0,66114.37581690407,20433.05863848615,1475.835834761101,102927.29879269938,362709.2492848454,1533182.4985954075,4.227028953957989,1551547.3318525192,4.277661335937003,0.7474542923669555,0.09531572828628611,4.027634451161993,1.2662774650147188,1.0,0.0,4.02763445116152,1.2846670290690092,1.284970233611088,3.1351582628230106,19262.66238515188,1964.2449139259465,4632.441516551485,4632.441516551485,5.565160474795228,5.11608177339344,-1.5361136774473096,6.65219545084075,3.856173577225597,3.856173577225597,1.1017638792073134,0.0,0.0,0.00023600571268687497,7.985468674427287e-05,0.00015615102594260211,0.0006289192516707144,0.09531572820495932,0.07143770129539898,0.023878026909560333,0.09531572828631776,0.07143770135635219,0.02387802692993392,0.3855782251139311,0.3855782251139311,0.12887938816704247,0.0,5.036347215026467,5.077872594912037,4.912157647798267,5.0374077132511275,5.063106315137588,4.9605405129868245,27336.867079565494,20433.05863848615,0.7474542924481272,1.0289466714234605,0.6390121055870044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508644722401167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15406.375592479148,1475.835834761101,0.3855782251139311,0.12887938816704247,6.275844827686256,3.856173577225597
1195.0,-29.894476389845135,5.11594765944271,34.96462104252436,24.080898344423645,5.028252483052004,-26.402188492261505,-39.8840261978097,1.5359645854684894,0.6153586838357228,-4.417290057341181,39.92819601205611,42229.08957478763,25766.09367408767,25766.09367408767,67995.1832488753,77130.86751717085,77131.13851554817,25766.18420294856,102897.32271849673,102896.96119125851,-0.3615272382157855,130217.26449932526,91268.70417317442,56366.92623079156,38779.75326931429,27319.941780828536,0.0,66099.69505014282,20420.407754246404,1474.835834761101,102897.32271849673,362783.1900233999,1532907.5617356775,4.2254095666251885,1551439.5769346016,4.2764924605093535,0.7474542924749641,0.09528739572431086,4.027634451161993,1.2662335346126938,1.0,0.0,4.027634451161011,1.2845477627038482,1.2848509435198814,3.1354493527622624,19261.529189873847,1964.1293601661982,4632.441516551485,4632.441516551485,5.562097995630747,5.11594765944271,-1.5323840806939169,6.648331740136626,3.8562913457736383,3.8562913457736383,1.1017975273638967,0.0,0.0,0.00023600915571424222,7.989689135905187e-05,0.00015611226435519035,0.000628763134165873,0.09528739566224062,0.071416448593738,0.02387094706850262,0.09528739572435044,0.0714164486402587,0.02387094708405216,0.3855784432699393,0.3855784432699393,0.12887958994448523,0.0,5.033627222970836,5.079017973734835,4.897882259080745,5.032648741176899,5.093507560321086,4.85066980201708,27319.941780828536,20420.407754246404,0.7474542924481272,1.028676201868928,0.638869658063519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450864176928562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15406.290375986267,1474.835834761101,0.3855784432699393,0.12887958994448523,6.275844827686256,3.8562913457736383
1196.0,-29.894431182223126,5.115696785221582,34.964672571121326,24.056546051893406,4.999649927039714,-26.405008144090125,-39.88860970186067,1.510226888899807,0.6148629046722931,-4.42254280942688,39.93070667697574,42248.315679104904,25780.104906535355,25780.104906535355,68028.42058564026,77148.07407050999,77147.41863680813,25779.885884222786,102927.30452103092,102928.17897704535,0.8744560144259594,130264.17564687658,91274.31293882974,56374.554547396576,38777.50932381462,27336.87112584566,0.0,66114.38044966028,20433.061661072643,1475.835834761101,102927.30452103092,362709.2820547367,1533182.7494329624,4.227029263622729,1551547.6695270303,4.277661880439236,0.7474542923002696,0.09531573721532507,4.027634451161993,1.266278471113183,1.0,0.0,4.027634451160283,1.2846681320477966,1.2849713426990184,3.1351555710670835,19262.71287495372,1964.2500624528989,4632.441516551485,4632.441516551485,5.565122584802057,5.115696785221582,-1.5359862935216366,6.651683078743218,3.8564443576874896,3.8564443576874896,1.1018412450535684,0.0,0.0,0.00023601026523668717,7.985550054794923e-05,0.00015615476468873793,0.0006289343099734552,0.09531573719575216,0.07143780985095166,0.023877927344800497,0.0953157372153647,0.07143780986562129,0.02387792734970379,0.38557873919612434,0.38557873919612434,0.12887882676462245,0.0,5.036362489514943,5.077956697939669,4.911966444700965,5.0374057140991795,5.063808499743686,4.958432263344832,27336.87112584566,20433.061661072643,0.7474542924481272,1.0289504359408967,0.6390185522690168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508633371668878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15406.387747404064,1475.835834761101,0.38557873919612434,0.12887882676462245,6.275844827686256,3.8564443576874896
1197.0,-29.89428871175178,5.115564095075461,34.96463239633702,24.081259464751952,5.02860701961685,-26.401984144890527,-39.88382814042268,1.536302452755136,0.6153589323543542,-4.417288472718099,39.92820327346189,42229.08017709766,25765.92281753446,25765.92281753446,67995.00299463212,77130.89480623139,77131.27496847489,25766.049812444202,102897.3247809191,102896.81762376585,-0.5071571532462258,130217.27004985423,91268.79906501797,56366.98443588241,38779.79403237284,27319.94526893513,0.0,66099.73930130797,20420.410359257083,1474.835834761101,102897.3247809191,362783.2123213556,1532907.8003923185,4.225409964765568,1551439.889554405,4.27649305938702,0.7474542923948186,0.09528740093314303,4.027634451161993,1.2662334774667405,1.0,0.0,4.027634451162889,1.2845461731855852,1.284849359543618,3.1354532326181315,19261.549216037587,1964.131402266583,4632.441516551485,4632.441516551485,5.562061113016559,5.115564095075461,-1.532257113567546,6.647821208643007,3.8565619233965207,3.8565619233965207,1.1018748352561487,0.0,0.0,0.00023601376189498474,7.989868034065408e-05,0.00015611508155433066,0.0006287744808141863,0.09528740098256805,0.07141655829082276,0.023870842691745286,0.09528740093317489,0.0714165582537794,0.02387084267936362,0.38557896423165666,0.38557896423165666,0.12887900258283255,0.0,5.033639460934637,5.079107876380817,4.897661523218801,5.032647405072453,5.093619271556463,4.850329537290577,27319.94526893513,20420.410359257083,0.7474542924481272,1.0286727862069895,0.6388690881911245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508630665546136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15406.299823068679,1474.835834761101,0.38557896423165666,0.12887900258283255,6.275844827686256,3.8565619233965207
1198.0,-29.894235006264942,5.115314601420894,34.96468336255892,24.058592004608386,5.001945631893212,-26.404601914948426,-39.888106228876836,1.5123125405745907,0.6148630814599301,-4.422541871257692,39.93071340015837,42247.07489859869,25779.93923854811,25779.93923854811,68027.01413714679,77147.06360162413,77147.28890511206,25780.014527353127,102927.30343246517,102927.00284017224,-0.3005922929296503,130264.17755146569,91274.15295455225,56374.16425151851,38777.765225593044,27336.874119000517,0.0,66114.63934459357,20433.06390144458,1475.835834761101,102927.30343246517,362709.2952540347,1533182.9769132938,4.227029736967402,1551547.95899036,4.27766252283026,0.7474542924146022,0.09531573921122831,4.027634451161993,1.266275746240281,1.0,0.0,4.027634451163933,1.2846583669630447,1.2849615814951383,3.1351794023522324,19262.679111553014,1964.2466195441884,4632.441516551485,4632.441516551485,5.565086822237833,5.115314601420894,-1.535859435439177,6.651174036860072,3.8567147231778103,3.8567147231778103,1.1019184923365173,0.0,0.0,0.000236015080003216,7.986004613405432e-05,0.00015615503386916168,0.0006289353941338035,0.0953157392352321,0.07143792054528274,0.023877818689949357,0.09531573921126787,0.07143792052729221,0.0238778186839361,0.38557926606937326,0.38557926606937326,0.12887821671646052,0.0,5.036372377078862,5.077759725904571,4.912594009843133,5.037404952717623,5.06246288941702,4.962452745913367,27336.874119000517,20433.06390144458,0.7474542924481272,1.028925133851004,0.638997282862035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508622137287397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15406.399359428455,1475.835834761101,0.38557926606937326,0.12887821671646052,6.275844827686256,3.8567147231778103
1199.0,-29.894098428338488,5.115183281651293,34.96464265888413,24.080194997973763,5.0272746027869895,-26.401946110534965,-39.8839037870988,1.5351222849860418,0.6153591527250342,-4.417287081607109,39.92820982402062,42230.21838689449,25765.758372352102,25765.758372352102,67995.9767592466,77131.98020429246,77131.67125531072,25765.655168664194,102897.32642397493,102897.73857664457,0.4121526696399087,130217.27482233076,91269.26823504933,56367.50641766171,38779.73535265291,27319.948398355835,0.0,66099.68375100875,20420.412698403994,1474.835834761101,102897.32642397493,362783.2318963148,1532908.016309082,4.225410331939472,1551440.1715706862,4.276493606005735,0.7474542923965747,0.09528740542693998,4.027634451161993,1.2662362028891225,1.0,0.0,4.027634451162889,1.2845516825172931,1.284854876175107,3.135439784928834,19261.648230615872,1964.141498943663,4632.441516551485,4632.441516551485,5.562025614417865,5.115183281651293,-1.5321298708203632,6.647313152471657,3.8568320660838085,3.8568320660838085,1.101952018881088,0.0,0.0,0.00023601843210260934,7.989799704688972e-05,0.00015612043505571963,0.0006287960427608149,0.09528740537254399,0.07141666552471485,0.023870739847829142,0.09528740542697188,0.07141666556548393,0.023870739861456047,0.3855794784903352,0.3855794784903352,0.12887842570190025,0.0,5.033646958793838,5.079258190561347,4.897241292341164,5.032646234332162,5.0951596706353826,4.845720204798965,27319.948398355835,20420.412698403994,0.7474542924481272,1.028688382464597,0.6388868446931112,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508618922488365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15406.317560187439,1474.835834761101,0.3855794784903352,0.12887842570190025,6.275844827686256,3.8568320660838085
1200.0,-29.894045805850503,5.114935110715585,34.96469311259966,24.05859123626726,5.001896435282663,-26.40443652756619,-39.887962968181796,1.5122871569967316,0.6148632025528968,-4.4225413942742735,39.93071935823328,42247.2996445184,25779.78051228495,25779.78051228495,68027.08015680335,77147.26027052615,77147.45490655748,25779.845552497005,102927.3004590545,102927.0407828111,-0.25967624339682516,130264.17707139379,91274.25334249633,56374.2927164819,38777.734028904924,27336.876612339292,0.0,66114.61064124422,20433.065759781344,1475.835834761101,102927.3004590545,362709.3019648141,1533183.1817801152,4.227030223583423,1551548.2155123847,4.277663150924368,0.7474542922199929,0.09531573908537176,4.027634451161993,1.2662761094467716,1.0,0.0,4.027634451161846,1.2846584760997926,1.2849616966234614,3.1351791360065144,19262.700297624764,1964.2487799222736,4632.441516551485,4632.441516551485,5.565052558175869,5.114935110715585,-1.5357325161517337,6.650667626867319,3.8569846422890137,3.8569846422890137,1.1019956120825753,0.0,0.0,0.00023601972365398517,7.986133960133974e-05,0.00015615838405264542,0.0006289488874482202,0.09531573899524877,0.0714380299277647,0.023877709067484074,0.09531573908540061,0.07143802999531082,0.02387770909006094,0.3855797911737779,0.3855797911737779,0.12887760322139682,0.0,5.036378657991349,5.077934649917779,4.912095347368449,5.037404596827173,5.062734499098326,4.961638614718652,27336.876612339292,20433.065759781344,0.7474542924481272,1.02892657911784,0.6390009596178928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508610746968824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,3.0,15406.40551163246,1475.835834761101,0.3855797911737779,0.12887760322139682,6.275844827686256,3.8569846422890137
