time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
24.0,-28.963473583367993,3.493786580017716,34.94442886258513,23.810027783643477,4.483410738897084,-25.618637683824552,-39.212696871813364,1.1385748393534698,-5.645495427498076,-5.645495427498469,39.750822729177244,43483.844248471745,21794.34176609948,21794.34176609948,65278.18601457123,78243.44542924588,78243.44542924588,21794.34176609948,100037.78719534536,100037.78719534536,100037.78719534536,123792.85902195435,91784.95062896237,57025.34944818753,38621.77908974982,23755.071826609004,0.0,62376.850916358824,20191.811052617653,1514.189937801994,0.0,0.8845121819742146,2.8505495060852803,0.0014959135982669303,345820.6434205824,1543817.452765752,4.464214274473436,1543817.452765752,4.464214274473436,0.85,0.09518491325820518,4.027634451161993,1.268279594364576,1.0,0.0,4.027634451160832,1.2863594116356432,1.2866937611248142,3.1310335313213433,19370.478870571198,1975.239135746784,4632.441516551485,4632.441516551485,4.704720326900916,3.493786580017716,-3.6386477144496387,7.132434294467355,3.040464350564844,3.040464350564844,0.868704100161384,0.0,0.0,0.00025990565348632457,8.617804784081935e-05,0.00017372760564550522,0.0006997112896157216,0.09518491325815287,0.07166754110575235,0.02351737215240051,0.09518489212245405,0.07166754110579174,0.023517372152413434,0.3779317371546601,0.3779317371546601,0.12401655161789785,0.0,3.979039320256561e-13,8.96717658034413,3.979039320256561e-13,3.979039320256561e-13,9.982069282882776,3.979039320256561e-13,23755.071826609004,20191.811052617653,0.85,1.0465130101245863,0.6971150933345333,42257.704602238395,25750.0,0.0,10943.58547059384,-10943.58547059384,0.20988438463837938,1.049421923191897,8745.673443993568,2197.912026600271,10943.58547059384,3.981946382011794,0.7950166084787098,1.446318029950458,1.445599475052905,1.2732340732884664,0.0002586054056236416,0.0031607702623971507,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53201.290072832235,14806.41452940616,,,,,,,,,,,,,,,,,,3.0,15435.749516954762,1514.189937801994,0.3779317371546601,0.12401655161789785,6.112874298809886,3.040464350564844
25.0,-28.915399790684244,3.4375077549922803,34.93920677433885,23.809948819130682,4.473607001096542,-25.576344711513364,-39.174077881593234,1.1345519219254496,-5.660430801328857,-5.660430801329205,39.73687211805894,43532.72546276402,21613.690207988497,21613.690207988497,65146.41567075252,78283.0032324013,78283.0032324013,21613.690207988497,99896.69344038979,99896.69344038979,99896.69344038979,123594.7277824202,91801.13721874176,57050.85944910358,38611.419744042425,23698.03434203041,0.0,62309.45408607283,20143.329190725846,1513.189937801994,0.0,0.8844860021139941,2.851916646749952,0.0014959135982669303,345618.2787223574,1543219.1670355103,4.4650970797618355,1543219.1670355103,4.4650970797618355,0.85,0.09516488282826405,4.027634451161993,1.2683346599852663,1.0,0.0,4.027634451160673,1.2863756065705116,1.2867116229073516,3.1309941129089824,19373.89492073149,1975.5874759200635,4632.441516551485,4632.441516551485,4.665723275893252,3.4375077549922803,-3.6825955636449983,7.120103318637279,3.0204841767731403,3.0204841767731403,0.8629954790780401,0.0,0.0,0.000261198084508977,8.655290231439016e-05,0.00017464518219458683,0.000703406952536381,0.09516488282766787,0.07165990293301888,0.023504979894648986,0.09516483451639053,0.07165990293346781,0.02350497989479624,0.378016387080197,0.378016387080197,0.1239921799290325,0.0,3.410605131648481e-13,9.225185795018945,3.410605131648481e-13,3.410605131648481e-13,10.229274601034604,3.410605131648481e-13,23698.03434203041,20143.329190725846,0.85,1.0455301948362568,0.698653616875361,42257.704602238395,25750.0,0.0,10889.768795063826,-10889.768795063826,0.20956385535457236,1.047819276772862,8705.573167666462,2184.195627397364,10889.768795063826,4.191656358314835,0.7938024824036833,1.4460552031202214,1.4453106941349008,1.2735120892186929,0.00025990565348632457,0.0031477397238491196,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53147.47339730222,14860.231204936174,,,,,,,,,,,,,,,,,,3.0,15436.755812525626,1513.189937801994,0.378016387080197,0.1239921799290325,6.112874298809886,3.0204841767731403
26.0,-28.867776865104076,3.3830631810897347,34.93387213166828,23.81042477153244,4.464532381440141,-25.53438414602095,-39.13571918439118,1.131139663040559,-5.674561201462382,-5.674561201462747,39.723154780570766,43580.77474695388,21437.646930953983,21437.646930953983,65018.42167790786,78321.85499088859,78321.85499088859,21437.646930953983,99759.50192184257,99759.50192184257,99759.50192184257,123402.06680190441,91817.09707865676,57076.01683748936,38601.20026796378,23642.564880061833,0.0,62243.76514802562,20096.180148052557,1512.189937801994,0.0,0.8844631335132653,2.8532924731709817,0.0014959135982669303,345426.9065210493,1542631.0563815227,4.465868255365681,1542631.0563815227,4.465868255365681,0.85,0.09514532742236549,4.027634451161993,1.268388362894766,1.0,0.0,4.027634451163051,1.2863889509730053,1.28672662536227,3.130961633427861,19377.26312136942,1975.9309367999695,4632.441516551485,4632.441516551485,4.627721009398247,3.3830631810897347,-3.724906740191866,7.107969921281601,3.00099637552383,3.00099637552383,0.8574275358639515,0.0,0.0,0.0002624842278449487,8.692672151645495e-05,0.00017555750632849374,0.000707081460648731,0.0951453310299979,0.07165246434973925,0.023492866680258653,0.09514536347501837,0.0716524616328875,0.02349286578947798,0.3781024043640371,0.3781024043640371,0.12396934924460688,0.0,3.410605131648481e-13,9.479786031181504,3.410605131648481e-13,3.410605131648481e-13,10.471695733951435,3.410605131648481e-13,23642.564880061833,20096.180148052557,0.85,1.0445772604418075,0.7001628941197859,42257.704602238395,25750.0,0.0,10845.701937351198,-10845.701937351198,0.20941132349238942,1.0470566174619473,8673.098059253114,2172.6038780980825,10845.701937351198,4.4011342588892886,0.793224710198445,1.4457922873967353,1.44502507277597,1.2737808535026576,0.000261198084508977,0.0031351918806189435,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53103.40653958959,14904.298062648802,,,,,,,,,,,,,,,,,,2.0,15437.753441719611,1512.189937801994,0.3781024043640371,0.12396934924460688,6.112874298809886,3.00099637552383
27.0,-28.82063628024771,3.3304428988492347,34.92844068575246,23.811402066517644,4.456129117513658,-25.492791130230287,-39.097660314850486,1.1282839681760233,-5.687929691724946,-5.687929691725308,39.709670651091365,43628.01783987268,21266.145882945428,21266.145882945428,64894.163722818106,78360.01754821168,78360.01754821168,21266.145882945428,99626.1634311571,99626.1634311571,99626.1634311571,123214.7887443343,91832.83218208382,57100.83247649696,38591.1107839854,23588.62531317721,0.0,62179.73609716261,20050.33151620063,1511.189937801994,0.0,0.8844433554376132,2.8546716438343007,0.0014959135982669303,345245.92970617284,1542053.1093150629,4.466535233673724,1542053.1093150629,4.466535233673724,0.85,0.09512618332759637,4.027634451161993,1.2684408542001622,1.0,0.0,4.027634451161767,1.2863997004188399,1.2867390228388091,3.1309354704067736,19380.583888950285,1976.2695608541435,4632.441516551485,4632.441516551485,4.590699268833193,3.3304428988492347,-3.765657190457167,7.096100089306402,2.9819681086548826,2.9819681086548826,0.8519908881871093,0.0,0.0,0.0002637630864691509,8.729909298464646e-05,0.00017646399348450443,0.0007107324595478155,0.09512618705273476,0.07164520172160156,0.023480985331133207,0.09512627647841045,0.07164519891597831,0.023480984411618062,0.37818948072929964,0.37818948072929964,0.12394775136373305,0.0,3.410605131648481e-13,9.730758800617082,3.410605131648481e-13,3.410605131648481e-13,10.709538639888308,3.410605131648481e-13,23588.62531317721,20050.33151620063,0.85,1.0436545375717565,0.7016436636478989,42257.704602238395,25750.0,0.0,10798.287985914512,-10798.287985914512,0.20917611654485815,1.045880582724291,8637.788567659347,2160.499418255165,10798.287985914512,4.610425796943282,0.7923337747911294,1.445530247217889,1.4447422358861202,1.2740409300656519,0.0002624842278449487,0.003123095406917113,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53055.992588152905,14951.712014085488,,,,,,,,,,,,,,,,,,2.0,15438.743641002377,1511.189937801994,0.37818948072929964,0.12394775136373305,6.112874298809886,2.9819681086548826
28.0,-28.77397070294956,3.279617461353272,34.92292706852681,23.812860657367878,4.448356807839963,-25.451563096108902,-39.05990462573243,1.1259492009995669,-5.700561372400216,-5.700561372400565,39.6964185969759,43674.499262502155,21099.167110810602,21099.167110810602,64773.66637331276,78397.57347070794,78397.57347070794,21099.167110810602,99496.74058151853,99496.74058151853,99496.74058151853,123032.95227330716,91848.4058089775,57125.33160077277,38581.19356467193,23536.211691788627,0.0,62117.40525646055,20005.779938020332,1510.189937801994,0.0,0.8844265439093667,2.856047895262924,0.0014959135982669303,345074.9959268202,1541485.2687859256,4.467102186426823,1541485.2687859256,4.467102186426823,0.85,0.09510737759170812,4.027634451161993,1.2684921295056117,1.0,0.0,4.027634451162842,1.286408021803685,1.286748982328299,3.1309152173311294,19383.870578201793,1976.6047098858219,4632.441516551485,4632.441516551485,4.5546537469333,3.279617461353272,-3.804880134895833,7.084497596249105,2.963399428814148,2.963399428814148,0.8466855510897566,0.0,0.0,0.0002650347082763084,8.766995426942336e-05,0.00017736475400688504,0.0007143603936600023,0.09510737759191759,0.07163808287551987,0.023469294716397714,0.09510735121622578,0.0716380828753621,0.02346929471634602,0.37827735402687623,0.37827735402687623,0.12392713972570066,0.0,3.410605131648481e-13,9.978051053544846,3.410605131648481e-13,3.410605131648481e-13,10.943450923995329,3.410605131648481e-13,23536.211691788627,20005.779938020332,0.85,1.0427619458006248,0.703096001550383,42257.704602238395,25750.0,0.0,10749.885388704955,-10749.885388704955,0.2089032479134989,1.0445162395674947,8601.533558786532,2148.3518299184243,10749.885388704955,4.819461017349896,0.7913001814905263,1.445269310164356,1.4444623672164247,1.2742923594830682,0.0002637630864691509,0.0031114437669212654,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53007.58999094335,15000.114611295045,,,,,,,,,,,,,,,,,,3.0,15439.725764823495,1510.189937801994,0.37827735402687623,0.12392713972570066,6.112874298809886,2.963399428814148
29.0,-28.727770013218773,3.2305483841994636,34.91734606815022,23.81494907839226,4.441406937514613,-25.410670243844866,-39.02240615626795,1.124307168806956,-5.712363178863939,-5.712363178864321,39.68343204691441,43720.070463740056,20936.368513649297,20936.368513649297,64656.43897738935,78434.34872457047,78434.34872457047,20936.368513649297,99370.71723821978,99370.71723821978,99370.71723821978,122855.95709562002,91863.72359889314,57149.44534076021,38571.420286814355,23485.23985740025,0.0,62056.660144214606,19962.453878790213,1509.189937801994,0.0,0.8844130611411223,2.8574410599335796,0.0014959135982669303,344915.35219192825,1540928.9582634452,4.467556890323614,1540928.9582634452,4.467556890323614,0.85,0.09508883432862773,4.027634451161993,1.2685419750632718,1.0,0.0,4.027634451162009,1.2864131089341895,1.2867556975783256,3.1309028361028926,19387.10327510767,1976.9343532304786,4632.441516551485,4632.441516551485,4.519510594757577,3.2305483841994636,-3.842523002763345,7.073071386962809,2.945284493334281,2.945284493334281,0.841509855238366,0.0,0.0,0.0002662992215867283,8.803972967899994e-05,0.00017825949190772837,0.0007179640708541993,0.09508883822989861,0.0716310774618858,0.02345776076801282,0.09508928664276042,0.07163107452303182,0.02345775980559592,0.37836580890081556,0.37836580890081556,0.1239073170819414,0.0,3.979039320256561e-13,10.2214252267824,3.979039320256561e-13,3.979039320256561e-13,11.172697014266646,3.979039320256561e-13,23485.23985740025,19962.453878790213,0.85,1.0418936311933815,0.7045185861136933,42257.704602238395,25750.0,0.0,10701.920744806113,-10701.920744806113,0.20862053308065867,1.0431026654032935,8565.478421103779,2136.442323702335,10701.920744806113,5.028217842538062,0.790229291972192,1.4450094871419705,1.444185420013182,1.2745352757443336,0.0002650347082763084,0.0031002263253351735,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52959.62534704451,15048.079255193887,,,,,,,,,,,,,,,,,,2.0,15440.699944012693,1509.189937801994,0.37836580890081556,0.1239073170819414,6.112874298809886,2.945284493334281
30.0,-28.682036374956088,3.1831199312837524,34.91174024704157,23.814331890922062,4.4314103583363345,-25.37050301960283,-38.985773258004315,1.1198770036549237,-5.72723750026438,-5.727237500264716,39.67154850327714,43767.25292259081,20786.54115016277,20786.54115016277,64553.794072753575,78472.50411886512,78472.50411886512,20786.54115016277,99259.04526902789,99259.04526902789,99259.04526902789,122701.0328574227,91879.37439277658,57174.123199222326,38561.39021506027,23441.98758839481,0.0,62003.377803455085,19925.68945013559,1508.590714166329,0.0,0.8843795494220236,2.858330886142504,0.0014959135982669303,344714.22899105906,1540420.0306997986,4.468687107023229,1540420.0306997986,4.468687107023229,0.85,0.09507754839991928,4.027634451161993,1.2685958027048034,1.0,0.0,4.027634451163298,1.2864312885401956,1.2867754994114218,3.130858590770467,19390.406249834457,1977.2711629184746,4632.441516551485,4632.441516551485,4.487167528374289,3.1831199312837524,-3.8817187698077253,7.064838701091478,2.9276146841618043,2.9276146841618043,0.836461338331944,0.0,0.0,0.0002675564215935495,8.84023609869907e-05,0.00017915406060655883,0.00072156706656454,0.09507754994413675,0.07162945856436674,0.023448091379770015,0.09507752837224785,0.07162945740098582,0.02344809099893345,0.37845465620051244,0.37845465620051244,0.12388812563360067,0.0,3.410605131648481e-13,10.45902120984914,3.410605131648481e-13,3.410605131648481e-13,11.380624538086067,3.410605131648481e-13,23441.98758839481,19925.68945013559,0.85,1.0411335052968094,0.7058849771270351,42257.704602238395,25750.0,0.0,10654.873199725047,-10654.873199725047,0.2083377005496691,1.0416885027483458,8530.011820118627,2124.8613796064196,10654.873199725047,5.236691875386131,0.7891579566275346,1.444750767199463,1.4439113310924991,1.274769856402213,0.0002662992215867283,0.003089430704582513,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52912.577801963445,15095.126800274953,,,,,,,,,,,,,,,,,,2.0,15441.666365473537,1508.590714166329,0.37845465620051244,0.12388812563360067,6.112874298809886,2.9276146841618043
31.0,-28.636777856844446,3.1372793743998018,34.90612618858778,23.813737683836393,4.421520949837521,-25.33075273380525,-38.949519116990245,1.1154958274585667,-5.742035642255075,-5.7420356422555,39.660097507039595,43813.98435621623,20642.00940687596,20642.00940687596,64455.99376309219,78510.31744159984,78510.31744159984,20642.00940687596,99152.3268484758,99152.3268484758,99152.3268484758,122553.46843679361,91894.91837148591,57198.585288775284,38551.481203011805,23401.141588317812,0.0,61952.62279132962,19890.97035007014,1508.064497745495,0.0,0.884344827136107,2.85914619689348,0.0014959135982669303,344514.2272589694,1539929.7477350673,4.469858211624772,1539929.7477350673,4.469858211624772,0.85,0.09506776653960435,4.027634451161993,1.268649199004285,1.0,0.0,4.027634451163045,1.2864492548429842,1.286795078046567,3.1308148658017454,19393.68668207406,1977.6056739125045,4632.441516551485,4632.441516551485,4.455967621636039,3.1372793743998018,-3.920035477566013,7.057314851965815,2.9103580148392307,2.9103580148392307,0.8315308613826373,0.0,0.0,0.0002688059395324452,8.876260155261695e-05,0.00018004333797982827,0.0007251487507497588,0.095067767754518,0.07162890476411984,0.02343886299039816,0.0950677418683273,0.07162890384874133,0.02343886269086301,0.3785436291467272,0.3785436291467272,0.12386943914159475,0.0,3.979039320256561e-13,10.68920816766098,3.979039320256561e-13,3.979039320256561e-13,11.581103005021589,3.979039320256561e-13,23401.141588317812,19890.97035007014,0.85,1.0404078287402696,0.7072175863125536,42257.704602238395,25750.0,0.0,10608.85741919902,-10608.85741919902,0.2080579709759351,1.0402898548796757,8495.237346422757,2113.6200727762634,10608.85741919902,5.444884801247067,0.7880983749088452,1.4444931327223254,1.443640110228058,1.2749966488386044,0.0002675564215935495,0.003079027865150733,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52866.562021437414,15141.14258080098,,,,,,,,,,,,,,,,,,2.0,15442.624970359624,1508.064497745495,0.3785436291467272,0.12386943914159475,6.112874298809886,2.9103580148392307
32.0,-28.591975919107973,3.0929877239753276,34.90051417475945,23.81371121099221,4.412378910266926,-25.291338684311174,-38.91352987904099,1.1117416761310568,-5.756105132959078,-5.756105132959489,39.64892900572428,43859.8702134126,20501.09565840155,20501.09565840155,64360.96587181415,78547.40283823432,78547.40283823432,20501.09565840155,99048.49849663588,99048.49849663588,99048.49849663588,122410.03396101494,91910.22135991472,57222.68873776875,38541.70291349552,23361.53546437906,0.0,61903.238377874586,19857.3051447222,1507.5403705055062,0.0,0.8843128387733069,2.859976371919084,0.0014959135982669303,344324.15801157866,1539451.6736426502,4.47093716146075,1539451.6736426502,4.47093716146075,0.8499999999999999,0.09505819920377549,4.027634451161993,1.2687012831447646,1.0,0.0,4.027634451161571,1.2864642956966037,1.2868117210766143,3.1307782614993456,19396.916255244672,1977.9349987248115,4632.441516551485,4632.441516551485,4.4255487274155865,3.0929877239753276,-3.956983210254995,7.0499709342303225,2.8935013133980454,2.8935013133980454,0.8267146609708701,0.0,0.0,0.00027004814264371016,8.912155126844748e-05,0.00018092659137526268,0.0007287061725543163,0.09505820053536869,0.07162844316924626,0.02342975736612243,0.09505885658894561,0.0716284421658612,0.02342975703791429,0.3786324115266128,0.3786324115266128,0.12385115661465669,0.0,3.979039320256561e-13,10.912332336171517,3.979039320256561e-13,3.979039320256561e-13,11.777278763208813,3.979039320256561e-13,23361.53546437906,19857.3051447222,0.85,1.0397027289418515,0.7085230330872151,42257.704602238395,25750.0,0.0,10563.902392536762,-10563.902392536762,0.20778239105609903,1.0389119552804953,8461.185058508087,2102.717334028676,10563.902392536762,5.65280030842672,0.7870545115761328,1.4442365640992716,1.443371802209323,1.2752158997517886,0.0002688059395324452,0.0030690029678134456,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52821.60699477515,15186.097607463238,,,,,,,,,,,,,,,,,,2.0,15443.575581459962,1507.5403705055062,0.3786324115266128,0.12385115661465669,6.112874298809886,2.8935013133980454
33.0,-28.547614758338174,3.0501967676273245,34.89491213858295,23.8135605462827,4.4031732303533495,-25.252328243097676,-38.87792093502355,1.1078867151130023,-5.7699967053242744,-5.76999670532459,39.637995337425544,43905.458746549826,20364.917819068916,20364.917819068916,64270.376565618746,78584.24216683385,78584.24216683385,20364.917819068916,98949.15998590276,98949.15998590276,98949.15998590276,122272.78801672859,91925.42848943736,57246.64506915403,38531.981578092586,23323.628030825832,0.0,61855.609608918414,19825.083826201957,1507.0441064582972,0.0,0.8842808983966992,2.860732968992873,0.0014959135982669303,344136.57312967646,1538983.7604025262,4.472014544709873,1538983.7604025262,4.472014544709873,0.85,0.09504921782068346,4.027634451161993,1.2687531090294946,1.0,0.0,4.027634451160104,1.2864798243503148,1.2868288430516919,3.130740470956075,19400.125598160714,1978.262260625261,4632.441516551485,4632.441516551485,4.396152168636359,3.0501967676273245,-3.9930253511693095,7.043222118796634,2.877035464477329,2.877035464477329,0.8220101327078082,0.0,0.0,0.00027128333102886327,8.947802783693851e-05,0.00018180530319192474,0.0007322453025397476,0.09504921782100755,0.07162835281922957,0.023420865001777976,0.09504927038850597,0.07162835281898533,0.02342086500169813,0.3787207664355227,0.3787207664355227,0.1238331972597729,0.0,3.410605131648481e-13,11.129401540083165,3.410605131648481e-13,3.410605131648481e-13,11.970312104310949,3.410605131648481e-13,23323.628030825832,19825.083826201957,0.85,1.0390387706461497,0.7098056105847429,42257.704602238395,25750.0,0.0,10519.996942691443,-10519.996942691443,0.20751126612494447,1.0375563306247226,8427.850648659336,2092.1462940321076,10519.996942691443,5.860442716783053,0.7860275232005474,1.4439810413373164,1.4431062941324557,1.2754277905087728,0.00027004814264371016,0.0030593444226201,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52777.701544929834,15230.003057308557,,,,,,,,,,,,,,,,,,3.0,15444.518554350721,1507.0441064582972,0.3787207664355227,0.1238331972597729,6.112874298809886,2.877035464477329
34.0,-28.503683919868273,3.008872216872657,34.88932928780649,23.814140154887014,4.394882063630171,-25.21361272418621,-38.84253281923009,1.10481086859237,-5.783059592414816,-5.7830595924151496,39.62734921105722,43950.13059229759,20231.833027983383,20231.833027983383,64181.96362028097,78620.33479448502,78620.33479448502,20231.833027983383,98852.16782246841,98852.16782246841,98852.16782246841,122138.93992560479,91940.43682184492,57270.23262226583,38522.449110643436,23286.772103136384,0.0,61809.22121377982,19793.756287665925,1506.5432510907215,0.0,0.8842521974489196,2.861523149070463,0.0014959135982669303,343960.25163359236,1538528.2560164025,4.4729827028250275,1538528.2560164025,4.4729827028250275,0.85,0.09504026151391323,4.027634451161993,1.2688034123042597,1.0,0.0,4.0276344511633235,1.286491712897866,1.2868423151454291,3.130711539594461,19403.292986537468,1978.5852443533183,4632.441516551485,4632.441516551485,4.367423302743498,3.008872216872657,-4.027667274641277,7.036539491513934,2.860948505518973,2.860948505518973,0.8174138587197065,0.0,0.0,0.00027251166275354954,8.983359875793747e-05,0.00018267806399561206,0.0007357604640203025,0.09504026288401073,0.07162821731663696,0.02341204556737377,0.09504084201635896,0.07162821628404718,0.023412045229866056,0.37880856078257874,0.37880856078257874,0.12381549644253254,0.0,3.410605131648481e-13,11.340627952147429,3.410605131648481e-13,3.410605131648481e-13,12.159726587327214,3.410605131648481e-13,23286.772103136384,19793.756287665925,0.85,1.038388162152934,0.7110610638546485,42257.704602238395,25750.0,0.0,10477.113062578215,-10477.113062578215,0.20724462166392138,1.0362231083196072,8395.216998780137,2081.8960637980776,10477.113062578215,6.067816494869539,0.7850175063027327,1.4437265447272172,1.4428434894889954,1.2756325469400638,0.00027128333102886327,0.00305003884819785,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52734.81766481661,15272.886937421785,,,,,,,,,,,,,,,,,,2.0,15445.454190407505,1506.5432510907215,0.37880856078257874,0.12381549644253254,6.112874298809886,2.860948505518973
35.0,-28.460191416664216,2.9689671810200022,34.88377300354515,23.814541089255385,4.386471798423676,-25.175304637849298,-38.80752552123738,1.101585019608788,-5.79602528596007,-5.796025285960425,39.61695622923218,43994.515837252184,20103.378008078194,20103.378008078194,64097.89384533038,78656.18548045316,78656.18548045316,20103.378008078194,98759.56348853136,98759.56348853136,98759.56348853136,122011.18310448983,91955.32805647227,57293.65841327129,38512.96627022331,23251.61961595846,0.0,61764.58588618177,19763.876673564693,1506.077133769268,0.0,0.8842230590811888,2.8622348306407344,0.0014959135982669303,343785.31221645634,1538083.6809717629,4.473965659135969,1538083.6809717629,4.473965659135969,0.8500000000000001,0.09503197611256481,4.027634451161993,1.2688536232663319,1.0,0.0,4.027634451161806,1.2865043202913349,1.2868564970311644,3.1306808594703486,19406.43566236536,1978.9057081027017,4632.441516551485,4632.441516551485,4.339693860408127,2.9689671810200022,-4.061516458292867,7.03048363931287,2.8452325939873604,2.8452325939873604,0.8129235982821029,0.0,0.0,0.00027373278157482087,9.018662765955253e-05,0.00018354615391526834,0.0007392568128874165,0.09503197611215408,0.07162852222671172,0.02340345388544237,0.09503193521718382,0.07162852222702128,0.02340345388554354,0.3788956969302488,0.3788956969302488,0.12379800245540691,0.0,3.410605131648481e-13,11.546783061149029,3.410605131648481e-13,3.410605131648481e-13,12.345645281730413,3.410605131648481e-13,23251.61961595846,19763.876673564693,0.85,1.0377774403514721,0.7122935450150054,42257.704602238395,25750.0,0.0,10435.226294240387,-10435.226294240387,0.20698240992079806,1.0349120496039905,8363.268793059098,2071.9575011812876,10435.226294240387,6.274926095769249,0.784024280003023,1.4434730549422092,1.4425833236022014,1.2758303285802854,0.00027251166275354954,0.0030410761015342903,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52692.93089647878,15314.773705759613,,,,,,,,,,,,,,,,,,3.0,15446.382684379574,1506.077133769268,0.3788956969302488,0.12379800245540691,6.112874298809886,2.8452325939873604
36.0,-28.41712441362718,2.9304486594191483,34.878250295115194,23.815556207578652,4.378845852498681,-25.13730016103303,-38.77275923788545,1.0990216005379614,-5.808237911155402,-5.808237911155761,39.606820049331866,44038.08694445947,19977.912258288423,19977.912258288423,64015.999202747895,78691.34629984916,78691.34629984916,19977.912258288423,98669.25855813758,98669.25855813758,98669.25855813758,121886.6762460777,91970.0226386437,57316.76328581861,38503.62150313899,23217.41768794012,0.0,61721.03919107911,19734.8050347491,1505.6043835606577,0.0,0.884196883605046,2.8629713995215074,0.0014959135982669303,343620.5974806776,1537650.1845569815,4.4748487018257,1537650.1845569815,4.4748487018257,0.85,0.09502365023257948,4.027634451161993,1.26890248360578,1.0,0.0,4.027634451162336,1.2865138349360803,1.2868675763637536,3.1306577059562706,19409.536836267103,1979.2219398333891,4632.441516551485,4632.441516551485,4.312609708489213,2.9304486594191483,-4.094070951883964,7.024519611303113,2.8298760285332643,2.8298760285332643,0.8085360081523613,0.0,0.0,0.00027494691691967114,9.053849449995401e-05,0.00018440842241971713,0.0007427297152220863,0.09502365157321425,0.07162873987159635,0.023394911701617907,0.09502373999527526,0.07162873886102715,0.02339491137155234,0.37898213967696576,0.37898213967696576,0.12378067393237308,0.0,3.410605131648481e-13,11.747987063614403,3.410605131648481e-13,3.410605131648481e-13,12.528482531017403,3.410605131648481e-13,23217.41768794012,19734.8050347491,0.85,1.0371827830792664,0.7135020330445854,42257.704602238395,25750.0,0.0,10394.310333815094,-10394.310333815094,0.20672453280645103,1.0336226640322554,8331.990732041426,2062.3196017736673,10394.310333815094,6.481775896693968,0.7830474727517086,1.4432205531993616,1.442325841222688,1.2760213555799351,0.00027373278157482087,0.0030324434971424935,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52652.014936053485,15355.689666184906,,,,,,,,,,,,,,,,,,2.0,15447.303861396435,1505.6043835606577,0.37898213967696576,0.12378067393237308,6.112874298809886,2.8298760285332643
37.0,-28.37447232389425,2.8932745363331196,34.8727680690925,23.81657719323414,4.371294621633376,-25.09966217083229,-38.7383260653354,1.0964844692011224,-5.820245548488288,-5.820245548488617,39.59695193093541,44081.272815155724,19856.555760713843,19856.555760713843,63937.82857586957,78726.22759615659,78726.22759615659,19856.555760713843,98582.78335687044,98582.78335687044,98582.78335687044,121767.52485450123,91984.63350154193,57339.67872309064,38494.39419827921,23184.741497630795,0.0,61679.13569591001,19707.030272986176,1505.1613114686577,0.0,0.8841707782692201,2.8636516932161116,0.0014959135982669303,343458.7079057999,1537228.2411281946,4.475729413009406,1537228.2411281946,4.475729413009406,0.85,0.09501590400632456,4.027634451161993,1.2689509670017287,1.0,0.0,4.027634451162956,1.2865232405332017,1.2868785378781122,3.130634818141904,19412.620341886617,1979.5363699006916,4632.441516551485,4632.441516551485,4.286412616277475,2.8932745363331196,-4.125791482380141,7.019066018713261,2.8148712198187065,2.8148712198187065,0.8042489199482018,0.0,0.0,0.0002761542407751491,9.088824000000673e-05,0.00018526600077514236,0.0007461837273509678,0.09501590523385814,0.07162933824599663,0.023386566987861512,0.09501554358702903,0.07162933732059977,0.023386566685724797,0.37906786477252963,0.37906786477252963,0.12376347778061268,0.0,3.410605131648481e-13,11.944781421295602,3.410605131648481e-13,3.410605131648481e-13,12.707938658087528,3.410605131648481e-13,23184.741497630795,19707.030272986176,0.85,1.0366200475164786,0.7146869410181892,42257.704602238395,25750.0,0.0,10354.33900961179,-10354.33900961179,0.2064709001532444,1.0323545007662223,8301.365661421325,2052.973348190464,10354.33900961179,6.688370181240702,0.7820867430047138,1.442969021176347,1.442070963705321,1.27620578189679,0.00027494691691967114,0.0030241315417894052,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52612.04361185018,15395.66099038821,,,,,,,,,,,,,,,,,,2.0,15448.21796397672,1505.1613114686577,0.37906786477252963,0.12376347778061268,6.112874298809886,2.8148712198187065
38.0,-28.33222524993092,2.857411870577685,34.867332495878735,23.81807315340268,4.3643739678357205,-25.062325683837738,-38.70413338355718,1.0944744023708026,-5.831634275051329,-5.831634275051655,39.587344212594985,44123.72979668233,19738.23708264093,19738.23708264093,63861.96687932326,78760.47814923298,78760.47814923298,19738.23708264093,98498.71523187391,98498.71523187391,98498.71523187391,121651.77367795366,91999.03244970637,57362.28409969931,38485.27594445229,23153.058446079758,0.0,61638.33439053205,19680.099679167794,1504.7195499277418,0.0,0.8841469271885887,2.864342986652956,0.0014959135982669303,343305.21797943965,1536817.5160496803,4.476534103078269,1536817.5160496803,4.476534103078269,0.85,0.09500826269385021,4.027634451161993,1.268998267366551,1.0,0.0,4.02763445116074,1.2865301875126935,1.286887031554711,3.1306179134038037,19415.65912459845,1979.8462395005888,4632.441516551485,4632.441516551485,4.260871294784227,2.857411870577685,-4.156366564724099,7.013778435301784,2.8002077737867865,2.8002077737867865,0.8000593639390818,0.0,0.0,0.0002773549107365781,9.123677782976969e-05,0.00018611813290680843,0.0007496158040814083,0.09500826397654347,0.07162996506837575,0.023378298908167706,0.09500802404428282,0.07162996410130947,0.023378298592540748,0.3791528823647225,0.3791528823647225,0.12374638752587103,0.0,3.410605131648481e-13,12.137188250125234,3.410605131648481e-13,3.410605131648481e-13,12.883977957307081,3.410605131648481e-13,23153.058446079758,19680.099679167794,0.85,1.0360754798256322,0.7158488338948359,42257.704602238395,25750.0,0.0,10315.282808010195,-10315.282808010195,0.20622140683470355,1.031107034173518,8271.374403853666,2043.9084041565293,10315.282808010195,6.894713134517299,0.7811416925556954,1.442718441078803,1.4418186258347474,1.2763838053987775,0.0002761542407751491,0.0030161289421812994,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52572.98741024859,15434.717191989805,,,,,,,,,,,,,,,,,,2.0,15449.12519002725,1504.7195499277418,0.3791528823647225,0.12374638752587103,6.112874298809886,2.8002077737867865
39.0,-28.290379571063163,2.8228234479295558,34.86195011013985,23.819761617947393,4.357742589707386,-25.02532203712291,-38.67023860858751,1.092685055767375,-5.842694357084497,-5.842694357084812,39.57801991373029,44165.71178976677,19623.49388508026,19623.49388508026,63789.205674847035,78794.33589352475,78794.33589352475,19623.49388508026,98417.82977860501,98417.82977860501,98417.82977860501,121540.53140401997,92013.3158925757,57384.69178881864,38476.24900417451,23122.701625414964,0.0,61598.950629589475,19654.29638160272,1504.3014735464656,0.0,0.8841237350902297,2.8650043291600213,0.0014959135982669303,343156.2088840959,1536418.986340197,4.477316588082299,1536418.986340197,4.477316588082299,0.85,0.09500111497851935,4.027634451161993,1.2690450122067705,1.0,0.0,4.027634451161682,1.286536112945941,1.286894494834403,3.1306034946344568,19418.673530842647,1980.15362339256,4632.441516551485,4632.441516551485,4.236101808294068,2.8228234479295558,-4.186049376154044,7.0088728240836,2.7858779938444522,2.7858779938444522,0.7959651410984149,0.0,0.0,0.00027854890981929227,9.158349760822804e-05,0.00018696541221106423,0.0007530283353969855,0.09500111497677921,0.07163091566487688,0.023370199311902325,0.09500106477073642,0.07163091566618894,0.0233701993123304,0.37923719897370667,0.37923719897370667,0.12372938198874438,0.0,3.410605131648481e-13,12.325461136994477,3.410605131648481e-13,3.410605131648481e-13,13.056295111682857,3.410605131648481e-13,23122.701625414964,19654.29638160272,0.85,1.0355566941136405,0.7169880548022107,42257.704602238395,25750.0,0.0,10277.11683269522,-10277.11683269522,0.20597595933209614,1.029879796660481,8242.000686520241,2035.1161461749787,10277.11683269522,7.100808843037181,0.780211967167031,1.4424687955698614,1.4415687665825796,1.2765555802824293,0.0002773549107365781,0.0030084265435186774,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52534.82143493361,15472.88316730478,,,,,,,,,,,,,,,,,,3.0,15450.025723998186,1504.3014735464656,0.37923719897370667,0.12372938198874438,6.112874298809886,2.7858779938444522
40.0,-28.24892778480212,2.789474567105678,34.85662528208607,23.821649816259765,4.351420736446988,-24.988641529629096,-38.636621344462014,1.0911344812740977,-5.853358575970788,-5.853358575971143,39.56892901363295,44207.165770299485,19512.049324118245,19512.049324118245,63719.21509441773,78827.74854570125,78827.74854570125,19512.049324118245,98339.7978698195,98339.7978698195,98339.7978698195,121433.2246222685,92027.44044785667,57406.857672455386,38467.314194890314,23093.426752449013,0.0,61560.74094733933,19629.41273958166,1503.8934945523783,0.0,0.8841017374300115,2.8656452703033097,0.0014959135982669303,343012.5812411338,1536030.5075474132,4.478058798862547,1536030.5075474132,4.478058798862547,0.85,0.09499421622777338,4.027634451161993,1.2690910487668594,1.0,0.0,4.027634451162279,1.2865409319126981,1.2869008428934896,3.130591768405002,19421.6544051336,1980.4575879768931,4632.441516551485,4632.441516551485,4.212044394819159,2.789474567105678,-4.2148057791812885,7.004280346286967,2.7718728394632297,2.7718728394632297,0.7919636684180656,0.0,0.0,0.000279736334464544,9.192858091727674e-05,0.00018780775354726724,0.0007564209783823146,0.09499421622796952,0.07163201093089255,0.023362205297076964,0.09499418340128138,0.07163201093074464,0.02336220529702873,0.37932083227486413,0.37932083227486413,0.12371244422570972,0.0,3.410605131648481e-13,12.509788679858332,3.410605131648481e-13,3.410605131648481e-13,13.225573058508871,3.410605131648481e-13,23093.426752449013,19629.41273958166,0.85,1.035062510844774,0.7181064602213845,42257.704602238395,25750.0,0.0,10239.816374747057,-10239.816374747057,0.20573445970247226,1.0286722985123615,8213.228823589005,2026.5875511580518,10239.816374747057,7.306661297361903,0.7792971958426981,1.442220067793588,1.4413213621283747,1.2767212814504219,0.00027854890981929227,0.0030010144204853303,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52497.520976985455,15510.183625252943,,,,,,,,,,,,,,,,,,3.0,15450.91962492317,1503.8934945523783,0.37932083227486413,0.12371244422570972,6.112874298809886,2.7718728394632297
41.0,-28.207860425538104,2.757333504358049,34.85136348339081,23.823930497188144,4.345618001506139,-24.952254680264527,-38.60324701583011,1.090012256843731,-5.863529355112064,-5.863529355112377,39.56011228604574,44247.98801796035,19403.57054854849,19403.57054854849,63651.558566508844,78860.6476970348,78860.6476970348,19403.57054854849,98264.2182455833,98264.2182455833,98264.2182455833,121329.41012228187,92041.41874875844,57428.75907215858,38458.51075177763,23065.191876698573,0.0,61523.702628476196,19605.413095193788,1503.4964916967285,0.0,0.8840812930254751,2.866286406857245,0.0014959135982669303,342875.64332976297,1535653.8158242612,4.4787486241690715,1535653.8158242612,4.4787486241690715,0.8500000000000001,0.09498760258804613,4.027634451161993,1.269136101207696,1.0,0.0,4.027634451163351,1.2865437546886074,1.2869051859552902,3.1305848996459775,19424.60441360894,1980.758405123966,4632.441516551485,4632.441516551485,4.188627202139626,2.757333504358049,-4.242574989258855,6.999908493616903,2.7581839661612424,2.7581839661612424,0.788052561760355,0.0,0.0,0.00028091734141373566,9.227235863167878e-05,0.00018864498278205687,0.0007597930316918732,0.0949876037739887,0.07163328113728036,0.02335432263670834,0.09498815754225966,0.0716332802429218,0.023354322345124332,0.3794038050941485,0.3794038050941485,0.12369556068194866,0.0,3.410605131648481e-13,12.690198296376366,3.410605131648481e-13,3.410605131648481e-13,13.391257841754452,3.410605131648481e-13,23065.191876698573,19605.413095193788,0.85,1.0345859538214426,0.7192022932228432,42257.704602238395,25750.0,0.0,10203.35698116663,-10203.35698116663,0.20549681276319368,1.0274840638159686,8185.042899025721,2018.3140821409074,10203.35698116663,7.512274391691549,0.7783970180424004,1.441972241353296,1.441076365765773,1.2768810720020232,0.000279736334464544,0.002993883329612613,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52461.061583405026,15546.64301883337,,,,,,,,,,,,,,,,,,2.0,15451.807029722231,1503.4964916967285,0.3794038050941485,0.12369556068194866,6.112874298809886,2.7581839661612424
42.0,-28.167172944250684,2.7263640609214757,34.84616786194657,23.826181387435668,4.339845870096198,-24.916207173249585,-38.570182712841756,1.0888800997083121,-5.873508528258924,-5.8735085282592605,39.55151326940998,44288.47678308986,19298.617875456468,19298.617875456468,63587.09465854633,78893.30149433194,78893.30149433194,19298.617875456468,98191.9193697884,98191.9193697884,98191.9193697884,121230.05831491188,92055.31557389825,57450.490865138905,38449.80523195482,23038.138945123468,0.0,61487.94417707829,19582.418103354947,1503.1189640772068,0.0,0.8840610381795655,2.8668787630693804,0.0014959135982669303,342741.3269119412,1535286.493003714,4.479432074434861,1535286.493003714,4.479432074434861,0.85,0.09498140937154571,4.027634451161993,1.2691808217624203,1.0,0.0,4.027634451161854,1.2865466373245726,1.2869095806681885,3.1305778852584987,19427.537227277127,1981.0574688886754,4632.441516551485,4632.441516551485,4.16597118528177,2.7263640609214757,-4.269620265015198,6.995984325936673,2.744803869844217,2.744803869844217,0.7842296770983478,0.0,0.0,0.00028209194977276184,9.261411396143785e-05,0.00018947783581132398,0.000763147459245304,0.09498141048288795,0.071634828942489,0.023346581540398956,0.09498175553473727,0.0716348281043167,0.02334658126722901,0.37948613472543136,0.37948613472543136,0.12367872051360648,0.0,3.410605131648481e-13,12.86706247216847,3.410605131648481e-13,3.410605131648481e-13,13.554254447529217,3.410605131648481e-13,23038.138945123468,19582.418103354947,0.85,1.0341392204530815,0.7202790299110357,42257.704602238395,25750.0,0.0,10167.715336930212,-10167.715336930212,0.2052629295785347,1.0263146478926737,8157.427518242571,2010.2878186876421,10167.715336930212,7.717651928570683,0.7775110968883892,1.441725300280587,1.4408337192730667,1.2770351009862502,0.00028091734141373566,0.0029870247955054038,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52425.419939168605,15582.284663069788,,,,,,,,,,,,,,,,,,2.0,15452.688114893328,1503.1189640772068,0.37948613472543136,0.12367872051360648,6.112874298809886,2.744803869844217
43.0,-28.126862317630444,2.6965362934477835,34.8410410170072,23.82870758827778,4.334467893052299,-24.880459918287972,-38.53737734081221,1.0880654937094796,-5.883022318061933,-5.883022318062287,39.54312231166414,44328.43173236512,19196.464387082047,19196.464387082047,63524.89611944716,78925.47326731842,78925.47326731842,19196.464387082047,98121.93765440046,98121.93765440046,98121.93765440046,121133.84089058364,92069.04027703794,57471.99874208329,38441.157261060725,23011.90323618317,0.0,61453.060497243896,19560.117750755693,1502.741377903053,0.0,0.8840424360520982,2.8674673711437983,0.0014959135982669303,342613.31288815744,1534928.121836721,4.480059776129547,1534928.121836721,4.480059776129547,0.8499999999999999,0.09497531493376365,4.027634451161993,1.2692248164536433,1.0,0.0,4.027634451162809,1.2865480435240042,1.286912490271181,3.1305744635309813,19430.433715975447,1981.3528285373138,4632.441516551485,4632.441516551485,4.143919425316872,2.6965362934477835,-4.295737479932128,6.992273773379911,2.7317236435814474,2.7317236435814474,0.7804924695946992,0.0,0.0,0.00028326013671011564,9.295434852926741e-05,0.0001903057881808482,0.0007664821487327211,0.09497531493345722,0.07163641484033424,0.02333890009312298,0.0949753935742628,0.07163641484056538,0.023338900093198285,0.37956785498931994,0.37956785498931994,0.1236619150455994,0.0,3.410605131648481e-13,13.040430661080393,3.410605131648481e-13,3.410605131648481e-13,13.714543466704527,3.410605131648481e-13,23011.90323618317,19560.117750755693,0.85,1.0337141161959897,0.7213380647551834,42257.704602238395,25750.0,0.0,10132.867709761034,-10132.867709761034,0.20503271452997957,1.025163572649898,8130.367367022376,2002.5003427386582,10132.867709761034,7.922797617909651,0.7766390701893165,1.4414792290649305,1.4405933935594482,1.2771835391044937,0.00028209194977276184,0.0029804295124250427,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52390.57231199943,15617.132290238966,,,,,,,,,,,,,,,,,,3.0,15453.562958754268,1502.741377903053,0.37956785498931994,0.1236619150455994,6.112874298809886,2.7317236435814474
44.0,-28.08692528704629,2.6678201781870947,34.835987372749976,23.831546364258998,4.329515298804152,-24.84500549882585,-38.5048185364343,1.087595511190791,-5.892129204064361,-5.8921292040647,39.534997438277884,44367.814374340494,19097.139957680745,19097.139957680745,63464.95433202124,78957.18757680026,78957.18757680026,19097.139957680745,98054.32753448101,98054.32753448101,98054.32753448101,121040.99251091699,92082.63424790661,57493.26104790462,38432.636888891095,22986.664976435968,0.0,61419.30186532706,19538.66522997057,1502.3783627975308,0.0,0.8840249683445753,2.86805028113643,0.0014959135982669303,342490.80919503025,1534581.1751895219,4.480649214489314,1534581.1751895219,4.480649214489314,0.8499999999999999,0.09496958019430249,4.027634451161993,1.269267964945175,1.0,0.0,4.027634451163166,1.2865478462920887,1.2869137877097396,3.1305749434580976,19433.30261467479,1981.645374789025,4632.441516551485,4632.441516551485,4.122478371167258,2.6678201781870947,-4.320990100286153,6.988810278473247,2.7189362071617524,2.7189362071617524,0.7768389163319293,0.0,0.0,0.00028442188793160626,9.329316748297623e-05,0.00019112872044863002,0.000769796619085412,0.09496958129150143,0.0716382404306053,0.023331340860896145,0.09496987627133467,0.07163823960295743,0.023331340591345055,0.3796489935788729,0.3796489935788729,0.1236451373378604,0.0,3.410605131648481e-13,13.210292092904183,3.410605131648481e-13,3.410605131648481e-13,13.87116371062433,3.410605131648481e-13,22986.664976435968,19538.66522997057,0.85,1.0333063451482996,0.7223757520335375,42257.704602238395,25750.0,0.0,10098.793873601242,-10098.793873601242,0.20480608114777382,1.0240304057388694,8103.849439014786,1994.9444345864556,10098.793873601242,8.127715079144476,0.7757806104082343,1.4412340126025096,1.440355368598543,1.2773265272750454,0.00028326013671011564,0.0029740896259925448,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52356.49847583964,15651.206126398758,,,,,,,,,,,,,,,,,,2.0,15454.431609209418,1502.3783627975308,0.3796489935788729,0.1236451373378604,6.112874298809886,2.7189362071617524
45.0,-28.047349114048,2.6401838335665535,34.83100951371859,23.834462148975604,4.324713448950756,-24.809861278775617,-38.472538849432,1.0872256142780623,-5.900985860764479,-5.900985860764793,39.527094255529875,44406.81548793664,19000.88751239231,19000.88751239231,63407.703000328955,78988.60256934383,78988.60256934383,19000.88751239231,97989.49008173613,97989.49008173613,97989.49008173613,120951.93244544762,92096.13377504426,57514.34669606479,38424.20786553274,22962.44236371148,0.0,61386.650229244224,19518.07600915476,1502.0312624273392,0.0,0.8840079826756945,2.8686016825412306,0.0014959135982669303,342371.7045311534,1534243.7520148954,4.4812224015880675,1534243.7520148954,4.4812224015880675,0.85,0.09496422807684296,4.027634451161993,1.2693107106676327,1.0,0.0,4.027634451164172,1.2865471922893073,1.2869146203069337,3.13057653485306,19436.15158178095,1981.935888583864,4632.441516551485,4632.441516551485,4.101700462812769,2.6401838335665535,-4.3455224116376545,6.985706245204208,2.7064344062138583,2.7064344062138583,0.7732669732039595,0.0,0.0,0.0002855774682378664,9.363020801858482e-05,0.0001919472602192816,0.0007730933980653345,0.09496422911839253,0.07164032225771783,0.023323906860674697,0.09496436468711886,0.07164032147198017,0.023323906604862794,0.3797295696644866,0.3797295696644866,0.12362838183833587,0.0,3.410605131648481e-13,13.376832703805064,3.410605131648481e-13,3.410605131648481e-13,14.024878121716654,3.410605131648481e-13,22962.44236371148,19518.07600915476,0.85,1.0329233271979696,0.7233953200264625,42257.704602238395,25750.0,0.0,10065.473842072339,-10065.473842072339,0.20458294574523722,1.0229147287261864,8077.860836687256,1987.613005385083,10065.473842072339,8.332407846827008,0.7749354005501412,1.4409896361867065,1.4401196230199063,1.27746420698108,0.00028442188793160626,0.0029679973717297694,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52323.17844431073,15684.526157927661,,,,,,,,,,,,,,,,,,2.0,15455.2941189782,1502.0312624273392,0.3797295696644866,0.12362838183833587,6.112874298809886,2.7064344062138583
46.0,-28.00812756336061,2.613599838236495,34.826110035133695,23.837690997775667,4.320330747187322,-24.774994346011688,-38.440491899941094,1.0871975304321473,-5.909406939898133,-5.909406939898461,39.51941816453848,44445.26817148689,18907.195161473246,18907.195161473246,63352.463332960135,79019.58739165697,79019.58739165697,18907.195161473246,97926.78255313021,97926.78255313021,97926.78255313021,120865.80615610121,92109.51601261299,57535.19679484685,38415.910241962374,22939.02360297101,0.0,61354.93384493339,19498.170062525358,1501.6891247551923,0.0,0.883992426202214,2.86915274105346,0.0014959135982669303,342258.4877079047,1533916.0781283707,4.48174737287295,1533916.0781283707,4.48174737287295,0.85,0.09495908103059139,4.027634451161993,1.2693526552477854,1.0,0.0,4.0276344511625055,1.2865449473183943,1.2869138536412956,3.1305819975873983,19438.975795862778,1982.2238782726802,4632.441516551485,4632.441516551485,4.081475199183578,2.613599838236495,-4.369198900875915,6.98279873911241,2.69421047588364,2.69421047588364,0.76977442168104,0.0,0.0,0.00028672695736600966,9.396593110237817e-05,0.0001927610262636315,0.000776370950220744,0.0949590820672267,0.07164252914249739,0.023316552924729315,0.09495930080085684,0.07164252836040078,0.02331655267019062,0.3798096075247675,0.3798096075247675,0.12361164410538292,0.0,3.410605131648481e-13,13.540052314665559,3.410605131648481e-13,3.410605131648481e-13,14.175673978768032,3.410605131648481e-13,22939.02360297101,19498.170062525358,0.85,1.0325569495857536,0.7243959920781028,42257.704602238395,25750.0,0.0,10032.884278132284,-10032.884278132284,0.2043632217487147,1.0218161087435738,8052.3857067838735,1980.4985713484095,10032.884278132284,8.536879370240415,0.7741031126845255,1.440746085518567,1.4398860795660744,1.2775967287870604,0.0002855774682378664,0.0029621446939294776,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52290.58888037068,15717.115721867716,,,,,,,,,,,,,,,,,,2.0,15456.15073080103,1501.6891247551923,0.3798096075247675,0.12361164410538292,6.112874298809886,2.69421047588364
