time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
47.0,-27.969243865998177,2.5880386393433152,34.82129138441738,23.84104012688624,4.316155674211581,-24.740410759808128,-38.408697315584845,1.0873225686107113,-5.917560068656599,-5.917560068656911,39.511970062813425,44483.326705039806,18816.337929789977,18816.337929789977,63299.66463482978,79050.21768930259,79050.21768930259,18816.337929789977,97866.55561909257,97866.55561909257,97866.55561909257,120783.10261176233,92122.76419371729,57555.87321183992,38407.656646530406,22916.54699266975,0.0,61324.20363920016,19479.06494376929,1501.362779072919,0.0,0.8839774218556157,2.8696811952515837,0.0014959135982669303,342148.9013531827,1533598.1871317152,4.482253723646071,1533598.1871317152,4.482253723646071,0.85,0.09495432447922073,4.027634451161993,1.2693941019987691,1.0,0.0,4.027634451161346,1.2865419957884192,1.2869123728769198,3.130589179635583,19441.77171840123,1982.5089830269492,4632.441516551485,4632.441516551485,4.061861949591837,2.5880386393433152,-4.392171579570163,6.980210218913478,2.682257943681683,2.682257943681683,0.7663594124804808,0.0,0.0,0.0002878707484911642,9.430010926630701e-05,0.0001935706392248572,0.0007796317752754838,0.09495432546298836,0.07164500229231754,0.023309323170670818,0.09495453886117013,0.0716450015500444,0.02330932292917632,0.3798891243578536,0.3798891243578536,0.12359492058568722,0.0,3.410605131648481e-13,13.70002878220373,3.410605131648481e-13,3.410605131648481e-13,14.32318306698079,3.410605131648481e-13,22916.54699266975,19479.06494376929,0.85,1.0322133982734158,0.7253796065050702,42257.704602238395,25750.0,0.0,10001.005937391012,-10001.005937391012,0.2041468297454736,1.0207341487273682,8027.411303926368,1973.5946334646428,10001.005937391012,8.741133016121003,0.773283446005582,1.4405033466684383,1.439654699451213,1.2777242220348142,0.00028672695736600966,0.0029565245785174734,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52258.71053962941,15748.994062608988,,,,,,,,,,,,,,,,,,2.0,15457.001557562666,1501.362779072919,0.3798891243578536,0.12359492058568722,6.112874298809886,2.682257943681683
48.0,-27.930714512155017,2.5634732245341496,34.81655530583025,23.84459946714344,4.312285638914067,-24.70611562404038,-38.37715219762174,1.0876867513864015,-5.9253608654808545,-5.9253608654812515,39.50473439989795,44520.90612515428,18728.033915291253,18728.033915291253,63248.94004044554,79080.46339444985,79080.46339444985,18728.033915291253,97808.4973097411,97808.4973097411,97808.4973097411,120703.35745748808,92135.89433817026,57576.337071251124,38399.50807435459,22894.86014774697,0.0,61294.36822210156,19460.631125584925,1501.0438107481584,0.0,0.8839634677137796,2.870200385626373,0.0014959135982669303,342044.07650136197,1533289.410892541,4.482724643490313,1533289.410892541,4.482724643490313,0.85,0.09494981770328823,4.027634451161993,1.2694348805816849,1.0,0.0,4.027634451162437,1.2865379353507056,1.2869097747963514,3.1305990600767433,19444.542730249585,1982.7915475977613,4632.441516551485,4632.441516551485,4.042799860155149,2.5634732245341496,-4.4143862101679705,6.97785943470212,2.6705696484126347,2.6705696484126347,0.7630198995464671,0.0,0.0,0.0002890082585935153,9.463275031299388e-05,0.00019437550828052143,0.0007828734936127514,0.09494981866573299,0.07164763684736784,0.023302181818365148,0.0949500424374511,0.07164763612112197,0.023302181582166258,0.3799681364315629,0.3799681364315629,0.12357820843659732,0.0,3.979039320256561e-13,13.856796340541337,3.979039320256561e-13,3.979039320256561e-13,14.467806886885796,3.979039320256561e-13,22894.86014774697,19460.631125584925,0.85,1.0318882774231646,0.7263457870033303,42257.704602238395,25750.0,0.0,9969.815861809468,-9969.815861809468,0.20393368852233312,1.0196684426116658,8002.921632047601,1966.8942297618667,9969.815861809468,8.94517207081439,0.7724760928876255,1.4402614060856183,1.4394253818407283,1.2778468264411353,0.0002878707484911642,0.0029511296501696345,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52227.52046404786,15780.184138190532,,,,,,,,,,,,,,,,,,2.0,15457.846923381048,1501.0438107481584,0.3799681364315629,0.12357820843659732,6.112874298809886,2.6705696484126347
49.0,-27.892522826970833,2.5398765209228538,34.81190357410514,23.848323930893116,4.308671831437921,-24.67209880890082,-38.34585497444493,1.088247813955648,-5.932859396563572,-5.93285939656396,39.49771555418016,44558.071826867126,18642.30257636453,18642.30257636453,63200.37440323166,79110.33944452029,79110.33944452029,18642.30257636453,97752.64202088481,97752.64202088481,97752.64202088481,120626.63698283973,92148.89489618958,57596.62728091599,38391.4084614151,22873.99496195491,0.0,61265.40342337001,19442.895717661675,1500.7361839226833,0.0,0.8839502868304921,2.870705638697879,0.0014959135982669303,341943.3371905424,1532989.9320684604,4.483169476743529,1532989.9320684604,4.483169476743529,0.85,0.09494563138107193,4.027634451161993,1.2694751289160928,1.0,0.0,4.027634451162626,1.2865329634808322,1.2869062574365413,3.1306111584306873,19447.286393918777,1983.0713234304046,4632.441516551485,4632.441516551485,4.024293131333985,2.5398765209228538,-4.435897887189899,6.975774408112753,2.659139146010775,2.659139146010775,0.7597540417173644,0.0,0.0,0.0002901398823425897,9.496384843896029e-05,0.0001951760339036294,0.0007860977181914189,0.09494563230664002,0.07165048710986506,0.02329514519677496,0.09494587843905108,0.07165048641138722,0.023295144969684708,0.3800466566749243,0.3800466566749243,0.12356150538399208,0.0,3.979039320256561e-13,14.010395298108278,3.979039320256561e-13,3.979039320256561e-13,14.609319972346043,3.979039320256561e-13,22873.99496195491,19442.895717661675,0.85,1.031583420197043,0.7272958201050581,42257.704602238395,25750.0,0.0,9939.301856990713,-9939.301856990713,0.20372372078514603,1.0186186039257303,7978.91022299599,1960.3916339947234,9939.301856990713,9.148999741666389,0.7716807605497956,1.4400202505756103,1.4391982220965756,1.2779646696841693,0.0002890082585935153,0.0029459531552469176,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52197.00645922911,15810.698143009287,,,,,,,,,,,,,,,,,,2.0,15458.68648664084,1500.7361839226833,0.3800466566749243,0.12356150538399208,6.112874298809886,2.659139146010775
50.0,-27.854660932673482,2.5172212715565907,34.80733677203824,23.852117161173396,4.305190854225424,-24.638366000453452,-38.31481015132738,1.0888959220051397,-5.940117314776046,-5.940117314776411,39.49088249712774,44594.87643749602,18559.187422188348,18559.187422188348,63154.06385968437,79139.9554836117,79139.9554836117,18559.187422188348,97699.14290580005,97699.14290580005,97699.14290580005,120553.06210821979,92161.8206035825,57616.74155746567,38383.42116235203,22853.919202419736,0.0,61237.340364771764,19425.831322056776,1500.4380031417347,0.0,0.8839376725228464,2.871185858240875,0.0014959135982669303,341845.85260072816,1532698.422924619,4.4835951972621775,1532698.422924619,4.4835951972621775,0.85,0.09494172863264326,4.027634451161993,1.2695150030544031,1.0,0.0,4.027634451162752,1.2865275951672335,1.2869023361130725,3.130624221580298,19450.01426096262,1983.3494884555503,4632.441516551485,4632.441516551485,4.0063511554063425,2.5172212715565907,-4.456771406074745,6.973992677631336,2.647959929128925,2.647959929128925,0.7565599797511214,0.0,0.0,0.00029126575975829607,9.529333351593652e-05,0.00019597242624235954,0.0007893052954115299,0.09494172863176753,0.0716535254286241,0.02328820320314342,0.0949415384544701,0.07165352542928503,0.023288203203358226,0.3801246957372662,0.3801246957372662,0.12354480960857456,0.0,3.410605131648481e-13,14.16101398609095,3.410605131648481e-13,3.410605131648481e-13,14.748478261538196,3.410605131648481e-13,22853.919202419736,19425.831322056776,0.85,1.0312999141291128,0.7282301316787801,42257.704602238395,25750.0,0.0,9909.4425017632,-9909.4425017632,0.20351685026239624,1.0175842513119815,7955.36201114621,1954.0804906169901,9909.4425017632,9.35261915932395,0.7708971600848344,1.4397798672950257,1.4389731200375515,1.2780778798689783,0.0002901398823425897,0.0029409884064898655,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52167.1471040016,15840.5574982368,,,,,,,,,,,,,,,,,,3.0,15459.520569583625,1500.4380031417347,0.3801246957372662,0.12354480960857456,6.112874298809886,2.647959929128925
51.0,-27.817117058504955,2.4954855237371643,34.80285743173587,23.856357286591106,4.302276840742773,-24.604861877287195,-38.28394532958043,1.0900216601046655,-5.94688951593713,-5.946889515937494,39.484292836057925,44631.06906962776,18478.070794262647,18478.070794262647,63109.13986389041,79169.08471617033,79169.08471617033,18478.070794262647,97647.15551043297,97647.15551043297,97647.15551043297,120481.65594141814,92174.620990228,57636.60534603219,38375.57293799533,22834.500430985172,0.0,61210.073368980506,19409.325366337394,1500.1443620208404,0.0,0.8839266914433226,2.8716859323724044,0.0014959135982669303,341754.91160009353,1532417.337139823,4.483965804514874,1532417.337139823,4.483965804514874,0.8499999999999999,0.09493804343189369,4.027634451161993,1.269553862852045,1.0,0.0,4.027634451161681,1.2865199975597401,1.2868961777731347,3.1306427096365192,19452.71568006622,1983.624956541349,4632.441516551485,4632.441516551485,3.988840599118502,2.4954855237371643,-4.476817498110446,6.97230302184761,2.63702538977164,2.63702538977164,0.75343582564904,0.0,0.0,0.0002923861508562004,9.56219549728513e-05,0.00019676419588334913,0.0007924942540949637,0.09493804431448237,0.07165670512005043,0.023281339194431944,0.09493831134995045,0.0716567044538961,0.02328133897799759,0.3802022714510761,0.3802022714510761,0.1235281196549072,0.0,3.410605131648481e-13,14.308469777417145,3.410605131648481e-13,3.410605131648481e-13,14.884277155835719,3.410605131648481e-13,22834.500430985172,19409.325366337394,0.85,1.031025391579947,0.7291458188685246,42257.704602238395,25750.0,0.0,9880.218944068207,-9880.218944068207,0.2033130004318971,1.0165650021594856,7932.264252858981,1947.954691209225,9880.218944068207,9.556033378046294,0.7701250016359739,1.4395402437497968,1.438750027444395,1.2781865861144035,0.00029126575975829607,0.00293622875322444,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52137.9235463066,15869.781055931793,,,,,,,,,,,,,,,,,,2.0,15460.349318771816,1500.1443620208404,0.3802022714510761,0.1235281196549072,6.112874298809886,2.63702538977164
52.0,-27.779905793007853,2.4746410479193814,34.79846653868485,23.86052623568105,4.299350715152693,-24.571658794828966,-38.25336186038328,1.091103717542485,-5.953567199270083,-5.9535671992704,39.477906913137446,44667.00745165287,18399.723235780795,18399.723235780795,63066.730687433665,79197.97403712012,79197.97403712012,18399.723235780795,97597.69727290091,97597.69727290091,97597.69727290091,120413.69974618049,92187.30906560464,57656.34248243973,38367.740647961014,22816.00247327957,0.0,61183.74312124058,19393.602102287634,1499.8727518905885,0.0,0.8839154486498064,2.872145949717595,0.0014959135982669303,341665.2584484471,1532144.9791079278,4.484345250862281,1532144.9791079278,4.484345250862281,0.8500000000000001,0.09493486261175646,4.027634451161993,1.2695925248367712,1.0,0.0,4.027634451160138,1.286512617366353,1.2868902291593542,3.1306606688452447,19455.393396775842,1983.8980076556054,4632.441516551485,4632.441516551485,3.9719277987729567,2.4746410479193814,-4.496371359315868,6.971012407235249,2.6263304746320406,2.6263304746320406,0.7503801356091545,0.0,0.0,0.00029350053009205595,9.594861333019538e-05,0.00019755191676186056,0.000795666905843156,0.09493486341800905,0.0716602408952087,0.023274622522800353,0.09493512017027965,0.07166024028662026,0.0232746223251362,0.38027938501612185,0.38027938501612185,0.12351143435863998,0.0,3.410605131648481e-13,14.452926147201083,3.410605131648481e-13,3.410605131648481e-13,15.016886176736875,3.410605131648481e-13,22816.00247327957,19393.602102287634,0.85,1.0307759458662376,0.7300469891673929,42257.704602238395,25750.0,0.0,9851.613862352382,-9851.613862352382,0.20311210460702078,1.0155605230351041,7909.604865001337,1942.0089973510449,9851.613862352382,9.759245381079664,0.7693640326023516,1.4393013677484792,1.4385288732410626,1.2782908922086145,0.0002923861508562004,0.002931668728426057,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52109.318464590775,15898.386137647618,,,,,,,,,,,,,,,,,,2.0,15461.172959019903,1499.8727518905885,0.38027938501612185,0.12351143435863998,6.112874298809886,2.6263304746320406
53.0,-27.743012150984868,2.4546649287547178,34.794163661247765,23.864879935886734,4.2966868727095315,-24.538715803772103,-38.223004527948774,1.0923905254968063,-5.959903016437238,-5.95990301643757,39.47168547997965,44702.526382869335,18323.519572208,18323.519572208,63026.04595507734,79226.54875789159,79226.54875789159,18323.519572208,97550.06833009959,97550.06833009959,97550.06833009959,120348.13414989947,92199.91527291432,57675.8928978922,38360.024861135695,22798.06581979989,0.0,61158.09068093558,19378.355946829906,1499.600007025908,0.0,0.8839053806837744,2.8726004204321516,0.0014959135982669303,341580.2122003937,1531879.6717196445,4.48468505201625,1531879.6717196445,4.48468505201625,0.85,0.09493178920808319,4.027634451161993,1.2696306692110375,1.0,0.0,4.027634451160742,1.2865042884169637,1.2868833242206614,3.1306809370359536,19458.05383588549,1984.1692969449803,4632.441516551485,4632.441516551485,3.9554777986379257,2.4546649287547178,-4.515241957685981,6.969906886440699,2.615868200299905,2.615868200299905,0.7473909143714014,0.0,0.0,0.00029460925637348834,9.627387567809631e-05,0.00019833538069539204,0.0007988224121730903,0.0949317892054028,0.07166383391694434,0.023267955288458462,0.09493179457582766,0.07166383391896776,0.023267955289115436,0.38035604520111027,0.38035604520111027,0.12349475278829287,0.0,3.410605131648481e-13,14.59448309653618,3.410605131648481e-13,3.410605131648481e-13,15.14753771060981,3.410605131648481e-13,22798.06581979989,19378.355946829906,0.85,1.0305430606702057,0.730933975949059,42257.704602238395,25750.0,0.0,9823.61472755162,-9823.61472755162,0.20291408737990904,1.0145704368995454,7887.376909562527,1936.2378179890923,9823.61472755162,9.962258080139938,0.7686139673481405,1.4390632274450779,1.4383097416519866,1.2783909321743745,0.00029350053009205595,0.0029273016128919297,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52081.319329790014,15926.38527244838,,,,,,,,,,,,,,,,,,3.0,15461.991187470077,1499.600007025908,0.38035604520111027,0.12349475278829287,6.112874298809886,2.615868200299905
54.0,-27.706430721782166,2.435533901648439,34.78994966559968,23.869399178680055,4.2942743943977915,-24.506028283798347,-38.19287263378499,1.093871956413971,-5.965959693652167,-5.965959693652498,39.46566525157584,44737.64585419189,18249.52014093528,18249.52014093528,62987.16599512717,79254.77515790946,79254.77515790946,18249.52014093528,97504.29529884475,97504.29529884475,97504.29529884475,120285.11309160598,92212.40269091369,57695.27338719613,38352.36589301951,22780.81779276122,0.0,61133.18368578073,19363.695123847036,1499.337161522117,0.0,0.8838960246210643,2.873046157044457,0.0014959135982669303,341498.92842071934,1531622.9775930499,4.485000830532983,1531622.9775930499,4.485000830532983,0.85,0.0949290157303338,4.027634451161993,1.26966827289667,1.0,0.0,4.027634451161944,1.2864950580948795,1.2868755104494065,3.130703398990401,19460.68920546239,1984.4380298534556,4632.441516551485,4632.441516551485,3.9395036236789283,2.435533901648439,-4.533492640727119,6.969026542375558,2.6056331394317636,2.6056331394317636,0.7444666112662182,0.0,0.0,0.00029571240590790836,9.659772971528945e-05,0.0001991146761926189,0.0008019611295653566,0.09492901572818724,0.07166763135015372,0.023261384378033514,0.09492887821001819,0.07166763135177429,0.023261384378559513,0.3804322630881255,0.3804322630881255,0.12347807419868186,0.0,3.410605131648481e-13,14.733154818750961,3.410605131648481e-13,3.410605131648481e-13,15.275227780108253,3.410605131648481e-13,22780.81779276122,19363.695123847036,0.85,1.0303269386210239,0.7318062491909388,42257.704602238395,25750.0,0.0,9796.20311181819,-9796.20311181819,0.20271888015153366,1.0135944007576685,7865.567279995483,1930.635831822707,9796.20311181819,10.165074315353179,0.7678745460285368,1.4388258112988557,1.4380925427388493,1.2784868146417105,0.00029460925637348834,0.002923121864386445,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52053.907714056586,15953.79688818181,,,,,,,,,,,,,,,,,,3.0,15462.804293238838,1499.337161522117,0.3804322630881255,0.12347807419868186,6.112874298809886,2.6056331394317636
55.0,-27.670155295490808,2.417225152393371,34.785825083108676,23.874061786942207,4.292086093732319,-24.473593370425483,-38.16295814523471,1.0955241692297935,-5.971754692767263,-5.971754692767603,39.45983822575497,44772.35892194485,18177.686546476518,18177.686546476518,62950.04546842136,79282.67388808161,79282.67388808161,18177.686546476518,97460.36043455813,97460.36043455813,97460.36043455813,120224.59665747907,92224.77843007164,57714.46346621355,38344.79440428677,22764.236222920943,0.0,61109.030627207714,19349.6007894828,1499.0838344772915,0.0,0.8838873191279896,2.8734815403403156,0.0014959135982669303,341421.17072290456,1531374.5523266932,4.485294655525471,1531374.5523266932,4.485294655525471,0.85,0.09492653516216762,4.027634451161993,1.2697053210577,1.0,0.0,4.0276344511599955,1.2864850380597797,1.286866899668014,3.1307277830734,19463.301006114067,1984.7043594004138,4632.441516551485,4632.441516551485,3.923996985505062,2.417225152393371,-4.551149354749651,6.968374507143022,2.595619721135961,2.595619721135961,0.7416056346102745,0.0,0.0,0.0002968100816296311,9.692024247359372e-05,0.00019988983915603738,0.0008050832026220857,0.09492653589912489,0.07167162836945959,0.023254907529665303,0.09492628730311244,0.07167162781304054,0.023254907349127087,0.3805080464709497,0.3805080464709497,0.12346139799365971,0.0,3.410605131648481e-13,14.868960172036509,3.410605131648481e-13,3.410605131648481e-13,15.400092114486597,3.410605131648481e-13,22764.236222920943,19349.6007894828,0.85,1.0301267230443345,0.732663543545244,42257.704602238395,25750.0,0.0,9769.363364131612,-9769.363364131612,0.20252641590943704,1.0126320795471855,7844.165406415496,1925.1979577161148,9769.363364131612,10.36769685915029,0.7671455148084738,1.438589108069959,1.4378772430231763,1.2785786500173404,0.00029571240590790836,0.002919123924486125,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52027.06796637001,15980.636635868388,,,,,,,,,,,,,,,,,,2.0,15463.612374132166,1499.0838344772915,0.3805080464709497,0.12346139799365971,6.112874298809886,2.595619721135961
56.0,-27.634184517681632,2.399717419295381,34.78179076929696,23.8789536402561,4.290209253818996,-24.441402362733957,-38.13325596330685,1.0974270988714885,-5.977242488194008,-5.9772424881943325,39.454215149146066,44806.64975848294,18107.848017744636,18107.848017744636,62914.49777622758,79310.2390126922,79310.2390126922,18107.848017744636,97418.08703043683,97418.08703043683,97418.08703043683,120166.37439570906,92237.06630651378,57733.477052305214,38337.32139356507,22748.287365272234,0.0,61085.608758837305,19336.044260481398,1498.8389882492797,0.0,0.8838794624286361,2.8739154526210013,0.0014959135982669303,341347.547927847,1531134.8509695125,4.485559835611179,1531134.8509695125,4.485559835611179,0.85,0.09492433855784135,4.027634451161993,1.2697418246837335,1.0,0.0,4.02763445116021,1.286473853462444,1.2868571168592082,3.130755001605302,19465.894264043123,1984.9687981158831,4632.441516551485,4632.441516551485,3.908921019951615,2.399717419295381,-4.568185218813506,6.967902638108887,2.585822471613429,2.585822471613429,0.7388064204609798,0.0,0.0,0.00029790224160837736,9.72414503216487e-05,0.00020066079128672865,0.0008081883159838546,0.09492433855567312,0.0716758169446035,0.023248521611069627,0.09492427124272784,0.0716758169462407,0.023248521611600657,0.3805834008051876,0.3805834008051876,0.12344472369630866,0.0,3.410605131648481e-13,15.001886388830712,3.410605131648481e-13,3.410605131648481e-13,15.522128785538484,3.410605131648481e-13,22748.287365272234,19336.044260481398,0.85,1.0299397690315346,0.7335058235300098,42257.704602238395,25750.0,0.0,9743.07995401418,-9743.07995401418,0.2023366288779051,1.0116831443895258,7823.160716505218,1919.919237508962,9743.07995401418,10.570128417657484,0.7664266245375195,1.4383531068123792,1.4376638043758847,1.2786665466418097,0.0002968100816296311,0.002915302382961579,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52000.784556252576,16006.92004598582,,,,,,,,,,,,,,,,,,3.0,15464.415544148143,1498.8389882492797,0.3805834008051876,0.12344472369630866,6.112874298809886,2.585822471613429
57.0,-27.598520890306624,2.382988118467056,34.77784681910327,23.883908322919183,4.28846871706865,-24.409473373318406,-38.103787776175864,1.0994212006343211,-5.982536334340921,-5.9825363343412015,39.44877527348504,44840.59656576204,18040.176526991112,18040.176526991112,62880.77309275315,79337.50581453454,79337.50581453454,18040.176526991112,97377.68234152565,97377.68234152565,97377.68234152565,120110.6887939561,92249.23838815896,57752.32914162888,38329.899162811205,22733.006452430447,0.0,61062.90561524165,19323.05548456588,1498.6061833758176,0.0,0.8838719400043893,2.8743318401850617,0.0014959135982669303,341276.53892292955,1530902.9861258485,4.485813736148948,1530902.9861258485,4.485813736148948,0.85,0.09492247400140535,4.027634451161993,1.269777933233418,1.0,0.0,4.027634451162906,1.286462253085469,1.2868469108215308,3.1307832324672242,19468.463084407496,1985.2307448932609,4632.441516551485,4632.441516551485,3.8943128504773243,2.382988118467056,-4.58470505269782,6.967693171164876,2.576236347382858,2.576236347382858,0.7360675278236737,0.0,0.0,0.0002989887270342819,9.75610993343457e-05,0.00020142762769993617,0.0008112768527400947,0.09492247466915221,0.07168023577403934,0.023242238895112864,0.09492247039041728,0.07168023526979367,0.02324223873161168,0.38065832776984476,0.38065832776984476,0.12342805092509448,0.0,2.8421709430404007e-13,15.131990049333126,2.8421709430404007e-13,2.8421709430404007e-13,15.641324617269618,2.8421709430404007e-13,22733.006452430447,19323.05548456588,0.85,1.0297704057675525,0.7343344721966452,42257.704602238395,25750.0,0.0,9717.339572408107,-9717.339572408107,0.20214945652422278,1.0107472826211141,7802.544434927087,1914.7951374810193,9717.339572408107,10.772371633050449,0.7657176383493288,1.4381177968580736,1.4374522172805855,1.2787506054921634,0.00029790224160837736,0.0029116522041119273,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,51975.0441746465,16032.660427591893,,,,,,,,,,,,,,,,,,2.0,15465.213820220404,1498.6061833758176,0.38065832776984476,0.12342805092509448,6.112874298809886,2.576236347382858
58.0,-27.563139107851722,2.367015680521061,34.773992229898596,23.888928663823776,4.286842132964907,-24.377787098144484,-38.07453898536039,1.1014901238067714,-5.987619670486026,-5.987619670486432,39.443487109726156,44874.24975731409,17974.56302569772,17974.56302569772,62848.81278301182,79364.57656735726,79364.57656735726,17974.56302569772,97339.13959305498,97339.13959305498,97339.13959305498,120057.43549737777,92261.37267494012,57771.04586712017,38322.58534202217,22718.295904322793,0.0,61040.88124634496,19310.551518674372,1498.3784438429302,0.0,0.8838649549876361,2.8747299441322713,0.0014959135982669303,341208.3645154762,1530677.6131737905,4.486049500420038,1530677.6131737905,4.486049500420038,0.85,0.09492081933041352,4.027634451161993,1.2698136884672566,1.0,0.0,4.027634451162271,1.286450312216479,1.2868363577540802,3.130812292487701,19471.02392846846,1985.4918783140483,4632.441516551485,4632.441516551485,3.880148936899796,2.367015680521061,-4.600706014880639,6.9677216954017,2.566855870665139,2.566855870665139,0.7333873916186111,0.0,0.0,0.00030007022972805086,9.787932818247855e-05,0.00020219090154557231,0.0008143510407764498,0.09492081997409127,0.07168479127155887,0.023236028702532392,0.09492044017653287,0.07168479078544963,0.023236028544963885,0.3807328302212335,0.3807328302212335,0.12341137937478981,0.0,3.979039320256561e-13,15.25947626680636,3.979039320256561e-13,3.979039320256561e-13,15.758763756626422,3.979039320256561e-13,22718.295904322793,19310.551518674372,0.85,1.029618372142606,0.735150752103552,42257.704602238395,25750.0,0.0,9692.129527820991,-9692.129527820991,0.20196483476382773,1.009824173819139,7782.308468260577,1909.8210595604146,9692.129527820991,10.974429084123589,0.7650183134993476,1.4378831678236292,1.4372424949188478,1.2788309339783455,0.0002989887270342819,0.0029081681240139684,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,51949.83413005939,16057.870472179009,,,,,,,,,,,,,,,,,,2.0,15466.007142071561,1498.3784438429302,0.3807328302212335,0.12341137937478981,6.112874298809886,2.566855870665139
59.0,-27.52805031119102,2.3517823975114616,34.770227981582515,23.894292523060017,4.285667718595,-24.346319730635663,-38.04546865923328,1.1039371380398593,-5.992315443675693,-5.99231544367603,39.43840632280352,44907.38826852455,17910.56413050953,17910.56413050953,62817.95239903408,79391.20664661477,79391.20664661477,17910.56413050953,97301.7707771243,97301.7707771243,97301.7707771243,120005.85838443745,92273.36602856657,57789.54765047714,38315.3537534327,22704.08760731315,0.0,61019.44136074585,19298.47446621618,1498.1549009527728,0.0,0.8838592264590306,2.8751452769430794,0.0014959135982669303,341145.39735743083,1530461.1019144491,4.486242856476025,1530461.1019144491,4.486242856476025,0.85,0.09491937674972697,4.027634451161993,1.2698486821213741,1.0,0.0,4.02763445116172,1.2864366091939725,1.2868240350294708,3.13084564165625,19473.55502971563,1985.749978811891,4632.441516551485,4632.441516551485,3.8663335665471363,2.3517823975114616,-4.616050125568547,6.967832523080009,2.557675832082209,2.557675832082209,0.7307645234520598,0.0,0.0,0.0003011463324294246,9.819656529804486e-05,0.00020294976713137975,0.000817407473953649,0.09491937674754468,0.07168948584491354,0.023229890902631136,0.09491937559958752,0.07168948584656176,0.02322989090316522,0.3808069210062374,0.3808069210062374,0.12339470880121274,0.0,3.410605131648481e-13,15.384160113667747,3.410605131648481e-13,3.410605131648481e-13,15.873050943775525,3.410605131648481e-13,22704.08760731315,19298.47446621618,0.85,1.0294743937043846,0.7359521370088079,42257.704602238395,25750.0,0.0,9667.42983064239,-9667.42983064239,0.20178270071968885,1.0089135035984444,7762.437833199504,1904.9919974428865,9667.42983064239,11.176303286275685,0.7643284118170034,1.4376492096010831,1.4370344870140883,1.2789076347204265,0.00030007022972805086,0.002904845135408508,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,51925.13443288078,16082.57016935761,,,,,,,,,,,,,,,,,,3.0,15466.796006417064,1498.1549009527728,0.3808069210062374,0.12339470880121274,6.112874298809886,2.557675832082209
60.0,-27.49325366640842,2.3372665733822067,34.7665544563762,23.89968893202024,4.284586670864447,-24.315105190705292,-38.0166307213716,1.1064381957039242,-5.996880617808358,-5.996880617808701,39.43351724702667,44940.2404827144,17848.666214866018,17848.666214866018,62788.906697580416,79417.58974229514,79417.58974229514,17848.666214866018,97266.25595716116,97266.25595716116,97266.25595716116,119956.8411355154,92285.27142214542,57807.92216476157,38308.165841537615,22690.585178354235,0.0,60998.751019891846,19286.9974016011,1497.9491838709973,0.0,0.8838534702174536,2.8755387467455167,0.0014959135982669303,341084.19019626034,1530252.7820417497,4.486437149611771,1530252.7820417497,4.486437149611771,0.85,0.09491836565420793,4.027634451161993,1.2698833411419765,1.0,0.0,4.0276344511613615,1.2864226642007905,1.286811463216997,3.1308795804404004,19476.067567699087,1986.0061863836363,4632.441516551485,4632.441516551485,3.8529717323129966,2.3372665733822067,-4.630960982964592,6.968227556346799,2.548692151175181,2.548692151175181,0.7281977574786233,0.0,0.0,0.00030221698264758695,9.851220472075404e-05,0.0002037047779268329,0.0008204483814444153,0.09491836623003044,0.07169448656798985,0.02322387966204059,0.09491871183876628,0.07169448613305493,0.023223879521152995,0.38088059743846137,0.38088059743846137,0.12337803900901775,0.0,3.410605131648481e-13,15.506116819080546,3.410605131648481e-13,3.410605131648481e-13,15.984350242196285,3.410605131648481e-13,22690.585178354235,19286.9974016011,0.85,1.0293474152791227,0.7367403386351185,42257.704602238395,25750.0,0.0,9643.232680644394,-9643.232680644394,0.20160299923491548,1.0080149961745777,7742.928240103569,1900.3044405408255,9643.232680644394,11.377996696345399,0.76364772437468,1.4374159123231118,1.4368282576448046,1.2789807918697373,0.0003011463324294246,0.0029016790756343936,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,51900.93728288279,16106.767319355606,,,,,,,,,,,,,,,,,,2.0,15467.580180673238,1497.9491838709973,0.38088059743846137,0.12337803900901775,6.112874298809886,2.548692151175181
61.0,-27.458737999610886,2.3234474252417905,34.762969510125984,23.905032884236448,4.283502084735942,-24.28414432756895,-37.98802524162454,1.1089084132339422,-6.001303141578262,-6.001303141578564,39.42874738654013,44972.8549328654,17788.772527417164,17788.772527417164,62761.62746028256,79443.77431140323,79443.77431140323,17788.772527417164,97232.5468388204,97232.5468388204,97232.5468388204,119910.12427156254,92297.08864782454,57826.16927147301,38301.021529279475,22677.57743274214,0.0,60978.59896202161,19275.94081783082,1497.7469612219675,0.0,0.883848017545918,2.8759072077317156,0.0014959135982669303,341024.9038339951,1530049.5625045986,4.486621197756865,1530049.5625045986,4.486621197756865,0.85,0.09491752855460941,4.027634451161993,1.2699178226804362,1.0,0.0,4.027634451164167,1.286408874843524,1.2867990403877947,3.1309131411674267,19478.561498553303,1986.2604965562455,4632.441516551485,4632.441516551485,3.840042548591009,2.3234474252417905,-4.645438968797983,6.968886394039773,2.5398995148920416,2.5398995148920416,0.7256855756834405,0.0,0.0,0.0003032824481693017,9.882622559572868e-05,0.000204456222573573,0.0008234749257917671,0.09491752910887587,0.07169959770701068,0.023217931401865188,0.09491747316857968,0.07169959728832437,0.02321793126628505,0.3809538600644447,0.3809538600644447,0.12336136984192843,0.0,2.8421709430404007e-13,15.625557227244485,2.8421709430404007e-13,2.8421709430404007e-13,16.094006433840946,2.8421709430404007e-13,22677.57743274214,19275.94081783082,0.85,1.0292402339281597,0.7375186655383008,42257.704602238395,25750.0,0.0,9619.525249432943,-9619.525249432943,0.2014256701198644,1.0071283505993223,7723.771216290317,1895.7540331426264,9619.525249432943,11.579511713224255,0.7629760231813048,1.43718326638873,1.4366238004799183,1.2790505087995212,0.00030221698264758695,0.0028986649915058406,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,51877.229851671334,16130.474750567057,,,,,,,,,,,,,,,,,,2.0,15468.35967178001,1497.7469612219675,0.3809538600644447,0.12336136984192843,6.112874298809886,2.5398995148920416
62.0,-27.42449888104546,2.310308488549476,34.75947284339649,23.91066049402582,4.282781543979572,-24.25339598434057,-37.95960088083518,1.111678647813025,-6.005375402359732,-6.005375402360155,39.42414603753245,45005.03623719878,17730.380184931684,17730.380184931684,62735.41642213047,79469.63271100487,79469.63271100487,17730.380184931684,97200.01289593655,97200.01289593655,97200.01289593655,119864.99362052088,92308.83876436405,57844.2422927377,38293.99607958483,22664.980724584322,0.0,60958.97680416916,19265.233615896672,1497.5443560178796,0.0,0.8838437708450498,2.8762868592781743,0.0014959135982669303,340970.3200989364,1529853.5417220166,4.486764540908172,1529853.5417220166,4.486764540908172,0.8499999999999999,0.09491681251533546,4.027634451161993,1.26995172561612,1.0,0.0,4.0276344511625215,1.2863936891319354,1.2867852141613927,3.1309501011932515,19481.041266560973,1986.5133625204298,4632.441516551485,4632.441516551485,3.8274374585371254,2.310308488549476,-4.65931943963795,6.9696279281874265,2.5312928494919866,2.5312928494919866,0.7232265284262819,0.0,0.0,0.0003043427922812505,9.913917395764867e-05,0.00020520361832360184,0.0008264851626632352,0.09491681306022483,0.07170478032990023,0.0232120327303246,0.09491670577100648,0.07170477991826416,0.02321203259707131,0.3810267202945394,0.3810267202945394,0.12334470117492363,0.0,3.979039320256561e-13,15.742464791207397,3.979039320256561e-13,3.979039320256561e-13,16.20152333372124,3.979039320256561e-13,22664.980724584322,19265.233615896672,0.85,1.0291415589810198,0.7382839836990301,42257.704602238395,25750.0,0.0,9596.29221814561,-9596.29221814561,0.20125065294781605,1.0062532647390805,7704.955855224106,1891.336362921505,9596.29221814561,11.780850675495914,0.7623130793477882,1.4369512624577434,1.4364210484758495,1.2791168845661782,0.0003032824481693017,0.002895798157461631,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,51853.996820384,16153.70778185439,,,,,,,,,,,,,,,,,,2.0,15469.134693849306,1497.5443560178796,0.3810267202945394,0.12334470117492363,6.112874298809886,2.5312928494919866
63.0,-27.390530248955848,2.297830310112868,34.75606451213118,23.916352295223646,4.282183889436872,-24.22287882472062,-37.93138285456223,1.1145324657387619,-6.009298421360597,-6.009298421360961,39.4197229419602,45036.91607119905,17673.859159626245,17673.859159626245,62710.7752308253,79495.25261618875,79495.25261618875,17673.859159626245,97169.11177581499,97169.11177581499,97169.11177581499,119822.10874306737,92320.50934256344,57862.172799748536,38287.04060312767,22652.996967252373,0.0,60940.037570380046,19255.047422164516,1497.3561525085092,0.0,0.8838396438754158,2.8766505919025582,0.0014959135982669303,340917.7432604158,1529665.1325622753,4.486903843528657,1529665.1325622753,4.486903843528657,0.85,0.09491646707580004,4.027634451161993,1.2699851796263828,1.0,0.0,4.027634451160638,1.2863781220525574,1.2867709999793906,3.1309879903239186,19483.50424863886,1986.7645167961393,4632.441516551485,4632.441516551485,3.8152363276424355,2.297830310112868,-4.672778963635208,6.970609273748076,2.5228683492985415,2.5228683492985415,0.7208195283710118,0.0,0.0,0.0003053981310277626,9.945075594102221e-05,0.0002059473750867404,0.0008294807430257368,0.09491646758046654,0.07171022328685164,0.02320624429361489,0.09491633551089097,0.07171022290557176,0.023206244170228284,0.381099184575647,0.381099184575647,0.12332803290798647,0.0,3.410605131648481e-13,15.856893464038876,3.410605131648481e-13,3.410605131648481e-13,16.306336154640462,3.410605131648481e-13,22652.996967252373,19255.047422164516,0.85,1.0290570490443203,0.7390365655614443,42257.704602238395,25750.0,0.0,9573.522252766395,-9573.522252766395,0.20107789540136395,1.00538947700682,7686.474343114576,1887.0479096518197,9573.522252766395,11.9820158658475,0.7616586947021363,1.4367198914134733,1.4362199742722033,1.2791799975467188,0.0003043427922812505,0.002893074778142786,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,51831.22685500479,16176.477747233605,,,,,,,,,,,,,,,,,,2.0,15469.905326257913,1497.3561525085092,0.381099184575647,0.12332803290798647,6.112874298809886,2.5228683492985415
64.0,-27.356828056761852,2.2859957093660435,34.75274390260846,23.92219203701245,4.281809403605121,-24.192579576222364,-37.90335796130819,1.117560923065698,-6.012977943772228,-6.012977943772586,39.41545879974961,45068.45615280004,17618.949710358334,17618.949710358334,62687.405863158376,79520.56752787081,79520.56752787081,17618.949710358334,97139.51723822913,97139.51723822913,97139.51723822913,119780.98509210453,92332.07124227742,57879.959867207,38280.12375007825,22641.467853875394,0.0,60921.591603953646,19245.247675794086,1497.172731635565,0.0,0.8838362006475601,2.8770127734435036,0.0014959135982669303,340868.43558496697,1529483.5108961666,4.487020067644011,1529483.5108961666,4.487020067644011,0.85,0.09491632748927098,4.027634451161993,1.2700182797713202,1.0,0.0,4.027634451161793,1.2863617464475887,1.286755970623811,3.1310278483363576,19485.94429499263,1987.0133322788752,4632.441516551485,4632.441516551485,3.8033830858752777,2.2859957093660435,-4.68574726689741,6.971742976263453,2.5146212796177476,2.5146212796177476,0.7184632227479278,0.0,0.0,0.00030644852014915304,9.976110052791884e-05,0.00020668741962123419,0.0008324613718882581,0.09491632748886265,0.0717158021808361,0.023200525308026552,0.09491628769370523,0.07171580218114464,0.02320052530812634,0.381171259649879,0.381171259649879,0.1233113649611034,0.0,3.410605131648481e-13,15.96881824079287,3.410605131648481e-13,3.410605131648481e-13,16.408755017133615,3.410605131648481e-13,22641.467853875394,19245.247675794086,0.85,1.028985031623667,0.7397780485740826,42257.704602238395,25750.0,0.0,9551.202379260627,-9551.202379260627,0.20090734222101606,1.0045367111050805,7668.317683202082,1882.8846960585443,9551.202379260627,12.183009513022053,0.7610126599280912,1.436489144379987,1.436020540967656,1.2792399405313528,0.0003053981310277626,0.0028904904701197434,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,51808.90698149902,16198.797620739373,,,,,,,,,,,,,,,,,,3.0,15470.671681224741,1497.172731635565,0.381171259649879,0.1233113649611034,6.112874298809886,2.5146212796177476
65.0,-27.370811674830133,2.3531654204198946,34.74974572413752,23.937795194238447,4.297903978632639,-24.20355739051404,-37.91491178618742,1.1306496941052326,-5.996583685820667,-5.996583685821074,39.41819939071632,45055.05641280137,17689.63467353674,17689.63467353674,62744.69108633811,79518.51371287658,79518.51371287658,17689.63467353674,97208.14838641332,97208.14838641332,97208.14838641332,119865.92859897566,92342.17706576301,57878.719764832116,38292.73033436766,22657.78021256234,0.0,60950.51054693,19259.11318067799,1496.998154291985,0.0,0.8839117030918273,2.8771623213765607,0.0014959135982669303,341088.1710228235,1529600.2384090228,4.484471665558497,1529600.2384090228,4.484471665558497,0.8500000000000001,0.09491845699670313,4.027634451161993,1.2700365972472354,1.0,0.0,4.027634451162957,1.2863012625609498,1.2866949070518479,3.131175074137151,19488.077048117797,1987.2308125728764,4632.441516551485,4632.441516551485,3.81864177029166,2.3531654204198946,-4.669093733717874,7.022259154137769,2.50654755890931,2.50654755890931,0.71615644540266,0.0,0.0,0.00030601229267631307,9.963304651140948e-05,0.0002063792461649036,0.0008312201618586073,0.0949184528014841,0.0717230737862055,0.023195379015278603,0.09491826098957404,0.07172307695623256,0.02319538004047057,0.38124294774136375,0.38124294774136375,0.12329469727026361,0.0,3.979039320256561e-13,16.037276139600237,3.979039320256561e-13,3.979039320256561e-13,16.347533533593946,3.979039320256561e-13,22657.78021256234,19259.11318067799,0.85,1.0294366777785502,0.7392072028356576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4358227235363745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15471.433830800062,1496.998154291985,0.38124294774136375,0.12329469727026361,6.112874298809886,2.50654755890931
66.0,-27.38467451821395,2.4189685324158474,34.74725165871591,23.95324925836178,4.318103116964054,-24.21401581693205,-37.92362973382694,1.1474444156820502,-5.9739115548626955,-5.973911554863049,39.42687440707149,45030.35186356944,17853.62656048564,17853.62656048564,62883.97842405508,79499.23818741275,79499.23818741275,17853.62656048564,97352.86474789839,97352.86474789839,97352.86474789839,120053.92944499964,92336.67517469243,57867.78885084876,38298.76258204852,22701.06469710124,0.0,60999.82727914976,19295.904992536052,1497.485915955004,0.0,0.8839979792189725,2.8764045763227,0.0014959135982669303,341392.23335043143,1529969.769938474,4.481559978454444,1529969.769938474,4.481559978454444,0.85,0.09493349263076349,4.027634451161993,1.270001260167919,1.0,0.0,4.02763445116123,1.2862233974799897,1.2866164625988978,3.131364628456506,19486.915918063245,1987.1124102586762,4632.441516551485,4632.441516551485,3.8540425166071763,2.4189685324158474,-4.624164138618608,7.043132671034455,2.522287081259498,2.522287081259498,0.7206534517884281,0.0,0.0,0.00030558039712998294,9.953652378629581e-05,0.00020604387334368713,0.0008298694027298925,0.09493349262851297,0.07173997171528422,0.023193520913228752,0.09493344682302221,0.07173997171698489,0.0231935209137786,0.38131176387257304,0.38131176387257304,0.12327802978425845,0.0,3.410605131648481e-13,16.047012215421717,3.410605131648481e-13,3.410605131648481e-13,16.13611798286223,3.410605131648481e-13,22701.06469710124,19295.904992536052,0.85,1.0308878111454807,0.7382045797851167,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4359047951503694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15471.241798049536,1497.485915955004,0.38131176387257304,0.12327802978425845,6.112874298809886,2.522287081259498
67.0,-27.398421143259196,2.4834019147099013,34.74524450083741,23.967076430004113,4.336412853722414,-24.224558689050337,-37.93254696121437,1.1625503995129307,-5.953291132401375,-5.953291132401706,39.43605863070333,45006.997483685416,18017.99412471356,18017.99412471356,63024.99160839898,79481.02626241879,79481.02626241879,18017.99412471356,97499.02038713235,97499.02038713235,97499.02038713235,120245.61507480162,92331.42450958773,57857.39573085181,38304.476420817686,22746.59468766928,0.0,61051.07110848697,19334.60548451889,1498.1423488475862,0.0,0.884071607523977,2.8754557038174955,0.0014959135982669303,341668.9644971803,1530361.0658291895,4.479075435140435,1530361.0658291895,4.479075435140435,0.85,0.0949513612854879,4.027634451161993,1.2699687067558991,1.0,0.0,4.02763445116206,1.2861534511441541,1.2865459447447067,3.1315349249959517,19485.80780723712,1986.9994144011587,4632.441516551485,4632.441516551485,3.8895243599592475,2.4834019147099013,-4.581328585563097,7.064730500272998,2.537726295745644,2.537726295745644,0.7250646559273269,0.0,0.0,0.00030515267649242165,9.943788406594487e-05,0.00020571479242647677,0.0008285439850905162,0.09495136128415282,0.07175874088245805,0.02319262040169478,0.09495163889442348,0.07175874088346705,0.02319262040202085,0.38137476561690004,0.38137476561690004,0.12326136246212098,0.0,3.410605131648481e-13,16.012763055342475,3.410605131648481e-13,3.410605131648481e-13,15.921382875358063,3.410605131648481e-13,22746.59468766928,19334.60548451889,0.85,1.032332282858795,0.7372024219478239,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4359861666497686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15471.051718697918,1498.1423488475862,0.38137476561690004,0.12326136246212098,6.112874298809886,2.537726295745644
68.0,-27.41205120446696,2.5464998677922113,34.74368910478036,23.980938002374046,4.354725197591414,-24.234996360205454,-37.94136430425567,1.177670353330301,-5.932591936279152,-5.9325919362794775,39.44519561224876,44983.744811388664,18178.2456301228,18178.2456301228,63161.990441511465,79462.9434978882,79462.9434978882,18178.2456301228,97641.189128011,97641.189128011,97641.189128011,120432.12946356597,92326.25707748314,57847.05839098533,38310.220762775345,22790.940335554966,0.0,61101.16109833031,19372.29928522172,1498.7272745076364,0.0,0.8841457717207203,2.8745762961350385,0.0014959135982669303,341946.92999538576,1530750.4240337778,4.476573087099901,1530750.4240337778,4.476573087099901,0.85,0.09496760203179103,4.027634451161993,1.2699362495029347,1.0,0.0,4.027634451161898,1.2860834383989426,1.2864753658852783,3.131705401770847,19484.717262069193,1986.8882097422866,4632.441516551485,4632.441516551485,3.924117674270215,2.5464998677922113,-4.538805462764774,7.085305330556985,2.55286198029171,2.55286198029171,0.7293891372262029,0.0,0.0,0.00030472912685858657,9.934043803545984e-05,0.00020538868882312672,0.0008272305589830153,0.09496760202815184,0.07177594459921471,0.023191657428937123,0.09496762671317689,0.0717759446019652,0.023191657429825836,0.3814304539047938,0.3814304539047938,0.12324469527107768,0.0,3.410605131648481e-13,15.944517393908598,3.410605131648481e-13,3.410605131648481e-13,15.717378885519281,3.410605131648481e-13,22790.940335554966,19372.29928522172,0.85,1.0337281535430178,0.7362175121188969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4360668645583805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15470.863505492238,1498.7272745076364,0.3814304539047938,0.12324469527107768,6.112874298809886,2.55286198029171
69.0,-27.425567046540266,2.6082855865721584,34.74255912103083,23.994416556693636,4.372588471522179,-24.245376144435273,-37.95014522094277,1.1923975694173135,-5.912408882450563,-5.912408882450969,39.45447073789659,44960.848622029735,18335.71374640636,18335.71374640636,63296.56236843609,79445.12891774246,79445.12891774246,18335.71374640636,97780.84266414882,97780.84266414882,97780.84266414882,120616.04142157595,92321.12982817604,57836.84953246377,38315.866995235854,22835.198757427133,0.0,61151.06575266299,19409.918943813063,1499.3163738618614,0.0,0.8842166873231971,2.873691759538704,0.0014959135982669303,342218.135336081,1531145.7456298852,4.474180610347252,1531145.7456298852,4.474180610347252,0.85,0.09498336713923482,4.027634451161993,1.2699043884361165,1.0,0.0,4.02763445116184,1.2860152659382025,1.2864066331817183,3.1318714154016387,19483.635197158914,1986.7778698290358,4632.441516551485,4632.441516551485,3.9581101414650908,2.6082855865721584,-4.4970910784949645,7.105376665067123,2.56770219932939,2.56770219932939,0.7336291998083971,0.0,0.0,0.0003043096609826078,9.924348225518895e-05,0.00020506617872741883,0.0008259316062106947,0.09498336713947372,0.07179242506876894,0.023190942070704774,0.0949833391156333,0.07179242506858836,0.023190942070646453,0.381478206140352,0.381478206140352,0.1232280281849097,0.0,3.979039320256561e-13,15.850712661844739,3.979039320256561e-13,3.979039320256561e-13,15.520263744738713,3.979039320256561e-13,22835.198757427133,19409.918943813063,0.85,1.0350851876310867,0.7352422736814165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436146886632887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15470.677169227934,1499.3163738618614,0.381478206140352,0.1232280281849097,6.112874298809886,2.56770219932939
