time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
70.0,-27.438970152726906,2.668784743107946,34.74182809701862,24.00765214059504,4.390147796461958,-24.255684844161586,-37.95888401856644,1.2068624878967427,-5.8925771413773305,-5.892577141377716,39.46382799985195,44938.27855437835,18490.10121570551,18490.10121570551,63428.379770083855,79427.56184879124,79427.56184879124,18490.10121570551,97917.66306449675,97917.66306449675,97917.66306449675,120796.77904151096,92316.08152774225,57826.79823332968,38321.42588268063,22879.115977014215,0.0,61200.541859694844,19447.24858046208,1499.8914800349858,0.0,0.8842854247781374,2.8728190962784637,0.0014959135982669303,342484.78453532344,1531544.6462237567,4.471861861839281,1531544.6462237567,4.471861861839281,0.85,0.09499828807984236,4.027634451161993,1.2698730817949402,1.0,0.0,4.027634451161678,1.2859483219057959,1.2863391345115711,3.1320344546917522,19482.569793776172,1986.6692289187615,4632.441516551485,4632.441516551485,3.991437592820393,2.668784743107946,-4.456047622940268,7.124832366048214,2.582251724274328,2.582251724274328,0.7377862069355222,0.0,0.0,0.00030389421882040204,9.91470783366747e-05,0.00020474714048372732,0.0008246466367891645,0.09499828808008047,0.07180790334606386,0.023190384734016606,0.09499830218943649,0.07180790334588388,0.023190384733958475,0.381518013453316,0.381518013453316,0.12321136118264199,0.0,3.979039320256561e-13,15.738048734157019,3.979039320256561e-13,3.979039320256561e-13,15.331441371206381,3.979039320256561e-13,22879.115977014215,19447.24858046208,0.85,1.0364022579325594,0.7342790960478992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4362262464275048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15470.49266681825,1499.8914800349858,0.381518013453316,0.12321136118264199,6.112874298809886,2.582251724274328
71.0,-27.452262017078784,2.728021219847034,34.741471026059465,24.020559817459457,4.407308806324549,-24.26593324478261,-37.96758611043913,1.2209800340283758,-5.873169931222719,-5.873169931223126,39.473256312697124,44916.05028502918,18641.622791309448,18641.622791309448,63557.67307633863,79410.28055804454,79410.28055804454,18641.622791309448,98051.90334935399,98051.90334935399,98051.90334935399,120974.66959337555,92311.11282355516,57816.88255054003,38326.922525572365,22922.76624402157,0.0,61249.68876959394,19484.351307418336,1500.4583303206794,0.0,0.884351647665734,2.8719469112363787,0.0014959135982669303,342745.8836402159,1531946.6551818002,4.469628165658443,1531946.6551818002,4.469628165658443,0.85,0.09501247821714529,4.027634451161993,1.269842401011847,1.0,0.0,4.027634451162883,1.2858830047555094,1.286273268370052,3.1321935481430403,19481.52118854393,1986.5623009431285,4632.441516551485,4632.441516551485,4.024146386889904,2.728021219847034,-4.415735104330848,7.143756324177882,2.5965161124735774,2.5965161124735774,0.7418617464210221,0.0,0.0,0.0003034827403680405,9.905116531939111e-05,0.0002044315750486494,0.0008233756545712489,0.09501247821641859,0.0718224826601043,0.023189995556314298,0.09501246718938808,0.07182248266065362,0.023189995556491667,0.381550258167182,0.381550258167182,0.12319469424749449,0.0,3.979039320256561e-13,15.61190427250574,3.979039320256561e-13,3.979039320256561e-13,15.150470087420842,3.979039320256561e-13,22922.76624402157,19484.351307418336,0.85,1.0376815679084797,0.7333269962234774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436304952444966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15470.309972356094,1500.4583303206794,0.381550258167182,0.12319469424749449,6.112874298809886,2.5965161124735774
72.0,-27.465444397327943,2.786019515560152,34.741464052809846,24.033201683219545,4.424144616957974,-24.2761156226883,-37.9762469214387,1.2348158423184148,-5.854126484433607,-5.854126484433973,39.482738941543865,44894.136805245376,18790.204514425834,18790.204514425834,63684.341319671206,79393.2402177264,79393.2402177264,18790.204514425834,98183.44473215223,98183.44473215223,98183.44473215223,121149.5101257647,92306.20917745351,57807.105764972854,38332.337124978505,22966.06539361247,0.0,61298.40251859097,19521.1555845706,1501.013061561033,0.0,0.8844157378363904,2.8710845813235792,0.0014959135982669303,343002.24073277874,1532351.0605540348,4.467466618528118,1532351.0605540348,4.467466618528118,0.85,0.09502593230275298,4.027634451161993,1.2698122295970098,1.0,0.0,4.027634451163491,1.2858190065524329,1.286208726638974,3.132349444702158,19480.486313299683,1986.4567730366318,4632.441516551485,4632.441516551485,4.056220558271349,2.786019515560152,-4.3761018679832375,7.16212138354339,2.610500424195049,2.610500424195049,0.7458572640557283,0.0,0.0,0.0003030751578438651,9.895579240690518e-05,0.00020411936543695988,0.0008221181883832242,0.09502593230299361,0.07183618747380287,0.023189744829190735,0.09502594124411343,0.07183618747362097,0.023189744829132015,0.3815755598734241,0.3815755598734241,0.12317802736604315,0.0,3.410605131648481e-13,15.476423479236928,3.410605131648481e-13,3.410605131648481e-13,14.97684952194146,3.410605131648481e-13,22966.06539361247,19521.1555845706,0.85,1.0389233438890453,0.7323867337591644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4363830132567021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15470.129059668485,1501.013061561033,0.3815755598734241,0.12317802736604315,6.112874298809886,2.610500424195049
73.0,-27.478518791882955,2.84280328074185,34.7417846782413,24.04555493211376,4.440633536109355,-24.28623548918906,-37.98486690558491,1.248350233415239,-5.835467164234672,-5.835467164234998,39.492267457980034,44872.53360521759,18935.948178196188,18935.948178196188,63808.48178341378,79376.43623865818,79376.43623865818,18935.948178196188,98312.38441685436,98312.38441685436,98312.38441685436,121321.40973956039,92301.35784966139,57797.4552162198,38337.669592712875,23009.025322706028,0.0,61346.694915418906,19557.671524300124,1501.5585261234717,0.0,0.8844776239191289,2.870230730300047,0.0014959135982669303,343253.5728850695,1532757.5041834076,4.465379606395579,1532757.5041834076,4.465379606395579,0.85,0.09503878284260078,4.027634451161993,1.2697826159046968,1.0,0.0,4.0276344511637125,1.2857564192346873,1.28614560120558,3.132501919422138,19479.462479415724,1986.3523710355448,4632.441516551485,4632.441516551485,4.087682080937014,2.84280328074185,-4.337163213009674,7.179966493751524,2.6242099454349175,2.6242099454349175,0.7497742701242621,0.0,0.0,0.00030267141187313555,9.886095332347626e-05,0.0002038104585496593,0.0008208740243617311,0.09503878284283446,0.07184915181531205,0.023189631027522403,0.09503885255578877,0.07184915181513539,0.023189631027465386,0.38159465667314113,0.38159465667314113,0.12316136052754874,0.0,3.410605131648481e-13,15.334778220710064,3.410605131648481e-13,3.410605131648481e-13,14.809686133715388,3.410605131648481e-13,23009.025322706028,19557.671524300124,0.85,1.040129087172325,0.7314580462253935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4364604389881295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15469.949897250259,1501.5585261234717,0.38159465667314113,0.12316136052754874,6.112874298809886,2.6242099454349175
74.0,-27.49148659490191,2.8983956728995457,34.74241120491944,24.057612020429247,4.456756414924835,-24.296296014529297,-37.99345416538415,1.2615658345520968,-5.817192954400525,-5.817192954400862,39.50182001617961,44851.267937547855,19078.912941076553,19078.912941076553,63930.18087862441,79359.9159671954,79359.9159671954,19078.912941076553,98438.82890827194,98438.82890827194,98438.82890827194,121490.44256006609,92296.5989948468,57787.95096519869,38342.94225516458,23051.613651794145,0.0,61394.55590695872,19593.871604025022,1502.0937792308848,0.0,0.8845373847113023,2.8693845688672477,0.0014959135982669303,343499.85796241136,1533165.0551322813,4.463364451521994,1533165.0551322813,4.463364451521994,0.85,0.0950511030341094,4.027634451161993,1.2697535703750331,1.0,0.0,4.027634451160575,1.2856953238988333,1.2860839731167664,3.1326507737060982,19478.458161213202,1986.2499590801347,4632.441516551485,4632.441516551485,4.118543725357037,2.8983956728995457,-4.298918146683616,7.197313819583162,2.637649747123997,2.637649747123997,0.7536142134639991,0.0,0.0,0.0003022714466524254,9.876655777975188e-05,0.0002035048888726735,0.0008196433014034728,0.09505110303344655,0.07186146665456278,0.023189636378883778,0.09505112437498649,0.0718614666550639,0.02318963637904549,0.3816083252495503,0.3816083252495503,0.12314469372341988,0.0,3.410605131648481e-13,15.189423967548237,3.410605131648481e-13,3.410605131648481e-13,14.648615913980052,3.410605131648481e-13,23051.613651794145,19593.871604025022,0.85,1.0413004855920505,0.7305414507031921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436537238247069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15469.772458732763,1502.0937792308848,0.3816083252495503,0.12314469372341988,6.112874298809886,2.637649747123997
75.0,-27.504349875335915,2.952820165538792,34.743323257536034,24.069425474759214,4.472580543713846,-24.306292333123025,-38.001996686775215,1.2745230015009599,-5.799259993253941,-5.79925999325427,39.511391561785516,44830.28045973479,19219.060883290473,19219.060883290473,64049.34134302527,79343.61934539571,79343.61934539571,19219.060883290473,98562.68022868618,98562.68022868618,98562.68022868618,121656.45666913559,92291.90063043742,57778.561744776496,38348.15431740102,23093.776440449405,0.0,61441.93075785042,19629.709974381993,1502.6179735868207,0.0,0.884595269801641,2.8685551096105386,0.0014959135982669303,343741.678872732,1533573.4983252815,4.461412719442372,1533573.4983252815,4.461412719442372,0.85,0.09506297300175148,4.027634451161993,1.2697250155312942,1.0,0.0,4.027634451160278,1.2856354375166001,1.2860235591583107,3.1327966961940468,19477.466609026334,1986.1488488960385,4632.441516551485,4632.441516551485,4.148797305831431,2.952820165538792,-4.261328325401198,7.214148490939991,2.650824790892805,2.650824790892805,0.7573785116836586,0.0,0.0,0.00030187518593995387,9.867273664662902e-05,0.00020320244929332486,0.0008184251853342932,0.09506297299873635,0.07187322771810568,0.02318974528063067,0.09506302931233471,0.07187322772038532,0.023189745281366168,0.3816173318047996,0.3816173318047996,0.12312802694678346,0.0,3.410605131648481e-13,15.042106838115728,3.410605131648481e-13,3.410605131648481e-13,14.492650597426291,3.410605131648481e-13,23093.776440449405,19629.709974381993,0.85,1.0424369897399701,0.729636583791873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4366134190339437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15469.596719785886,1502.6179735868207,0.3816173318047996,0.12312802694678346,6.112874298809886,2.650824790892805
76.0,-27.51710955487577,3.0060992817614536,34.74450153351833,24.080974410194926,4.488071643291668,-24.31622871304672,-38.01050641397012,1.2871908014626139,-5.781694108936733,-5.781694108937144,39.520972443266494,44809.616909146745,19356.506053280627,19356.506053280627,64166.12296242737,79327.60078933238,79327.60078933238,19356.506053280627,98684.10684261301,98684.10684261301,98684.10684261301,121819.64110563888,92287.30362331138,57769.31974312561,38353.31542242863,23135.534263025864,0.0,61488.849685454494,19665.204123571984,1503.1337344147616,0.0,0.884651183444495,2.8677386520412558,0.0014959135982669303,343978.67946659867,1533982.422281713,4.459527621480584,1533982.422281713,4.459527621480584,0.85,0.09507452287832734,4.027634451161993,1.2696970046730716,1.0,0.0,4.027634451162098,1.285576904733244,1.2859645039648657,3.132939333565364,19476.4964474825,1986.0499199504927,4632.441516551485,4632.441516551485,4.178467441870726,3.0060992817614536,-4.224412623442314,7.230511905203768,2.6637401722938097,2.6637401722938097,0.7610686206553742,0.0,0.0,0.0003014825892028471,9.85793575545643e-05,0.0002029032316482828,0.0008172200460387262,0.09507452287765568,0.07188456626657651,0.02318995661107917,0.0950746015605561,0.07188456626708435,0.02318995661124298,0.3816223927591252,0.3816223927591252,0.12311136019214099,0.0,3.979039320256561e-13,14.894147342735607,3.979039320256561e-13,3.979039320256561e-13,14.341259491581468,3.979039320256561e-13,23135.534263025864,19665.204123571984,0.85,1.043540793016432,0.7287437826267661,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436688993318662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15469.422642514695,1503.1337344147616,0.3816223927591252,0.12311136019214099,6.112874298809886,2.6637401722938097
77.0,-27.52976718389088,3.058255071942953,34.74592730266182,24.092225543595873,4.503207977062481,-24.32610869954427,-38.018980133905984,1.2995494927161917,-5.764495368495204,-5.764495368495618,39.53054059852496,44789.25682688237,19491.305178220064,19491.305178220064,64280.56200510243,79311.81334683538,79311.81334683538,19491.305178220064,98803.11852505544,98803.11852505544,98803.11852505544,121979.94950764009,92282.75294365665,57760.19642370503,38358.39613327959,23176.830982584648,0.0,61535.22711586424,19700.30633519695,1503.6396165408285,0.0,0.8847052093086782,2.8669362268806764,0.0014959135982669303,344210.850843859,1534390.8853307958,4.457706320324069,1534390.8853307958,4.457706320324069,0.85,0.09508580061982634,4.027634451161993,1.2696695394488056,1.0,0.0,4.027634451161407,1.2855198177693399,1.2859068997059337,3.133078460160051,19475.536062980522,1985.951987985757,4632.441516551485,4632.441516551485,4.207566379106697,3.058255071942953,-4.188168539403775,7.246423611346728,2.6764007392968776,2.6764007392968776,0.7646859255133936,0.0,0.0,0.00030109359685456,9.848645470549241e-05,0.00020260714214906763,0.0008160275057710599,0.09508580061832428,0.07189554846559515,0.023190252152729136,0.095085793747986,0.07189554846673087,0.023190252153095475,0.3816241600510913,0.3816241600510913,0.12309469345509369,0.0,3.979039320256561e-13,14.746443203234264,3.979039320256561e-13,3.979039320256561e-13,14.19370937085165,3.979039320256561e-13,23176.830982584648,19700.30633519695,0.85,1.0446140368356651,0.7278636794912449,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436763966336005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15469.250211938735,1503.6396165408285,0.3816241600510913,0.12309469345509369,6.112874298809886,2.6764007392968776
78.0,-27.542324648130478,3.1093099070963763,34.74758301132188,24.103241983708017,4.518055959760159,-24.335927374858958,-38.02741337623445,1.3116586864892232,-5.747620313307834,-5.74762031330823,39.540092727202904,44769.173160100334,19623.419781589168,19623.419781589168,64392.5929416895,79296.24362526403,79296.24362526403,19623.419781589168,98919.6634068532,98919.6634068532,98919.6634068532,122137.28969335239,92278.26274373419,57751.19227857303,38363.41162795684,23217.626286499184,0.0,61581.03791445603,19734.982343524305,1504.1346716643416,0.0,0.8847575875270111,2.8661549401194284,0.0014959135982669303,344438.7722927134,1534798.7462209447,4.455940706107938,1534798.7462209447,4.455940706107938,0.85,0.09509685680363852,4.027634451161993,1.2696425132593143,1.0,0.0,4.027634451163119,1.2854638971861336,1.2858504667670358,3.133214756150243,19474.588442241755,1985.8553575626495,4632.441516551485,4632.441516551485,4.2360858116558315,3.1093099070963763,-4.15255755860957,7.261867465705946,2.688811234804566,2.688811234804566,0.7682317813727331,0.0,0.0,0.000300708139362631,9.839407595087659e-05,0.0002023140634117544,0.0008148470917517541,0.09509685680300062,0.07190623897022591,0.023190617832774704,0.0950968084286087,0.07190623897070826,0.023190617832930256,0.3816232092650963,0.3816232092650963,0.12307802673212252,0.0,3.979039320256561e-13,14.59958956352176,3.979039320256561e-13,3.979039320256561e-13,14.049482418333639,3.979039320256561e-13,23217.626286499184,19734.982343524305,0.85,1.0456561812280443,0.7269960799019085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4368383470187913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15469.079400452303,1504.1346716643416,0.3816232092650963,0.12307802673212252,6.112874298809886,2.688811234804566
79.0,-27.554781814147617,3.1592871949862,34.74945332866331,24.11416433695706,4.532789611629955,-24.34566726508265,-38.03577338168395,1.323675062378363,-5.73098555502861,-5.730985555028977,39.54965823648944,44749.22973616671,19752.72545321925,19752.72545321925,64501.95518938596,79280.75649818657,79280.75649818657,19752.72545321925,99033.48195140582,99033.48195140582,99033.48195140582,122291.3855042734,92273.76810603155,57742.24134325612,38368.36306975048,23257.903552867585,0.0,61626.26662261806,19769.218019937445,1504.6214922966396,0.0,0.8848086444192688,2.8654121962519508,0.0014959135982669303,344663.5641836165,1535207.2605695664,4.454219767052888,1535207.2605695664,4.454219767052888,0.8499999999999999,0.0951077970218352,4.027634451161993,1.2696156821353366,1.0,0.0,4.027634451162675,1.2854084089332796,1.2857944708660651,3.1333500101375575,19473.639884945016,1985.7586316372071,4632.441516551485,4632.441516551485,4.26399888323333,3.1592871949862,-4.117508042280967,7.276795237267168,2.7009765351957533,2.7009765351957533,0.7717075814845009,0.0,0.0,0.0003003262094509685,9.830257845874894e-05,0.0002020236309922196,0.0008136773361331013,0.09510779558453819,0.07191673932819488,0.023191056256343316,0.09510842346228873,0.07191674041502065,0.023191056606814545,0.3816200371442932,0.3816200371442932,0.12306136002041225,0.0,3.410605131648481e-13,14.453765988771352,3.410605131648481e-13,3.410605131648481e-13,13.907185694188229,3.410605131648481e-13,23257.903552867585,19769.218019937445,0.85,1.0466633584081575,0.7261389045388457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43691214627585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15468.91017367924,1504.6214922966396,0.3816200371442932,0.12306136002041225,6.112874298809886,2.7009765351957533
80.0,-27.56714750784126,3.2082050316808717,34.75152184372694,24.12462718728932,4.546962598737281,-24.355380820419292,-38.04415095420552,1.3351959111226097,-5.714854717628555,-5.714854717628978,39.55917524901028,44729.76652087251,19879.859596643124,19879.859596643124,64609.62611751563,79265.67940508916,79265.67940508916,19879.859596643124,99145.53900173228,99145.53900173228,99145.53900173228,122443.36282110748,92269.41983690838,57733.5069519113,38373.236538885634,23297.823819375204,0.0,61671.06035826084,19803.150246468922,1505.1070138406826,0.0,0.8848572434603161,2.864660439248824,0.0014959135982669303,344881.65641593473,1535613.7853377394,4.45258179659679,1535613.7853377394,4.45258179659679,0.85,0.09511876904747296,4.027634451161993,1.2695897576538848,1.0,0.0,4.027634451162535,1.285355239277188,1.28574079847245,3.133479623443951,19472.72221756494,1985.6650556066486,4632.441516551485,4632.441516551485,4.291443189431181,3.2082050316808717,-4.083232621839481,7.291437653520353,2.712901866887677,2.712901866887677,0.775114819110765,0.0,0.0,0.0002999475257253921,9.821096755904498e-05,0.00020173655816634712,0.000812521111729625,0.09511876785052875,0.07192718240131395,0.02319158544921481,0.09511937766119563,0.07192718330642282,0.02319158574105014,0.3816150525438249,0.3816150525438249,0.12304469331771069,0.0,3.979039320256561e-13,14.309476192340128,3.979039320256561e-13,3.979039320256561e-13,13.76786543800614,3.979039320256561e-13,23297.823819375204,19803.150246468922,0.85,1.0476490227699025,0.7252958885582216,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4369853631532348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15468.742537631759,1505.1070138406826,0.3816150525438249,0.12304469331771069,6.112874298809886,2.712901866887677
81.0,-27.57941203941438,3.2560844074402673,34.75377166848177,24.13476618183779,4.560746346328268,-24.365042167741475,-38.052493148110784,1.346376474655367,-5.699047706998726,-5.69904770699909,39.568596857891215,44710.60503305655,20004.474908872544,20004.474908872544,64715.07994192909,79250.86750267423,79250.86750267423,20004.474908872544,99255.34241154676,99255.34241154676,99255.34241154676,122592.42620328278,92265.13862334708,57724.87615372941,38378.0694106863,23337.083791736026,0.0,61715.15320242233,19836.52122297562,1505.5732583469173,0.0,0.8849044927679757,2.863924327425371,0.0014959135982669303,345095.4755661973,1536016.3150388673,4.450989432761264,1536016.3150388673,4.450989432761264,0.85,0.09512948691205583,4.027634451161993,1.2695643892465167,1.0,0.0,4.027634451161194,1.2853036601409153,1.2856887216555852,3.133605369738401,19471.81870172426,1985.5729226315063,4632.441516551485,4632.441516551485,4.31834375833943,3.2560844074402673,-4.049581265008119,7.305665672448386,2.7245908929488807,2.7245908929488807,0.7784545408425373,0.0,0.0,0.0002995723741840205,9.811982191358457e-05,0.0002014525522704359,0.0008113772397989198,0.09512948691078824,0.07193736784748449,0.02319211906330375,0.09512947295041901,0.07193736784844304,0.02319211906361279,0.38160861379312594,0.38160861379312594,0.12302802662221611,0.0,3.410605131648481e-13,14.166975718987999,3.410605131648481e-13,3.410605131648481e-13,13.631747730241614,3.410605131648481e-13,23337.083791736026,19836.52122297562,0.85,1.0486092407429852,0.7244672128805743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4370580493640206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15468.57631884096,1505.5732583469173,0.38160861379312594,0.12302802662221611,6.112874298809886,2.7245908929488807
82.0,-27.59158145080652,3.3029482751557913,34.756189468012145,24.14485296411442,4.574450663087307,-24.37462591315024,-38.060769928246714,1.357495125431234,-5.6834321067792075,-5.683432106779607,39.57799254576252,44691.593198577495,20126.335874137152,20126.335874137152,64817.92907271464,79236.16642209275,79236.16642209275,20126.335874137152,99362.5022962299,99362.5022962299,99362.5022962299,122738.22753892149,92260.89737064287,57716.324147128544,38382.859137238134,23375.7252426916,0.0,61758.58437992973,19869.36645628786,1506.0269963275186,0.0,0.8849508243138273,2.863230436461649,0.0014959135982669303,345306.8077440783,1536417.8167213295,4.449428109335264,1536417.8167213295,4.449428109335264,0.85,0.09514010412404579,4.027634451161993,1.269539168099873,1.0,0.0,4.027634451161982,1.2852523681928336,1.2856369364400637,3.133730425896951,19470.92361930248,1985.4816496257622,4632.441516551485,4632.441516551485,4.344649749430564,3.3029482751557913,-4.016442150258178,7.319390425413969,2.7360481796890994,2.7360481796890994,0.7817280513397427,0.0,0.0,0.0002992005591830391,9.802946820593621e-05,0.00020117109097710285,0.000810243616597223,0.0951401041227854,0.07194742403203633,0.023192680090749075,0.09514006782628148,0.07194742403298947,0.023192680091056326,0.38160102408131163,0.38160102408131163,0.12301135993248712,0.0,3.979039320256561e-13,14.026166867068241,3.979039320256561e-13,3.979039320256561e-13,13.497220152811053,3.979039320256561e-13,23375.7252426916,19869.36645628786,0.85,1.0495371570365712,0.7236498965656561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4371301477904734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15468.411714474849,1506.0269963275186,0.38160102408131163,0.12301135993248712,6.112874298809886,2.7360481796890994
83.0,-27.603656936050783,3.3488157724344245,34.7587627376754,24.154673306643986,4.587835265131152,-24.38415709206523,-38.069018873479195,1.3683354211459577,-5.668187813071654,-5.668187813072064,39.587359915432486,44672.88272024368,20245.90032656401,20245.90032656401,64918.783046807686,79221.68157137922,79221.68157137922,20245.90032656401,99467.58189794322,99467.58189794322,99467.58189794322,122881.52505677025,92256.70495690418,57707.90610577004,38387.55427903794,23413.943158827016,0.0,61801.49743786496,19901.851685002963,1506.4806024785662,0.0,0.8849953172374797,2.862551370331563,0.0014959135982669303,345513.2129060637,1536818.1872703158,4.447928848637513,1536818.1872703158,4.447928848637513,0.85,0.09515085086428146,4.027634451161993,1.269514534347691,1.0,0.0,4.027634451163431,1.2852023767692051,1.2855864564039579,3.133852320820342,19470.038843953305,1985.3914276489227,4632.441516551485,4632.441516551485,4.370459994848591,3.3488157724344245,-3.983957869239439,7.332773641673864,2.74727892046235,2.74727892046235,0.7849368344178143,0.0,0.0,0.000298832033892728,9.793949484363358e-05,0.0002008925390490944,0.0008091217112555386,0.09515085086409818,0.07195753684704358,0.0231933140170546,0.09515093616589014,0.07195753684718219,0.023193314017099266,0.38159252122532306,0.38159252122532306,0.12299469324737058,0.0,3.979039320256561e-13,13.887013404323284,3.979039320256561e-13,3.979039320256561e-13,13.363818510349347,3.979039320256561e-13,23413.943158827016,19901.851685002963,0.85,1.0504402925200451,0.7228446651338452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4372016937883731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15468.248606865312,1506.4806024785662,0.38159252122532306,0.12299469324737058,6.112874298809886,2.74727892046235
84.0,-27.615640742265583,3.393706236985401,34.7614781220895,24.164210794866108,4.600871396160998,-24.393640586644278,-38.077240821998544,1.3788712405397616,-5.653280560762937,-5.653280560763357,39.596649108975114,44654.466697188254,20363.14425388281,20363.14425388281,65017.61095107107,79207.46285558588,79207.46285558588,20363.14425388281,99570.60710946869,99570.60710946869,99570.60710946869,123022.21312441258,92252.60061714835,57699.60445875106,38392.21795377476,23451.60601494388,0.0,61843.82396871864,19933.8651127023,1506.9243943970157,0.0,0.8850383339613176,2.8618864179753953,0.0014959135982669303,345715.1482713869,1537215.2943768443,4.4464794269591215,1537215.2943768443,4.4464794269591215,0.8500000000000001,0.09516155586882478,4.027634451161993,1.2694903709506615,1.0,0.0,4.027634451162256,1.2851538080079357,1.2855374036186145,3.133970755924588,19469.172655912964,1985.3031010501002,4632.441516551485,4632.441516551485,4.395769311091419,3.393706236985401,-3.9520970239525144,7.345803260937915,2.75828719593333,2.75828719593333,0.7880820559809515,0.0,0.0,0.00029846671966194543,9.784989186407062e-05,0.00020061682779787482,0.0008080112471215537,0.09516155586771059,0.07196758546395934,0.02319397040375125,0.0951614823396899,0.07196758546480196,0.023193970404022823,0.38158329440837035,0.38158329440837035,0.12297802656594403,0.0,3.979039320256561e-13,13.749575460100573,3.979039320256561e-13,3.979039320256561e-13,13.232449404365013,3.979039320256561e-13,23451.60601494388,19933.8651127023,0.85,1.0513193845186184,0.7220521602896843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437272694222417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15468.086975262559,1506.9243943970157,0.38158329440837035,0.12297802656594403,6.112874298809886,2.75828719593333
85.0,-27.627533774883833,3.43763978162812,34.764323466303196,24.173548095300816,4.613667846748123,-24.40306635360586,-38.08542292155323,1.3892004254700667,-5.638644582428924,-5.638644582429276,39.60586835892242,44636.287743107394,20477.97464287372,20477.97464287372,65114.262385981114,79193.40446869182,79193.40446869182,20477.97464287372,99671.37911156553,99671.37911156553,99671.37911156553,123160.04223111828,92248.52287378756,57691.40614820278,38396.79636176086,23488.663119552748,0.0,61885.45948131361,19965.363651619835,1507.3571443929122,0.0,0.885080186059665,2.8612468962378865,0.0014959135982669303,345913.49908307,1537609.488130608,4.445069337295091,1537609.488130608,4.445069337295091,0.85,0.0951722057583148,4.027634451161993,1.2694666685676204,1.0,0.0,4.027634451161569,1.285106203667201,1.2854893196554824,3.1340868479730832,19468.31208082883,1985.2153468135225,4632.441516551485,4632.441516551485,4.4205576194986875,3.43763978162812,-3.9208023471585967,7.3584421287867166,2.769077179026932,2.769077179026932,0.7911649082934092,0.0,0.0,0.00029810457907288203,9.776079834936371e-05,0.00020034378072351832,0.0008069115133180864,0.0951722057580332,0.07197756693286629,0.023194638825166914,0.09517203955586835,0.07197756693307925,0.023194638825235554,0.3815734997284616,0.3815734997284616,0.12296135988746945,0.0,3.410605131648481e-13,13.613767780939554,3.410605131648481e-13,3.410605131648481e-13,13.102514393535614,3.410605131648481e-13,23488.663119552748,19965.363651619835,0.85,1.052173853627805,0.7212726239284912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4373431621537727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15467.926777780187,1507.3571443929122,0.3815734997284616,0.12296135988746945,6.112874298809886,2.769077179026932
86.0,-27.639336901217757,3.4806362355971157,34.767288130111645,24.18274024911227,4.6262754926390715,-24.412430067518898,-38.09355703471226,1.399368658940461,-5.624270361447486,-5.624270361447888,39.61503747591752,44618.3078681747,20590.425523720503,20590.425523720503,65208.733391895206,79179.52330174929,79179.52330174929,20590.425523720503,99769.9488254698,99769.9488254698,99769.9488254698,123295.12252870206,92244.50964164158,57683.294208068,38401.35048174841,23525.173703232267,0.0,61926.52418498068,19996.397647747428,1507.7831508267855,0.0,0.8851208514023037,2.8606342665540607,0.0014959135982669303,346108.38945923635,1538001.6141045943,4.443699317741432,1538001.6141045943,4.443699317741432,0.8500000000000001,0.09518288088790386,4.027634451161993,1.2694432343309745,1.0,0.0,4.027634451164303,1.2850593497805842,1.2854419904366106,3.1342011182982996,19467.465120320012,1985.1289808772633,4632.441516551485,4632.441516551485,4.444832266128332,3.4806362355971157,-3.8900619487596035,7.370698184356719,2.7796533087224615,2.7796533087224615,0.794186659634989,0.0,0.0,0.00029774557608051286,9.767230164206912e-05,0.00020007327443844375,0.0008058220128850642,0.09518288088819128,0.07198754757214089,0.023195333316050396,0.09518292659849502,0.0719875475719235,0.02319533331598037,0.3815632580356389,0.3815632580356389,0.12294469321135645,0.0,3.979039320256561e-13,13.479489753754365,3.979039320256561e-13,3.979039320256561e-13,12.973730377579841,3.979039320256561e-13,23525.173703232267,19996.397647747428,0.85,1.0530016701262006,0.7205039917127495,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4374131027590475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15467.767999335327,1507.7831508267855,0.3815632580356389,0.12294469321135645,6.112874298809886,2.7796533087224615
87.0,-27.651043763897327,3.522711886651329,34.770360238761576,24.191510199476056,4.638384641834801,-24.42175706103568,-38.101684547122545,1.4090979387913596,-5.610324301315302,-5.610324301315687,39.62409915286546,44600.72752764823,20700.921873495026,20700.921873495026,65301.64940114326,79165.95168947177,79165.95168947177,20700.921873495026,99866.8735629668,99866.8735629668,99866.8735629668,123428.08132769717,92240.56495564367,57675.340793084004,38405.804625066296,23561.20776473039,0.0,61967.012389796684,20027.02660002083,1508.204406771899,0.0,0.8851596817505109,2.860017834211822,0.0014959135982669303,346297.5570909989,1538389.2195715776,4.442391198177944,1538389.2195715776,4.442391198177944,0.85,0.09519358369759426,4.027634451161993,1.2694205067260196,1.0,0.0,4.027634451161124,1.285014546930981,1.2853967171663128,3.13431039421402,19466.632625926868,1985.044090074273,4632.441516551485,4632.441516551485,4.468684990308384,3.522711886651329,-3.8600066671053073,7.382718553756636,2.7900199719724887,2.7900199719724887,0.797148563420711,0.0,0.0,0.0002973898942275433,9.758395067521161e-05,0.0001998059435523317,0.0008047453017982996,0.09519358328918427,0.07199753312910649,0.023196050160077777,0.09519317897324397,0.07199753343799849,0.02319605025959577,0.3815526609929188,0.3815526609929188,0.12292802653713272,0.0,3.979039320256561e-13,13.346871659908118,3.979039320256561e-13,3.979039320256561e-13,12.846773353412516,3.979039320256561e-13,23561.20776473039,20027.02660002083,0.85,1.0538130996274342,0.7197495216824761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4374825209936624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15467.610625578607,1508.204406771899,0.3815526609929188,0.12292802653713272,6.112874298809886,2.7900199719724887
88.0,-27.66267064975008,3.56388956847694,34.773530864018674,24.2003938643262,4.650597265472402,-24.431001567332356,-38.109730964619644,1.418928183054699,-5.596433719128527,-5.596433719128949,39.633115516337696,44583.164505868575,20808.67818092673,20808.67818092673,65391.84268679531,79152.42176095198,79152.42176095198,20808.67818092673,99961.09994187871,99961.09994187871,99961.09994187871,123557.59728498392,92236.6721714266,57667.41491634319,38410.285838981574,23596.497343105202,0.0,62006.78318208677,20057.022741639423,1508.608413771247,0.0,0.88519837613654,2.859457794719782,0.0014959135982669303,346486.0529017454,1538774.960080364,4.4410877355479625,1538774.960080364,4.4410877355479625,0.8500000000000001,0.09520413716507034,4.027634451161993,1.2693977697798986,1.0,0.0,4.027634451163758,1.28496926893121,1.2853509722566168,3.1344208367815916,19465.811084988974,1984.9603162128735,4632.441516551485,4632.441516551485,4.491946224594169,3.56388956847694,-3.830331006855683,7.394220575332623,2.8001805204331713,2.8001805204331713,0.8000515772666204,0.0,0.0,0.0002970370294471961,9.749655399753391e-05,0.00019954047544966217,0.0008036760933223032,0.09520413716509565,0.07200739442097634,0.02319674274411931,0.09520419485491524,0.07200739442095719,0.023196742744113145,0.3815417908542185,0.3815417908542185,0.12291135986442041,0.0,3.979039320256561e-13,13.215631382892354,3.979039320256561e-13,3.979039320256561e-13,12.720866452541884,3.979039320256561e-13,23596.497343105202,20057.022741639423,0.85,1.0545917612717968,0.7190046349436858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437551379319335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15467.45478686622,1508.608413771247,0.3815417908542185,0.12291135986442041,6.112874298809886,2.8001805204331713
89.0,-27.674212210793886,3.6041831263265727,34.77679033513099,24.208786873519443,4.662247033810597,-24.440225629333522,-38.11778841828925,1.4282604523503226,-5.583052767154925,-5.583052767155253,39.6420470360809,44566.02619103375,20914.773058044062,20914.773058044062,65480.79924907781,79139.1846763956,79139.1846763956,20914.773058044062,100053.95773443967,100053.95773443967,100053.95773443967,123685.43281021502,92232.80960587236,57659.65112051088,38414.62053929053,23631.47507577535,0.0,62046.09561506588,20086.753814409047,1509.0192736646338,0.0,0.8852347348657803,2.858882851907673,0.0014959135982669303,346667.70918657683,1539157.1428651512,4.439863021787171,1539157.1428651512,4.439863021787171,0.85,0.09521490920977155,4.027634451161993,1.2693757944134996,1.0,0.0,4.027634451162,1.2849263183770283,1.2853075593324395,3.1345256094133394,19464.995921457896,1984.8771926659865,4632.441516551485,4632.441516551485,4.514848807765109,3.6041831263265727,-3.801397087762775,7.405580214089348,2.8101403075949833,2.8101403075949833,0.8028972307414238,0.0,0.0,0.00029668713543856457,9.740910991746715e-05,0.00019927802552109741,0.0008026190409483108,0.0952149092087862,0.07201741108023037,0.023197498128555837,0.0952148861742379,0.07201741108097565,0.023197498128795895,0.38153069741422596,0.38153069741422596,0.12289469319291722,0.0,3.410605131648481e-13,13.085864679634653,3.410605131648481e-13,3.410605131648481e-13,12.595849344501005,3.410605131648481e-13,23631.47507577535,20086.753814409047,0.85,1.055357288802197,0.7182728542263397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4376197733937635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15467.300160127506,1509.0192736646338,0.38153069741422596,0.12289469319291722,6.112874298809886,2.8101403075949833
90.0,-27.685669399760997,3.643613071862254,34.780129001844,24.21712934682148,4.673808363444895,-24.449382598399858,-38.12578587150199,1.43752156208374,-5.569806664975715,-5.5698066649760865,39.65087494623615,44549.01225333911,21018.40653571825,21018.40653571825,65567.41878905737,79126.10142731016,79126.10142731016,21018.40653571825,100144.50796302842,100144.50796302842,100144.50796302842,123810.21391690506,92229.03097575605,57651.941801785004,38418.98797107893,23665.70595387665,0.0,62084.69392495559,20115.850060795154,1509.4102081834528,0.0,0.8852707634049609,2.858344513805938,0.0014959135982669303,346847.60843591695,1539534.9626679462,4.438649496850685,1539534.9626679462,4.438649496850685,0.85,0.09522543806222097,4.027634451161993,1.2693540273001425,1.0,0.0,4.027634451162745,1.284883697664902,1.2852644801470654,3.134629584359783,19464.198471828884,1984.795875434413,4632.441516551485,4632.441516551485,4.537220051374749,3.643613071862254,-3.7728990086628214,7.4165120805250755,2.8199020134937505,2.8199020134937505,0.8056862895696429,0.0,0.0,0.0002963401745701817,9.732238865176202e-05,0.00019901778591841965,0.0008015708909590092,0.09522543806233177,0.0720272362938067,0.023198201768525082,0.09522549455475923,0.07202723629372289,0.023198201768498083,0.3815194272364895,0.3815194272364895,0.12287802652238133,0.0,3.979039320256561e-13,12.957518190889857,3.979039320256561e-13,3.979039320256561e-13,12.472840168370283,3.979039320256561e-13,23665.70595387665,20115.850060795154,0.85,1.0560963523201305,0.7175522570375784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4376876716281815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15467.146855166271,1509.4102081834528,0.3815194272364895,0.12287802652238133,6.112874298809886,2.8199020134937505
91.0,-27.697042440017803,3.6821955346551882,34.78353873243479,24.22519567133861,4.685045865610941,-24.458496201391064,-38.13376460513098,1.446499626984306,-5.556903872207158,-5.556903872207522,39.659624204115836,44532.29356659519,21120.104464847904,21120.104464847904,65652.3980314431,79113.21176406785,79113.21176406785,21120.104464847904,100233.31622891575,100233.31622891575,100233.31622891575,123932.79872107157,92225.2808715567,57644.3626740844,38423.242441635884,23699.482492155825,0.0,62122.72493379171,20144.56011833245,1509.800174338479,0.0,0.8853052951604805,2.857814320038656,0.0014959135982669303,347022.91557064326,1539909.4854554718,4.437486449340817,1539909.4854554718,4.437486449340817,0.85,0.0952360417976581,4.027634451161993,1.2693327871384104,1.0,0.0,4.027634451160439,1.2848423981746202,1.2852227263532667,3.134730342712901,19463.40704236623,1984.7151720889633,4632.441516551485,4632.441516551485,4.559173470271953,3.6821955346551882,-3.7449999124946656,7.427195447149854,2.8294703522742255,2.8294703522742255,0.8084201006497788,0.0,0.0,0.0002959961314649907,9.723594145730717e-05,0.00019876019000768355,0.00080053338879445,0.09523604179801529,0.07203711224693445,0.023198929551080837,0.09523614350324361,0.07203711224666426,0.023198929550993834,0.38150801531710293,0.38150801531710293,0.1228613598526193,0.0,3.410605131648481e-13,12.830575762816977,3.410605131648481e-13,3.410605131648481e-13,12.350729626674081,3.410605131648481e-13,23699.482492155825,20144.56011833245,0.85,1.056817744254026,0.7168438540655806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4377550794951186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15466.99485574027,1509.800174338479,0.38150801531710293,0.1228613598526193,6.112874298809886,2.8294703522742255
92.0,-27.70833316534244,3.7199477045516747,34.787010912000575,24.233045323658757,4.696015919131166,-24.46756245978277,-38.1417126749642,1.455245213571081,-5.544267293120356,-5.544267293120699,39.66826444277094,44515.81241366846,21219.739612421636,21219.739612421636,65735.5520260901,79100.5280971176,79100.5280971176,21219.739612421636,100320.26770953923,100320.26770953923,100320.26770953923,124052.94004931809,92221.59523519209,57636.87955174123,38427.46187050095,23732.672339778856,0.0,62160.13421027981,20172.771488812028,1510.179684617479,0.0,0.885338840456162,2.8572990704869308,0.0014959135982669303,347194.67315250705,1540279.409127979,4.436356684687393,1540279.409127979,4.436356684687393,0.8500000000000001,0.09524653848663844,4.027634451161993,1.269311932162382,1.0,0.0,4.027634451162676,1.2848021831939909,1.285182061085022,3.134828461412931,19462.62921832388,1984.6358561102804,4632.441516551485,4632.441516551485,4.580681598808006,3.7199477045516747,-3.717633732668525,7.437581437220199,2.838848750336531,2.838848750336531,0.8110996429532946,0.0,0.0,0.0002956549422132846,9.714989703429412e-05,0.0001985050451789905,0.00079950575869237,0.09524653848677131,0.07204690261297307,0.023199635873798235,0.09524651645184672,0.07204690261287255,0.023199635873765896,0.3814964896197512,0.3814964896197512,0.12284469318347634,0.0,3.410605131648481e-13,12.705063624114587,3.410605131648481e-13,3.410605131648481e-13,12.230320268157925,3.410605131648481e-13,23732.672339778856,20172.771488812028,0.85,1.0575194674405803,0.7161473021129128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4378219981782572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15466.844160187133,1510.179684617479,0.3814964896197512,0.12284469318347634,6.112874298809886,2.838848750336531
93.0,-27.719542240360678,3.7568870821318776,34.79053824611984,24.240753601212077,4.706807200296011,-24.476573093899574,-38.14962134985251,1.4638380538348637,-5.531858450014624,-5.5318584500149965,39.67681692224609,44499.52930204821,21317.27469037563,21317.27469037563,65816.80399242384,79087.99641276462,79087.99641276462,21317.27469037563,100405.27110314026,100405.27110314026,100405.27110314026,124170.56266495257,92217.95626589155,57629.489155175164,38431.63012301821,23765.2915618123,0.0,62196.92168483051,20200.497827540454,1510.5509347403172,0.0,0.8853715208348455,2.8568056400351494,0.0014959135982669303,347363.4002752594,1540645.6416257045,4.435256104715864,1540645.6416257045,4.435256104715864,0.85,0.09525696387647628,4.027634451161993,1.2692913881922143,1.0,0.0,4.027634451163154,1.2847626795547777,1.2851421110260381,3.134924850523936,19461.86124299172,1984.5575444205433,4632.441516551485,4632.441516551485,4.601736387650025,3.7568870821318776,-3.6907650901108395,7.447652172242718,2.848040980813063,2.848040980813063,0.813725994518018,0.0,0.0,0.0002953165784893494,9.706434892190515e-05,0.00019825222956744426,0.0007984875098255148,0.09525696387552271,0.0720566355704343,0.023200328305088398,0.09525699486716217,0.07205663557115563,0.023200328305320643,0.3814848750426304,0.3814848750426304,0.12282802651482863,0.0,3.979039320256561e-13,12.58092795129295,3.979039320256561e-13,3.979039320256561e-13,12.111156191352734,3.979039320256561e-13,23765.2915618123,20200.497827540454,0.85,1.0582003451221638,0.7154619247483016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4378884383395225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15466.694734575129,1510.5509347403172,0.3814848750426304,0.12282802651482863,6.112874298809886,2.848040980813063
94.0,-27.730671119882945,3.7930296653487665,34.794113746694066,24.24824471762406,4.71733465122081,-24.48553793072526,-38.157499640341825,1.472201462063135,-5.519734863462418,-5.5197348634628,39.685275974505686,44483.47530602644,21412.890013973305,21412.890013973305,65896.36531999975,79075.65388533272,79075.65388533272,21412.890013973305,100488.54389930602,100488.54389930602,100488.54389930602,124285.95135975194,92214.36724027204,57622.188660965774,38435.75397700696,23797.407460445917,0.0,62233.16143745288,20227.796341379028,1510.917432031421,0.0,0.8854030613545371,2.856323799770106,0.0014959135982669303,347528.31084430974,1541007.938149775,4.4341939636685765,1541007.938149775,4.4341939636685765,0.85,0.0952673644999044,4.027634451161993,1.269271268420853,1.0,0.0,4.027634451160944,1.2847242459788784,1.285103234936189,3.1350186343631985,19461.10380787352,1984.4803075335124,4632.441516551485,4632.441516551485,4.622376761253458,3.7930296653487665,-3.664435628793284,7.45746529414205,2.8570509392240107,2.8570509392240107,0.8163002683497174,0.0,0.0,0.00029498098830915036,9.697919867935698e-05,0.00019800178962979339,0.0007974788293046853,0.09526736449894638,0.0720663471260985,0.02320101737284789,0.0952674299543598,0.07206634712682321,0.0232010173730812,0.381473189192532,0.381473189192532,0.12281135984657714,0.0,3.979039320256561e-13,12.458167051538851,3.979039320256561e-13,3.979039320256561e-13,11.993240649114625,3.979039320256561e-13,23797.407460445917,20227.796341379028,0.85,1.0588625709820085,0.7147873300753703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437954403764734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15466.546568333417,1510.917432031421,0.381473189192532,0.12281135984657714,6.112874298809886,2.8570509392240107
95.0,-27.741721103869363,3.8283918533593955,34.79773061402341,24.25555904572832,4.727641879358703,-24.494453777537288,-38.165347127336986,1.4803745530267984,-5.507854692874389,-5.507854692874812,39.6936331088631,44467.642766504105,21506.537438724517,21506.537438724517,65974.18020522862,79063.48764470808,79063.48764470808,21506.537438724517,100570.02508343259,100570.02508343259,100570.02508343259,124398.99377823679,92210.83347717722,57614.988598974065,38439.82764244795,23828.968694804204,0.0,62268.79633725215,20254.623390583572,1511.2757155464622,0.0,0.8854337097508528,2.8558577529915903,0.0014959135982669303,347689.9699857652,1541365.9328263232,4.433161914016181,1541365.9328263232,4.433161914016181,0.85,0.09527766885576117,4.027634451161993,1.2692514849314467,1.0,0.0,4.027634451160092,1.284686699395311,1.2850652496286805,3.1351102592233264,19460.358035468642,1984.4042599122681,4632.441516551485,4632.441516551485,4.642592326720742,3.8283918533593955,-3.6386074913412427,7.466999344700638,2.8658820969646586,2.8658820969646586,0.8188234562756167,0.0,0.0,0.0002946481246049049,9.689444998080694e-05,0.00019775367462409796,0.0007964795127598962,0.09527766885612662,0.07207598387412634,0.023201684982000287,0.09527777082336009,0.07207598387384988,0.023201684981911296,0.3814614469698357,0.3814614469698357,0.12279469317864261,0.0,3.979039320256561e-13,12.336780251076334,3.979039320256561e-13,3.979039320256561e-13,11.876787093783946,3.979039320256561e-13,23828.968694804204,20254.623390583572,0.85,1.0595062709725085,0.7141240136659178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4380199028927718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15466.399635038977,1511.2757155464622,0.3814614469698357,0.12279469317864261,6.112874298809886,2.8658820969646586
