time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
96.0,-27.752692747394555,3.8629891171988384,34.801382349724776,24.262661521229916,4.7376845096967815,-24.50332556300289,-38.17316450932992,1.4883173253053184,-5.496245998694917,-5.4962459986952625,39.70188350608965,44452.0321946236,21598.32833926686,21598.32833926686,66050.36053389046,79051.53558389681,79051.53558389681,21598.32833926686,100649.86392316368,100649.86392316368,100649.86392316368,124509.87981424188,92207.3751618394,57607.871772567,38443.89265474711,23860.0158910782,0.0,62303.90854582531,20281.013507416472,1511.6274806451686,0.0,0.8854633398963546,2.8554013355790184,0.0014959135982669303,347847.9920480931,1541719.4168674198,4.432164198476279,1541719.4168674198,4.432164198476279,0.8500000000000001,0.09528789349120895,4.027634451161993,1.2692321399273352,1.0,0.0,4.027634451162505,1.2846502268081699,1.285028342130066,3.1351992683401586,19459.628185708745,1984.3298359489474,4632.441516551485,4632.441516551485,4.662407126371073,3.8629891171988384,-3.613298697652743,7.476287814851581,2.874538073123446,2.874538073123446,0.8212965923209845,0.0,0.0,0.00029431796294340047,9.68100944353811e-05,0.0001975078685080194,0.0007954894955784717,0.09528789349034371,0.07208555891223484,0.023202334578108875,0.09528790567471314,0.07208555891288938,0.023202334578319557,0.38144966117048495,0.38144966117048495,0.12277802651096166,0.0,3.410605131648481e-13,12.216823225617873,3.410605131648481e-13,3.410605131648481e-13,11.761928561303932,3.410605131648481e-13,23860.0158910782,20281.013507416472,0.85,1.0601318934157973,0.7134710041815205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4380849432548135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15466.253911322454,1511.6274806451686,0.38144966117048495,0.12277802651096166,6.112874298809886,2.874538073123446
97.0,-27.763587627022776,3.896837317193551,34.80506292024527,24.26959070088344,4.747518794343914,-24.512149088574702,-38.18095119260249,1.496080255895758,-5.484868198411334,-5.484868198411676,39.710027717248884,44436.63412276595,21688.21600063447,21688.21600063447,66124.85012340042,79039.7255186187,79039.7255186187,21688.21600063447,100727.94151925316,100727.94151925316,100727.94151925316,124618.44679280507,92203.94349092666,57600.85209507366,38447.879328725554,23890.505273551917,0.0,62338.38460227747,20306.92948251913,1511.9708935275135,0.0,0.8854921596924792,2.854960673311478,0.0014959135982669303,348002.9258063308,1542068.4115180217,4.431193812365266,1542068.4115180217,4.431193812365266,0.85,0.09529799905535014,4.027634451161993,1.269213138348423,1.0,0.0,4.02763445116125,1.2846145920476295,1.284992276129081,3.1352862376738915,19458.903959041403,1984.2559853814917,4632.441516551485,4632.441516551485,4.681811075896704,3.896837317193551,-3.5884724292814907,7.485309746475042,2.883022234137277,2.883022234137277,0.8237206383249364,0.0,0.0,0.0002939904483353035,9.672613760789042e-05,0.0001972643107274131,0.0007945085338704532,0.09529799905372023,0.07209504313655185,0.023202955917168384,0.09529794616562172,0.0720950431377849,0.023202955917565233,0.38143784632496064,0.38143784632496064,0.12276135984348356,0.0,3.410605131648481e-13,12.098261913809154,3.410605131648481e-13,3.410605131648481e-13,11.648417299329822,3.410605131648481e-13,23890.505273551917,20306.92948251913,0.85,1.0607405139751507,0.7128294133105032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4381495280004997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15466.109388693701,1511.9708935275135,0.38143784632496064,0.12276135984348356,6.112874298809886,2.883022234137277
98.0,-27.77440625602519,3.9299519867354245,34.808767051623775,24.276364186685555,4.757165520155877,-24.520922739640465,-38.188703160826094,1.5036820037710847,-5.47371800153627,-5.473718001536674,39.718075819988314,44421.42952470832,21776.2396549752,21776.2396549752,66197.66917968352,79028.0451260959,79028.0451260959,21776.2396549752,100804.2847810711,100804.2847810711,100804.2847810711,124724.75299769893,92200.5347566699,57593.91915528209,38451.795112653126,23920.46821662783,0.0,62372.263329280955,20332.397984133655,1512.3081579788084,0.0,0.8855201499339612,2.8545361164521874,0.0014959135982669303,348154.8128061018,1542413.3464050996,4.4302513987193315,1542413.3464050996,4.4302513987193315,0.85,0.0953080185200722,4.027634451161993,1.2691944021685049,1.0,0.0,4.0276344511616555,1.2845797077500483,1.2849569642060112,3.1353713801196714,19458.184572971648,1984.1826284176195,4632.441516551485,4632.441516551485,4.70081264429778,3.9299519867354245,-3.5641215121958583,7.494073498931282,2.891338089664347,2.891338089664347,0.8260965970469563,0.0,0.0,0.00029366555796514113,9.664262190563985e-05,0.00019702293605950127,0.0007935363649423338,0.09530801852044773,0.07210446197005527,0.023203556550392475,0.0953080413920582,0.07210446196977115,0.02320355655030105,0.38142601294444184,0.38142601294444184,0.12274469317616775,0.0,3.979039320256561e-13,11.98104310122119,3.979039320256561e-13,3.979039320256561e-13,11.536044927014643,3.979039320256561e-13,23920.46821662783,20332.397984133655,0.85,1.061331842813001,0.7121984541461152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4382136662951528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15465.966038180239,1512.3081579788084,0.38142601294444184,0.12274469317616775,6.112874298809886,2.891338089664347
99.0,-27.785149991025776,3.9623477167232894,34.81248950262068,24.282938287965976,4.766569381199687,-24.529653257369574,-38.19642526851965,1.511072647543378,-5.462824916109582,-5.462824916110009,39.72601821882956,44406.43228519673,21862.512401456213,21862.512401456213,66268.94468665295,79016.54105348268,79016.54105348268,21862.512401456213,100879.0534549389,100879.0534549389,100879.0534549389,124828.98996549487,92197.17380478849,57587.065036501954,38455.676409207255,23949.936510555974,0.0,62405.612919763225,20357.446033972577,1512.6400637935437,0.0,0.8855471944898793,2.8541207728219757,0.0014959135982669303,348303.24771359167,1542753.808088303,4.429340863789198,1542753.808088303,4.429340863789198,0.85,0.09531795241186888,4.027634451161993,1.2691760676587003,1.0,0.0,4.027634451164003,1.284545807365015,1.2849226398162907,3.135454125551091,19457.47527098959,1984.1102997445196,4632.441516551485,4632.441516551485,4.719436246165772,3.9623477167232894,-3.540265020918885,7.502612737642174,2.899489077171468,2.899489077171468,0.8284254506204194,0.0,0.0,0.0002933432438551147,9.655949414689655e-05,0.00019678374970821816,0.0007925730097536583,0.09531795241104259,0.07211381608273272,0.02320413632830987,0.09531799897332106,0.07211381608335786,0.023204136328511024,0.3814141671400057,0.3814141671400057,0.12272802650898176,0.0,3.979039320256561e-13,11.865187938511156,3.979039320256561e-13,3.979039320256561e-13,11.425060685396886,3.979039320256561e-13,23949.936510555974,20357.446033972577,0.85,1.061906799503066,0.7115775361791802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4382773610475872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15465.823852058322,1512.6400637935437,0.3814141671400057,0.12272802650898176,6.112874298809886,2.899489077171468
100.0,-27.795819060802494,3.99403834816276,34.81622455045344,24.289265542197995,4.775664662476768,-24.53834751164221,-38.20413351114837,1.5181931131479132,-5.452209419176484,-5.452209419176863,39.733830434377964,44391.70851038405,21947.124227262746,21947.124227262746,66338.8327376468,79005.28734249934,79005.28734249934,21947.124227262746,100952.41156976209,100952.41156976209,100952.41156976209,124931.31857635717,92193.90778966465,57580.32895686696,38459.53203644188,23978.90700659508,0.0,62438.43904303696,20382.070955605817,1512.9643447644519,0.0,0.8855732782127945,2.8537073004174607,0.0014959135982669303,348447.9478539399,1543088.7447034884,4.4284627136053905,1543088.7447034884,4.4284627136053905,0.85,0.09532774048791103,4.027634451161993,1.2691582293296233,1.0,0.0,4.027634451162566,1.284513167029446,1.284889579158599,3.1355337995298758,19456.78600465002,1984.0400141383675,4632.441516551485,4632.441516551485,4.737701306934314,3.99403834816276,-3.516915039156906,7.510953387319667,2.9074783756956992,2.9074783756956992,0.8307081073416284,0.0,0.0,0.0002930234920376412,9.647658153211962e-05,0.0001965469105055216,0.0007916191080214918,0.09532774069621486,0.07212306037793574,0.02320468031827912,0.09532742955759362,0.07212306022033735,0.023204680267573673,0.3814023159786532,0.3814023159786532,0.12271135984189965,0.0,3.979039320256561e-13,11.750838984645952,3.979039320256561e-13,3.979039320256561e-13,11.316111012519286,3.979039320256561e-13,23978.90700659508,20382.070955605817,0.85,1.0624678283824713,0.7109676217207507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4383406201342508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.682805691942,1512.9643447644519,0.3814023159786532,0.12271135984189965,6.112874298809886,2.9074783756956992
101.0,-27.806416071384554,4.0250410559554455,34.819968755722165,24.295622656960063,4.784795937803033,-24.54697314126843,-38.21177043775094,1.5253530076872088,-5.4416782002563195,-5.44167820025667,39.741567459131396,44377.006693807976,22029.675064877712,22029.675064877712,66406.68175868569,78994.00915795205,78994.00915795205,22029.675064877712,101023.68422282976,101023.68422282976,101023.68422282976,125030.93291099733,92190.60344509211,57573.600980949195,38463.33607126991,24007.24868816758,0.0,62470.584759437486,20406.161384942443,1513.2783037183074,0.0,0.8855991955642899,2.853331258680322,0.0014959135982669303,348591.54583117104,1543420.5118021842,4.427590199074104,1543420.5118021842,4.427590199074104,0.85,0.0953373641697979,4.027634451161993,1.2691403409978377,1.0,0.0,4.027634451161572,1.284480338889176,1.2848563338442809,3.1356139360179762,19456.08864918723,1983.968903671206,4632.441516551485,4632.441516551485,4.755521464473274,4.0250410559554455,-3.4939131867423883,7.518954242697834,2.915308962374479,2.915308962374479,0.8329454178212796,0.0,0.0,0.00029270621749320487,9.639450088896732e-05,0.00019631171660423755,0.000790671832961977,0.09533736417014971,0.07213218101641562,0.02320518315373409,0.0953374370749088,0.07213218101614943,0.02320518315364847,0.38139047467166237,0.38139047467166237,0.12269469317490063,0.0,3.410605131648481e-13,11.637731998866627,3.410605131648481e-13,3.410605131648481e-13,11.20775439262934,3.410605131648481e-13,24007.24868816758,20406.161384942443,0.85,1.0630072059418905,0.7103664366948943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4384034447934027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15465.542896994382,1513.2783037183074,0.38139047467166237,0.12269469317490063,6.112874298809886,2.915308962374479
102.0,-27.816940526937085,4.055366907781273,34.82371767178003,24.301635135803394,4.793506335671824,-24.555575631339547,-38.219414349272824,1.5321414400739766,-5.43152924979529,-5.431529249795651,39.749193186059294,44362.655762068185,22110.897780900737,22110.897780900737,66473.55354296892,78983.03990067585,78983.03990067585,22110.897780900737,101093.93768157659,101093.93768157659,101093.93768157659,125129.22391752304,92187.40801018485,57567.02387157592,38467.093487343256,24035.286235946453,0.0,62502.379723289705,20429.993300554484,1513.5957316064255,0.0,0.8856235457070416,2.8529407700748233,0.0014959135982669303,348729.97536189586,1543747.5591581508,4.426770476372503,1543747.5591581508,4.426770476372503,0.85,0.09534702306982282,4.027634451161993,1.2691231054486707,1.0,0.0,4.02763445116013,1.2844492443333608,1.284824825834634,3.1356898444456376,19455.414278237207,1983.9001369720759,4632.441516551485,4632.441516551485,4.773054921880738,4.055366907781273,-3.4714915930323045,7.526858500813577,2.9229848431388765,2.9229848431388765,0.8351385266111075,0.0,0.0,0.0002923914283023435,9.631240978429715e-05,0.00019607901851804635,0.0007897346101333139,0.09534702307017884,0.07214132936057403,0.0232056937096048,0.09534700677252164,0.07214132936030467,0.023205693709518145,0.38137864036158886,0.38137864036158886,0.12267802650796807,0.0,3.410605131648481e-13,11.526064775798375,3.410605131648481e-13,3.410605131648481e-13,11.10100648391176,3.410605131648481e-13,24035.286235946453,20429.993300554484,0.85,1.0635363619315037,0.7097754670857392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4384658502646024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15465.404076247027,1513.5957316064255,0.38137864036158886,0.12267802650796807,6.112874298809886,2.9229848431388765
103.0,-27.827390559499616,4.085031137348529,34.82746642693456,24.307537532318406,4.802073485707956,-24.564125532846287,-38.22701565278692,1.5388084588923163,-5.421529785768712,-5.4215297857691045,39.75668632740001,44348.45690556953,22190.292451930465,22190.292451930465,66538.7493575,78972.20541538238,78972.20541538238,22190.292451930465,101162.49786731285,101162.49786731285,101162.49786731285,125225.19301031539,92184.25899928263,57560.510488812586,38470.83167830004,24062.695143002533,0.0,62533.52682130257,20453.29087155215,1513.8982600402153,0.0,0.8856476047392493,2.852568903502097,0.0014959135982669303,348866.4081358439,1544068.9712903511,4.425960583425135,1544068.9712903511,4.425960583425135,0.85,0.09535639305166346,4.027634451161993,1.2691061204625296,1.0,0.0,4.027634451160943,1.2844187138016099,1.2847938852887906,3.13576437954648,19454.749704701713,1983.83236933119,4632.441516551485,4632.441516551485,4.790193761247854,4.085031137348529,-3.4494616547708477,7.5344927921193765,2.9305082101995934,2.9305082101995934,0.8372880600570267,0.0,0.0,0.00029207917352300656,9.623084032001139e-05,0.00019584833320299518,0.0007888054940110367,0.09535639330000728,0.07215026067444981,0.023206132625557478,0.09535622406679649,0.07215026048654372,0.023206132565119744,0.38136682358999646,0.38136682358999646,0.12266135984108868,0.0,3.979039320256561e-13,11.415844497704086,3.979039320256561e-13,3.979039320256561e-13,10.99622187093604,3.979039320256561e-13,24062.695143002533,20453.29087155215,0.85,1.064049202720372,0.7091948776901842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4385278335241118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.26635578508,1513.8982600402153,0.38136682358999646,0.12266135984108868,6.112874298809886,2.9305082101995934
104.0,-27.837772733556704,4.114048715318238,34.831212684816236,24.313412617798917,4.81060640994161,-24.572617697345418,-38.23456614101303,1.5454513735709254,-5.411673502091276,-5.41167350209169,39.76411097290684,44334.34694388407,22267.890643635124,22267.890643635124,66602.2375875192,78961.39931686252,78961.39931686252,22267.890643635124,101229.28996049764,101229.28996049764,101229.28996049764,125318.89216700803,92181.09744352227,57554.04506989851,38474.50263735974,24089.602206510386,0.0,62564.104843870125,20476.161875533828,1514.1969623718178,0.0,0.8856711712681107,2.852222632140419,0.0014959135982669303,349000.92836241773,1544387.495239493,4.425167298224874,1544387.495239493,4.425167298224874,0.85,0.09536568894604425,4.027634451161993,1.269089214052074,1.0,0.0,4.0276344511616555,1.284388292642759,1.2847630571618045,3.1358386511564404,19454.082483674363,1983.7643317212671,4632.441516551485,4632.441516551485,4.806944796620324,4.114048715318238,-3.4278134539511216,7.5418621692693595,2.9378825309653513,2.9378825309653513,0.8393950088472433,0.0,0.0,0.00029176925045355535,9.614987934589598e-05,0.00019561937110765937,0.0007878833183878519,0.09536568920583674,0.07215913758076489,0.02320655162507185,0.09536599854483274,0.07215913738419093,0.023206551561853323,0.38135503418570205,0.38135503418570205,0.12264469317425185,0.0,3.979039320256561e-13,11.306879208060991,3.979039320256561e-13,3.979039320256561e-13,10.891940266238123,3.979039320256561e-13,24089.602206510386,20476.161875533828,0.85,1.064543922649038,0.7086227327078561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438589383465873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15465.129775448511,1514.1969623718178,0.38135503418570205,0.12264469317425185,6.112874298809886,2.9378825309653513
105.0,-27.848086929771114,4.142429394993978,34.834951845827185,24.31887510409581,4.8186500708763225,-24.58109752565149,-38.24213283425195,1.5516606667567534,-5.402213277997134,-5.4022132779974905,39.77139645752853,44320.60586181649,22344.318438911185,22344.318438911185,66664.92430072767,78950.9040105365,78950.9040105365,22344.318438911185,101295.22244944768,101295.22244944768,101295.22244944768,125411.40922372372,92178.02145022388,57547.723301503866,38478.10905413335,24116.186774276037,0.0,62594.295828409384,20498.75875813463,1514.4961918767067,0.0,0.8856932037031545,2.851854982865609,0.0014959135982669303,349130.08139863895,1544700.0973396003,4.424425678679494,1544700.0973396003,4.424425678679494,0.85,0.09537494385247493,4.027634451161993,1.2690730148227884,1.0,0.0,4.027634451161687,1.2843598955303475,1.2847342566815776,3.1359079843417814,19453.433319919473,1983.6981354406932,4632.441516551485,4632.441516551485,4.823443179816958,4.142429394993978,-3.4067431228354303,7.549172517829408,2.9451112188817947,2.9451112188817947,0.8414603482519414,0.0,0.0,0.00029146165644189484,9.606880774975009e-05,0.00019539284869214473,0.0007869709689031647,0.09537494385286198,0.07216798496549766,0.023206958887364317,0.09537492189635408,0.0721679849652048,0.023206958887270136,0.38134326933102664,0.38134326933102664,0.12262802650744906,0.0,3.410605131648481e-13,11.199404546612186,3.410605131648481e-13,3.410605131648481e-13,10.789566115508876,3.410605131648481e-13,24116.186774276037,20498.75875813463,0.85,1.0650319397070487,0.7080614179814912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438650538653469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15464.994206209583,1514.4961918767067,0.38134326933102664,0.12262802650744906,6.112874298809886,2.9451112188817947
106.0,-27.858334291754353,4.170188487012995,34.8386797256982,24.324285482894652,4.826617166350168,-24.589525006154624,-38.249653252400435,1.5578078805893523,-5.392846329409565,-5.392846329409967,39.778545833135475,44306.96813532375,22418.908957716543,22418.908957716543,66725.8770930403,78940.5078789182,78940.5078789182,22418.908957716543,101359.41683663474,101359.41683663474,101359.41683663474,125501.51931764328,92174.9860291025,57541.44628485583,38481.71082694074,24142.102481008544,0.0,62623.81330794928,20520.78710885726,1514.7776383298453,0.0,0.8857152481375565,2.8515112026004963,0.0014959135982669303,349257.99798447953,1545006.9058328546,4.423683680112924,1545006.9058328546,4.423683680112924,0.85,0.09538384013644356,4.027634451161993,1.2690569683490325,1.0,0.0,4.027634451162667,1.284331785215375,1.2847057460395392,3.135976620314339,19452.792718597666,1983.632812285303,4632.441516551485,4632.441516551485,4.839544952184478,4.170188487012995,-3.386007324894204,7.556195811907199,2.9521961384428397,2.9521961384428397,0.8434846109836684,0.0,0.0,0.00029115635126214853,9.598829454006979e-05,0.00019516805672207876,0.0007860655890201824,0.0953838404124663,0.07217656367672898,0.023207276735737317,0.09538352066407411,0.07217656346786351,0.023207276668580048,0.3813315419039638,0.3813315419039638,0.12261135984067348,0.0,3.979039320256561e-13,11.093402998803072,3.979039320256561e-13,3.979039320256561e-13,10.689225928361225,3.979039320256561e-13,24142.102481008544,20520.78710885726,0.85,1.0655032577610586,0.7075099038994412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4387112982884138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.85965272097,1514.7776383298453,0.3813315419039638,0.12261135984067348,6.112874298809886,2.9521961384428397
107.0,-27.868512825555474,4.197339769909611,34.842394910784385,24.329669947642856,4.834540992154089,-24.597894698658372,-38.25711904847992,1.5639228652568953,-5.38363217629319,-5.383632176293614,39.78563133741329,44293.4075729687,22491.84605240608,22491.84605240608,66785.25362537478,78930.18255582394,78930.18255582394,22491.84605240608,101422.02860823002,101422.02860823002,101422.02860823002,125589.60877147531,92171.97676573064,57535.20178287507,38485.30553650619,24167.580163245293,0.0,62652.88569975148,20542.4431387585,1515.0577926302103,0.0,0.8857367350823971,2.851188185563696,0.0014959135982669303,349383.8638662682,1545311.0187947524,4.422960470167114,1545311.0187947524,4.422960470167114,0.85,0.09539269295261547,4.027634451161993,1.2690409927582373,1.0,0.0,4.027634451161396,1.2843038219981002,1.2846773855633133,3.136044900104604,19452.15763765944,1983.5680520523767,4632.441516551485,4632.441516551485,4.85528980172633,4.197339769909611,-3.365648096838295,7.562987866747906,2.959140846860233,2.959140846860233,0.845468813388638,0.0,0.0,0.0002908533882129319,9.590842778037778e-05,0.00019494496043255413,0.0007851670387185666,0.0953926929520301,0.07218511182501425,0.02320758112701584,0.09539266874924937,0.07218511182545721,0.023207581127158258,0.3813198621381108,0.3813198621381108,0.12259469317391969,0.0,3.979039320256561e-13,10.988723963992072,3.979039320256561e-13,3.979039320256561e-13,10.589484601644244,3.979039320256561e-13,24167.580163245293,20542.4431387585,0.85,1.0659565458074294,0.7069651633483244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4387716690133565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15464.726094338248,1515.0577926302103,0.3813198621381108,0.12259469317391969,6.112874298809886,2.959140846860233
108.0,-27.878626478628718,4.223894746763443,34.84609494671754,24.334858974348776,4.84223127451874,-24.606229508665084,-38.26457139858974,1.569834304398761,-5.374670952380484,-5.374670952380859,39.792619977496415,44280.07835910393,22563.402777539763,22563.402777539763,66843.48113664369,78920.01164990419,78920.01164990419,22563.402777539763,101483.41442744396,101483.41442744396,101483.41442744396,125676.09860951827,92169.00051283717,57529.06722140391,38488.81476825918,24192.684182074318,0.0,62681.498950333495,20563.78155476317,1515.337976993957,0.0,0.8857572708733499,2.85086700347447,0.0014959135982669303,349506.308875021,1545611.0186242075,4.422269296365973,1545611.0186242075,4.422269296365973,0.85,0.09540149738690223,4.027634451161993,1.2690254259807991,1.0,0.0,4.027634451163119,1.2842768069932153,1.2846499764414603,3.1361108674006215,19451.529523318346,1983.504002214655,4632.441516551485,4632.441516551485,4.870736672426806,4.223894746763443,-3.345740164191581,7.569634910955024,2.9659484646790673,2.9659484646790673,0.8474138470511621,0.0,0.0,0.00029055264382248254,9.582876609659487e-05,0.00019472387772588768,0.0007842765983926407,0.09540149770723085,0.0721936265612475,0.023207871145983338,0.09540177402138789,0.07219362631884395,0.02320787106805829,0.3813082300659824,0.3813082300659824,0.12257802650718332,0.0,3.979039320256561e-13,10.885357983126028,3.979039320256561e-13,3.979039320256561e-13,10.490812701865536,3.979039320256561e-13,24192.684182074318,20563.78155476317,0.85,1.06639889370878,0.7064297934896201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438831638987021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.593573234708,1515.337976993957,0.3813082300659824,0.12257802650718332,6.112874298809886,2.9659484646790673
109.0,-27.88867297111384,4.249864293329327,34.84977584201169,24.339758895244472,4.849581993469632,-24.61453766004375,-38.27201142031697,1.5754466823994644,-5.365980031680635,-5.365980031680988,39.7994618484933,44266.995328122,22633.654412093918,22633.654412093918,66900.64974021591,78910.04550243654,78910.04550243654,22633.654412093918,101543.69991453046,101543.69991453046,101543.69991453046,125761.03207646593,92166.06508442255,57523.014910107435,38492.27797146123,24217.332161935476,0.0,62709.61013339671,20584.732337645153,1515.6105285717695,0.0,0.8857769489665428,2.8505396408609296,0.0014959135982669303,349625.0926727872,1545904.7607726383,4.421607010396833,1545904.7607726383,4.421607010396833,0.85,0.0954101028835152,4.027634451161993,1.2690103323059159,1.0,0.0,4.027634451160664,1.284251186455576,1.2846239651368814,3.1361734321444716,19450.910024656616,1983.4408309317266,4632.441516551485,4632.441516551485,4.8859018146748285,4.249864293329327,-3.3262935030128986,7.576157796342225,2.9726214489798224,2.9726214489798224,0.849320413994235,0.0,0.0,0.0002902541800282382,9.574929718207698e-05,0.00019450488284616121,0.0007833945670704263,0.09541010288298647,0.0722019930270072,0.023208109855979275,0.0954100958874991,0.07220199302740732,0.023208109856107884,0.3812966460214165,0.3812966460214165,0.12256135984046089,0.0,3.410605131648481e-13,10.783438476824074,3.410605131648481e-13,3.410605131648481e-13,10.394085948620216,3.410605131648481e-13,24217.332161935476,20584.732337645153,0.85,1.0668324934233202,0.7059044895025924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4388912313747726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15464.462012623953,1515.6105285717695,0.3812966460214165,0.12256135984046089,6.112874298809886,2.9726214489798224
110.0,-27.89865450930321,4.27526262835365,34.8534352929542,24.344660876691364,4.856912281231201,-24.622789467838068,-38.27940841494126,1.5810472397661257,-5.357371454393842,-5.357371454394162,39.80619831427634,44254.020604125166,22702.199797081234,22702.199797081234,66956.2204012064,78900.17085391926,78900.17085391926,22702.199797081234,101602.3706510005,101602.3706510005,101602.3706510005,125843.78028576839,92163.18633979144,57517.0360899977,38495.72249977082,24241.40963476789,0.0,62737.13213453871,20605.198189552706,1515.8711311061318,0.0,0.8857965842721405,2.8502363008225053,0.0014959135982669303,349742.78227739054,1546194.0187823523,4.420946184261849,1546194.0187823523,4.420946184261849,0.85,0.09541844698734558,4.027634451161993,1.268995384243317,1.0,0.0,4.027634451162202,1.2842256176610376,1.284598008443008,3.1362358730216977,19450.30248865351,1983.378879500493,4632.441516551485,4632.441516551485,4.900698630725804,4.27526262835365,-3.307155807264803,7.582418435618452,2.9791620867718036,2.9791620867718036,0.8511891676490867,0.0,0.0,0.00028995792547063966,9.567034821690549e-05,0.00019428757725373417,0.0007825193395799369,0.095418446986769,0.07221016510073638,0.02320828188603262,0.095418461550606,0.07221016510117273,0.02320828188617286,0.38128511924103686,0.38128511924103686,0.12254469317374961,0.0,3.410605131648481e-13,10.682914773345715,3.410605131648481e-13,3.410605131648481e-13,10.298942275775175,3.410605131648481e-13,24241.40963476789,20605.198189552706,0.85,1.067250257114398,0.7053880070453837,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4389504326525113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15464.331460341882,1515.8711311061318,0.38128511924103686,0.12254469317374961,6.112874298809886,2.9791620867718036
111.0,-27.90857499699299,4.3001010952504775,34.85707195566912,24.34942958587783,4.8640815645218085,-24.63100250401745,-38.28677254552019,1.586509071394389,-5.348975288827262,-5.348975288827615,39.812852753056326,44241.17935920143,22769.38397238033,22769.38397238033,67010.56333158175,78890.40870439768,78890.40870439768,22769.38397238033,101659.792676778,101659.792676778,101659.792676778,125924.91707681993,92160.32993774713,57511.100591935945,38499.14371756798,24265.124400041917,0.0,62764.2681176099,20625.35574003563,1516.1325453457569,0.0,0.8858154237195768,2.8499396521648475,0.0014959135982669303,349857.5979152298,1546479.794788021,4.420312161300358,1546479.794788021,4.420312161300358,0.85,0.09542675259241576,4.027634451161993,1.2689806543244049,1.0,0.0,4.027634451163326,1.284200694045808,1.284572699811855,3.136296740716701,19449.699667874433,1983.3174088882986,4632.441516551485,4632.441516551485,4.915201603954727,4.3001010952504775,-3.2884248615515475,7.588525956802025,2.98557369165969,2.98557369165969,0.8530210547599114,0.0,0.0,0.0002896637587706539,9.559180976122368e-05,0.0001940719490094302,0.0007816508678345348,0.09542675291683389,0.0722183116988579,0.023208441217976,0.09542701340608112,0.07221831145334079,0.02320844113907497,0.3812736550043734,0.3812736550043734,0.12252802650704725,0.0,3.410605131648481e-13,10.583718816998555,3.410605131648481e-13,3.410605131648481e-13,10.204587495439057,3.410605131648481e-13,24265.124400041917,20625.35574003563,0.85,1.0676546599096002,0.7048784393741475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439009255731292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15464.201874427783,1516.1325453457569,0.3812736550043734,0.12252802650704725,6.112874298809886,2.98557369165969
112.0,-27.918429303791058,4.324389605944216,34.860682721737554,24.353923613112443,4.870920282832978,-24.639188867498312,-38.294131961278595,1.5916798465403614,-5.340850559841101,-5.340850559841474,39.81937090345778,44228.61136987513,22835.378716751395,22835.378716751395,67063.99008662652,78880.87303353194,78880.87303353194,22835.378716751395,101716.25175028334,101716.25175028334,101716.25175028334,126004.69870132726,92157.54010359722,57505.278439941096,38502.51295961791,24288.44695104392,0.0,62790.959910661826,20645.17990838733,1516.3891125806083,0.0,0.8858333626578843,2.849634274303067,0.0014959135982669303,349968.7298887314,1546759.7565700375,4.419708460986821,1546759.7565700375,4.419708460986821,0.85,0.09543489947081159,4.027634451161993,1.268966398057528,1.0,0.0,4.027634451161569,1.2841771272437112,1.2845487512707383,3.136354297017181,19449.110895716443,1983.2573708367734,4632.441516551485,4632.441516551485,4.9294478160515816,4.324389605944216,-3.2701433887410545,7.59453299468527,2.9918587335541558,2.9918587335541558,0.8548167810154731,0.0,0.0,0.000289371826535663,9.551338110528258e-05,0.00019385844543038045,0.0007807909534641075,0.09543489947119449,0.07222634113981234,0.023208558331382145,0.0954348677039979,0.07222634113952256,0.023208558331289025,0.3812622543368731,0.3812622543368731,0.12251135984035204,0.0,3.979039320256561e-13,10.48598702722552,3.979039320256561e-13,3.979039320256561e-13,10.112121731736352,3.979039320256561e-13,24288.44695104392,20645.17990838733,0.85,1.068051677853696,0.704378646747924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4390677235316096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15464.073178840756,1516.3891125806083,0.3812622543368731,0.12251135984035204,6.112874298809886,2.9918587335541558
113.0,-27.9282180742131,4.348158824389875,34.8642576593342,24.359114735294156,4.878561184551649,-24.64723608619972,-38.301311689987756,1.5975791965383643,-5.308580644524056,-5.331910593558204,39.82554772116639,44215.58421510506,22897.693786520853,22897.693786520853,67113.2780016259,78870.91235599986,78870.91235599986,22897.693786520853,101768.6061425207,101768.6061425207,101768.6061425207,126078.1661389475,92154.6233287377,57499.29518784347,38505.92015654914,24309.5599964268,0.0,62815.48015297594,20663.12599696278,1516.6339769314625,0.0,0.8858567268798084,2.8492772705932743,0.0014959135982669303,350091.0448927626,1547025.093085097,4.418922207961562,1547025.093085097,4.418922207961562,0.85,0.09544100056721785,4.027634451161993,1.2689510779967534,1.0,0.0,4.027634451161319,1.2841501514541285,1.28452139560812,3.1364201815506036,19448.49533373815,1983.1946009838375,4632.441516551485,4632.441516551485,4.942899700883114,4.348158824389875,-3.2514504056820726,7.599609230071948,2.9980192694388506,2.9980192694388506,0.8565769341253858,0.0,0.0,0.0002890821040090323,9.543692465506738e-05,0.00019364517935396494,0.0007799319956674723,0.09544100056154614,0.07223282642231733,0.023208174139228814,0.09544083755348416,0.07223282642660989,0.02320817414060796,0.3812509272201713,0.3812509272201713,0.12249469317366253,0.0,3.410605131648481e-13,10.390167537601883,3.410605131648481e-13,0.023329949034121,10.02559209330144,3.410605131648481e-13,24309.5599964268,20663.12599696278,0.85,1.0684194061429355,0.703896302430959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4391258057311553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15463.945478394668,1516.6339769314625,0.3812509272201713,0.12249469317366253,6.112874298809886,2.9980192694388506
114.0,-27.937927166436452,4.371522250106148,34.86774906030893,24.36850337488579,4.891023853602079,-24.654729368240453,-38.3076812029816,1.6078260554060562,-5.127651502134256,-5.317833229637454,39.83026187228657,44199.52996593605,22946.388914047264,22946.388914047264,67145.91887998332,78858.42463788128,78858.42463788128,22946.388914047264,101804.81355192854,101804.81355192854,101804.81355192854,126125.56876202642,92151.09969931455,57492.2050273693,38509.88296882805,24320.755210097876,0.0,62830.63817892593,20672.641928583194,1516.9126265967764,0.0,0.8859117766582857,2.8484448900547417,0.0014959135982669303,350283.7168691888,1547227.6212259575,4.417069782903325,1547227.6212259575,4.417069782903325,0.85,0.09543650343568251,4.027634451161993,1.268929075705819,1.0,0.0,4.027634451163664,1.2841028526574754,1.2844737144518534,3.1365357088232666,19447.751699963534,1983.1187714421883,4632.441516551485,4632.441516551485,4.95341146392479,4.371522250106148,-3.228925198561826,7.600447448667974,3.0040636330131982,3.0040636330131982,0.8583038951466281,0.0,0.0,0.00028879500358562274,9.536914347647589e-05,0.00019342586010914685,0.0007790486579212401,0.0954365034341887,0.07223129592455017,0.023205207509638528,0.09543641617573755,0.07223129592568076,0.02320520751000175,0.38123970980245747,0.38123970980245747,0.12247802650697759,0.0,3.979039320256561e-13,10.299889651320257,3.979039320256561e-13,0.19018172750321582,9.967962165252459,3.979039320256561e-13,24320.755210097876,20672.641928583194,0.85,1.0686811534329566,0.7034709696894508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439183506040651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15463.818762383753,1516.9126265967764,0.38123970980245747,0.12247802650697759,6.112874298809886,3.0040636330131982
115.0,-27.947560182378275,4.394454771477668,34.87117329231485,24.376376112364255,4.901730778475252,-24.662329822330257,-38.31425785375757,1.616500418285091,-4.944576864588782,-5.305615583041497,39.83528624710501,44184.676075764175,22998.097435417058,22998.097435417058,67182.77351118124,78846.90835796435,78846.90835796435,22998.097435417058,101845.00579338141,101845.00579338141,101845.00579338141,126179.60523132619,92147.80564420375,57485.57336142812,38513.59142530625,24334.599437944773,0.0,62848.190863251024,20684.409522253056,1517.3869164373718,0.0,0.8859561326787969,2.847365113218801,0.0014959135982669303,350451.0030055291,1547443.4991787837,4.415577315823432,1547443.4991787837,4.415577315823432,0.85,0.09543516445336683,4.027634451161993,1.2689095411309976,1.0,0.0,4.0276344511611555,1.2840629008955036,1.2844333856991674,3.13663329760024,19447.056516009252,1983.04788240727,4632.441516551485,4632.441516551485,4.964573724945257,4.394454771477668,-3.2080327614683464,7.602487532946014,3.0100251978115904,3.0100251978115904,0.8600071993747401,0.0,0.0,0.00028851041221608756,9.529920471408902e-05,0.00019321120750199854,0.0007781841156856578,0.09543516280040015,0.07223217110464697,0.02320299169575318,0.0954348451319764,0.0722321723557307,0.02320299209763613,0.3812288524548771,0.3812288524548771,0.12246135984029631,0.0,3.979039320256561e-13,10.215405942878817,3.979039320256561e-13,0.3610387184527326,9.902772352855266,3.979039320256561e-13,24334.599437944773,20684.409522253056,0.85,1.0689690918448498,0.703038153825365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4392407410039956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.693316300403,1517.3869164373718,0.3812288524548771,0.12246135984029631,6.112874298809886,3.0100251978115904
116.0,-27.957119897800055,4.416973771816114,34.874527881667596,24.38453404409813,4.912753218504544,-24.669832618337445,-38.32072491114957,1.6254659390420396,-4.766485826853852,-5.293101798370615,39.84010416604987,44169.68949143846,23047.719959386537,23047.719959386537,67217.409450825,78835.26974751626,78835.26974751626,23047.719959386537,101882.9897069028,101882.9897069028,101882.9897069028,126230.3569197129,92144.4879246611,57478.907668583866,38517.311395641365,24347.367212810103,0.0,62864.67860845147,20695.262130888586,1517.7933558275154,0.0,0.886002741121644,2.8463931581985067,0.0014959135982669303,350622.4089231755,1547650.5279032344,4.4140091691696135,1547650.5279032344,4.4140091691696135,0.85,0.09543289757241848,4.027634451161993,1.2688896686257798,1.0,0.0,4.027634451162308,1.284021586083201,1.284391696634559,3.1367342222399475,19446.356337866113,1982.9764841068168,4632.441516551485,4632.441516551485,4.975285684026052,4.416973771816114,-3.18708713565275,7.604060907468863,3.0158957121755092,3.0158957121755092,0.8616844891930027,0.0,0.0,0.0002882282416722484,9.523047762500595e-05,0.00019299776404724248,0.0007773244434739073,0.0954328975722672,0.07223237330915447,0.023200524263112733,0.09543284244543399,0.07223237330926896,0.023200524263149513,0.38121857449160157,0.38121857449160157,0.12244469317361796,0.0,3.979039320256561e-13,10.135242755119748,3.979039320256561e-13,0.526615971516776,9.840442908277396,3.979039320256561e-13,24347.367212810103,20695.262130888586,0.85,1.06923968973872,0.7026153711298913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4392975317515857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15463.569070642154,1517.7933558275154,0.38121857449160157,0.12244469317361796,6.112874298809886,3.0158957121755092
117.0,-27.966605091863578,4.439080178946986,34.877815569887034,24.392222624179,4.923212626200943,-24.67732476109972,-38.327212154958374,1.6339322952972863,-4.589741993540201,-5.281115385925065,39.84486280823912,44155.11635125945,23097.23114429487,23097.23114429487,67252.34749555432,78824.0106319388,78824.0106319388,23097.23114429487,101921.24177623367,101921.24177623367,101921.24177623367,126281.41770281455,92141.29117055403,57472.39688930877,38520.993645828064,24360.175926580876,0.0,62881.16957240894,20706.149537593745,1518.2148652550213,0.0,0.8860468435618882,2.845380644180682,0.0014959135982669303,350786.65293084725,1547855.0300217806,4.412525439863069,1547855.0300217806,4.412525439863069,0.85,0.09543113004058391,4.027634451161993,1.268870618143119,1.0,0.0,4.027634451162557,1.2839826013514994,1.2843523414917335,3.136829460868527,19445.681688509536,1982.907689018119,4632.441516551485,4632.441516551485,4.985973608467501,4.439080178946986,-3.1667291105471476,7.605809289494133,3.0216797018967365,3.0216797018967365,0.8633370576847819,0.0,0.0,0.0002879485218847493,9.516158202088776e-05,0.0001927869398638615,0.000776475320729784,0.09543112839041745,0.07223298191973164,0.02319814647068582,0.09543013863567354,0.07223298316876221,0.023198146871821698,0.38120896582488567,0.38120896582488567,0.12242802650694194,0.0,3.410605131648481e-13,10.058833314345634,3.410605131648481e-13,0.6913733923848895,9.777920381475042,3.410605131648481e-13,24360.175926580876,20706.149537593745,0.85,1.0695148953632594,0.7021993492092087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4393538945498576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.445972337127,1518.2148652550213,0.38120896582488567,0.12242802650694194,6.112874298809886,3.0216797018967365
118.0,-27.97601923059414,4.460785865371232,34.88103773001426,24.40003490718084,4.933812289312133,-24.684738801540835,-38.33361914204431,1.642531860258437,-4.41802428354265,-5.2690922106415385,39.84952768424091,44140.522758034575,23145.31762909042,23145.31762909042,67285.84038712499,78812.68504881323,78812.68504881323,23145.31762909042,101958.00267790366,101958.00267790366,101958.00267790366,126330.63671310278,92138.0565282394,57465.89423745913,38524.62476753363,24372.634035199117,0.0,62897.258802732744,20716.738929919247,1518.6161777020332,0.0,0.8860914582112718,2.844445128968381,0.0014959135982669303,350951.46134910337,1548055.5223733573,4.41102457993031,1548055.5223733573,4.41102457993031,0.85,0.09542912872331866,4.027634451161993,1.2688513522641736,1.0,0.0,4.027634451162611,1.2839429917829588,1.2843123643620222,3.1369262318796434,19444.999043150136,1982.8380785640495,4632.441516551485,4632.441516551485,4.996353984479533,4.460785865371232,-3.1465153193211863,7.607301184692418,3.0273767576675765,3.0273767576675765,0.8649647879050218,0.0,0.0,0.00028767114467905376,9.509358396024776e-05,0.000192577560718806,0.0007756320180718037,0.09542912872110401,0.07223344888678457,0.023195679834319444,0.09542878450563891,0.07223344888846091,0.023195679834857742,0.3812000668806094,0.3812000668806094,0.12241135984026778,0.0,0.11147264791821954,9.985258765414528,3.979039320256561e-13,0.8510679270988817,9.715718673932713,3.979039320256561e-13,24372.634035199117,20716.738929919247,0.85,1.0697738131665855,0.7017877026481283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4394098221047977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15463.324048286127,1518.6161777020332,0.3812000668806094,0.12241135984026778,6.112874298809886,3.0273767576675765
119.0,-27.985366758961117,4.482092564435201,34.88419642852579,24.407422087993496,4.943902218965352,-24.69214397493861,-38.34004666479302,1.6506794348018896,-4.247761271828153,-5.25753702021886,39.85412182375502,44126.30926445438,23193.19611232351,23193.19611232351,67319.50537677789,78801.70235862843,78801.70235862843,23193.19611232351,101994.89847095194,101994.89847095194,101994.89847095194,126379.93255641226,92134.93104147502,57459.53794673013,38528.21454971654,24385.034085460313,0.0,62913.24863517685,20727.278972641267,1519.025455846328,0.0,0.8861339160978737,2.843477315497503,0.0014959135982669303,351109.9121089986,1548252.9937159223,4.409596369456191,1548252.9937159223,4.409596369456191,0.85,0.09542752679922166,4.027634451161993,1.268832913353108,1.0,0.0,4.027634451162116,1.2839054918982884,1.2842745003769627,3.1370178541779024,19444.339434195568,1982.77081716953,4632.441516551485,4632.441516551485,5.006689459425525,4.482092564435201,-3.126837501719672,7.6089300661548736,3.0329897733704687,3.0329897733704687,0.8665685066772768,0.0,0.0,0.0002873959734906294,9.502541306359568e-05,0.0001923705604270337,0.0007747982965652609,0.09542752526481167,0.07223424761137469,0.023193277653436983,0.0954265974003964,0.07223424877285256,0.0231932780263691,0.38119185675809614,0.38119185675809614,0.12239469317359514,0.0,0.2873997289496515,9.91415800429678,3.410605131648481e-13,1.009775748390723,9.653519461419819,3.410605131648481e-13,24385.034085460313,20727.278972641267,0.85,1.070037024588448,0.7013834163982738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4394653347591853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15463.203231537163,1519.025455846328,0.38119185675809614,0.12239469317359514,6.112874298809886,3.0329897733704687
120.0,-27.994638666896616,4.503011464197324,34.887293001088466,24.41491075968372,4.9541065892064315,-24.699469514356633,-38.346393616497494,1.6589374366662535,-4.0822722337981645,-5.245962230258151,39.858627979812454,44112.094091011764,23239.732028545317,23239.732028545317,67351.82611955708,78790.66754623251,78790.66754623251,23239.732028545317,102030.39957477782,102030.39957477782,102030.39957477782,126427.51258233805,92131.76973380792,57453.196278586256,38531.74828357962,24397.11300756023,0.0,62928.86129113985,20737.546056426196,1519.4165868588934,0.0,0.8861767782277419,2.8425804828084402,0.0014959135982669303,351268.68792110746,1548446.7017333964,4.408154654767199,1548446.7017333964,4.408154654767199,0.85,0.09542571919350053,4.027634451161993,1.2688143106969076,1.0,0.0,4.02763445116314,1.283867473249911,1.2842361206654551,3.1371107494192234,19443.67226552631,1982.7027848986465,4632.441516551485,4632.441516551485,5.016735115923408,4.503011464197324,-3.1073126722146873,7.610324136412011,3.038518604030385,3.038518604030385,0.86814817258011,0.0,0.0,0.00028712326783028044,9.495814102151938e-05,0.00019216512680876106,0.0007739708850468791,0.0954257191924607,0.07223492312263884,0.023190796069821863,0.09542567881787799,0.07223492312342597,0.02319079607007456,0.3811842987197547,0.3811842987197547,0.12237802650692368,0.0,0.45891625567463734,9.844897804398784,3.979039320256561e-13,1.1636899964599934,9.59162788161359,3.979039320256561e-13,24397.11300756023,20737.546056426196,0.85,1.0702851559311461,0.7009835103630356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4395204586356452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15463.08343541119,1519.4165868588934,0.3811842987197547,0.12237802650692368,6.112874298809886,3.038518604030385
121.0,-28.003845068095323,4.523547196468304,34.89032993043831,24.422192957159155,4.9640471587329325,-24.706762592651923,-38.35272369962183,1.6669646831449287,-3.9193783969917604,-5.234688702523237,39.86308233368953,44098.0981127194,23285.71212748139,23285.71212748139,67383.8102402008,78779.86520469017,78779.86520469017,23285.71212748139,102065.57733217155,102065.57733217155,102065.57733217155,126474.7574154628,92128.70715239039,57446.94005983434,38535.29676950671,24409.18008329124,0.0,62944.476852797954,20747.803070797556,1519.8145631328046,0.0,0.8862182707421125,2.841686452099776,0.0014959135982669303,351423.38537781424,1548638.2009119757,4.406759098422091,1548638.2009119757,4.406759098422091,0.85,0.09542417437081022,4.027634451161993,1.268796111359261,1.0,0.0,4.027634451162287,1.2838305304174684,1.284198819875572,3.1372010212689916,19443.02593224148,1982.6368772456935,4632.441516551485,4632.441516551485,5.026660788761755,4.523547196468304,-3.0881879937139995,7.611735190182303,3.043965959732684,3.043965959732684,0.869704559923624,0.0,0.0,0.0002868527245997693,9.489109160089315e-05,0.00019196163299887612,0.0007731512863675884,0.09542417289956101,0.07223582238778867,0.023188350511772343,0.0954251206111428,0.07223582350151977,0.02318835086929045,0.3811773266089572,0.3811773266089572,0.12236135984025319,0.0,0.6265568828005712,9.777239705425245,3.979039320256561e-13,1.3153103055314546,9.529733006814752,3.979039320256561e-13,24409.18008329124,20747.803070797556,0.85,1.0705277668409998,0.700587252728262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4395751405099098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.964842630252,1519.8145631328046,0.3811773266089572,0.12236135984025319,6.112874298809886,3.043965959732684
