time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
122.0,-28.01297938464555,4.543702309494231,34.89330754929892,24.429047747422032,4.973492181465867,-24.714040221434033,-38.35906946389002,1.6745530182548023,-3.757609089558798,-5.223816959960146,39.86742709581009,44084.486075980574,23331.38643688871,23331.38643688871,67415.87251286929,78769.33899375296,78769.33899375296,23331.38643688871,102100.72543064167,102100.72543064167,102100.72543064167,126521.65786015795,92125.69145313719,57440.83853536665,38538.72546418948,24420.93242951628,0.0,62959.657893705764,20757.79256508884,1520.204196393583,0.0,0.8862580910396622,2.8407631046039894,0.0014959135982669303,351572.6201105969,1548825.0058258316,4.405419868414684,1548825.0058258316,4.405419868414684,0.85,0.09542278608479268,4.027634451161993,1.268778703273274,1.0,0.0,4.027634451162961,1.2837956351901836,1.2841635703151149,3.137286294453971,19442.389493062037,1982.5719785107083,4632.441516551485,4632.441516551485,5.036520451154497,4.543702309494231,-3.0695406515601773,7.613242961054408,3.049332591408092,3.049332591408092,0.8712378832594548,0.0,0.0,0.0002865845316522244,9.482391999038549e-05,0.00019176061166183893,0.0007723416459051187,0.09542278608035376,0.07223686643887303,0.02318591964148073,0.09542285769860676,0.07223686644223336,0.023185919642559324,0.3811708742608511,0.3811708742608511,0.12234469317358346,0.0,0.7909853699378004,9.711038888783264,3.979039320256561e-13,1.4662078704013197,9.468514255015236,3.979039320256561e-13,24420.93242951628,20757.79256508884,0.85,1.0707788887081775,0.700202122292469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4396294399392622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15462.847253104008,1520.204196393583,0.3811708742608511,0.12234469317358346,6.112874298809886,3.049332591408092
123.0,-28.02204525493105,4.563486026255066,34.89622667062854,24.435908160544955,4.982926982853246,-24.721257328815103,-38.36536029176784,1.682139056737331,-3.5993904239231256,-5.2130020339213825,39.8716769859167,44070.947158003575,23375.953988699875,23375.953988699875,67446.90114670346,78758.87743613297,78758.87743613297,23375.953988699875,102134.83142483284,102134.83142483284,102134.83142483284,126567.17284528693,92122.70837043869,57434.778092309396,38542.14475347699,24432.341420454086,0.0,62974.48617393107,20767.490207385974,1520.5761066765597,0.0,0.8862979514163735,2.8398843481310583,0.0014959135982669303,351721.1242825409,1549007.7481540777,4.404079372013337,1549007.7481540777,4.404079372013337,0.8500000000000001,0.09542122044298898,4.027634451161993,1.2687612918904052,1.0,0.0,4.027634451162178,1.2837607480008284,1.2841283316867416,3.1373715526309223,19441.759937345283,1982.5077816935736,4632.441516551485,4632.441516551485,5.046141199015411,4.563486026255066,-3.051099797346457,7.614585823601523,3.054618629165027,3.054618629165027,0.8727481797614363,0.0,0.0,0.0002863185766488583,9.475737326319843e-05,0.00019156120338565988,0.0007715385022621331,0.09542122044150823,0.0722377963875581,0.023183424053950134,0.095420968729059,0.0722377963886791,0.02318342405430989,0.38116488102596024,0.38116488102596024,0.12232802650691434,0.0,0.9520219779236072,9.646042897142706,3.979039320256561e-13,1.6136116099982587,9.40819486290934,3.979039320256561e-13,24432.341420454086,20767.490207385974,0.85,1.0710194754177096,0.6998222587522626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439683318040915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15462.730800793513,1520.5761066765597,0.38116488102596024,0.12232802650691434,6.112874298809886,3.054618629165027
124.0,-28.03104870077857,4.582902973011936,34.89908911900022,24.442546592932217,4.992096960436332,-24.72844478066823,-38.37163463523609,1.6894930401891726,-3.443586473042444,-5.202466326748448,39.87586311888303,44057.61562292813,23419.96638917388,23419.96638917388,67477.58201210201,78748.58952448852,78748.58952448852,23419.96638917388,102168.55591366239,102168.55591366239,102168.55591366239,126612.21370571415,92119.76630703942,57428.79240492496,38545.52655790495,24443.657792051756,0.0,62989.184349956704,20777.10912324399,1520.9497047282443,0.0,0.8863366018808911,2.839008173620648,0.0014959135982669303,351865.84172858665,1549187.764901058,4.402779642634454,1549187.764901058,4.402779642634454,0.8499999999999999,0.09541981550574011,4.027634451161993,1.2687442992115399,1.0,0.0,4.027634451163387,1.2837269423830349,1.2840941775976111,3.137454172057284,19441.13903842317,1982.4444676238238,4632.441516551485,4632.441516551485,5.055642106974367,4.582902973011936,-3.0330357964042096,7.615938769416145,3.0598262209037026,3.0598262209037026,0.8742360631153436,0.0,0.0,0.00028605467783335986,9.469104389754922e-05,0.00019136363393581064,0.0007707427647394232,0.095419814223042,0.07223886539280838,0.02318094883023361,0.09541912717033946,0.07223886636389258,0.02318094914184752,0.38115928404048055,0.38115928404048055,0.12231135984024571,0.0,1.1099959950210518,9.58213157449569,3.979039320256561e-13,1.7588798537059915,9.34802918914977,3.979039320256561e-13,24443.657792051756,20777.10912324399,0.85,1.0712566404608221,0.6994473111153791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4397367961881797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.61541521264,1520.9497047282443,0.38115928404048055,0.12231135984024571,6.112874298809886,3.0598262209037026
125.0,-28.03998264404725,4.60196056853884,34.9018961923003,24.44912401204931,5.001179888275962,-24.7355783177487,-38.37786626592276,1.6967755618421967,-3.2908342629638696,-5.192060946282464,39.879973750934695,44044.41293452748,23463.088536770956,23463.088536770956,67507.50147129843,78738.40734451682,78738.40734451682,23463.088536770956,102201.49588128777,102201.49588128777,102201.49588128777,126656.2576185578,92116.8669135188,57422.87250298208,38548.88267837413,24454.761737270022,0.0,63003.64441564416,20786.54747667952,1521.3147476005538,0.0,0.8863748472145396,2.8381607320049014,0.0014959135982669303,352008.8148900115,1549364.550260556,4.401493612438852,1549364.550260556,4.401493612438852,0.85,0.09541835484606492,4.027634451161993,1.2687274757726117,1.0,0.0,4.027634451162722,1.2836934676830978,1.2840603574382063,3.1375359870229436,19440.527144637275,1982.382071822414,4632.441516551485,4632.441516551485,5.064950837034531,4.60196056853884,-3.015230563104987,7.6171911316438266,3.064956143219117,3.064956143219117,0.875701755205462,0.0,0.0,0.0002857930375759397,9.462520853551863e-05,0.00019116782904042106,0.000769954134197046,0.09541835358725663,0.07223990895436766,0.023178444632888966,0.095417656415364,0.07223990990739342,0.023178444938671505,0.38115402652712094,0.38115402652712094,0.12229469317357748,0.0,1.2648817383315532,9.519163161859353,3.979039320256561e-13,1.9012266833186118,9.28854349150032,3.979039320256561e-13,24454.761737270022,20786.54747667952,0.85,1.0714856592412603,0.6990772255007999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439789909822069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.500978005663,1521.3147476005538,0.38115402652712094,0.12229469317357748,6.112874298809886,3.064956143219117
126.0,-28.04884833700421,4.6206674440884585,34.90465016648872,24.45576488915833,5.010318997585954,-24.742644802526183,-38.38403063183648,1.7041154629733735,-3.142017099969223,-5.181713854109234,39.88404000593598,44031.23119115845,23505.174934046896,23505.174934046896,67536.40612520534,78728.2551416802,78728.2551416802,23505.174934046896,102233.4300757271,102233.4300757271,102233.4300757271,126699.23514282687,92113.99269463484,57416.968743568454,38552.24883451821,24465.805067099773,0.0,63018.05390161798,20795.934307034808,1521.6783269115333,0.0,0.8864129428111326,2.837362347158231,0.0014959135982669303,352151.0323647037,1549539.4421043068,4.400212691977949,1549539.4421043068,4.400212691977949,0.8500000000000001,0.095416857537174,4.027634451161993,1.2687106248596685,1.0,0.0,4.027634451162064,1.2836597222034116,1.284026269284779,3.1376184681159334,19439.920563756863,1982.32021778659,4632.441516551485,4632.441516551485,5.074035980824381,4.6206674440884585,-2.99762487135519,7.618292315443648,3.0700100228247527,3.0700100228247527,0.8771457208070722,0.0,0.0,0.00028553361393488956,9.456012541848959e-05,0.00019097348851639996,0.0007691714016072417,0.09541685628587765,0.07224093805186067,0.023175918234016973,0.09541771334582826,0.07224093899922797,0.02317591853794603,0.38114905518711634,0.38114905518711634,0.12227802650690957,0.0,1.4164955334765637,9.456962649596449,3.979039320256561e-13,2.0396967541400386,9.229273194411519,3.979039320256561e-13,24465.805067099773,20795.934307034808,0.85,1.0716993296975066,0.6987082028889494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4398426171059406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.387633052154,1521.6783269115333,0.38114905518711634,0.12227802650690957,6.112874298809886,3.0700100228247527
127.0,-28.0576524142527,4.639022757314529,34.90735176334618,24.46184012750166,5.018807547073356,-24.7497208242044,-38.39024469545109,1.7108759570249372,-2.993194948611233,-5.1718963135106115,39.88802110852772,44018.528849009315,23547.36241287159,23547.36241287159,67565.8912618809,78718.44691587666,78718.44691587666,23547.36241287159,102265.80932874825,102265.80932874825,102265.80932874825,126742.51323474197,92111.1744217244,57411.2563548565,38555.464518742105,24476.703905993723,0.0,63032.16842473583,20805.198320094663,1522.046184394508,0.0,0.8864486301087228,2.8365037216475506,0.0014959135982669303,352286.0130147187,1549710.685952153,4.399012815440406,1549710.685952153,4.399012815440406,0.85,0.09541568900022133,4.027634451161993,1.268694721800275,1.0,0.0,4.027634451162375,1.2836286802495718,1.2839948880359078,3.1376943450491566,19439.32578982618,1982.2595677245727,4632.441516551485,4632.441516551485,5.083142944975781,4.639022757314529,-2.9805832863040873,7.619606043618616,3.0749898645631193,3.0749898645631193,0.8785685327323198,0.0,0.0,0.00028527620783911365,9.449455945903828e-05,0.00019078164838007538,0.0007683987396650652,0.09541568899941083,0.0722422278829583,0.023173461116452528,0.09541573966296939,0.07224222788357196,0.023173461116649377,0.3811443173928099,0.3811443173928099,0.1222613598402419,0.0,1.5657659303259948,9.395658565371832,3.410605131648481e-13,2.178701364899382,9.17045935284358,3.410605131648481e-13,24476.703905993723,20805.198320094663,0.85,1.0719271278531153,0.6983502225783342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4398949253438853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15462.275357581784,1522.046184394508,0.3811443173928099,0.1222613598402419,6.112874298809886,3.0749898645631193
128.0,-28.06639358010839,4.657035670227548,34.910000893576566,24.467935517337196,5.0272944594781706,-24.75674050236505,-38.39640064453704,1.7176413816014275,-2.8472673358377847,-5.162100062094639,39.89189491449352,44005.8622004935,23588.45045043695,23588.45045043695,67594.31265093046,78708.72727491985,78708.72727491985,23588.45045043695,102297.1777253568,102297.1777253568,102297.1777253568,126784.33989054,92108.41818777066,57405.55311280407,38558.7389721851,24487.162165183192,0.0,63045.90113736829,20814.08784040571,1522.3899058289091,0.0,0.8864845867688962,2.835684180424049,0.0014959135982669303,352420.7414354801,1549877.3282544324,4.397803948602663,1549877.3282544324,4.397803948602663,0.8499999999999999,0.09541421389124918,4.027634451161993,1.2686788341263315,1.0,0.0,4.02763445116385,1.2835976125677648,1.283963483700168,3.137770288544661,19438.744108720537,1982.2002527591521,4632.441516551485,4632.441516551485,5.092012573964849,4.657035670227548,-2.9637099307304076,7.620745600957955,3.0798948297931314,3.0798948297931314,0.8799699513694661,0.0,0.0,0.00028502085247442626,9.442964809880294e-05,0.00019059120437562332,0.0007676317008317169,0.09541421277289791,0.0722432931251064,0.02317091964779151,0.09541358295819283,0.07224329397187149,0.023170919919377694,0.3811397793513549,0.3811397793513549,0.12224469317357443,0.0,1.7124039080436546,9.335194094770202,3.979039320256561e-13,2.3148327262568387,9.113288443586839,3.979039320256561e-13,24487.162165183192,20814.08784040571,0.85,1.0721444444683534,0.6979971957988327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4399468736020826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.164020956337,1522.3899058289091,0.3811397793513549,0.12224469317357443,6.112874298809886,3.0798948297931314
129.0,-28.075074447164262,4.67471518374757,34.91260018967798,24.47414119904863,5.035908291470454,-24.763693146589937,-38.40249324040485,1.7245269907647924,-2.705753122537317,-5.152320677627,39.895740529554885,43993.19764962239,23628.45837759826,23628.45837759826,67621.65602722066,78698.94052855631,78698.94052855631,23628.45837759826,102327.39890615457,102327.39890615457,102327.39890615457,126825.03251125275,92105.62215846582,57399.879279000284,38561.936532739484,24497.633605098177,0.0,63059.57013783766,20822.98856433345,1522.7354477605413,0.0,0.886520548023228,2.834924591333665,0.0014959135982669303,352555.2782183663,1550042.7712443417,4.396594993776475,1550042.7712443417,4.396594993776475,0.85,0.09541268936263883,4.027634451161993,1.2686628480954094,1.0,0.0,4.027634451162943,1.2835659811329236,1.2839315179952153,3.1378476138850697,19438.1540291247,1982.1400813860698,4632.441516551485,4632.441516551485,5.10064904072182,4.67471518374757,-2.9469975717691486,7.621712755516718,3.0847270964507496,3.0847270964507496,0.8813505989859285,0.0,0.0,0.0002847674669091312,9.436544533372742e-05,0.0001904020215754038,0.0007668697416679854,0.09541268824209699,0.07224432972731115,0.02316835851478584,0.0954135456522465,0.0722443305757603,0.02316835878687853,0.3811354111793513,0.3811354111793513,0.12222802650690713,0.0,1.8560557621536304,9.275355460020023,3.979039320256561e-13,2.4465675550897004,9.05589840175412,3.979039320256561e-13,24497.633605098177,20822.98856433345,0.85,1.0723456547421912,0.6976450609076564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4399984541606843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15462.053651186552,1522.7354477605413,0.3811354111793513,0.12222802650690713,6.112874298809886,3.0847270964507496
130.0,-28.08369346995799,4.692061658740971,34.91515084812824,24.479911929834657,5.044008665812919,-24.770641477067812,-38.40860326364634,1.7309566727919588,-2.5646666567025136,-5.142985216375331,39.89952137350301,43980.879017473075,23668.42300079126,23668.42300079126,67649.30201826434,78689.4719468469,78689.4719468469,23668.42300079126,102357.89494763815,102357.89494763815,102357.89494763815,126865.93668937468,92102.9114153429,57394.31848543952,38565.10325544819,24508.041741736524,0.0,63073.14499718472,20831.835480476046,1523.0879806605594,0.0,0.8865544675301951,2.8341205498808786,0.0014959135982669303,352683.74547296745,1550205.440715498,4.395454739873512,1550205.440715498,4.395454739873512,0.85,0.09541145242330284,4.027634451161993,1.2686475697951392,1.0,0.0,4.0276344511622275,1.2835364760510102,1.283901681844755,3.1379197446367915,19437.581948494633,1982.0817453967088,4632.441516551485,4632.441516551485,5.109276159499295,4.692061658740971,-2.9307753564984416,7.622837015239412,3.089488809146335,3.089488809146335,0.8827110883275243,0.0,0.0,0.0002845160917199849,9.430109942960535e-05,0.00019021499229037955,0.0007661164560762456,0.09541145142776433,0.07224559044829124,0.02316586097947309,0.0954122181236428,0.0722455912021137,0.02316586122118914,0.3811311765606367,0.3811311765606367,0.12221135984023995,0.0,1.9974751131455832,9.216294803940684,3.979039320256561e-13,2.578318559672823,8.999032363538106,3.979039320256561e-13,24508.041741736524,20831.835480476046,0.85,1.0725531764950658,0.6972996038081845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4400496823628877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.94419803053,1523.0879806605594,0.3811311765606367,0.12221135984023995,6.112874298809886,3.089488809146335
131.0,-28.092241397909227,4.709083070020684,34.91765299083901,24.485666420683287,5.052070922968052,-24.77752961912142,-38.414665894210316,1.737359144051725,-2.4261942800417273,-5.13370652347551,39.90320851620006,43968.676318915386,23707.43064643468,23707.43064643468,67676.10696535007,78680.0922986416,78680.0922986416,23707.43064643468,102387.52294507629,102387.52294507629,102387.52294507629,126905.61282449611,92100.2454995052,57388.82951925861,38568.239978051766,24518.089879419837,0.0,63086.3298574716,20840.37639750686,1523.421775337772,0.0,0.8865884270110772,2.833347196041365,0.0014959135982669303,352811.4679305811,1550364.0911505015,4.394313201450555,1550364.0911505015,4.394313201450555,0.85,0.09540997616570727,4.027634451161993,1.268632420622744,1.0,0.0,4.027634451163392,1.2835070947092082,1.2838719724049237,3.1379915761778436,19437.01932830417,1982.0243741037125,4632.441516551485,4632.441516551485,5.1176966965970765,4.709083070020684,-2.9147419438825657,7.62382501390325,3.0941795210755902,3.0941795210755902,0.8840512917358829,0.0,0.0,0.00028426699182330055,9.423729269927297e-05,0.00019002969912402758,0.0007653701629358815,0.09540997516380895,0.07224667523109307,0.023163299932715882,0.09541074181835373,0.07224667598975437,0.023163300175952903,0.381127056089503,0.381127056089503,0.12219469317357287,0.0,2.136456783598476,9.157980968482036,3.979039320256561e-13,2.7075122434337686,8.943571470461904,3.979039320256561e-13,24518.089879419837,20840.37639750686,0.85,1.0727539090996094,0.6969604416400834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4401005490162282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.835694458992,1523.421775337772,0.381127056089503,0.12219469317357287,6.112874298809886,3.0941795210755902
132.0,-28.100736454791406,4.725782574031,34.92010770184409,24.491154262237274,5.059819401733092,-24.784401491831154,-38.42072925819082,1.7434844387726542,-2.289172120660055,-5.124718299185298,39.90683022803039,43956.71033213905,23746.05951876204,23746.05951876204,67702.7698509011,78670.9037576906,78670.9037576906,23746.05951876204,102416.96327645263,102416.96327645263,102416.96327645263,126944.980972683,92097.62253943058,57383.429113878476,38571.326028391224,24528.01769623037,0.0,63099.34372462159,20848.815041795813,1523.7558369401925,0.0,0.8866211321125579,2.832561190919145,0.0014959135982669303,352935.22666222614,1550519.9381720768,4.393213884699556,1550519.9381720768,4.393213884699556,0.85,0.09540860957159847,4.027634451161993,1.2686177434539423,1.0,0.0,4.027634451160222,1.283479005285234,1.2838435574974931,3.138060252311577,19436.46577358354,1981.9679272313726,4632.441516551485,4632.441516551485,5.126035468320224,4.725782574031,-2.899075971901023,7.624858545932023,3.098801082909539,3.098801082909539,0.885371737974154,0.0,0.0,0.00028401963162895963,9.41735181501856e-05,0.00018984611347877404,0.0007646307470663195,0.0954086095710635,0.07224784840835734,0.023160761162706156,0.09540870930618263,0.07224784840876244,0.023160761162836024,0.3811230328697808,0.3811230328697808,0.12217802650690587,0.0,2.2733409474790847,9.10047114806332,3.979039320256561e-13,2.8355461785252487,8.888672585957806,3.979039320256561e-13,24528.01769623037,20848.815041795813,0.85,1.0729552140252012,0.6966270604013745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4401509994486794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15461.728327853369,1523.7558369401925,0.3811230328697808,0.12217802650690587,6.112874298809886,3.098801082909539
133.0,-28.10917219995139,4.742167898349775,34.922515874950136,24.496657051518582,5.067566521856615,-24.79122016556642,-38.426742575224466,1.749614487471663,-2.1550363443667493,-5.115784458322884,39.91038316687345,43944.797629995686,23783.761081746987,23783.761081746987,67728.55871174268,78661.78148768595,78661.78148768595,23783.761081746987,102445.54256943293,102445.54256943293,102445.54256943293,126983.26697275059,92095.0411441711,57378.05728648082,38574.42650854476,24537.724403317654,0.0,63112.150911862416,20857.065742820007,1524.0790692911792,0.0,0.8866537996844414,2.8318095956866625,0.0014959135982669303,353058.2703503606,1550672.837307042,4.392115884350245,1550672.837307042,4.392115884350245,0.85,0.09540708251910945,4.027634451161993,1.268603083868511,1.0,0.0,4.027634451163186,1.283450890951211,1.2838151201552659,3.1381289923582276,19435.92099078431,1981.9123748460802,4632.441516551485,4632.441516551485,5.134174062806574,4.742167898349775,-2.883592693611197,7.625760591960972,3.103353905069352,3.103353905069352,0.8866725443055292,0.0,0.0,0.00028377419460579425,9.41103093830311e-05,0.00018966388522276316,0.0007638967982644349,0.09540708251610218,0.07224890346902632,0.023158179047075855,0.09540714214720848,0.07224890347130367,0.023158179047805788,0.38111909735220995,0.38111909735220995,0.12216135984023895,0.0,2.4078952301771324,9.043704430030857,3.410605131648481e-13,2.9607481139561287,8.834750062387002,3.410605131648481e-13,24537.724403317654,20857.065742820007,0.85,1.0731461015538384,0.6962969411605955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440201141145834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15461.621735500565,1524.0790692911792,0.38111909735220995,0.12216135984023895,6.112874298809886,3.103353905069352
134.0,-28.117548860213763,4.758242661890495,34.92487880841342,24.501940968353324,5.075062675491376,-24.798010762385594,-38.43274352895094,1.75552457766323,-2.022746355116851,-5.107102661260732,39.913880889097896,43933.094106303695,23821.028375113623,23821.028375113623,67754.12248141732,78652.78938625382,78652.78938625382,23821.028375113623,102473.81776136745,102473.81776136745,102473.81776136745,127021.16848087145,92092.46441837649,57372.76913842639,38577.43919994456,24547.350719503997,0.0,63124.78991944855,20865.248111578396,1524.403968878755,0.0,0.8866853731596048,2.831055026433312,0.0014959135982669303,353177.8749522948,1550823.371350948,4.391054710209194,1550823.371350948,4.391054710209194,0.85,0.09540565540159715,4.027634451161993,1.2685887814452874,1.0,0.0,4.027634451161942,1.2834238008243875,1.283787709778888,3.1381952310490924,19435.37719343826,1981.8569229490458,4632.441516551485,4632.441516551485,5.1422189119932264,4.758242661890495,-2.8684425784239393,7.626685240314435,3.1078397821955672,3.1078397821955672,0.8879542234844477,0.0,0.0,0.00028353066989974125,9.404726965343782e-05,0.00018948340024630344,0.0007631698707553286,0.09540565540092885,0.07225003786208406,0.023155617538844788,0.09540545027147729,0.07225003786259016,0.02315561753900699,0.38111523873802466,0.38111523873802466,0.12214469317357206,0.0,2.54033897472533,8.987666938912525,3.979039320256561e-13,3.0843563061438886,8.781104060490122,3.979039320256561e-13,24547.350719503997,20865.248111578396,0.85,1.0733362054412554,0.695972123825921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402509360270765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15461.516048190702,1524.403968878755,0.38111523873802466,0.12214469317357206,6.112874298809886,3.1078397821955672
135.0,-28.12586725417474,4.774013937686715,34.927197465579354,24.50721685253086,5.082536424559153,-24.80475114741612,-38.438698661606736,1.7614203178008216,-1.8932205533908473,-5.098493115070573,39.91731622866036,43921.45681721033,23857.446904453664,23857.446904453664,67778.903721664,78643.85594249869,78643.85594249869,23857.446904453664,102501.30284695236,102501.30284695236,102501.30284695236,127058.09504522175,92089.91378139869,57367.51465611135,38580.44347254148,24556.7921982694,0.0,63137.235670810885,20873.27336852899,1524.720495618699,0.0,0.886716795586445,2.8303308803226437,0.0014959135982669303,353296.5155938708,1550971.2313374171,4.389998663672992,1550971.2313374171,4.389998663672992,0.85,0.09540410473960481,4.027634451161993,1.268574622985907,1.0,0.0,4.027634451161794,1.2833967749679416,1.2837603661227661,3.1382613153773904,19434.838901928088,1981.8020324910228,4632.441516551485,4632.441516551485,5.15008053943308,4.774013937686715,-2.8534846043858595,7.6274985420725745,3.1122592823609345,3.1122592823609345,0.8892169378174098,0.0,0.0,0.00028328902952883813,9.39847498450516e-05,0.00018930427968378655,0.000762448438606824,0.09540410473815594,0.07225108192972643,0.02315302280842951,0.09540423254221397,0.07225108193082369,0.023153022808781114,0.3811114480418353,0.3811114480418353,0.12212802650690523,0.0,2.670490602636619,8.932298883771182,3.979039320256561e-13,3.205272561679749,8.72825107213265,3.979039320256561e-13,24556.7921982694,20873.27336852899,0.85,1.0735171250615747,0.6956506148956368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4403003853631935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15461.41126335678,1524.720495618699,0.3811114480418353,0.12212802650690523,6.112874298809886,3.1122592823609345
136.0,-28.134128892757193,4.789485269175357,34.929472985519666,24.512288497667782,5.089766709845213,-24.811464791802205,-38.44464164050294,1.7671026088902242,-1.7653185680758838,-5.0901247575811155,39.920696232770034,43910.01934709185,23893.440221363006,23893.440221363006,67803.45956845485,78635.08150757712,78635.08150757712,23893.440221363006,102528.52172894013,102528.52172894013,102528.52172894013,127094.66398091144,92087.4006739635,57362.33851347833,38583.40240053907,24566.142251971305,0.0,63149.544652510376,20881.22091417561,1525.0377870090897,0.0,0.8867471809420288,2.829601888566898,0.0014959135982669303,353411.8625992366,1551116.7200369032,4.388977519398789,1551116.7200369032,4.388977519398789,0.8500000000000001,0.0954026382746922,4.027634451161993,1.2685607216833161,1.0,0.0,4.0276344511608535,1.2833707429076437,1.2837340189140316,3.13832497228109,19434.30853072737,1981.7479496797957,4632.441516551485,4632.441516551485,5.157850376738254,4.789485269175357,-2.8388470232391683,7.628332292414525,3.1166140216626115,3.1166140216626115,0.8904611490464605,0.0,0.0,0.00028304922553205896,9.39223959187314e-05,0.00018912682961332754,0.0007617337345896823,0.09540263827335096,0.07225219252141293,0.02315044575193803,0.0954027772353617,0.0722521925224287,0.023150445752263497,0.38110771493416445,0.38110771493416445,0.12211135984023842,0.0,2.798593818937718,8.877635105838124,3.410605131648481e-13,3.3248061895052388,8.675902720479598,3.410605131648481e-13,24566.142251971305,20881.22091417561,0.85,1.0736967295893158,0.6953339028604746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4403494939194827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15461.307366569088,1525.0377870090897,0.38110771493416445,0.12211135984023842,6.112874298809886,3.1166140216626115
137.0,-28.142331700041733,4.804663456519226,34.93170625614859,24.51735259909185,5.096971924435129,-24.81812804404733,-38.450538798328466,1.772768268320027,-1.6400184641000237,-5.081828149369222,39.92401587566489,43898.650379797036,23928.617518734773,23928.617518734773,67827.2678985318,78626.37815546856,78626.37815546856,23928.617518734773,102554.99567420332,102554.99567420332,102554.99567420332,127130.30796975584,92084.9245241819,57357.19674802157,38586.3641957337,24575.312295552518,0.0,63161.67649128622,20889.01545121964,1525.3469465782757,0.0,0.8867774112317561,2.8289009915021706,0.0014959135982669303,353526.24980864103,1551259.6205919406,4.387961633490063,1551259.6205919406,4.387961633490063,0.85,0.09540105255189457,4.027634451161993,1.2685469967639076,1.0,0.0,4.027634451162013,1.2833447856572944,1.2837077489778403,3.1383884488213725,19433.785959143508,1981.6946622081455,4632.441516551485,4632.441516551485,5.1654440608130745,4.804663456519226,-2.824397025158234,7.62906048167746,3.1209045632244963,3.1209045632244963,0.8916870180641417,0.0,0.0,0.00028281131410902763,9.386056053323857e-05,0.00018895075357578908,0.0007610245646748682,0.09540105175060545,0.0722532146842602,0.023147837066345246,0.09540173356490667,0.07225321529112728,0.02314783726076729,0.3811040337114224,0.3811040337114224,0.12209469317357165,0.0,2.9244905044899383,8.82363621155514,3.979039320256561e-13,3.44180968526922,8.624402884706456,3.979039320256561e-13,24575.312295552518,20889.01545121964,0.85,1.0738674409297742,0.6950203480721936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4403982705505616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.204329501013,1525.3469465782757,0.3811040337114224,0.12209469317357165,6.112874298809886,3.1209045632244963
138.0,-28.15048088517728,4.819549469843451,34.93389779519912,24.522057745512598,5.10374895261434,-24.824785735852675,-38.45645708553491,1.7780538032897397,-1.5150150742703659,-5.07388860238788,39.927266090012026,43887.606353136056,23963.678401092995,23963.678401092995,67851.28475422905,78617.95551095913,78617.95551095913,23963.678401092995,102581.63391205213,102581.63391205213,102581.63391205213,127165.9767732678,92082.53453373714,57352.18537591406,38589.27684202565,24584.34286121567,0.0,63173.61970324132,20896.69143203332,1525.6567044784133,0.0,0.8868060666945299,2.828163764581148,0.0014959135982669303,353635.7413402121,1551399.5420988067,4.386998712910912,1551399.5420988067,4.386998712910912,0.85,0.09539962630956082,4.027634451161993,1.268533838908188,1.0,0.0,4.027634451162874,1.283320600251799,1.2836832536295337,3.138447594756708,19433.28157079777,1981.643228910767,4632.441516551485,4632.441516551485,5.173012614508344,4.819549469843451,-2.810353082117063,7.629902551960514,3.125132458521856,3.125132458521856,0.8928949881491016,0.0,0.0,0.0002825751402568142,9.379854141283205e-05,0.00018877659884398217,0.0007603231330772099,0.09539962630799746,0.07225436104125525,0.023145265266742206,0.0953993225426949,0.0722543610424393,0.023145265267121514,0.38110039789037947,0.38110039789037947,0.1220780265069049,0.0,3.048738450045448,8.77045653740197,3.410605131648481e-13,3.5588735281174877,8.573767359677618,3.410605131648481e-13,24584.34286121567,20896.69143203332,0.85,1.0740445944519423,0.6947141316153563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404467029350592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15461.102195631987,1525.6567044784133,0.38110039789037947,0.1220780265069049,6.112874298809886,3.125132458521856
139.0,-28.15857048737039,4.834153935789208,34.93604852145453,24.526984837744408,5.1107774723054975,-24.831364757980904,-38.462287677079416,1.7835717427941589,-1.3942257858230391,-5.065817359514479,39.93045966968416,43876.4594579773,23997.46408650888,23997.46408650888,67873.92354448617,78609.41354422666,78609.41354422666,23997.46408650888,102606.87763073554,102606.87763073554,102606.87763073554,127200.02043104672,92080.1025397857,57347.148453042995,38592.1712074919,24593.14280031118,0.0,63185.31400780308,20904.171380264503,1525.950840928385,0.0,0.8868355902447906,2.8274998814593792,0.0014959135982669303,353747.0763220107,1551537.0347776085,4.386006665862214,1551537.0347776085,4.386006665862214,0.85,0.09539787065611147,4.027634451161993,1.2685203892784194,1.0,0.0,4.027634451162138,1.2832953270594354,1.283657672645258,3.1385094032805236,19432.768317948292,1981.5908916855699,4632.441516551485,4632.441516551485,5.18030589285739,4.834153935789208,-2.796336175532741,7.630490111321949,3.129297511635529,3.129297511635529,0.8940850033244369,0.0,0.0,0.00028234087281511436,9.373747830482076e-05,0.0001886033945102936,0.0007596255293357552,0.09539786988860716,0.07225525912711138,0.023142610761495777,0.09539849244474381,0.07225525970842642,0.023142610947685043,0.38109681209078755,0.38109681209078755,0.12206135984023816,0.0,3.1706194319859264,8.717867654458246,3.979039320256561e-13,3.671591573691444,8.523790430658437,3.979039320256561e-13,24593.14280031118,20904.171380264503,0.85,1.0742041028094609,0.6944091383728626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404948217667355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15461.00086256644,1525.950840928385,0.38109681209078755,0.12206135984023816,6.112874298809886,3.129297511635529
140.0,-28.16661008191506,4.848475631199275,34.938159626056255,24.53146370770412,5.1172784593954646,-24.837951407282663,-38.468156511057146,1.7886197847630811,-1.2732978896822829,-5.058197647856567,39.933606319664,43865.69273253121,24031.39655079193,24031.39655079193,67897.08928332315,78601.19277020445,78601.19277020445,24031.39655079193,102632.58932099638,102632.58932099638,102632.58932099638,127234.54834767124,92077.75842970854,57342.258392035066,38595.00004185941,24601.959026674853,0.0,63196.95906853427,20911.665172673624,1526.2565989320995,0.0,0.8868629778714889,2.8267826730103134,0.0014959135982669303,353852.2081095549,1551672.5160073966,4.3850864300018415,1551672.5160073966,4.3850864300018415,0.85,0.09539645480139136,4.027634451161993,1.2685077374940739,1.0,0.0,4.027634451160951,1.2832722447663443,1.2836342852760807,3.1385658558331375,19432.273612286757,1981.540445747198,4632.441516551485,4632.441516551485,5.187630856197307,4.848475631199275,-2.782793512115118,7.631269143314393,3.133402441312238,3.133402441312238,0.8952578403749252,0.0,0.0,0.00028210823073088973,9.367605178265117e-05,0.00018843217894823857,0.0007589359356394473,0.09539645480020832,0.07225641770393607,0.02314003709627226,0.09539635050336222,0.07225641770483213,0.02314003709655924,0.3810932666965737,0.3810932666965737,0.12204469317357144,0.0,3.2909394439994344,8.666057730878947,3.979039320256561e-13,3.7848997581742765,8.474176554547284,3.979039320256561e-13,24601.959026674853,20911.665172673624,0.85,1.0743727274866468,0.6941108144928435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4405425917856844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15460.90045150633,1526.2565989320995,0.3810932666965737,0.12204469317357144,6.112874298809886,3.133402441312238
141.0,-28.174592313235962,4.862522852581545,34.94023104719043,24.536004883144074,5.123843925136123,-24.844480089820845,-38.47396328402681,1.7937317015979295,-1.1552391667941606,-5.050551434609561,39.93667197261293,43854.92045927193,24064.333434128985,24064.333434128985,67919.25389340092,78592.96368114569,78592.96368114569,24064.333434128985,102657.29711527468,102657.29711527468,102657.29711527468,127267.7302937968,92075.4084898072,57337.365267435314,38597.82580263543,24610.433178522133,0.0,63208.25898115756,20918.86820174381,1526.5427002955637,0.0,0.8868907867848095,2.8261083139561918,0.0014959135982669303,353957.730196135,1551804.518452024,4.384152078249961,1551804.518452024,4.384152078249961,0.85,0.09539474051395674,4.027634451161993,1.2684949571313333,1.0,0.0,4.027634451161916,1.2832488614135713,1.2836105991274005,3.138623046760646,19431.77767628751,1981.4898743492947,4632.441516551485,4632.441516551485,5.194740904585262,4.862522852581545,-2.7693558342015274,7.631878686783073,3.1374464093205905,3.1374464093205905,0.896413259805883,0.0,0.0,0.00028187742319467184,9.361531143320562e-05,0.0001882621117614662,0.0007582509671789908,0.09539473983119183,0.07225735129479652,0.023137388536395315,0.09539446189712053,0.07225735181196054,0.02313738870199621,0.38108976582427506,0.38108976582427506,0.12202802650690474,0.0,3.409255524583557,8.614905738155358,3.410605131648481e-13,3.8953122678154273,8.425694873750729,3.410605131648481e-13,24610.433178522133,20918.86820174381,0.85,1.0745313189791814,0.6938163013214005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4405900694745568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.800772612707,1526.5427002955637,0.38108976582427506,0.12202802650690474,6.112874298809886,3.1374464093205905
142.0,-28.182525333027463,4.876299529164975,34.94226429644998,24.540421412698947,5.130262003727916,-24.850979096146403,-38.479750080127246,1.7987157668468456,-1.0392088357189095,-5.043087310826503,39.93970229329661,43844.28185232084,24096.798809988333,24096.798809988333,67941.08066230918,78584.82669745176,78584.82669745176,24096.798809988333,102681.6255074401,102681.6255074401,102681.6255074401,127300.52276354023,92073.07159751786,57332.52675238683,38600.60538347892,24618.897256100125,0.0,63219.50263957905,20926.062667685106,1526.8328397974424,0.0,0.8869177903046084,2.825441023476998,0.0014959135982669303,354060.76316378627,1551935.0078830912,4.383244825027889,1551935.0078830912,4.383244825027889,0.85,0.09539311019860008,4.027634451161993,1.2684824416181075,1.0,0.0,4.027634451162043,1.2832260723426423,1.2835875094859002,3.138678786201087,19431.284493882296,1981.4395837398395,4632.441516551485,4632.441516551485,5.20174916917821,4.876299529164975,-2.756180963286737,7.6324804924517125,3.141431447156241,3.141431447156241,0.8975518420446402,0.0,0.0,0.0002816482108946375,9.355481625207966e-05,0.00018809339464255783,0.0007575714362983746,0.0953931101981398,0.07225835150964374,0.02313475868849606,0.09539296877132349,0.07225835150999241,0.023134758688607683,0.38108630594403153,0.38108630594403153,0.12201135984023803,0.0,3.5256767348521976,8.564393404363557,3.979039320256561e-13,4.00387847510757,8.377362962062591,3.979039320256561e-13,24618.897256100125,20926.062667685106,0.85,1.0746854661234577,0.6935246248658684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406372113362118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15460.701974909181,1526.8328397974424,0.38108630594403153,0.12201135984023803,6.112874298809886,3.141431447156241
143.0,-28.190405596744103,4.889810073372696,34.94426005363075,24.544728558417432,5.1365348358753575,-24.857445199327206,-38.48552004257215,1.8035744384582721,-0.9247979713343852,-5.035775656743787,39.942676111675894,43833.80601408635,24128.73469507347,24128.73469507347,67962.54070915983,78576.8352885233,78576.8352885233,24128.73469507347,102705.56998359677,102705.56998359677,102705.56998359677,127332.78452902603,92070.79994045665,57327.77066601901,38603.365860486265,24627.21454542926,0.0,63230.58040591552,20933.13236361487,1527.1185100530536,0.0,0.886944216263596,2.824778774434079,0.0014959135982669303,354161.71429596754,1552063.07231625,4.3823570128170735,1552063.07231625,4.3823570128170735,0.85,0.09539146017410584,4.027634451161993,1.2684701986471194,1.0,0.0,4.027634451161591,1.2832038658140974,1.283565004735326,3.138733102714555,19430.80507884962,1981.390697011683,4632.441516551485,4632.441516551485,5.208643133186397,4.889810073372696,-2.743244440984066,7.633054514356762,3.145358282679878,3.145358282679878,0.8986737950513938,0.0,0.0,0.00028142069281823594,9.349453301553341e-05,0.00018792615980270253,0.0007568978754959387,0.09539146017365246,0.0722593381045771,0.023132122069075358,0.09539129577431453,0.07225933810492055,0.023132122069185287,0.38108288356207876,0.38108288356207876,0.12199469317357134,0.0,3.640277778525274,8.51455184182106,3.979039320256561e-13,4.110977685409409,8.32988605814188,3.979039320256561e-13,24627.21454542926,20933.13236361487,0.85,1.0748365786438616,0.6932374451205495,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406840654552242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15460.60389700225,1527.1185100530536,0.38108288356207876,0.12199469317357134,6.112874298809886,3.145358282679878
144.0,-28.19823426183854,4.903059319957405,34.94621908868335,24.548951431084447,5.142703348517872,-24.863875286476066,-38.49125396283341,1.8083443731554059,-0.8123798163162519,-5.028589238653562,39.9455973975098,43823.407321449,24160.09040983491,24160.09040983491,67983.4977312839,78568.9253167604,78568.9253167604,24160.09040983491,102729.01572659532,102729.01572659532,102729.01572659532,127364.41258983359,92068.54666882889,57323.028673517496,38606.13110590154,24635.396863238275,0.0,63241.52796913982,20940.087333752534,1527.3997644135902,0.0,0.8869701891836825,2.824129651362321,0.0014959135982669303,354260.95832037873,1552188.8822659622,4.381484456049565,1552188.8822659622,4.381484456049565,0.85,0.09538977340936758,4.027634451161993,1.2684580402961005,1.0,0.0,4.027634451162807,1.283182070772272,1.2835429137240546,3.138786414571703,19430.329543915446,1981.3422059434615,4632.441516551485,4632.441516551485,5.215411856471819,4.903059319957405,-2.73052342216805,7.633582742125455,3.149227796064482,3.149227796064482,0.8997793703041378,0.0,0.0,0.0002811948320699111,9.343466189737828e-05,0.0001877601701725328,0.0007562293299429316,0.09538977340897076,0.07226029867105073,0.023129474737920024,0.09538973298872938,0.07226029867135134,0.02312947473801624,0.38107949819732523,0.38107949819732523,0.12197802650690465,0.0,3.7530393822925134,8.465350727319674,3.979039320256561e-13,4.216209422337329,8.282983411568011,3.979039320256561e-13,24635.396863238275,20940.087333752534,0.85,1.0749818974085832,0.6929530125020644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440730610841523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15460.506611541357,1527.3997644135902,0.38107949819732523,0.12197802650690465,6.112874298809886,3.149227796064482
145.0,-28.20600984353873,4.916050972645046,34.948142085551225,24.553027899842732,5.148695198175525,-24.870275323242666,-38.49697901224715,1.8129606777617633,-0.7014936384136377,-5.0215783554320135,39.94846519937212,43813.205959285784,24191.001677482487,24191.001677482487,68004.20763676827,78561.1379459741,78561.1379459741,24191.001677482487,102752.13962345659,102752.13962345659,102752.13962345659,127395.59244084859,92066.32278397161,57318.39079680679,38608.813319072025,24643.452817391997,0.0,63252.26613646402,20946.934894783197,1527.678216774517,0.0,0.8869954571220527,2.8234815850416144,0.0014959135982669303,354357.79924892675,1552312.3963382838,4.380635616398064,1552312.3963382838,4.380635616398064,0.85,0.09538810226184496,4.027634451161993,1.26844629295636,1.0,0.0,4.027634451161233,1.2831609899283145,1.2835215392984314,3.138837981185044,19429.860210823874,1981.2943472871852,4632.441516551485,4632.441516551485,5.222084637452892,4.916050972645046,-2.718054774221838,7.634105746866884,3.153041002239824,3.153041002239824,0.9008688577828068,0.0,0.0,0.000280970668024866,9.337491874996733e-05,0.00018759574927489867,0.0007555671026711294,0.09538810169534225,0.07226127235886735,0.023126829336474895,0.09538794680378232,0.0722612727880216,0.023126829473823374,0.38107614807247053,0.38107614807247053,0.12196135984023797,0.0,3.86407701091116,8.416799267425915,3.410605131648481e-13,4.320084717018403,8.236667444559487,3.410605131648481e-13,24643.452817391997,20946.934894783197,0.85,1.0751268182242222,0.6926740911505161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407768542755182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.410097097407,1527.678216774517,0.38107614807247053,0.12196135984023797,6.112874298809886,3.153041002239824
146.0,-28.213736427022713,4.928791411414342,34.95002999265687,24.557131190691166,5.15471144459757,-24.876628750756137,-38.502655167225726,1.817603768215021,-0.5932766299994228,-5.01460351729827,39.95128855990015,43803.016775512304,24221.147347683996,24221.147347683996,68024.1641231963,78553.3606557919,78553.3606557919,24221.147347683996,102774.5080034759,102774.5080034759,102774.5080034759,127425.89411482596,92064.09934195878,57313.75546120959,38611.493200832425,24651.386111350053,0.0,63262.87931218248,20953.678194647546,1527.9509341381954,0.0,0.8870206968150088,2.822865907622909,0.0014959135982669303,354454.1629025633,1552434.0036122373,4.379787758449854,1552434.0036122373,4.379787758449854,0.85,0.09538632315660904,4.027634451161993,1.2684344302257524,1.0,0.0,4.027634451162328,1.2831397815468966,1.2835000393307845,3.1388898614821645,19429.39097119108,1981.246498161052,4632.441516551485,4632.441516551485,5.228592149764446,4.928791411414342,-2.7057292883957755,7.634520699810118,3.1567985830005245,3.1567985830005245,0.9019424522858641,0.0,0.0,0.00028074807955835436,9.331572068313807e-05,0.0001874323588752163,0.0007549090258683795,0.09538632258999526,0.07226216638925778,0.023124156200737475,0.09538688576988075,0.07226216681850973,0.02312415633809931,0.38107283275117143,0.38107283275117143,0.12194469317357129,0.0,3.9731573621032226,8.368806890149358,3.410605131648481e-13,4.4213268872988465,8.19082725174718,3.410605131648481e-13,24651.386111350053,20953.678194647546,0.85,1.0752619049714505,0.6923968249904995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408227869307666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.314385135287,1527.9509341381954,0.38107283275117143,0.12194469317357129,6.112874298809886,3.1567985830005245
147.0,-28.221413183787742,4.941282366875687,34.95188357961073,24.561000626441114,5.160439200021823,-24.882966180697874,-38.50833209054542,1.8219921968135406,-0.4857510817699904,-5.0078894545531405,39.95406418018754,43793.05076349217,24251.08534463814,24251.08534463814,68044.1361081303,78545.80503178701,78545.80503178701,24251.08534463814,102796.89037642514,102796.89037642514,102796.89037642514,127456.13963016777,92061.96063958983,57309.20637081561,38614.17140974913,24659.249253742637,0.0,63273.420663491765,20960.36186568124,1528.225964316099,0.0,0.8870447782484715,2.8222300640176314,0.0014959135982669303,354546.9431347929,1552553.5616457202,4.378978839638352,1552553.5616457202,4.378978839638352,0.85,0.09538467156527955,4.027634451161993,1.2684230383997779,1.0,0.0,4.02763445116335,1.283119758934541,1.2834797275225487,3.138938842705067,19428.939615181578,1981.2004726569805,4632.441516551485,4632.441516551485,5.235054831882973,4.941282366875687,-2.69371768116228,7.635000048037967,3.1605020336503373,3.1605020336503373,0.9030005810429536,0.0,0.0,0.0002805270873139459,9.325654928991503e-05,0.00018727053802403083,0.0007542572706332285,0.09538467104949494,0.07226315850801604,0.023121512541478907,0.09538515532853885,0.07226315889877276,0.023121512666506788,0.3810695468227557,0.3810695468227557,0.12192802650690461,0.0,4.0806694943467505,8.321487066384805,3.979039320256561e-13,4.522138372783161,8.145665822702256,3.979039320256561e-13,24659.249253742637,20960.36186568124,0.85,1.075398412075913,0.6921239646011488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408684328853776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15460.219395584705,1528.225964316099,0.3810695468227557,0.12192802650690461,6.112874298809886,3.1605020336503373
