time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
148.0,-28.22904086284521,4.953528008300366,34.95370280177617,24.564731132145994,5.166010303254403,-24.88927503574077,-38.51398917669428,1.8262444761500147,-0.37976508345286675,-5.0013115933178325,39.95676985387707,43783.218326786926,24280.523029038504,24280.523029038504,68063.74135582543,78538.32106951176,78538.32106951176,24280.523029038504,102818.84409855027,102818.84409855027,102818.84409855027,127485.71550449921,92059.81062497494,57304.70788225031,38616.78082524959,24666.871405948943,0.0,63283.65223119853,20966.840695056602,1528.4907276886295,0.0,0.8870684153632016,2.8215998290197724,0.0014959135982669303,354637.8597082928,1552670.1134732391,4.378184874988776,1552670.1134732391,4.378184874988776,0.85,0.09538293450399618,4.027634451161993,1.2684118685638528,1.0,0.0,4.027634451163371,1.2831003690235276,1.2834600506183071,3.138986277610633,19428.48587181315,1981.154203710049,4632.441516551485,4632.441516551485,5.241409512086746,4.953528008300366,-2.6819233065306745,7.635451314831041,3.164151457566867,3.164151457566867,0.9040432735905334,0.0,0.0,0.0002803076665272192,9.319761915149748e-05,0.00018711004737572172,0.0007536108729690094,0.09538293450367138,0.07226408781087255,0.023118846692798834,0.09538291805620824,0.07226408781111862,0.023118846692877556,0.3810662932153081,0.3810662932153081,0.12191135984023793,0.0,4.186600027320935,8.274797695743473,3.979039320256561e-13,4.62154650986497,8.101215419502239,3.979039320256561e-13,24666.871405948943,20966.840695056602,0.85,1.0755343434851623,0.6918566925756856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409137871926763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15460.125146676613,1528.4907276886295,0.3810662932153081,0.12191135984023793,6.112874298809886,3.164151457566867
149.0,-28.236619375702695,4.965534053040521,34.95548852875504,24.56847703959795,5.171577810711296,-24.89554005808106,-38.519609068147815,1.8304984930896935,-0.2759630848582333,-4.99478661818111,39.95943216623899,43773.447609341456,24309.274631181386,24309.274631181386,68082.72224052284,78530.91453617235,78530.91453617235,24309.274631181386,102840.18916735373,102840.18916735373,102840.18916735373,127514.56605419604,92057.71648138713,57300.24955455635,38619.40769647865,24674.376886842303,0.0,63293.78458332096,20973.220353815956,1528.7504629964337,0.0,0.8870919355316886,2.8209933969642815,0.0014959135982669303,354728.06338589074,1552784.803887274,4.377394867115653,1552784.803887274,4.377394867115653,0.8499999999999999,0.09538111253356095,4.027634451161993,1.2684007597202434,1.0,0.0,4.027634451162277,1.2830809683655098,1.2834403649881871,3.1390337402422177,19428.04391957761,1981.1091371240545,4632.441516551485,4632.441516551485,5.247616088476357,4.965534053040521,-2.670280185492574,7.635814238533095,3.1677476966747715,3.1677476966747715,0.9050707704785061,0.0,0.0,0.0002800898165858477,9.313911054376136e-05,0.0001869507060420863,0.0007529691043241653,0.09538111253330438,0.07226495398476056,0.023116158548543816,0.09538115167371072,0.07226495398495494,0.023116158548606006,0.3810630721655754,0.3810630721655754,0.12189469317357127,0.0,4.290808246725248,8.228729422072604,3.979039320256561e-13,4.7188235333229045,8.057514930637353,3.979039320256561e-13,24674.376886842303,20973.220353815956,0.85,1.075662052581129,0.6915915661784671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409588542259344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15460.0316250667,1528.7504629964337,0.3810630721655754,0.12189469317357127,6.112874298809886,3.1677476966747715
150.0,-28.244150024483897,4.977303595804996,34.95724169278238,24.572075285855703,5.176977058983812,-24.901778818696453,-38.52520940182728,1.8346058531964171,-0.17374546413532244,-4.988438142827935,39.962054665293124,43763.80656109828,24337.654868263067,24337.654868263067,68101.46142936134,78523.59157260152,78523.59157260152,24337.654868263067,102861.24644086459,102861.24644086459,102861.24644086459,127543.0709457703,92055.61848165374,57295.83347015074,38621.983346114444,24681.824504905722,0.0,63303.80785102017,20979.550829169864,1529.0112916970897,0.0,0.8871146982326776,2.820388329869719,0.0014959135982669303,354815.8443452255,1552897.7854339045,4.376630328613454,1552897.7854339045,4.376630328613454,0.85,0.09537935342117959,4.027634451161993,1.268389861327596,1.0,0.0,4.0276344511620366,1.2830622494443906,1.2834213632578235,3.139079536402926,19427.601153533422,1981.0639875526733,4632.441516551485,4632.441516551485,5.253742498703077,4.977303595804996,-2.6588811193611304,7.6361847151661255,3.171292066851885,3.171292066851885,0.9060834476719671,0.0,0.0,0.0002798734969623758,9.308083931609604e-05,0.00018679265764627974,0.0007523325431602639,0.09537935342083123,0.07226586937407987,0.02311348404675136,0.09537941102140902,0.07226586937434382,0.02311348404683578,0.38105988371565036,0.38105988371565036,0.1218780265069046,0.0,4.393403638173652,8.183244249257712,3.979039320256561e-13,4.814692678692609,8.014000337501898,3.979039320256561e-13,24681.824504905722,20979.550829169864,0.85,1.0757877565537926,0.6913297643025278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441003633411086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15459.938834163695,1529.0112916970897,0.38105988371565036,0.1218780265069046,6.112874298809886,3.171292066851885
151.0,-28.25163401818079,4.9888417804088645,34.958962951844256,24.57564688464629,5.182340477098214,-24.90797923005284,-38.5307809227146,1.8386856888574332,-0.0736545691554511,-4.982159371224235,39.964631237524756,43754.251107153075,24365.417847535085,24365.417847535085,68119.66895468815,78516.30580385051,78516.30580385051,24365.417847535085,102881.7236513856,102881.7236513856,102881.7236513856,127570.86420270364,92053.52408319115,57291.46938603699,38624.50521906018,24689.140551318043,0.0,63313.64577037822,20985.769468620336,1529.2665898633202,0.0,0.8871372682858328,2.81980420396127,0.0014959135982669303,354902.67827025126,1553008.7944286913,4.375872287010768,1553008.7944286913,4.375872287010768,0.85,0.09537751879864585,4.027634451161993,1.268379090963863,1.0,0.0,4.0276344511614806,1.2830436564286973,1.2834024893913576,3.1391250258566874,19427.159147508595,1981.0189154816983,4632.441516551485,4632.441516551485,5.25973566217267,4.9888417804088645,-2.6476426056816225,7.636484386090487,3.1747851023409024,3.1747851023409024,0.9070814578116864,0.0,0.0,0.0002796586699310868,9.302290131245436e-05,0.00018663576861863244,0.0007517006515075024,0.09537751834193381,0.07226672871159508,0.023110789630338736,0.0953780058543569,0.07226672905764189,0.02311078974100396,0.3810567260081743,0.3810567260081743,0.12186135984023794,0.0,4.4942575884264215,8.138281093995886,3.410605131648481e-13,4.908504802068762,7.970976329405971,3.410605131648481e-13,24689.140551318043,20985.769468620336,0.85,1.075908173124955,0.6910714203038967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410481323917215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.84674952059,1529.2665898633202,0.3810567260081743,0.12186135984023794,6.112874298809886,3.1747851023409024
152.0,-28.25907004797015,5.000150147841474,34.96065272958643,24.57899412782865,5.187422196851227,-24.914164514751263,-38.53635345641521,1.8425166636322436,0.02602544854187272,-4.976123656513681,39.967156324043025,43744.91114145431,24392.99590808693,24392.99590808693,68137.90704954125,78509.25263000216,78509.25263000216,24392.99590808693,102902.24853808909,102902.24853808909,102902.24853808909,127598.5978224997,92051.5293670613,57287.18787851299,38627.046098387014,24696.349284410604,0.0,63323.39538279762,20991.896891749013,1529.521646693918,0.0,0.88715878585319,2.819198126463482,0.0014959135982669303,354986.16649574944,1553117.5910328089,4.375149618827205,1553117.5910328089,4.375149618827205,0.85,0.09537577824674177,4.027634451161993,1.268368744798936,1.0,0.0,4.027634451161193,1.2830262219193869,1.2833847763225366,3.1391676821201018,19426.738178641903,1980.9759886038457,4632.441516551485,4632.441516551485,5.265688907443724,5.000150147841474,-2.636695924780879,7.636846072622353,3.1782279606894117,3.1782279606894117,0.9080651316255463,0.0,0.0,0.00027944537008346444,9.296498611009832e-05,0.0001864803839733661,0.0007510748189570462,0.09537577824646479,0.0722676613021971,0.023108116944267686,0.09537572305621747,0.07226766130240697,0.0231081169443348,0.38105359424027374,0.38105359424027374,0.12184469317357126,0.0,4.593749860400692,8.093978679613997,3.410605131648481e-13,5.002149105055537,7.928823812701808,3.410605131648481e-13,24696.349284410604,20991.896891749013,0.85,1.0760305355965092,0.6908175229235736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441092358263172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15459.75534851271,1529.521646693918,0.38105359424027374,0.12184469317357126,6.112874298809886,3.1782279606894117
153.0,-28.26646098026536,5.011232665266962,34.96231093099851,24.582220636680745,5.192365036910621,-24.920323218906173,-38.54190643234176,1.8462272754387068,0.1242917903643388,-4.970207677209277,39.96961571746869,43735.688589977835,24420.097908941072,24420.097908941072,68155.78649891891,78502.27303597901,78502.27303597901,24420.097908941072,102922.37094492008,102922.37094492008,102922.37094492008,127625.69716291327,92049.53329561306,57282.94884915542,38629.53827384182,24703.326217993184,0.0,63332.864491835004,20997.827285294206,1529.7665648611164,0.0,0.8871799288211828,2.8185976848756646,0.0014959135982669303,355068.0134529981,1553223.562703013,4.37443955482805,1553223.562703013,4.37443955482805,0.85,0.09537395002702022,4.027634451161993,1.2683585887541997,1.0,0.0,4.027634451162948,1.2830093464821741,1.2833676243396328,3.1392089716300067,19426.31692374611,1980.9330325591422,4632.441516551485,4632.441516551485,5.2715393862371,5.011232665266962,-2.6259456831367443,7.637178348403706,3.1816207211655967,3.1816207211655967,0.909034491761599,0.0,0.0,0.0002792335122880722,9.290730731499429e-05,0.0001863262049730779,0.0007504538423038396,0.09537394962483586,0.07226852832617073,0.023105421298665142,0.09537295153750215,0.07226852863092112,0.0231054213960991,0.3810504933335434,0.3810504933335434,0.12182802650690458,0.0,4.691847781542663,8.050301619897652,3.979039320256561e-13,5.094499467573598,7.887400592271263,3.979039320256561e-13,24703.326217993184,20997.827285294206,0.85,1.076151963846601,0.6905686161663559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411363032426665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.664658915324,1529.7665648611164,0.3810504933335434,0.12182802650690458,6.112874298809886,3.1816207211655967
154.0,-28.27380434962462,5.022097491883974,34.96393899593032,24.585642478801333,5.197529851020824,-24.926416783972073,-38.54738512365145,1.850142285368189,0.2189179591217112,-4.964196363936292,39.9720538963737,43726.36612890505,24446.22080595861,24446.22080595861,68172.58693486366,78495.18581928259,78495.18581928259,24446.22080595861,102941.4066252412,102941.4066252412,102941.4066252412,127651.6622030467,92047.50079377182,57278.681103393916,38632.021878197666,24710.255577805503,0.0,63342.27745600317,21003.717241134676,1530.0070262494726,0.0,0.8872016281560019,2.818057165872295,0.0014959135982669303,355151.19451359246,1553328.625664778,4.37371082981203,1553328.625664778,4.37371082981203,0.85,0.09537194860654866,4.027634451161993,1.2683481464302164,1.0,0.0,4.027634451161414,1.2829915147833804,1.283349517772689,3.1392526020267693,19425.887980507592,1980.8892925216658,4632.441516551485,4632.441516551485,5.277178506973798,5.022097491883974,-2.615224722272186,7.6373222141561605,3.1849641975020213,3.1849641975020213,0.9099897707148632,0.0,0.0,0.0002790231643397242,9.285043252231643e-05,0.0001861727318174078,0.0007498357085347342,0.0953719486062422,0.07226926632529024,0.023102682280951956,0.09537198324517555,0.07226926632552247,0.02310268228102619,0.38104742551898946,0.38104742551898946,0.12181135984023791,0.0,4.788002803857864,8.00706001658915,3.410605131648481e-13,5.183114323058021,7.846080494653336,3.410605131648481e-13,24710.255577805503,21003.717241134676,0.85,1.0762572751226946,0.6903188184112403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411799842226243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15459.574624903411,1530.0070262494726,0.38104742551898946,0.12181135984023791,6.112874298809886,3.1849641975020213
155.0,-28.281102334608406,5.032743954120694,34.96553794341153,24.58875576211142,5.202314185698001,-24.932507612587788,-38.55288930991662,1.8537194636773702,0.313682347487088,-4.9585198596073745,39.9744615196954,43717.349843122174,24472.424531593508,24472.424531593508,68189.77437471568,78488.3901180811,78488.3901180811,24472.424531593508,102960.8146496746,102960.8146496746,102960.8146496746,127678.03641588862,92045.58717481703,57274.54689985802,38634.489194398906,24717.221766214014,0.0,63351.71096061292,21009.638501281912,1530.2575143363297,0.0,0.8872217347905655,2.817476677636177,0.0014959135982669303,355229.75671973487,1553432.3772340221,4.373035613848171,1553432.3772340221,4.373035613848171,0.85,0.09537021521583772,4.027634451161993,1.268338345899247,1.0,0.0,4.027634451162688,1.2829752566984067,1.2833329871192902,3.139292383180218,19425.484126550313,1980.8481108788744,4632.441516551485,4632.441516551485,5.282835076094267,5.032743954120694,-2.604860115371917,7.637604069492611,3.188260474640265,3.188260474640265,0.9109315641829329,0.0,0.0,0.00027881426097073965,9.279332546178695e-05,0.0001860209355089527,0.0007492243284932412,0.09537021521531053,0.07227020830335974,0.023100006911950785,0.09537010980023629,0.07227020830375923,0.023100006912078492,0.3810443814778255,0.3810443814778255,0.12179469317357125,0.0,4.8828602829365195,7.964436613208761,3.979039320256561e-13,5.272202207094438,7.805256961036207,3.979039320256561e-13,24717.221766214014,21009.638501281912,0.85,1.07636831493171,0.6900737040914674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412233865852575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15459.48529737124,1530.2575143363297,0.3810443814778255,0.12179469317357125,6.112874298809886,3.188260474640265
156.0,-28.28835535126671,5.0431787128223355,34.96710779711185,24.591925378795736,5.207169388670713,-24.9385509318221,-38.558336918335385,1.857364969114091,0.40586798061423224,-4.952812986903947,39.976811619622644,43708.296014652275,24497.828955802775,24497.828955802775,68206.12497045504,78481.53569806756,78481.53569806756,24497.828955802775,102979.36465387033,102979.36465387033,102979.36465387033,127703.31014690823,92043.62515738145,57270.38547351267,38636.93298207642,24723.9454930379,0.0,63360.87847511432,21015.353669082215,1530.4938464313498,0.0,0.8872421995495503,2.816934458962256,0.0014959135982669303,355308.7529672824,1553533.6550022988,4.372348392850743,1553533.6550022988,4.372348392850743,0.85,0.0953682558600715,4.027634451161993,1.2683283448079603,1.0,0.0,4.027634451163952,1.2829586773299855,1.2833161369343242,3.1393329515055446,19425.07005848121,1980.8058876865405,4632.441516551485,4632.441516551485,5.2883191009046175,5.0431787128223355,-2.594571740754055,7.637750453576391,3.1915089865681487,3.1915089865681487,0.9118597104480425,0.0,0.0,0.00027860678750578794,9.273683736531076e-05,0.00018586995014047717,0.0007486162146215478,0.09536825548115688,0.07227098012339328,0.023097275357763594,0.09536868178705563,0.07227098041053824,0.023097275449533255,0.381041365131767,0.381041365131767,0.12177802650690459,0.0,4.9760202552489545,7.922276867820358,3.979039320256561e-13,5.358680967518183,7.765003153036844,3.979039320256561e-13,24723.9454930379,21015.353669082215,0.85,1.0764706331722302,0.6898309661508116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412665231600637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.39663426041,1530.4938464313498,0.381041365131767,0.12177802650690459,6.112874298809886,3.1915089865681487
157.0,-28.295564714748956,5.0534008662473875,34.9686488677251,24.594745330419414,5.2116056896580405,-24.94459679313422,-38.56381833376361,1.8606377679358497,0.49849041721125786,-4.947444118803579,39.979112578456245,43699.57548679353,24523.34158899435,24523.34158899435,68222.91707578787,78474.96162650098,78474.96162650098,24523.34158899435,102998.30321549534,102998.30321549534,102998.30321549534,127728.90106762561,92041.75649202813,57266.370351885605,38639.31793349169,24730.597852130282,0.0,63369.915785621975,21021.00817431074,1530.7340921921848,0.0,0.8872611235206125,2.8163479806628926,0.0014959135982669303,355383.08303771773,1553632.8198656307,4.371712931818816,1553632.8198656307,4.371712931818816,0.85,0.0953665032900364,4.027634451161993,1.2683190547442065,1.0,0.0,4.027634451162086,1.282943834236285,1.283301025297219,3.1393692722016753,19424.67569162156,1980.7656734584757,4632.441516551485,4632.441516551485,5.293826484667679,5.0534008662473875,-2.5846396394184494,7.6380405056658365,3.1947113787000117,3.1947113787000117,0.9127746796285747,0.0,0.0,0.00027840070362953207,9.268003078467704e-05,0.00018572067284485503,0.0007480149802429238,0.09536650296633706,0.07227191006956452,0.023094592896772542,0.0953658274556261,0.07227191031487461,0.023094592975161796,0.3810383706547754,0.3810383706547754,0.12176135984023792,0.0,5.068116400207089,7.880769067792585,3.979039320256561e-13,5.445934536014818,7.725425283679726,3.979039320256561e-13,24730.597852130282,21021.00817431074,0.85,1.076582100985954,0.689594974918817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413093963610975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.308628748868,1530.7340921921848,0.3810383706547754,0.12176135984023792,6.112874298809886,3.1947113787000117
158.0,-28.302728225525538,5.0634177445443065,34.97016117009425,24.597676062863343,5.2161669169132,-24.95058888411456,-38.56923849144948,1.8640275753953672,0.5884252524739964,-4.942004009384297,39.98135641074273,43690.801661809885,24547.974604370265,24547.974604370265,68238.77626618015,78468.33070912964,78468.33070912964,24547.974604370265,103016.3053134999,103016.3053134999,103016.3053134999,127753.30077247616,92039.8630691453,57262.334021392904,38641.69894194711,24736.995458976253,0.0,63378.694400923356,21026.446140129814,1530.9585677182688,0.0,0.8872806117778624,2.815805864147422,0.0014959135982669303,355458.41186441877,1553729.5273425234,4.371058541540879,1553729.5273425234,4.371058541540879,0.85,0.09536448107398196,4.027634451161993,1.268309582802467,1.0,0.0,4.0276344511620445,1.2829284426665353,1.2832853668976287,3.1394069358932084,19424.27609988355,1980.7249264410937,4632.441516551485,4632.441516551485,5.2991439863107965,5.0634177445443065,-2.5747501897638667,7.638167934308173,3.1978670261712727,3.1978670261712727,0.9136762931917922,0.0,0.0,0.000278196069515065,9.262389066570801e-05,0.000185572178849357,0.0007474169007108651,0.09536448072881848,0.07227263702728731,0.023091843701531164,0.09536354742704281,0.07227263728887172,0.02309184378511025,0.38103540511789236,0.38103540511789236,0.12174469317357126,0.0,5.1586550555232975,7.839771850007082,3.979039320256561e-13,5.5304292618582735,7.68660289569209,3.979039320256561e-13,24736.995458976253,21026.446140129814,0.85,1.07668321209826,0.689361023839162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413520139183384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.221255988732,1530.9585677182688,0.38103540511789236,0.12174469317357126,6.112874298809886,3.1978670261712727
159.0,-28.309850289408832,5.073231983592233,34.971646028849975,24.60050443131479,5.220606462717561,-24.95655583529555,-38.574639370758064,1.8673120084972854,0.676820999678057,-4.936716571456604,39.9835813133391,43682.13017804745,24572.29131424904,24572.29131424904,68254.42149229649,78461.77818582796,78461.77818582796,24572.29131424904,103034.069500077,103034.069500077,103034.069500077,127777.50127794468,92037.98204876317,57258.3340405494,38644.05334245974,24743.43177786768,0.0,63387.485120327416,21031.91701118753,1531.1890539011224,0.0,0.887299390776399,2.8152669022018397,0.0014959135982669303,355531.6386658066,1553825.4234561848,4.37042798578259,1553825.4234561848,4.37042798578259,0.85,0.09536256641038349,4.027634451161993,1.26830028669443,1.0,0.0,4.027634451162078,1.2829135403072465,1.2832701995459863,3.1394434033313035,19423.879125594,1980.6844463291748,4632.441516551485,4632.441516551485,5.3043932074379025,5.073231983592233,-2.565071917295803,7.638303900888037,3.2009777859012556,3.2009777859012556,0.914565081686073,0.0,0.0,0.0002779927566864954,9.256798148206412e-05,0.00018542477520443125,0.0007468232127123354,0.09536256608987115,0.07227344682748023,0.023089119262390927,0.095361666790692,0.07227344707039023,0.023089119339993264,0.3810324660365521,0.3810324660365521,0.12172802650690459,0.0,5.247755713402796,7.799268486034123,3.410605131648481e-13,5.613537571134657,7.6477650962889925,3.410605131648481e-13,24743.43177786768,21031.91701118753,0.85,1.0767807140909638,0.689128620501766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441394362785292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.134561499017,1531.1890539011224,0.3810324660365521,0.12172802650690459,6.112874298809886,3.2009777859012556
160.0,-28.316927644078774,5.082847185165294,34.97310389192545,24.603267560619884,5.22495504130167,-24.962491639842273,-38.58002006364984,1.8705190369572753,0.7638923192878906,-4.931530150385824,39.98576438747631,43673.571486693756,24596.175811233046,24596.175811233046,68269.7472979268,78455.33007711786,78455.33007711786,24596.175811233046,103051.5058883509,103051.5058883509,103051.5058883509,127801.25989347015,92036.15056527242,57254.39197441141,38646.39843429001,24749.754005119248,0.0,63396.152439409256,21037.29090435136,1531.4156593916787,0.0,0.887317805408741,2.814734273795425,0.0014959135982669303,355603.47796412173,1553919.521058262,4.369809682274939,1553919.521058262,4.369809682274939,0.85,0.09536062342464087,4.027634451161993,1.268291115867905,1.0,0.0,4.027634451162426,1.282898996465593,1.2832553926289898,3.1394789942608026,19423.492605668715,1980.6450322657295,4632.441516551485,4632.441516551485,5.309549127247937,5.082847185165294,-2.5555641256910335,7.638411310856327,3.204044110921621,3.204044110921621,0.9154411745490345,0.0,0.0,0.00027779085570594635,9.251231227586468e-05,0.00018527854343008168,0.0007462342445801105,0.09536062311580394,0.07227423633052713,0.023086386785276813,0.09535971426093252,0.07227423656459596,0.02308638686004491,0.38102955074863226,0.38102955074863226,0.12171135984023793,0.0,5.335441779648534,7.759273182805202,3.979039320256561e-13,5.6954224696737015,7.60959459452539,3.979039320256561e-13,24749.754005119248,21037.29090435136,0.85,1.0768752466985354,0.6888994017173942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414364689651986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15459.048458545036,1531.4156593916787,0.38102955074863226,0.12171135984023793,6.112874298809886,3.204044110921621
161.0,-28.323961979485365,5.092267262856357,34.9745354018027,24.605986021365993,5.229249243139577,-24.968394157824324,-38.58536897515876,1.87368142137444,0.849241303617589,-4.926424313652882,39.98791219801583,43665.06974865305,24619.59067707202,24619.59067707202,68284.66042572507,78448.92129160617,78448.92129160617,24619.59067707202,103068.51196867818,103068.51196867818,103068.51196867818,127824.50355194267,92034.31903178495,57250.46748841045,38648.723937082774,24755.991583264495,0.0,63404.715520347265,21042.59284577482,1531.6395925442212,0.0,0.8873359357346683,2.8142155128909767,0.0014959135982669303,355674.212181037,1554012.102887427,4.3692009419463895,1554012.102887427,4.3692009419463895,0.85,0.09535865195782979,4.027634451161993,1.268282079664059,1.0,0.0,4.027634451163662,1.2828846584052904,1.2832407933024954,3.139514082402861,19423.106075192023,1980.6056171263401,4632.441516551485,4632.441516551485,5.314603668304811,5.092267262856357,-2.5462095948655534,7.63847685772191,3.2070667500354815,3.2070667500354815,0.9163047857244233,0.0,0.0,0.00027759031576900977,9.24570025461604e-05,0.00018513331322284938,0.0007456493103941124,0.09535865165788208,0.07227500537833399,0.02308364627954809,0.0953580291910046,0.07227500560567306,0.02308364635215673,0.3810266583155578,0.3810266583155578,0.12169469317357126,0.0,5.421660301993143,7.719739249193367,3.410605131648481e-13,5.775665617270477,7.5717394905578885,0.24229434138237593,24755.991583264495,21042.59284577482,0.85,1.0769650153829928,0.6886722760334829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414783131289812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.9630138635,1531.6395925442212,0.3810266583155578,0.12169469317357126,6.112874298809886,3.2070667500354815
162.0,-28.330956383965898,5.101496766784631,34.975941484259174,24.608718137629353,5.2335521908297915,-24.974259857911612,-38.59068554649127,1.876855664669994,0.9325505591962724,-4.921362008016156,39.99003428443462,43656.60943183793,24642.45952860675,24642.45952860675,68299.06896044468,78442.53269176578,78442.53269176578,24642.45952860675,103084.99222037253,103084.99222037253,103084.99222037253,127847.17696365196,92032.49510908274,57246.57184872764,38651.025844839,24762.184743279435,0.0,63413.21058811844,21047.85703178752,1531.8623048939905,0.0,0.8873539352614788,2.813719020184665,0.0014959135982669303,355744.3542350126,1554103.57996716,4.368596610082769,1554103.57996716,4.368596610082769,0.85,0.09535664329275063,4.027634451161993,1.268273080275394,1.0,0.0,4.027634451163191,1.2828702627393394,1.2832261379901713,3.139549312306688,19422.72115091062,1980.5663657732887,4632.441516551485,4632.441516551485,5.319540341860865,5.101496766784631,-2.5369781990441123,7.638474965828744,3.2100465521142274,3.2100465521142274,0.9171561577469222,0.0,0.0,0.00027739104639122575,9.240205750605949e-05,0.00018498898888516627,0.0007450680247195186,0.09535664299661101,0.07227574721069539,0.023080895785915618,0.09535700345319814,0.07227574743515505,0.02308089585759558,0.38102378549258104,0.38102378549258104,0.12167802650690458,0.0,5.506291727626547,7.680609933455685,3.410605131648481e-13,5.853912567212433,7.534135499331171,0.6710799603553141,24762.184743279435,21047.85703178752,0.85,1.0770479577837633,0.6884466032700409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415199052257874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.878195089386,1531.8623048939905,0.38102378549258104,0.12167802650690458,6.112874298809886,3.2100465521142274
163.0,-28.337909953935355,5.110535317176388,34.97732224077755,24.611153394822054,5.237501290922925,-24.98012412912281,-38.596020348463185,1.8797154661105557,1.0161191362019508,-4.916582383604291,39.99210846544319,43648.404719640705,24665.37395298919,24665.37395298919,68313.7786726299,78436.37492850352,78436.37492850352,24665.37395298919,103101.7488814927,103101.7488814927,103101.7488814927,127870.03232525432,92030.74251362897,57242.772304766964,38653.30023206889,24768.28344376161,0.0,63421.5836758305,21053.04092719737,1532.08632328845,0.0,0.8873706722063547,2.8131869583724205,0.0014959135982669303,355810.58948960423,1554192.9959145226,4.368034684251385,1554192.9959145226,4.368034684251385,0.85,0.09535478369532432,4.027634451161993,1.2682645259657876,1.0,0.0,4.027634451160253,1.2828573314290743,1.2832129491052267,3.1395809592289567,19422.35127967385,1980.5286494036038,4632.441516551485,4632.441516551485,5.324486853176889,5.110535317176388,-2.5280512233163317,7.638586540492719,3.212984564570684,3.212984564570684,0.9179955898773383,0.0,0.0,0.0002771930709541101,9.23469543867459e-05,0.00018484611656736423,0.0007444925872502218,0.09535478369503209,0.07227660297187653,0.02307818072315555,0.09535471267739982,0.07227660297209805,0.02307818072322628,0.3810209265485443,0.3810209265485443,0.12166135984023792,0.0,5.589852914116591,7.642026636817434,3.979039320256561e-13,5.932701519806244,7.497171646106267,1.1010192524373679,24768.28344376161,21053.04092719737,0.85,1.0771376984498697,0.6882263448787828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441561263476158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15458.793941786978,1532.08632328845,0.3810209265485443,0.12166135984023792,6.112874298809886,3.212984564570684
164.0,-28.344823007603548,5.119387415724267,34.97867729410121,24.613547999784373,5.24140342180959,-24.985956746115004,-38.60132731553165,1.8825371602186067,1.0981849656458849,-4.9118433884217545,39.994121033327,43640.26278840324,24687.748174254208,24687.748174254208,68328.01096265746,78430.24310877458,78430.24310877458,24687.748174254208,103117.9912830288,103117.9912830288,103117.9912830288,127892.11886308901,92028.9800124845,57238.999691698365,38655.53368976238,24774.12758006022,0.0,63429.661269822594,21058.008443051185,1532.2970653568252,0.0,0.8873874230254183,2.8126704570185823,0.0014959135982669303,355876.27126451326,1554279.7594959752,4.36747230708372,1554279.7594959752,4.36747230708372,0.85,0.09535276094840524,4.027634451161993,1.268256135401316,1.0,0.0,4.027634451162351,1.2828445754892364,1.283199937289767,3.139612177590555,19421.97931792038,1980.4907198605417,4632.441516551485,4632.441516551485,5.329316751446532,5.119387415724267,-2.519243641125327,7.638631056849594,3.2158803552168385,3.2158803552168385,0.9188229586333824,0.0,0.0,0.00027699637803595963,9.229216890182786e-05,0.00018470420913413178,0.0007439210359832588,0.09535276069062791,0.07227733556688645,0.023075425123741458,0.09535211932041197,0.07227733576228158,0.023075425186123658,0.38101808574660784,0.38101808574660784,0.12164469317357125,0.0,5.672173236154663,7.603939837317057,3.979039320256561e-13,6.010028354067629,7.46098381609562,1.5235731920175226,24774.12758006022,21058.008443051185,0.85,1.0772249070036468,0.6880103395596345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416023824984794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.710273389122,1532.2970653568252,0.38101808574660784,0.12164469317357125,6.112874298809886,3.2158803552168385
165.0,-28.35169464877665,5.128059305110167,34.98000797768933,24.61609075488525,5.245461226297442,-24.99173645475878,-38.60657700626177,1.8855030321747932,1.1775095070749444,-4.90705222380658,39.99612104272842,43632.06445892559,24709.37327369245,24709.37327369245,68341.43773261804,78424.08086718239,78424.08086718239,24709.37327369245,103133.45414087485,103133.45414087485,103133.45414087485,127913.4229670756,92027.23366095188,57235.217252270835,38657.79600964561,24779.968826200762,0.0,63437.76483584637,21062.973502270648,1532.5067957971382,0.0,0.8874044808691867,2.8121963673243116,0.0014959135982669303,355942.685771469,1554365.9852966308,4.366899637023592,1554365.9852966308,4.366899637023592,0.85,0.09535064032510708,4.027634451161993,1.2682475338364023,1.0,0.0,4.027634451160758,1.282831144639323,1.2831862520574489,3.139645048370252,19421.61076441317,1980.4531378618765,4632.441516551485,4632.441516551485,5.3339849376202775,5.128059305110167,-2.5104823408499097,7.638541645960077,3.2187349638074094,3.2187349638074094,0.9196385610878313,0.0,0.0,0.00027680099077377786,9.223800424813653e-05,0.00018456298652564133,0.0007433522429400197,0.09535064005733856,0.07227799510479477,0.0230726449525438,0.0953509290474771,0.07227799530776953,0.023072645017337554,0.3810152638569802,0.3810152638569802,0.12162802650690459,0.0,5.752907176480164,7.566258652091335,0.16443892120463488,6.084561730881546,7.425021147655059,1.9349701363581175,24779.968826200762,21062.973502270648,0.85,1.0772989544865046,0.6877932186266231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416432641357075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.627184882173,1532.5067957971382,0.3810152638569802,0.12162802650690459,6.112874298809886,3.2187349638074094
166.0,-28.358527704700958,5.136543985851773,34.9813156739202,24.6180469513871,5.248836635496186,-24.997549680304907,-38.611895323824115,1.8878586109984894,1.2503538198592992,-4.90285844156237,39.998112597687225,43624.32194871929,24731.838311007516,24731.838311007516,68356.1602597268,78418.3069687167,78418.3069687167,24731.838311007516,103150.14527972421,103150.14527972421,103150.14527972421,127935.87073040818,92025.58376689687,57231.598746487965,38659.9833560099,24785.72545068396,0.0,63445.70880669386,21067.866633081365,1532.7236549158297,0.0,0.8874185405620454,2.811737618267511,0.0014959135982669303,356000.82742291567,1554451.8501958025,4.366427632903145,1554451.8501958025,4.366427632903145,0.85,0.0953510441477099,4.027634451161993,1.2682398378150541,1.0,0.0,4.02763445116137,1.2828205580564072,1.2831754134530964,3.1396709585510814,19421.26256748424,1980.4176316565024,4632.441516551485,4632.441516551485,5.338834440249677,5.136543985851773,-2.502261751599776,7.638805737451549,3.221549962798363,3.221549962798363,0.9204428465138179,0.0,0.0,0.0002766068264857133,9.218316147755447e-05,0.00018442366500815883,0.0007427911067964191,0.09535104396878621,0.07227913452004703,0.023071909448739193,0.09535037581543634,0.072279134655677,0.02307190949203291,0.3810124563132659,0.3810124563132659,0.12162133580145765,0.0,5.831356175761471,7.5290703172599365,0.5932375672477406,6.153212261421686,7.388622252250968,2.3249239899461713,24785.72545068396,21067.866633081365,0.85,1.0773961162289807,0.6875850671261898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416839030492405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.54469557042,1532.7236549158297,0.3810124563132659,0.12162133580145765,6.112874298809886,3.221549962798363
167.0,-28.36532080287796,5.1448415554141596,34.98260262523531,24.619909899216168,5.252099593114663,-25.00333818053317,-38.61720197657121,1.8901169706688654,1.3014674883347652,-4.898919822964866,40.00012352281064,43616.70687666106,24754.291652514145,24754.291652514145,68370.99852917521,78412.61084462379,78412.61084462379,24754.291652514145,103166.90249713794,103166.90249713794,103166.90249713794,127957.88996734371,92023.95000589818,57228.0460375265,38662.115520412975,24790.987470205768,0.0,63453.10299061875,21072.3393496749,1532.9139683138894,0.0,0.8874312361442005,2.811531868401494,0.0014959135982669303,356055.4383287601,1554538.5538672672,4.366001432709195,1554538.5538672672,4.366001432709195,0.85,0.0953563759763718,4.027634451161993,1.2682324506016447,1.0,0.0,4.0276344511628634,1.2828104224961385,1.2831650276162656,3.139695765275182,19420.917775307655,1980.3824726392454,4632.441516551485,4632.441516551485,5.3436814181179155,5.1448415554141596,-2.4943237603669575,7.639165315781117,3.2243229403305977,3.2243229403305977,0.9212351258087422,0.0,0.0,0.0002764139219351745,9.212846902866441e-05,0.0001842854529065101,0.0007422344389742512,0.09535637583468992,0.07228054052016095,0.02307583531452897,0.0953566011745942,0.0722805406275564,0.0230758353488154,0.38100966502508277,0.38100966502508277,0.12163877331424085,0.0,5.903448129694823,7.491944859908756,0.997968036083762,6.2003873112996075,7.351241824167232,2.631893849820358,24790.987470205768,21072.3393496749,0.85,1.07750441360265,0.6873849318781083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417243159217668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.462750195109,1532.9139683138894,0.38100966502508277,0.12163877331424085,6.112874298809886,3.2243229403305977
168.0,-28.372079845013705,5.152945149128115,34.98387058695206,24.62123514795678,5.254737478836501,-25.009158539977417,-38.62257323982192,1.8918161736993258,1.3387412394480407,-4.89558231477024,40.00214410773217,43609.511230355296,24777.568754325162,24777.568754325162,68387.07998468046,78407.26864710251,78407.26864710251,24777.568754325162,103184.83740142768,103184.83740142768,103184.83740142768,127980.8367070885,92022.40333129598,57224.645914140405,38664.17490795064,24795.99930566082,0.0,63460.17421361146,21076.599409811693,1533.1005087504318,0.0,0.8874408510689612,2.8114360862937375,0.0014959135982669303,356101.7196849096,1554625.677714966,4.3656786580265585,1554625.677714966,4.3656786580265585,0.8499999999999999,0.0953658417889927,4.027634451161993,1.2682258222205562,1.0,0.0,4.0276344511622675,1.282802892772519,1.2831572497382078,3.139714194483204,19420.59136201772,1980.3491877468575,4632.441516551485,4632.441516551485,5.348706220207235,5.152945149128115,-2.4869332720479536,7.639878421176069,3.2270536137916705,3.2270536137916705,0.9220153182261915,0.0,0.0,0.000276222107432219,9.2073141213796e-05,0.000184148966218423,0.0007416847204871866,0.09536584172176961,0.07228247267155793,0.02308336905021167,0.09536598940026966,0.07228247272250958,0.02308336906648312,0.3810068657636685,0.3810068657636685,0.12167433913128829,0.0,5.968014622380281,7.454833701573534,1.3735038242459154,6.234323554218292,7.313002393945453,2.8884312274167314,24795.99930566082,21076.599409811693,0.85,1.0776377599356202,0.6871949497579786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417644945991315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.381377538139,1533.1005087504318,0.3810068657636685,0.12167433913128829,6.112874298809886,3.2270536137916705
169.0,-28.37880364455941,5.160855923801329,34.98511967382019,24.622405610885494,5.25718711313962,-25.01496599957946,-38.627942198049254,1.8933494680605323,1.3643534524730399,-4.892457960745426,40.004130059748796,43602.4612190757,24800.707039213965,24800.707039213965,68403.16825828966,78402.06206713678,78402.06206713678,24800.707039213965,103202.76910635075,103202.76910635075,103202.76910635075,128003.30508188026,92020.90184292031,57221.300994458,38666.22316495813,24800.53597552951,0.0,63466.759140487644,21080.455579200083,1533.2626325079357,0.0,0.8874495105425239,2.811466964316298,0.0014959135982669303,356145.04950162355,1554711.31185246,4.365387962090352,1554711.31185246,4.365387962090352,0.85,0.09537788528853117,4.027634451161993,1.2682195328688248,1.0,0.0,4.0276344511624576,1.2827961346234267,1.2831502450896242,3.1397307354253385,19420.274484919068,1980.3168752753559,4632.441516551485,4632.441516551485,5.353701056041887,5.160855923801329,-2.4797973453669293,7.640653269168259,3.2297396004877377,3.2297396004877377,0.9227827429964964,0.0,0.0,0.00027603141469300215,9.201786782704563e-05,0.0001840135468659565,0.0007411393008378384,0.09537788523984318,0.07228448720718744,0.023093398032655737,0.09537805244012493,0.07228448724408697,0.023093398044444192,0.381004036240838,0.381004036240838,0.1217229062680988,0.0,6.024177542720622,7.4176409266412975,1.7161381374939992,6.256811413218486,7.275061196010313,3.097915185087402,24800.53597552951,21080.455579200083,0.85,1.0777794420993667,0.687012568619723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418044739533118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.30046070059,1533.2626325079357,0.381004036240838,0.1217229062680988,6.112874298809886,3.2297396004877377
170.0,-28.385493954567046,5.1685749228500395,34.98635089281997,24.62343438472601,5.259465348890735,-25.020760453859367,-38.633312623109646,1.8947318480840425,1.3816120464892379,-4.889551045526574,40.006107606211316,43595.56490633344,24823.72011415518,24823.72011415518,68419.28502048862,78396.97603130447,78396.97603130447,24823.72011415518,103220.69614545965,103220.69614545965,103220.69614545965,128025.58406528768,92019.43799063243,57218.0268652606,38668.234583746475,24804.88791982803,0.0,63473.1225035745,21084.154731853825,1533.4177705718694,0.0,0.8874570985115127,2.8115810021112444,0.0014959135982669303,356185.3675033003,1554796.587085325,4.365133239424606,1554796.587085325,4.365133239424606,0.85,0.09539177247197808,4.027634451161993,1.2682135221036148,1.0,0.0,4.027634451160466,1.282790078197647,1.28314394373331,3.1397455590090964,19419.965550615376,1980.285372743534,4632.441516551485,4632.441516551485,5.358668862944358,5.1685749228500395,-2.472918943063835,7.6414938659138745,3.2323809260960377,3.2323809260960377,0.9235374074560108,0.0,0.0,0.00027584179206969854,9.196261001442187e-05,0.0001838791820552767,0.0007405981284973205,0.09539177244413438,0.07228665147185225,0.023105120972282144,0.09539238766223697,0.07228665149295206,0.023105120979026027,0.38100115281669544,0.38100115281669544,0.12178012879510043,0.0,6.072031710976717,7.380358745044703,2.0259296351067064,6.271163092015797,7.236991525996245,3.2749068983581537,24804.88791982803,21084.154731853825,0.85,1.0779253063631078,0.6868350442957702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418442469338715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.220024588192,1533.4177705718694,0.38100115281669544,0.12178012879510043,6.112874298809886,3.2323809260960377
171.0,-28.392149965113266,5.176101473404441,34.9875641646522,24.624160257540666,5.261395272567377,-25.026558868251914,-38.63870211699975,1.895804175607649,1.3945303129455624,-4.886945522010903,40.0080471089113,43588.89900726454,24846.813933471978,24846.813933471978,68435.71294073651,78392.0739610834,78392.0739610834,24846.813933471978,103238.88789455537,103238.88789455537,103238.88789455537,128047.90998829243,92018.0032312417,57214.82827702449,38670.194393574675,24809.022093737065,0.0,63479.21648731174,21087.668779676504,1533.566558968334,0.0,0.8874632970046656,2.811716333385809,0.0014959135982669303,356221.5083402725,1554880.2252387793,4.3649251626701755,1554880.2252387793,4.3649251626701755,0.85,0.09540682777416823,4.027634451161993,1.2682079316908492,1.0,0.0,4.027634451162079,1.2827854656348663,1.283139088040138,3.1397568487172305,19419.66275613467,1980.2544962994161,4632.441516551485,4632.441516551485,5.363654100045417,5.176101473404441,-2.4663619754660955,7.6424634488705365,3.2349775840154003,3.2349775840154003,0.9242793097186858,0.0,0.0,0.00027565326062514153,9.190718682452845e-05,0.00018374607380061307,0.0007400620171051032,0.09540682776926585,0.07228895496823087,0.023117872801034972,0.0954069020262561,0.07228895497194554,0.023117872802222682,0.3809981960523156,0.3809981960523156,0.1218425115929819,0.0,6.112489952486499,7.343090450232864,2.306008024566381,6.281475834956439,7.1991844254512785,3.434748873810179,24809.022093737065,21087.668779676504,0.85,1.0780806179990499,0.6866640992013049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418838238789096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.14003525622,1533.566558968334,0.3809981960523156,0.1218425115929819,6.112874298809886,3.2349775840154003
172.0,-28.398772715213845,5.183440760696144,34.98875937073369,24.62492255670952,5.263357118499851,-25.032324148987936,-38.64405993428079,1.8969085521761602,1.4033509053486455,-4.884352266725933,40.009947264886286,43582.24769960736,24869.285524995215,24869.285524995215,68451.53322460258,78387.19025007238,78387.19025007238,24869.285524995215,103256.47577506759,103256.47577506759,103256.47577506759,128069.3944598895,92016.58634204976,57211.64379118891,38672.15838984539,24812.918684821907,0.0,63485.07707466729,21090.98088209862,1533.701843753748,0.0,0.8874695748405532,2.811903422353852,0.0014959135982669303,356257.4818634877,1554962.1699211386,4.364714424487444,1554962.1699211386,4.364714424487444,0.8500000000000001,0.09542222727703757,4.027634451161993,1.2682023632572963,1.0,0.0,4.0276344511612026,1.282780701450907,1.283134082045414,3.1397685096185817,19419.36373301632,1980.2240044272326,4632.441516551485,4632.441516551485,5.368505017524449,5.183440760696144,-2.4599061689008175,7.643346929596962,3.2375290516373947,3.2375290516373947,0.925008300467827,0.0,0.0,0.0002754657890539312,9.185211997762396e-05,0.00018361366907630725,0.0007395287392759926,0.09542222726832661,0.07229115069225045,0.023131076576076152,0.09542234227162119,0.07229115069884981,0.023131076578187765,0.3809951566034232,0.3809951566034232,0.12190742654000436,0.0,6.146119663240427,7.305854769594703,2.5584419791822484,6.2877031720746,7.1620522921782594,3.5758898992048103,24812.918684821907,21090.98088209862,0.85,1.0782302925157363,0.6864959405869283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419231999662177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15458.060510046458,1533.701843753748,0.3809951566034232,0.12190742654000436,6.112874298809886,3.2375290516373947
173.0,-28.405362334129762,5.190594233641794,34.98993680055571,24.625516484398418,5.265116919817842,-25.038079813497138,-38.649419707339234,1.8978343990867879,1.4109728348453814,-4.8819492659855515,40.01181972718799,43575.75054307412,24891.58324652217,24891.58324652217,68467.33378959629,78382.44312892378,78382.44312892378,24891.58324652217,103274.02637544594,103274.02637544594,103274.02637544594,128090.79439138947,92015.2108643419,57208.51827809364,38674.10287360918,24816.76801594353,0.0,63490.87088955271,21094.252813552,1533.8388413951582,0.0,0.8874749888787192,2.812083952157854,0.0014959135982669303,356290.81872850726,1555042.9235000494,4.364532684422015,1555042.9235000494,4.364532684422015,0.85,0.09543782744178372,4.027634451161993,1.2681971146212891,1.0,0.0,4.027634451162049,1.2827767677634263,1.283129908130191,3.139778137847272,19419.07344946009,1980.194403742368,4632.441516551485,4632.441516551485,5.373318401880686,5.190594233641794,-2.4536850731677355,7.64427930680953,3.240036572426066,3.240036572426066,0.925724734978876,0.0,0.0,0.00027527937186402776,9.179706353522092e-05,0.00018348230832880682,0.0007389996662038295,0.09543782744558807,0.0722934166589034,0.023144410786684663,0.09543757492357616,0.07229341665602157,0.02314441078576216,0.38099202813998406,0.38099202813998406,0.12197287682955207,0.0,6.174163414700274,7.2687904459037895,2.787730759233284,6.2929221008309355,7.12529736443463,3.711730342247222,24816.76801594353,21094.252813552,0.85,1.0783807629399276,0.6863309627438804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419623813116764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.981429287274,1533.8388413951582,0.38099202813998406,0.12197287682955207,6.112874298809886,3.240036572426066
