time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
174.0,-28.411920407780556,5.197566289457612,34.99109610470809,24.626089282706403,5.266840835560953,-25.043810670131492,-38.65476037664337,1.8987310978141003,1.4177999200702516,-4.879588700671428,40.01364645885535,43569.31277693922,24913.353302101485,24913.353302101485,68482.6660790407,78377.75580596164,78377.75580596164,24913.353302101485,103291.10910806313,103291.10910806313,103291.10910806313,128111.56822447052,92013.86793094882,57205.42490153034,38676.047810464974,24820.459116407394,0.0,63496.50692687237,21097.390248946285,1533.9681483189484,0.0,0.8874803526424719,2.8122698712525533,0.0014959135982669303,356323.56926948106,1555121.7079107426,4.364352633475762,1555121.7079107426,4.364352633475762,0.85,0.09545314895393506,4.027634451161993,1.2681919324724,1.0,0.0,4.027634451161363,1.282772967966453,1.2831258694365444,3.139787438417024,19418.790034120895,1980.1655034207295,4632.441516551485,4632.441516551485,5.378017879575445,5.197566289457612,-2.447585351595533,7.645151641053145,3.2425002713658304,3.2425002713658304,0.9264286489616659,0.0,0.0,0.00027509396241360087,9.174223366259667e-05,0.0001833517287510042,0.0007384737393976535,0.09545314895567929,0.07229558293296963,0.023157566022709658,0.09545250780112008,0.0722955829316485,0.02315756602228656,0.3809888140367752,0.3809888140367752,0.1220375195418328,0.0,6.197535803380731,7.231976135616151,2.9972737841653725,6.297388620741685,7.08939675932686,3.841813464971949,24820.459116407394,21097.390248946285,0.85,1.0785265110395883,0.6861686553422083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420013686498978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.902791497818,1533.9681483189484,0.3809888140367752,0.1220375195418328,6.112874298809886,3.2425002713658304
175.0,-28.4184468276903,5.204362732873167,34.99223779685704,24.626740242261462,5.26866504779095,-25.049503002595472,-38.660057285428024,1.8997212225999074,1.4233502963163573,-4.87719482276311,40.015451908753256,43562.832140305145,24934.42679013375,24934.42679013375,68497.2589304389,78372.979088826,78372.979088826,24934.42679013375,103307.40587895975,103307.40587895975,103307.40587895975,128131.54171286066,92012.46344212363,57202.31649321327,38677.94105434484,24824.13583390091,0.0,63502.07688824575,21100.51545881577,1534.0964029121308,0.0,0.8874859614467547,2.8124762432653707,0.0014959135982669303,356356.7844025826,1555199.577432289,4.3641643585922365,1555199.577432289,4.3641643585922365,0.85,0.09546802578567874,4.027634451161993,1.2681865904247385,1.0,0.0,4.027634451161451,1.2827687303963375,1.2831213941452926,3.1397978105668147,19418.49362800066,1980.1352784080864,4632.441516551485,4632.441516551485,5.382566990008243,5.204362732873167,-2.441547183576387,7.645909916449554,3.2449211652596723,3.2449211652596723,0.927120332931335,0.0,0.0,0.0002749095620417198,9.168788294906952e-05,0.0001832216790926503,0.0007379499469133054,0.09546802578229868,0.07229765115702524,0.02317037462527343,0.09546809705237527,0.0722976511595851,0.02317037462609364,0.38098552187968127,0.38098552187968127,0.12210047114234274,0.0,6.2168817410854444,7.195340657717281,3.1898645146254125,6.300545119079459,7.053538838368411,3.966346538889809,24824.13583390091,21100.51545881577,0.85,1.0786617113481805,0.6860064154589665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420401713347466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.824566011208,1534.0964029121308,0.38098552187968127,0.12210047114234274,6.112874298809886,3.2449211652596723
176.0,-28.424941608758687,5.210984415311059,34.9933617893919,24.627188918553315,5.270236296964819,-25.055192155128854,-38.665368443448074,1.9004868432390423,1.43067234776953,-4.87500471100498,40.01721958452513,43556.55025270039,24955.398107453373,24955.398107453373,68511.94836015376,78368.40760927004,78368.40760927004,24955.398107453373,103323.80571672341,103323.80571672341,103323.80571672341,128151.60418800046,92011.14899547423,57199.2916385161,38679.84150773125,24827.798471277056,0.0,63507.63997900831,21103.628700585497,1534.2290747452844,0.0,0.8874906746209226,2.812635933257104,0.0014959135982669303,356387.1744018029,1555275.8206010072,4.364006149243567,1555275.8206010072,4.364006149243567,0.85,0.09548255907077817,4.027634451161993,1.2681816363101825,1.0,0.0,4.027634451161938,1.282765537810465,1.2831179654186768,3.13980562499107,19418.216224560612,1980.1069911295513,4632.441516551485,4632.441516551485,5.387094044962892,5.210984415311059,-2.435748724078682,7.646733139389742,3.2473007028391274,3.2473007028391274,0.9278002008111793,0.0,0.0,0.0002747261686071161,9.163341590133108e-05,0.000183092752705785,0.000737430678555903,0.09548255907867667,0.07229977717920145,0.02318278189947522,0.09548228147194365,0.07229977717322073,0.023182781897557445,0.38098215358577064,0.38098215358577064,0.12216118110958805,0.0,6.233492936339246,7.159103182461934,3.370056926540542,6.305677058774506,7.01849113116981,4.096361106129848,24827.798471277056,21103.628700585497,0.85,1.0787985253868602,0.6858474077622392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420787886960058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.74675605209,1534.2290747452844,0.38098215358577064,0.12216118110958805,6.112874298809886,3.2473007028391274
177.0,-28.43140386375383,5.217436646409511,34.99446743989731,24.62764950413259,5.271828326256575,-25.060849949403835,-38.67064823918042,1.9012744118112688,1.438133783444698,-4.8727968583593055,40.01893314597682,43550.28078393884,24975.73226818572,24975.73226818572,68526.01305212456,78363.80034858637,78363.80034858637,24975.73226818572,103339.53261677209,103339.53261677209,103339.53261677209,128170.8176980456,92009.79406349176,57196.27449845818,38681.68840559287,24831.285081273505,0.0,63512.97348686637,21106.59231908248,1534.3519772226755,0.0,0.8874956724336114,2.8127958851706683,0.0014959135982669303,356417.8126319433,1555349.732414181,4.363838386552024,1555349.732414181,4.363838386552024,0.85,0.09549641741606726,4.027634451161993,1.268176685492508,1.0,0.0,4.027634451160293,1.282762240759588,1.2831144335211897,3.139813695152913,19417.930277015206,1980.0778325947401,4632.441516551485,4632.441516551485,5.3914835576334115,5.217436646409511,-2.4300208262887897,7.647457472698301,3.24963884826268,3.24963884826268,0.9284682423607657,0.0,0.0,0.00027454380542960054,9.157930011617845e-05,0.0001829645053134221,0.0007369141449401503,0.09549641741665754,0.07230173597806117,0.023194681438596376,0.09549589846364338,0.07230173597761422,0.023194681438453053,0.3809787241042485,0.3809787241042485,0.12221947399938357,0.0,6.24785351959946,7.123234454572639,3.5399009639363612,6.3109306418040205,6.984128792720526,4.224683792180315,24831.285081273505,21106.59231908248,0.85,1.0789293791495185,0.6856911020383017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421172207935384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.669362377097,1534.3519772226755,0.3809787241042485,0.12221947399938357,6.112874298809886,3.24963884826268
178.0,-28.43783562708294,5.223722783803,34.99555489678924,24.628067621402465,5.273353032292607,-25.066487029591197,-38.6759095248766,1.9020044347052076,1.4464960699742164,-4.870660412317922,40.020614350722795,43544.068576737474,24995.663512781415,24995.663512781415,68539.73208951889,78359.29398517247,78359.29398517247,24995.663512781415,103354.95749795387,103354.95749795387,103354.95749795387,128189.70989282198,92008.50046571132,57193.27505688891,38683.58378758045,24834.7523948681,0.0,63518.33618244855,21109.539535637887,1534.4760646890697,0.0,0.887500425182703,2.81293584719505,0.0014959135982669303,356447.46192471066,1555422.251151012,4.363678851161382,1555422.251151012,4.363678851161382,0.8500000000000001,0.09550977135045169,4.027634451161993,1.2681718132505195,1.0,0.0,4.027634451161399,1.2827592101012477,1.2831111693363544,3.139821113304728,19417.657273562014,1980.049993989998,4632.441516551485,4632.441516551485,5.395786093245461,5.223722783803,-2.424428964188164,7.648151747991164,3.2519369120028983,3.2519369120028983,0.9291248320008281,0.0,0.0,0.00027436241340541,9.152540342951724e-05,0.00018283700997589276,0.0007364006403263547,0.09550977135273143,0.07230366072921082,0.023206110623520612,0.09550888513065615,0.07230366072748483,0.023206110622966854,0.38097524388499376,0.38097524388499376,0.12227532555410635,0.0,6.260640391850131,7.087841432245739,3.7018203478188525,6.317156482292148,6.950495473740602,4.354656969020596,24834.7523948681,21109.539535637887,0.85,1.07905427328334,0.6855354090457051,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421554623486983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.59240381507,1534.4760646890697,0.38097524388499376,0.12227532555410635,6.112874298809886,3.2519369120028983
179.0,-28.44423594423516,5.229849333842058,34.996624658917646,24.628621874749683,5.27504381825829,-25.072079193243567,-38.68111852845175,1.9028870671708873,1.453911124738454,-4.868435119085077,40.022273705710916,43537.77720641826,25014.813995313332,25014.813995313332,68552.59120173159,78354.66641362768,78354.66641362768,25014.813995313332,103369.48040894102,103369.48040894102,103369.48040894102,128207.68277079472,92007.14021874289,57190.25101114567,38685.4324528858,24838.202361853713,0.0,63523.63481473951,21112.472007575656,1534.597798048798,0.0,0.8875057061199874,2.81309844439173,0.0014959135982669303,356478.3462837587,1555493.8299047216,4.363501587461192,1555493.8299047216,4.363501587461192,0.85,0.09552250552794743,4.027634451161993,1.2681667234143243,1.0,0.0,4.027634451162768,1.2827554656841798,1.2831071924764077,3.139830278574401,19417.37020433138,1980.0207210751255,4632.441516551485,4632.441516551485,5.399920086618824,5.229849333842058,-2.418849471106721,7.648698804948779,3.254195624527283,3.254195624527283,0.9297701784363666,0.0,0.0,0.00027418201779843843,9.147207119810783e-05,0.0001827099466003306,0.0007358888754974595,0.09552250552143801,0.0723054475041046,0.023217058017333404,0.09552255162387777,0.0723054475090319,0.023217058018915535,0.38097172802253854,0.38097172802253854,0.12232885650781607,0.0,6.27189685526298,7.052781338739408,3.85643262977959,6.322346243823517,6.916937565783826,4.480106831159844,24838.202361853713,21112.472007575656,0.85,1.0791666975867886,0.6853791873432926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442193525372544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.515840694252,1534.597798048798,0.38097172802253854,0.12232885650781607,6.112874298809886,3.254195624527283
180.0,-28.450606253242103,5.235816631498909,34.99767692131254,24.628973530512326,5.276483373887376,-25.077669471493863,-38.686345832515485,1.9035465920441847,1.4631143327787868,-4.866416833431083,40.023903356187404,43531.6939863217,25033.92428117766,25033.92428117766,68565.61826749936,78350.23605870371,78350.23605870371,25033.92428117766,103384.16033988137,103384.16033988137,103384.16033988137,128225.84314852522,92005.86335295282,57187.321280186254,38687.268969740624,24841.682808643855,0.0,63528.95177838448,21115.430387347275,1534.7265503359274,0.0,0.8875100461495224,2.813213761789279,0.0014959135982669303,356506.35944557365,1555564.1297330062,4.363355908018487,1555564.1297330062,4.363355908018487,0.85,0.09553494513015012,4.027634451161993,1.2681620868993924,1.0,0.0,4.027634451162698,1.2827527598183976,1.28310425567781,3.1398369017987493,19417.100732030773,1979.993242547738,4632.441516551485,4632.441516551485,5.404045402782245,5.235816631498909,-2.413504663962948,7.649321295461856,3.2564166717620706,3.2564166717620706,0.9304047633605916,0.0,0.0,0.00027400257644319415,9.141858046724403e-05,0.00018258399597595012,0.0007353815924235594,0.09553494513520999,0.07230732419629593,0.023227620938914062,0.09553494920035814,0.07230732419246638,0.023227620937683748,0.3809681802478565,0.3809681802478565,0.12238019562945468,0.0,6.28244009570102,7.0182218051370455,4.006553754484344,6.329531166209847,6.8839725643978795,4.611819544129219,24841.682808643855,21115.430387347275,0.85,1.0792814354419837,0.6852260704407407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422314041890008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.439693153066,1534.7265503359274,0.3809681802478565,0.12238019562945468,6.112874298809886,3.2564166717620706
181.0,-28.45694557291783,5.24162953375404,34.99871114340225,24.629342543799453,5.277943067987719,-25.083229839196864,-38.69153814213348,1.9042273341719977,1.4722775986834336,-4.8643819475335075,40.02548225968259,43525.60163458421,25052.45172938462,25052.45172938462,68578.05336396882,78345.7943275154,78345.7943275154,25052.45172938462,103398.24605690001,103398.24605690001,103398.24605690001,128243.23505737257,92004.57076603017,57184.37807271534,38689.10299257203,24844.98900047256,0.0,63534.09199304459,21118.240650401676,1534.8455733108433,0.0,0.887514652898195,2.8133315348624364,0.0014959135982669303,356534.6047621182,1555632.2427292562,4.363201276821874,1555632.2427292562,4.363201276821874,0.85,0.09554682415297157,4.027634451161993,1.2681573360925542,1.0,0.0,4.027634451163598,1.282749952995551,1.2831012191529894,3.1398437721680916,19416.82794191102,1979.9654256969525,4632.441516551485,4632.441516551485,5.408044902428546,5.24162953375404,-2.4082242429857144,7.649853776739754,3.2585998887782908,3.2585998887782908,0.9310285396509402,0.0,0.0,0.0002738241153651035,9.136547644905087e-05,0.00018245863891605264,0.0007348767000104199,0.0955468241517744,0.07230905145089092,0.023237772700883487,0.09554685399853649,0.0723090514517969,0.02323777270117466,0.38096461393729814,0.38096461393729814,0.12242961189675085,0.0,6.292312730500839,6.984119052484004,4.1524992603320925,6.336659546216936,6.851726113145332,4.741042613724005,24844.98900047256,21118.240650401676,0.85,1.0793898395758363,0.6850747412798341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422691072817697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.363933431152,1534.8455733108433,0.38096461393729814,0.12242961189675085,6.112874298809886,3.2585998887782908
182.0,-28.46325533061953,5.247288957474133,34.99972718156482,24.62953015873211,5.2791835938092495,-25.08878551634334,-38.696740789432056,1.9047137794383833,1.4826564234997477,-4.862518284949244,40.027020900925685,43519.68230854488,25070.86915358883,25070.86915358883,68590.5514621337,78341.50588266978,78341.50588266978,25070.86915358883,103412.3750362586,103412.3750362586,103412.3750362586,128260.61291177443,92003.33079306693,57181.50721855873,38690.91508278689,24848.237875515824,0.0,63539.152958302715,21121.00219418845,1534.9657262010767,0.0,0.8875185380361484,2.81341362125629,0.0014959135982669303,356560.47494696133,1555698.6210034469,4.3630708682303005,1555698.6210034469,4.3630708682303005,0.8500000000000001,0.09555843177629507,4.027634451161993,1.2681529320077973,1.0,0.0,4.0276344511620605,1.2827480503762632,1.2830990882840982,3.1398484293003475,19416.5662555461,1979.9387411140501,4632.441516551485,4632.441516551485,5.412020651315695,5.247288957474133,-2.4031489560246317,7.650437913498765,3.26074647534442,3.26074647534442,0.9316418500984057,0.0,0.0,0.0002736465927893614,9.131229529424951e-05,0.00018233429749511186,0.0007343758982197324,0.09555843178228732,0.0723108153507457,0.023247616431541624,0.09555754008513681,0.07231081534621134,0.023247616430083728,0.38096103746972726,0.38096103746972726,0.12247733664044554,0.0,6.301996840041568,6.950580869001612,4.2959078799565305,6.345174708449008,6.820108802396533,4.873953613531512,24848.237875515824,21121.00219418845,0.85,1.0795005641190394,0.6849270140114155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423066288170001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.288582185207,1534.9657262010767,0.38096103746972726,0.12247733664044554,6.112874298809886,3.26074647534442
183.0,-28.469534586241085,5.25280305571825,35.00072551695083,24.629969824478053,5.280721380195783,-25.094284005814195,-38.70187047924844,1.905470799676044,1.490764191807159,-4.8604675317795065,40.0285371958462,43513.59358741485,25088.308210705873,25088.308210705873,68601.90179812073,78337.03445158372,78337.03445158372,25088.308210705873,103425.3426622896,103425.3426622896,103425.3426622896,128276.74600490589,92002.01589505262,57178.57503050793,38692.71207171633,24851.40334261629,0.0,63544.11541433261,21123.692841223845,1535.077388032562,0.0,0.8875234502958803,2.813546950852764,0.0014959135982669303,356588.9439070249,1555764.0373326961,4.362905984371567,1555764.0373326961,4.362905984371567,0.85,0.09556948924511899,4.027634451161993,1.2681481169117617,1.0,0.0,4.027634451160025,1.282744883926909,1.283095694476016,3.1398561800005496,19416.288756849106,1979.9104441220097,4632.441516551485,4632.441516551485,5.4157852011874485,5.25280305571825,-2.3980057168805136,7.650808772598763,3.262856450722905,3.262856450722905,0.9322447002065443,0.0,0.0,0.00027347003359418727,9.125988791343699e-05,0.00018221014568075026,0.0007338758600950354,0.0955694892367548,0.07231236513048934,0.023257124106265462,0.09556954928949714,0.07231236513681812,0.023257124108300876,0.38095746439190764,0.38095746439190764,0.12252365155783206,0.0,6.3108982612739055,6.917382047489298,4.435057367905586,6.351231723586693,6.788629458033256,4.996369187558287,24851.40334261629,21123.692841223845,0.85,1.0795948822453403,0.6847777060659215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423439772166986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.213611853485,1535.077388032562,0.38095746439190764,0.12252365155783206,6.112874298809886,3.262856450722905
184.0,-28.475784505214502,5.258172523878691,35.001707254963286,24.63028187574821,5.282099188809756,-25.099772088994733,-38.706998352985806,1.9060867724970547,1.499274459705589,-4.85858616806364,40.030050294339674,43507.626232356655,25105.663820747028,25105.663820747028,68613.29005310369,78332.69413261265,78332.69413261265,25105.663820747028,103438.35795335968,103438.35795335968,103438.35795335968,128293.0667182755,92000.7554894964,57175.68758886425,38694.51988959127,24854.708764915817,0.0,63549.22865450708,21126.502450178443,1535.201282016956,0.0,0.8875275166657977,2.8136553582887367,0.0014959135982669303,356615.06293789536,1555829.317833306,4.362769494412114,1555829.317833306,4.362769494412114,0.85,0.09558047884287282,4.027634451161993,1.2681435562251138,1.0,0.0,4.027634451163326,1.2827423733635688,1.2830929579261234,3.1398623252780293,19416.02275834905,1979.8833198236962,4632.441516551485,4632.441516551485,5.419531737431704,5.258172523878691,-2.3930618289837713,7.651234352862462,3.264932018622337,3.264932018622337,0.932837719606382,0.0,0.0,0.00027329440345328455,9.120752686739106e-05,0.00018208687658589348,0.0007333793772418267,0.09558047884531803,0.07231404855995947,0.023266430285358557,0.09558138314190631,0.07231404855810934,0.023266430284763474,0.3809538922550595,0.3809538922550595,0.12256867583259681,0.0,6.319424447029633,6.884595373144464,4.571387031305051,6.3578606277692415,6.757158331403616,5.121070210478933,24854.708764915817,21126.502450178443,0.85,1.0796872205346186,0.6846287068076157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423811468902503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.139042254847,1535.201282016956,0.3809538922550595,0.12256867583259681,6.112874298809886,3.264932018622337
185.0,-28.482005193658075,5.26339909502969,35.00267178312478,24.630456743203126,5.283310812873034,-25.10525047974566,-38.71212818250058,1.9065560988677361,1.5083866901530882,-4.856822258182584,40.03151235543142,43501.79593213345,25122.811461880272,25122.811461880272,68624.60739401373,78328.47146899751,78328.47146899751,25122.811461880272,103451.28293087779,103451.28293087779,103451.28293087779,128309.13634133109,91999.533659114,57172.858121873884,38696.30615248901,24857.853410453306,0.0,63554.15956294231,21129.17539888531,1535.3190830701394,0.0,0.8875311724762125,2.8137422957788694,0.0014959135982669303,356639.55271699204,1555892.3983638044,4.36264678583889,1555892.3983638044,4.36264678583889,0.85,0.09559121329326825,4.027634451161993,1.2681392515962946,1.0,0.0,4.0276344511641,1.2827405447986284,1.2830909047478163,3.139866801196553,19415.764900830538,1979.8570256744697,4632.441516551485,4632.441516551485,5.423233379659021,5.26339909502969,-2.388277618648464,7.651676713678153,3.266973146610267,3.266973146610267,0.9334208990315049,0.0,0.0,0.0002731196978681961,9.11551736291019e-05,0.0001819645242390942,0.0007328865867146774,0.09559121329811192,0.07231569821837963,0.023275515079732287,0.09559206470743052,0.07231569821471535,0.023275515078552893,0.38095032374203575,0.38095032374203575,0.12261258929023346,0.0,6.327773002453114,6.852278567073711,4.705528591686061,6.365208948335692,6.726489306127121,5.246215219304929,24857.853410453306,21129.17539888531,0.85,1.0797815259605437,0.6844838517461702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424181447105904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15457.064851058538,1535.3190830701394,0.38095032374203575,0.12261258929023346,6.112874298809886,3.266973146610267
186.0,-28.48819689967874,5.268484230896362,35.003618477505405,24.630476231128,5.284338703663587,-25.110721156532218,-38.717264123819746,1.9068629604257563,1.5180262276232952,-4.855186935055841,40.03292182110908,43496.118528925115,25139.783695999526,25139.783695999526,68635.90222492465,78324.36363858584,78324.36363858584,25139.783695999526,103464.14733458537,103464.14733458537,103464.14733458537,128324.97558094434,91998.34057613286,57170.09546610255,38698.050122255896,24860.82824635897,0.0,63558.87836861487,21131.704009405126,1535.4305059910864,0.0,0.8875343670603615,2.8138074372290927,0.0014959135982669303,356662.2584015845,1555953.2114984551,4.3625395590540075,1555953.2114984551,4.3625395590540075,0.85,0.09560173487762078,4.027634451161993,1.2681351843429733,1.0,0.0,4.027634451160028,1.2827394720127312,1.283089608730652,3.1398694271427385,19415.513110220872,1979.8313501777745,4632.441516551485,4632.441516551485,5.426897156969239,5.268484230896362,-2.383660858459234,7.652145089355596,3.268980116447283,3.268980116447283,0.933994318984938,0.0,0.0,0.0002729459083717159,9.110278583567513e-05,0.00018184312253604078,0.0007323976250330296,0.09560173488506077,0.07231732050239179,0.023284414382668983,0.09560155946042231,0.07231732049676383,0.023284414380856953,0.38094676477563055,0.38094676477563055,0.12265557223569343,0.0,6.336113854808502,6.820492185839669,4.837991991260651,6.3732131626791215,6.696571366819001,5.371706344505753,24860.82824635897,21131.704009405126,0.85,1.0798790662551527,0.6843437084692693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424549712808072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.991037116544,1535.4305059910864,0.38094676477563055,0.12265557223569343,6.112874298809886,3.268980116447283
187.0,-28.494359713704874,5.273433637457864,35.00454762890196,24.630624695587926,5.285511605582227,-25.11615132213846,-38.72234848150981,1.907303213923673,1.5260206347112444,-4.853469068174149,40.034304094476624,43490.35349731241,25156.07121261983,25156.07121261983,68646.42470993224,78320.19103167036,78320.19103167036,25156.07121261983,103476.26224429019,103476.26224429019,103476.26224429019,128339.96657512915,91997.12977903725,57167.29224430649,38699.819483034174,24863.70433083896,0.0,63563.52381387314,21134.148681213115,1535.5348080013007,0.0,0.8875380771621086,2.8139035349488863,0.0014959135982669303,356686.11138855596,1556012.853132085,4.362415029490853,1556012.853132085,4.362415029490853,0.85,0.09561193188733441,4.027634451161993,1.2681309445528317,1.0,0.0,4.027634451160019,1.2827377752716331,1.2830876897584582,3.139873580404303,19415.257581189195,1979.805293468126,4632.441516551485,4632.441516551485,5.430413125074204,5.273433637457864,-2.3790504023823864,7.6524840398402505,3.2709531309254456,3.2709531309254456,0.9345580374072702,0.0,0.0,0.0002727730309431346,9.105095161235913e-05,0.00018172207933077545,0.000731910107249424,0.09561193188781772,0.07231880638953948,0.02329312549827823,0.09561171859108795,0.07231880638917401,0.023293125498160393,0.38094322408108955,0.38094322408108955,0.12269779839069672,0.0,6.344020514262979,6.789120504736275,4.967396149772412,6.379489702885394,6.667016573697595,5.48899828037878,24863.70433083896,21134.148681213115,0.85,1.0799656877259176,0.6842029970626073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424916280448594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.917596432808,1535.5348080013007,0.38094322408108955,0.12269779839069672,6.112874298809886,3.2709531309254456
188.0,-28.500494401967636,5.2782491125869315,35.005460106498084,24.630706558842235,5.286603840828476,-25.121564238682282,-38.72742623845113,1.9076736774523693,1.533514240027273,-4.851853235642762,40.03567660809421,43484.68465676061,25172.142984511727,25172.142984511727,68656.82764127234,78316.07561708648,78316.07561708648,25172.142984511727,103488.2186015982,103488.2186015982,103488.2186015982,128354.85911012444,91995.93215971968,57164.5411990263,38701.54551188154,24866.640508526234,0.0,63568.18602040777,21136.6444322473,1535.645171101509,0.0,0.887541306034755,2.8139942660334643,0.0014959135982669303,356708.5487468678,1556072.0753664623,4.362306652960825,1556072.0753664623,4.362306652960825,0.8500000000000001,0.09562207886975542,4.027634451161993,1.2681268410338093,1.0,0.0,4.027634451162656,1.2827364021698864,1.2830860956549979,3.139876941473569,19415.004833222047,1979.779520348136,4632.441516551485,4632.441516551485,5.433882520604503,5.2782491125869315,-2.3745838006400986,7.65283291322703,3.272893675622992,3.272893675622992,0.9351124787494263,0.0,0.0,0.0002726010426349781,9.099921188324153e-05,0.00018160183075173657,0.0007314257899297837,0.09562207887507479,0.07232035583647069,0.023301723038604106,0.09562202145182101,0.07232035583244752,0.023301723037307907,0.3809397019715937,0.3809397019715937,0.1227393218283099,0.0,6.3515708423936985,6.758146962947023,5.094109785348564,6.385367475670023,6.637434648364888,5.604729345346357,24866.640508526234,21136.6444322473,0.85,1.0800501310393051,0.6840636390473751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442528115513529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.84452816183,1535.645171101509,0.3809397019715937,0.1227393218283099,6.112874298809886,3.272893675622992
189.0,-28.50660108141632,5.282933048854252,35.00635593701463,24.630721052549802,5.287620627348404,-25.126959487905868,-38.73248971123246,1.907979033746792,1.5405368691490935,-4.8503077707398825,40.03701655481587,43479.07977758524,25187.927647921562,25187.927647921562,68667.0074255068,78311.99292323178,78311.99292323178,25187.927647921562,103499.92057115334,103499.92057115334,103499.92057115334,128369.41129338332,91994.72541335667,57161.81226734101,38703.236828906294,24869.490722229977,0.0,63572.72755113627,21139.06711389548,1535.752550253765,0.0,0.8875442961325107,2.814082926605313,0.0014959135982669303,356730.01002045587,1556129.894023625,4.362206291347319,1556129.894023625,4.362206291347319,0.8499999999999999,0.09563207431022364,4.027634451161993,1.2681228441139685,1.0,0.0,4.027634451163946,1.2827353308768528,1.2830848045774816,3.1398795637824843,19414.75015906505,1979.7535508114445,4632.441516551485,4632.441516551485,5.437289938345977,5.282933048854252,-2.370236231215936,7.653169280070188,3.2748020666826907,3.2748020666826907,0.9356577333379116,0.0,0.0,0.00027242993874465474,9.094764475771312e-05,0.00018148229398694162,0.0007309443395377151,0.09563207431652916,0.07232188290301574,0.023310191413513422,0.09563204292529486,0.07232188289824726,0.023310191411976378,0.380936197969465,0.380936197969465,0.12278020613639193,0.0,6.35874317756344,6.727536684232859,5.218152095572691,6.390844639888996,6.608138334147725,5.717926458365298,24869.490722229977,21139.06711389548,0.85,1.0801331022060179,0.6839266058328516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442564438199246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.771817916508,1535.752550253765,0.380936197969465,0.12278020613639193,6.112874298809886,3.2748020666826907
190.0,-28.512680107973164,5.287488123976137,35.00723525191371,24.63070579050111,5.288589645137885,-25.132334622489132,-38.73753481367601,1.9082441595640094,1.547126494570989,-4.848815392508584,40.03832703984856,43473.520094467414,25203.390985373695,25203.390985373695,68676.91107984111,78307.98344975164,78307.98344975164,25203.390985373695,103511.37443512534,103511.37443512534,103511.37443512534,128383.6396500167,91993.56138847918,57159.09803283101,38704.959284053526,24872.26521489136,0.0,63577.22449894488,21141.425432657656,1535.8571374095286,0.0,0.8875471237160725,2.814171033757741,0.0014959135982669303,356750.7350614777,1556186.4429803547,4.362111384892262,1556186.4429803547,4.362111384892262,0.8500000000000001,0.09564191885176238,4.027634451161993,1.2681189114833251,1.0,0.0,4.027634451163871,1.2827344454014225,1.2830837004884659,3.139881731250753,19414.50450093548,1979.7285006536872,4632.441516551485,4632.441516551485,5.4406279918101985,5.287488123976137,-2.365993492907751,7.653481616883887,3.2766788026443106,3.2766788026443106,0.9361939436126602,0.0,0.0,0.0002722597078948541,9.089629157584358e-05,0.0001813634163190105,0.0007304655437468819,0.09564191885836226,0.07232338077624507,0.023318538082117195,0.09564185469954758,0.07232338077125432,0.023318538080508065,0.380932709842162,0.380932709842162,0.12282050155620138,0.0,6.365529959512571,6.697318879972158,5.339401970411416,6.395941887079573,6.579384994227553,5.827878682355276,24872.26521489136,21141.425432657656,0.85,1.0802124757896732,0.6837907825810938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426005967708257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.699464291489,1535.8571374095286,0.380932709842162,0.12282050155620138,6.112874298809886,3.2766788026443106
191.0,-28.51873163418819,5.291916833572897,35.008098275295666,24.63064568527045,5.289507177973464,-25.137690151455676,-38.742565422411985,1.9084656951517998,1.553087769153592,-4.8473814127732275,40.03961102501292,43468.0209735446,25218.554848388863,25218.554848388863,68686.57582193345,78304.00076436417,78304.00076436417,25218.554848388863,103522.55561275303,103522.55561275303,103522.55561275303,128397.5369896735,91992.39220950445,57156.41241832391,38706.64421242283,24874.98137692047,0.0,63581.6255893433,21143.7341703824,1535.960029153361,0.0,0.8875497512551559,2.8142605039818602,0.0014959135982669303,356770.6499975526,1556241.8499431342,4.362023193202159,1556241.8499431342,4.362023193202159,0.85,0.09565163449047107,4.027634451161993,1.268115100837313,1.0,0.0,4.027634451163073,1.2827337614225147,1.2830827990637828,3.139883405497539,19414.257755074956,1979.703339578241,4632.441516551485,4632.441516551485,5.4439013980606585,5.291916833572897,-2.361858398325798,7.653775231898695,3.27852447205417,3.27852447205417,0.9367212777297629,0.0,0.0,0.0002720903444289127,9.084511260336041e-05,0.0001812452318255523,0.0007299895398094365,0.09565163449781305,0.07232486165531726,0.023326772842495788,0.09565158613026453,0.0723248616497657,0.02332677284070537,0.38092923781798393,0.38092923781798393,0.12286023915251952,0.0,6.37189593648111,6.667462538870154,5.457810533569273,6.400469181926837,6.550858950488987,5.9347839097125075,24874.98137692047,21143.7341703824,0.85,1.0802897092559676,0.6836569617501275,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426365933124157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.627461090085,1535.960029153361,0.38092923781798393,0.12286023915251952,6.112874298809886,3.27852447205417
192.0,-28.52475623805239,5.296219842533806,35.00894482704854,24.63042573016139,5.290235852292204,-25.14304033351094,-38.747602492198325,1.9085199476612966,1.5593590391567318,-4.846092567845876,40.04085718190326,43462.6672021406,25233.638924690935,25233.638924690935,68696.30612683154,78300.13580205479,78300.13580205479,25233.638924690935,103533.77472674573,103533.77472674573,103533.77472674573,128411.37674904402,91991.25342367249,57153.784823396214,38708.29844475142,24877.602022298295,0.0,63585.90046704971,21145.96171895355,1536.0610653952224,0.0,0.8875517808003293,2.8143290697010324,0.0014959135982669303,356788.5500633945,1556295.6259530836,4.361955073044132,1556295.6259530836,4.361955073044132,0.85,0.09566128182424691,4.027634451161993,1.2681115165771915,1.0,0.0,4.027634451163593,1.28273385581611,1.2830826773136865,3.139883174440346,19414.017423443845,1979.6788325721675,4632.441516551485,4632.441516551485,5.447157580842065,5.296219842533806,-2.3578957048649505,7.6541155473987565,3.2803396129891524,3.2803396129891524,0.9372398894254721,0.0,0.0,0.0002719218308108283,9.079389458010492e-05,0.00018112793623072338,0.000729517116030734,0.09566128183524672,0.07232636842899001,0.023334913406256715,0.0956604274626125,0.07232636842067339,0.023334913403573514,0.3809257804598679,0.3809257804598679,0.1228994389503859,0.0,6.3780494386300575,6.638026795739506,5.57404578567639,6.40545160700259,6.5228216498839515,6.042028904438496,24877.602022298295,21145.96171895355,0.85,1.0803701075591443,0.6835268020567391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426724287043233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.555806177978,1536.0610653952224,0.3809257804598679,0.1228994389503859,6.112874298809886,3.2803396129891524
193.0,-28.53075495680295,5.300404059452565,35.00977551501244,24.630441690702014,5.291231316331294,-25.148340532322962,-38.75257530072702,1.9088168917636386,1.563196454929141,-4.844640834068519,40.042088106871475,43457.15980664548,25247.893969749133,25247.893969749133,68705.05377639462,78296.14594799365,78296.14594799365,25247.893969749133,103544.03991774278,103544.03991774278,103544.03991774278,128424.1920152054,91990.08732810663,57151.10118640371,38709.98460189214,24880.152097462615,0.0,63590.136699354756,21148.129282843223,1536.154709224037,0.0,0.8875546891930395,2.814448171178605,0.0014959135982669303,356808.7132477145,1556348.746031268,4.361857455400123,1556348.746031268,4.361857455400123,0.8500000000000001,0.09567060831966004,4.027634451161993,1.2681076097721231,1.0,0.0,4.027634451160881,1.2827328167306344,1.2830814228277265,3.1398857179217003,19413.771328312072,1979.653737852587,4632.441516551485,4632.441516551485,5.450234801570544,5.300404059452565,-2.3538713147010992,7.654275374153665,3.2821242154149814,3.2821242154149814,0.9377497758328518,0.0,0.0,0.00027175413671414134,9.074335615611146e-05,0.0001810107805580299,0.0007290452558072446,0.09567060832210317,0.0723277024491402,0.023342905872962963,0.09567062133145658,0.07232770244729322,0.02334290587236681,0.3809223404466511,0.3809223404466511,0.12293815560099587,0.0,6.38339410380064,6.60885454752173,5.686155501359849,6.407837288997655,6.49501777331119,6.137910703564955,24880.152097462615,21148.129282843223,0.85,1.0804356987188513,0.6833946593338026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442708106346643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.484488892758,1536.154709224037,0.3809223404466511,0.12293815560099587,6.112874298809886,3.2821242154149814
194.0,-28.536725545791363,5.304467812398934,35.01059102044881,24.63020923258739,5.291933657512746,-25.15364472645155,-38.75756724793462,1.9088528380843655,1.5678625710022516,-4.843438547583052,40.04330715426116,43451.855813644295,25262.34964643584,25262.34964643584,68714.20546008013,78292.33705018327,78292.33705018327,25262.34964643584,103554.68669661912,103554.68669661912,103554.68669661912,128437.47619518335,91988.972148786,57148.49091188859,38711.64581877489,24882.78949856423,0.0,63594.435317339114,21150.371073779595,1536.2592458558966,0.0,0.8875563784206547,2.814527500499608,0.0014959135982669303,356825.41252616304,1556401.354887771,4.361800758161116,1556401.354887771,4.361800758161116,0.85,0.09568006641705132,4.027634451161993,1.2681040980434042,1.0,0.0,4.027634451162992,1.282732992989731,1.2830813851468383,3.139885286473049,19413.535978646152,1979.6297388655814,4632.441516551485,4632.441516551485,5.453355332425614,5.304467812398934,-2.350094819806889,7.654562632205822,3.2838801539230302,3.2838801539230302,0.9382514725494372,0.0,0.0,0.00027158732355221383,9.069264937331524e-05,0.0001808946741788986,0.0007285776217546558,0.09568006642960494,0.07232921641131537,0.023350850018289567,0.09568001069922374,0.07232921640182552,0.023350850015225796,0.3809189106708829,0.3809189106708829,0.12297631294142576,0.0,6.388466524116893,6.580058665522074,5.7959824269321985,6.4113011185853,6.467241456773763,6.238108719329034,24882.78949856423,21150.371073779595,0.85,1.0805065744698124,0.6832650623724791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427436323600495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.41348935252,1536.2592458558966,0.3809189106708829,0.12297631294142576,6.112874298809886,3.2838801539230302
195.0,-28.542669656310565,5.308415152930871,35.01139085727987,24.63001812519508,5.292670558519318,-25.15892162816245,-38.762539777066536,1.9089225302830561,1.5718212204528186,-4.842206854451289,40.04448167702639,43446.587523664406,25276.319136167418,25276.319136167418,68722.90665983182,78288.55587906658,78288.55587906658,25276.319136167418,103564.87501523399,103564.87501523399,103564.87501523399,128450.10501894291,91987.8880109408,57145.91965518182,38713.298173065545,24885.23000370892,0.0,63598.52817677446,21152.44550315258,1536.3522136492684,0.0,0.8875583767981736,2.8146194338712864,0.0014959135982669303,356842.5208870775,1556452.0435237058,4.361733684804462,1556452.0435237058,4.361733684804462,0.85,0.09568924425055451,4.027634451161993,1.2681006231298668,1.0,0.0,4.027634451160329,1.2827330101573535,1.283081189400392,3.1398852444499896,19413.30718003506,1979.6064079002574,4632.441516551485,4632.441516551485,5.456370910643207,5.308415152930871,-2.3463556096160305,7.654770762546901,3.285606726160939,3.285606726160939,0.9387447789031255,0.0,0.0,0.0002714213438466127,9.064216586582475e-05,0.00018077917798078793,0.0007281124452881671,0.09568924425872177,0.07233059208678529,0.02335865217193649,0.09568914175874799,0.07233059208061174,0.023358652169942776,0.38091549246979206,0.38091549246979206,0.1230139590842553,0.0,6.393065526210137,6.551628957069056,5.902735512505558,6.414028074904081,6.4403316433799205,6.332596750257096,24885.23000370892,21152.44550315258,0.85,1.0805738533573286,0.6831382544404646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427789934288973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.342853387892,1536.3522136492684,0.38091549246979206,0.1230139590842553,6.112874298809886,3.285606726160939
196.0,-28.548587662749263,5.3122478090028435,35.01217546690761,24.629759229160868,5.2933345480827745,-25.164182324364184,-38.767490757722385,1.90892920961062,1.575259612917705,-4.84105433187617,40.045637724521704,43441.34431380803,25290.081271363102,25290.081271363102,68731.42558517114,78284.7956505024,78284.7956505024,25290.081271363102,103574.8769218655,103574.8769218655,103574.8769218655,128462.53812139889,91986.78475979852,57143.33342275158,38714.945930052156,24887.661199533384,0.0,63602.607129585536,21154.512019603375,1536.4467275914246,0.0,0.8875600412134512,2.814708909443613,0.0014959135982669303,356858.5301426308,1556501.9360445705,4.3616778206827815,1556501.9360445705,4.3616778206827815,0.85,0.09569834977814869,4.027634451161993,1.2680971795367082,1.0,0.0,4.027634451161072,1.282733319490682,1.2830812869529968,3.139884487261306,19413.074347715665,1979.5826656111583,4632.441516551485,4632.441516551485,5.459341727467662,5.3122478090028435,-2.342734106847681,7.654981915850525,3.287304953575405,3.287304953575405,0.93922998673583,0.0,0.0,0.000271256185855354,9.059192692932159e-05,0.0001806642589260324,0.0007276495933441387,0.09569834978815661,0.07233198832588843,0.023366361462268177,0.09569824996737132,0.07233198831832413,0.023366361459824552,0.38091208654571695,0.38091208654571695,0.12305108300732834,0.0,6.397239264427014,6.523534228297876,6.006707138543561,6.416313944793899,6.413421657056745,6.425267417468774,24887.661199533384,21154.512019603375,0.85,1.0806384940343092,0.6830120064936891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428141993106496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.272548855632,1536.4467275914246,0.38091208654571695,0.12305108300732834,6.112874298809886,3.287304953575405
197.0,-28.55447972906945,5.315968245614035,35.012944985092886,24.6294685517438,5.293964125104589,-25.1694231116172,-38.7724309816025,1.9089075075650956,1.5780846284115455,-4.839942448619752,40.04676727472386,43436.170397074646,25303.547606657077,25303.547606657077,68739.71800373172,78281.0460945226,78281.0460945226,25303.547606657077,103584.59370117966,103584.59370117966,103584.59370117966,128474.61625457568,91985.6677827256,57140.79208492453,38716.52855311231,24890.022553396015,0.0,63606.55110650833,21156.51917038661,1536.5384726290924,0.0,0.8875615954961504,2.81480161857001,0.0014959135982669303,356873.9754268523,1556550.686166765,4.36162565315948,1556550.686166765,4.36162565315948,0.85,0.09570731378588511,4.027634451161993,1.2680938310036436,1.0,0.0,4.027634451162073,1.282733759498377,1.2830815162618912,3.139883410207455,19412.83861864852,1979.5586279359945,4632.441516551485,4632.441516551485,5.462248690296199,5.315968245614035,-2.339200327926393,7.655168573540427,3.2889751634120015,3.2889751634120015,0.9397071895462862,0.0,0.0,0.000271091843734219,9.054182279332655e-05,0.00018055002094089244,0.0007271894844995577,0.09570731379561517,0.07233335177779335,0.02337396201782182,0.09570728418522678,0.07233335177043959,0.023373962015445515,0.3809086918122161,0.3809086918122161,0.12308769158144141,0.0,6.400943016531414,6.495737113273094,6.107829309731926,6.418027077031297,6.386734694472409,6.51489067754585,24890.022553396015,21156.51917038661,0.85,1.0807018586596209,0.6828883132547362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428492522012855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.202569138099,1536.5384726290924,0.3809086918122161,0.12308769158144141,6.112874298809886,3.2889751634120015
198.0,-28.560346174893233,5.3195785503044535,35.0136996355095,24.629148782137804,5.294541941336723,-25.17464601274327,-38.77735695624722,1.9088417791000107,1.5806985050591038,-4.838886378280066,40.04787316038315,43431.049882539366,25316.763437149715,25316.763437149715,68747.81331968908,78277.38862275802,78277.38862275802,25316.763437149715,103594.15205990773,103594.15205990773,103594.15205990773,128486.48691034668,91984.61159560963,57138.272855039686,38718.15415618883,24892.334850438943,0.0,63610.48900662777,21158.4846228731,1536.6289810710991,0.0,0.8875629526942791,2.814890575862811,0.0014959135982669303,356888.6458938098,1556598.4160717109,4.361580100631355,1556598.4160717109,4.361580100631355,0.85,0.09571616217888382,4.027634451161993,1.2680905659915882,1.0,0.0,4.027634451160277,1.2827344031620875,1.283081950315394,3.1398818346443442,19412.615718815014,1979.5358984785848,4632.441516551485,4632.441516551485,5.465101576931769,5.3195785503044535,-2.33576463855353,7.655343188857984,3.290617908138049,3.290617908138049,0.9401765451822996,0.0,0.0,0.00027092830731775797,9.049188867223603e-05,0.00018043641864552194,0.0007267319359809924,0.09571616218904709,0.07233470196986692,0.023381460219180163,0.09571609295399107,0.07233470196218626,0.023381460216697562,0.38090530535658945,0.38090530535658945,0.12312378432387633,0.0,6.404245273448282,6.468296492103889,6.20619967324069,6.419584883339155,6.360610311744722,6.602124781528403,24892.334850438943,21158.4846228731,0.85,1.080762220088043,0.6827655400984914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428841530508185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.132911820727,1536.6289810710991,0.38090530535658945,0.12312378432387633,6.112874298809886,3.290617908138049
199.0,-28.56618719393644,5.323081090800318,35.014439630783556,24.628801841195695,5.29508975781554,-25.179849026022517,-38.78226459547875,1.9087515898156704,1.5827166439923417,-4.837869522544844,40.04895550688812,43425.96498037234,25329.69514049629,25329.69514049629,68755.66012086862,78273.74244688022,78273.74244688022,25329.69514049629,103603.43758737651,103603.43758737651,103603.43758737651,128498.03005721449,91983.54429835377,57135.76683149781,38719.752740951066,24894.59246983799,0.0,63614.345210789055,21160.40359936229,1536.717547485126,0.0,0.8875641963236816,2.814982703603485,0.0014959135982669303,356902.7720558018,1556645.131100358,4.361538359968177,1556645.131100358,4.361538359968177,0.85,0.09572487794517537,4.027634451161993,1.268087337794714,1.0,0.0,4.027634451163858,1.2827351592518492,1.283082497850232,3.139879983886227,19412.390474275446,1979.5129299276966,4632.441516551485,4632.441516551485,5.467893129356201,5.323081090800318,-2.3324135021436274,7.6554945929439455,3.292233630462349,3.292233630462349,0.9406381801320997,0.0,0.0,0.0002707655699737242,9.044216572287192e-05,0.00018032340425085228,0.0007262767553115437,0.0957248779551624,0.07233602559991034,0.023388852355252048,0.0957248766974484,0.07233602559236352,0.023388852352811844,0.38090192861914607,0.38090192861914607,0.12315936487275028,0.0,6.407108306595774,6.441173515025923,6.301783495425184,6.420586166537191,6.334680495692282,6.6864656497591,24894.59246983799,21160.40359936229,0.85,1.0808200554928857,0.6826442186346241,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429189037316263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15456.063571365088,1536.717547485126,0.38090192861914607,0.12315936487275028,6.112874298809886,3.292233630462349
