time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
200.0,-28.572003002408437,5.326477491737361,35.01516511820334,24.62838281588631,5.295558655369999,-25.185037238263323,-38.78716224627567,1.908592891139227,1.5844134276388218,-4.836925140212107,40.050012835899935,43420.94928805303,25342.431887554812,25342.431887554812,68763.38117560785,78270.12416538181,78270.12416538181,25342.431887554812,103612.55605293662,103612.55605293662,103612.55605293662,128509.35350557268,91982.46277038306,57133.287892707594,38721.30541963941,24896.79745263606,0.0,63618.10287227547,21162.27783474065,1536.8050356460155,0.0,0.8875651634905084,2.8150705710590405,0.0014959135982669303,356915.89181005664,1556690.767375047,4.361505898435832,1556690.767375047,4.361505898435832,0.85,0.09573349246427354,4.027634451161993,1.2680842244392263,1.0,0.0,4.027634451161864,1.2827362332034626,1.2830833643484592,3.1398773550689474,19412.16222645747,1979.48965512764,4632.441516551485,4632.441516551485,5.470642596783477,5.326477491737361,-2.3291710359073785,7.65564852764474,3.2938228610957756,3.2938228610957756,0.9410922460273644,0.0,0.0,0.0002706036244619976,9.039256914527225e-05,0.00018021105531672532,0.0007258242548739026,0.0957334924750355,0.07233734649514892,0.02339614597988658,0.09573341895665367,0.07233734648701709,0.023396145977256456,0.38089856063291,0.38089856063291,0.12319443219684413,0.0,6.409582760211833,6.414349074632241,6.3948466347695785,6.42133856785091,6.308908553529079,6.769287471923349,24896.79745263606,21162.27783474065,0.85,1.0808775815535152,0.6825250569830449,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429535053706455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.994544744426,1536.8050356460155,0.38089856063291,0.12319443219684413,6.112874298809886,3.2938228610957756
201.0,-28.57779384789294,5.329770298596213,35.015876240294915,24.62796043781566,5.296012616413591,-25.190204473365235,-38.79204142196102,1.908423241800869,1.5856604009112516,-4.8360058452714885,40.05104530321317,43415.96652198379,25354.863176937615,25354.863176937615,68770.82969892141,78266.553002301,78266.553002301,25354.863176937615,103621.41617923861,103621.41617923861,103621.41617923861,128520.34999358628,91981.41224224793,57130.82576158645,38722.87386740164,24898.93381434766,0.0,63621.8076817493,21164.09374219551,1536.8894712493873,0.0,0.8875660933253072,2.815161359132116,0.0014959135982669303,356928.6634032333,1556735.331548624,4.361474689943666,1556735.331548624,4.361474689943666,0.85,0.09574195596080173,4.027634451161993,1.268081153393723,1.0,0.0,4.027634451161026,1.2827373566092664,1.2830842813192873,3.13987460520248,19411.94052090656,1979.4670474531629,4632.441516551485,4632.441516551485,5.473326125401894,5.329770298596213,-2.326000607757664,7.655770906353878,3.295385910529784,3.295385910529784,0.9415388315799383,0.0,0.0,0.0002704424626890603,9.034318465000335e-05,0.00018009927803905697,0.0007253740568595084,0.09574195597081969,0.07233862504315555,0.02340333092766414,0.09574186671429206,0.07233862503558638,0.023403330925215352,0.3808951996768806,0.3808951996768806,0.12322899974223639,0.0,6.411642791146733,6.387839454683956,6.485232721729233,6.421666246182724,6.2836083074572,6.848897676877584,24898.93381434766,21164.09374219551,0.85,1.0809317151585616,0.6824069938276557,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429879592283663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.925828474905,1536.8894712493873,0.3808951996768806,0.12322899974223639,6.112874298809886,3.295385910529784
202.0,-28.58356170675127,5.332961871278918,35.01657337787264,24.62753963135185,5.296454312113538,-25.195352243611595,-38.796902367006965,1.9082448488893136,1.586459161476455,-4.835117235097514,40.0520601359171,43411.009050203385,25367.011278075366,25367.011278075366,68778.02032827876,78263.03785052987,78263.03785052987,25367.011278075366,103630.04912860524,103630.04912860524,103630.04912860524,128531.09343714539,91980.40348428959,57128.37468362067,38724.47644518769,24901.044308540153,0.0,63625.52075372785,21165.88766225913,1536.973410272556,0.0,0.8875669314794407,2.815254396056236,0.0014959135982669303,356941.0090394932,1556779.135502794,4.361446558612005,1556779.135502794,4.361446558612005,0.85,0.09575029939784165,4.027634451161993,1.2680781774083156,1.0,0.0,4.027634451163024,1.2827385192924372,1.2830852385110976,3.139871759198164,19411.727630616988,1979.4453386851767,4632.441516551485,4632.441516551485,5.475948522488689,5.332961871278918,-2.3229052542486235,7.655867125527542,3.2969233697517666,3.2969233697517666,0.9419781056433619,0.0,0.0,0.0002702820285094724,9.029400946969887e-05,0.0001799880190397735,0.0007249259462809925,0.09575029940772489,0.07233988470331965,0.023410414704405243,0.09575035048855554,0.07233988469585284,0.023410414701988805,0.38089184556116334,0.38089184556116334,0.1232630670989156,0.0,6.41328967079329,6.36166361629455,6.57288799662166,6.4215763965739825,6.258706877445491,6.925551318254236,24901.044308540153,21165.88766225913,0.85,1.0809816487710087,0.6822892533678778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430222667514743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.857418436954,1536.973410272556,0.38089184556116334,0.1232630670989156,6.112874298809886,3.2969233697517666
203.0,-28.589303340590813,5.33605315253312,35.01725661270944,24.627005389798455,5.296779456281585,-25.200488063518748,-38.801757514569886,1.9079641791252264,1.5870786034629987,-4.834325627989856,40.05304938347673,43406.142599065235,25379.0462494958,25379.0462494958,68785.18884856104,78259.53544876567,78259.53544876567,25379.0462494958,103638.58169826148,103638.58169826148,103638.58169826148,128541.68640461867,91979.3497037128,57125.956853671036,38725.99205560196,24903.104706357193,0.0,63629.096761959154,21167.639000403615,1537.0569568365793,0.0,0.8875673711694521,2.8153384745820436,0.0014959135982669303,356952.0072752178,1556821.8360035608,4.361431801119463,1556821.8360035608,4.361431801119463,0.85,0.09575856811665923,4.027634451161993,1.2680752799985933,1.0,0.0,4.027634451162895,1.2827401572646604,1.2830866721673972,3.139867749794781,19411.505238664307,1979.4226610171984,4632.441516551485,4632.441516551485,5.478546498389181,5.33605315253312,-2.3199341206379405,7.6559872731710605,3.2984357780087095,3.2984357780087095,0.9424102222882027,0.0,0.0,0.00027012241083441117,9.024491763076703e-05,0.00017987749320364416,0.0007244807886156544,0.0957585681277392,0.07234116056650386,0.02341740756123533,0.09575846248101892,0.07234116055813346,0.023417407558525775,0.38088849949403036,0.38088849949403036,0.12329662889275025,0.0,6.414614958297136,6.335775424584199,6.658329656614342,6.421404231452868,6.233780543951298,7.001935464380836,24903.104706357193,21167.639000403615,0.85,1.0810335577431058,0.6821744266062838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430564396297358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.789275869562,1537.0569568365793,0.38088849949403036,0.12329662889275025,6.112874298809886,3.2984357780087095
204.0,-28.595020723637273,5.339047200063103,35.017926045744865,24.62650848263877,5.297131616710341,-25.20559935135193,-38.80658989129586,1.9077102443418237,1.58713948008824,-4.833526055230725,40.05401376784225,43401.28808297267,25390.71429640201,25390.71429640201,68792.00237937468,78256.07501990249,78256.07501990249,25390.71429640201,103646.7893163045,103646.7893163045,103646.7893163045,128551.87199851136,91978.33905267465,57123.55211540827,38727.541041407094,24905.082682206867,0.0,63632.62372361396,21169.320279875836,1537.135913593586,0.0,0.8875679407245038,2.815430732196055,0.0014959135982669303,356963.1164520686,1556863.46414592,4.361412684929224,1556863.46414592,4.361412684929224,0.85,0.09576665269708455,4.027634451161993,1.2680724023701626,1.0,0.0,4.027634451162662,1.2827416689931368,1.283087980520834,3.1398640494179992,19411.291948855403,1979.4009115095782,4632.441516551485,4632.441516551485,5.481065266702717,5.339047200063103,-2.3170073240179216,7.656054524081025,3.299923250972525,3.299923250972525,0.9428352145635787,0.0,0.0,0.00026996355359213856,9.019608052703448e-05,0.00017976747306510407,0.0007240376677153488,0.09576665270656315,0.07234236627755873,0.02342428642900441,0.0957665810621868,0.07234236627039861,0.02342428642668594,0.3808851598657711,0.3808851598657711,0.12332971038052196,0.0,6.415528807477074,6.310194832086438,6.741128050553698,6.42066553531896,6.209444525671927,7.074158994135871,24905.082682206867,21169.320279875836,0.85,1.0810807154231186,0.682060326028432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430904586571254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.72146641475,1537.135913593586,0.3808851598657711,0.12332971038052196,6.112874298809886,3.299923250972525
205.0,-28.600714202123932,5.341945904598206,35.018582145638334,24.625989503134065,5.297454662297511,-25.210692033260095,-38.811407948937244,1.9074324933501574,1.586733366977512,-4.8327714958082915,40.054964203562434,43396.479046987704,25402.15545578778,25402.15545578778,68798.63450277549,78252.64312868568,78252.64312868568,25402.15545578778,103654.79858447346,103654.79858447346,103654.79858447346,128561.85703371144,91977.33550506954,57121.17142303327,38729.071202262516,24907.05844923797,0.0,63636.12965150049,21170.999681852274,1537.216029258894,0.0,0.8875683328588647,2.8155238156197284,0.0014959135982669303,356973.60046731925,1556904.491010964,4.361399523586052,1556904.491010964,4.361399523586052,0.85,0.09577464809270222,4.027634451161993,1.2680695467209446,1.0,0.0,4.027634451162958,1.2827432902470428,1.2830893993904728,3.1398600809568946,19411.080158169163,1979.3793148699265,4632.441516551485,4632.441516551485,5.483535057059464,5.341945904598206,-2.3141635018081743,7.65610940640638,3.301386543898292,3.301386543898292,0.9432532982566549,0.0,0.0,0.0002698054460328772,9.01474124505471e-05,0.00017965803358233013,0.0007235968854842111,0.09577464810256577,0.07234357464104449,0.02343107346152128,0.09577478112714227,0.07234357463359402,0.02343107345910821,0.3808818267908352,0.3808818267908352,0.12336230422640937,0.0,6.416049360378281,6.284908235768796,6.8213993465165,6.4195048627858,6.185245807267563,7.144218362939625,24907.05844923797,21170.999681852274,0.85,1.081125374524616,0.6819471781933623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443124335510959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.653951396365,1537.216029258894,0.3808818267908352,0.12336230422640937,6.112874298809886,3.301386543898292
206.0,-28.606384024717382,5.344750393887604,35.019224968043474,24.625385377462976,5.297682242355959,-25.215772968629704,-38.816216472163774,1.9070711861848904,1.5862490512024578,-4.832096804288941,40.05588959576272,43391.73429809699,25413.461285272442,25413.461285272442,68805.19558336944,78249.2529874528,78249.2529874528,25413.461285272442,103662.71427272524,103662.71427272524,103662.71427272524,128571.69295233041,91976.32550919408,57118.80681950077,38730.57632188145,24908.978679605178,0.0,63639.55500148663,21172.6318776644,1537.295052118447,0.0,0.8875684112631632,2.8156086219542624,0.0014959135982669303,356982.9749848778,1556944.4376230964,4.361396892076017,1556944.4376230964,4.361396892076017,0.85,0.09578255451538557,4.027634451161993,1.2680668724002322,1.0,0.0,4.0276344511624895,1.2827452996445379,1.2830912074592746,3.1398551624224176,19410.867006627097,1979.3575794616,4632.441516551485,4632.441516551485,5.485975633900916,5.344750393887604,-2.3114281804860073,7.656178574373611,3.30282606509982,3.30282606509982,0.94366459002852,0.0,0.0,0.0002696480801404722,9.009886487907923e-05,0.00017954921526139298,0.000723158605065887,0.09578255452578135,0.07234478587979065,0.023437768645990707,0.09578259801072457,0.07234478587193871,0.02343776864344686,0.38087849974059795,0.38087849974059795,0.12339440984710809,0.0,6.416268855284784,6.259910838689848,6.8995359622763885,6.4183458554913955,6.16124989991107,7.213647673459832,24908.978679605178,21172.6318776644,0.85,1.0811702813095116,0.6818359163115354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431580722238337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.586724686564,1537.295052118447,0.38087849974059795,0.12339440984710809,6.112874298809886,3.30282606509982
207.0,-28.612031897960982,5.3474628749104385,35.01985452696432,24.624774057325,5.297886156114436,-25.22083651254104,-38.821014657709725,1.906690770611484,1.5855518363625265,-4.831447595955597,40.05678884244331,43387.04302494621,25424.50227725978,25424.50227725978,68811.54530220598,78245.92983026394,78245.92983026394,25424.50227725978,103670.43210752372,103670.43210752372,103670.43210752372,128581.24992667462,91975.36406071945,57116.47725506563,38732.09645072647,24910.817819150885,0.0,63642.91426987736,21174.195146278253,1537.3703069301973,0.0,0.887568454978741,2.815693228596135,0.0014959135982669303,356991.9956080505,1556983.2563478125,4.361395424835405,1556983.2563478125,4.361395424835405,0.85,0.09579031185585125,4.027634451161993,1.2680642370926218,1.0,0.0,4.027634451161558,1.282747396731784,1.2830931041301261,3.1398500292603995,19410.66410062524,1979.3368888076193,4632.441516551485,4632.441516551485,5.4883590405662535,5.3474628749104385,-2.3087597164583804,7.656222591368818,3.304241995876452,3.304241995876452,0.9440691416789864,0.0,0.0,0.0002694914074882606,9.005044576172149e-05,0.00017944096172653912,0.0007227225993994496,0.09579031186545278,0.07234595146927282,0.023444360396179968,0.09579016987614991,0.07234595146202125,0.023444360393830004,0.3808751781971425,0.3808751781971425,0.12342604889792085,0.0,6.416188767300014,6.235242862037296,6.975419377667663,6.416999432318107,6.137849292829401,7.28045517538817,24910.817819150885,21174.195146278253,0.85,1.0812129848487309,0.6817262144999165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431916702506171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.519782100535,1537.3703069301973,0.3808751781971425,0.12342604889792085,6.112874298809886,3.304241995876452
208.0,-28.617655211969257,5.350085765512106,35.020471199610625,24.62416588040071,5.298100593126396,-25.22587683160761,-38.825782703328855,1.9063222127647539,1.5840644810194817,-4.830810488307502,40.05767254651661,43382.33432797023,25435.253127799926,25435.253127799926,68817.58745577016,78242.57700226664,78242.57700226664,25435.253127799926,103677.83013006656,103677.83013006656,103677.83013006656,128590.46196499659,91974.36755680767,57114.12488251126,38733.60297144045,24912.631834930024,0.0,63646.23480637047,21175.73705969052,1537.4446604041173,0.0,0.887568493491001,2.8157866870381567,0.0014959135982669303,357000.8482684398,1557021.4048410982,4.3613941322355805,1557021.4048410982,4.3613941322355805,0.85,0.09579794387292272,4.027634451161993,1.268061545188539,1.0,0.0,4.027634451162989,1.282749436949224,1.2830949448959896,3.139845035318009,19410.453796454072,1979.3154437503197,4632.441516551485,4632.441516551485,5.490679814719952,5.350085765512106,-2.30614693011499,7.6562326956270965,3.30563484497482,3.30563484497482,0.9444670985642343,0.0,0.0,0.00026933549939832304,9.000235461071573e-05,0.0001793331447876073,0.000722288352181789,0.09579794387253635,0.0723470882139823,0.023450855658554055,0.0957979864541485,0.07234708821427409,0.023450855658648632,0.3808718643790204,0.3808718643790204,0.1234572300897463,0.0,6.415708014887059,6.210830659754038,7.048863503159339,6.414874969327002,6.114435890344964,7.344104402736264,24912.631834930024,21175.73705969052,0.85,1.0812515094590023,0.681616665305518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432251396861155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15455.453090239065,1537.4446604041173,0.3808718643790204,0.1234572300897463,6.112874298809886,3.30563484497482
209.0,-28.623254641863706,5.352619793229932,35.02107513833383,24.623474582936637,5.29820668724415,-25.23090661691677,-38.83055647658182,1.905858662215126,1.582809464845866,-4.8302649844204595,40.0585349300887,43377.75451234836,25445.916673860847,25445.916673860847,68823.6711862092,78239.32623006993,78239.32623006993,25445.916673860847,103685.24290393078,103685.24290393078,103685.24290393078,128599.65606459213,91973.41907733504,57111.84735928105,38735.07968672666,24914.413160661345,0.0,63649.492847388006,21177.25118656214,1537.5194824608461,0.0,0.8875681455123753,2.8158664705999916,0.0014959135982669303,357008.4282243127,1557058.6336337882,4.361405811561035,1557058.6336337882,4.361405811561035,0.85,0.09580551722873534,4.027634451161993,1.26805908461567,1.0,0.0,4.0276344511634505,1.282751918645268,1.283097228214018,3.1398389607677477,19410.253627456237,1979.295032193077,4632.441516551485,4632.441516551485,5.492981742552788,5.352619793229932,-2.3036488337644925,7.656268626994425,3.3070051884311735,3.3070051884311735,0.9448586252660496,0.0,0.0,0.00026918033603871475,8.995422946742572e-05,0.00017922610657128903,0.0007218572413741546,0.09580551723853736,0.07234824720738105,0.023457270031156323,0.09580532555432236,0.07234824719997897,0.023457270028756368,0.3808685558128255,0.3808685558128255,0.12348794759973826,0.0,6.415002067882483,6.186739463154197,7.120385088445005,6.4130744492663325,6.091450995977141,7.40774612553696,24914.413160661345,21177.25118656214,0.85,1.0812917449511703,0.6815098215527802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432584650460345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.386702118501,1537.5194824608461,0.3808685558128255,0.12348794759973826,6.112874298809886,3.3070051884311735
210.0,-28.62883342106813,5.355067702083411,35.02166642844786,24.622794845514022,5.298337183808505,-25.235915307149114,-38.835300494078524,1.9054190698074902,1.58070625667699,-4.829711375633712,40.059374326372094,43373.141662391055,25456.250937582605,25456.250937582605,68829.39259997365,78236.0235198149,78236.0235198149,25456.250937582605,103692.2744573975,103692.2744573975,103692.2744573975,128608.39204735166,91972.42047389486,57109.53861613895,38736.535397506574,24916.11758995416,0.0,63652.65298746074,21178.699951461036,1537.5899943782772,0.0,0.8875679213487448,2.8159582123754667,0.0014959135982669303,357016.12092953624,1557094.8707194605,4.361413335244831,1557094.8707194605,4.361413335244831,0.85,0.09581292076067123,4.027634451161993,1.2680565487639983,1.0,0.0,4.027634451162625,1.2827542872696207,1.2830993992682678,3.139833163009674,19410.04288019641,1979.2735419533085,4632.441516551485,4632.441516551485,5.495212588573149,5.355067702083411,-2.3011897120709945,7.656257414154405,3.3083530964019046,3.3083530964019046,0.9452437418291156,0.0,0.0,0.00026902582678709657,8.990642785556383e-05,0.00017911939893153274,0.0007214274620080699,0.09581292076924883,0.07234934099110066,0.023463579778148176,0.09581281657694084,0.07234934098462366,0.023463579776047568,0.38086525464771576,0.38086525464771576,0.12351822649290795,0.0,6.413905947511921,6.162877617363108,7.189592064806561,6.410417632310725,6.068521368158315,7.4676978719942895,24916.11758995416,21178.699951461036,0.85,1.081327947376093,0.6814035177910864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432916503126063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.32060503255,1537.5899943782772,0.38086525464771576,0.12351822649290795,6.112874298809886,3.3083530964019046
211.0,-28.634389056812093,5.357430727768446,35.02224540234656,24.622076970431976,5.298407161742133,-25.240909217384512,-38.84003829499704,1.904927322233629,1.5786087472952204,-4.829219726051302,40.060198110120936,43368.60472285323,25466.43691779585,25466.43691779585,68835.04164064908,78232.81156047514,78232.81156047514,25466.43691779585,103699.24847827098,103699.24847827098,103699.24847827098,128617.0590940371,91971.47877851824,57107.271940568644,38738.00759772177,24917.810615766128,0.0,63655.8182134879,21180.139023401207,1537.661511392809,0.0,0.8875674400663364,2.8160426718460396,0.0014959135982669303,357022.95278583345,1557130.4344252208,4.361429488706551,1557130.4344252208,4.361429488706551,0.85,0.0958202559453197,4.027634451161993,1.2680541387433188,1.0,0.0,4.027634451160576,1.2827568976457482,1.28310181306495,3.1398267735327994,19409.84414292772,1979.2532763918077,4632.441516551485,4632.441516551485,5.4974114247973835,5.357430727768446,-2.298821230084166,7.6562519578526125,3.3096792485614204,3.3096792485614204,0.9456226424461202,0.0,0.0,0.0002688720396818175,8.98587123118389e-05,0.00017901332736997857,0.0007210002445324659,0.09582025595423099,0.07235044676379736,0.023469809190433632,0.09582009496581165,0.07235044675706875,0.023469809188250954,0.38086195725662536,0.38086195725662536,0.12354806175406859,0.0,6.412538134148576,6.139311044193221,7.2567657016005,6.4078284733465125,6.0460155448599835,7.526606142832691,24917.810615766128,21180.139023401207,0.85,1.081362922864194,0.6812983626634768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443324714631718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.254735001092,1537.661511392809,0.38086195725662536,0.12354806175406859,6.112874298809886,3.3096792485614204
212.0,-28.63992016859979,5.359710951314034,35.02281220871951,24.621349770482652,5.298466891552579,-25.245882076765618,-38.844757655728586,1.904428799637825,1.5760315233881101,-4.828746989471727,40.061001594296826,43364.09866697674,25476.373174529286,25476.373174529286,68840.47184150602,78229.60345877314,78229.60345877314,25476.373174529286,103705.97663330243,103705.97663330243,103705.97663330243,128625.42618986424,91970.52689777633,57105.0221056535,38739.44976902537,24919.449556561813,0.0,63658.89932558718,21181.53212307754,1537.7306232127632,0.0,0.8875669362669283,2.816131161992921,0.0014959135982669303,357029.5219278654,1557165.122366095,4.3614463979275815,1557165.122366095,4.3614463979275815,0.85,0.09582746128610665,4.027634451161993,1.2680517452070492,1.0,0.0,4.027634451160847,1.28275953806241,1.2831042578834602,3.139820310551483,19409.643256119238,1979.2327916382494,4632.441516551485,4632.441516551485,5.499556353491665,5.359710951314034,-2.2965102846825047,7.656221235996539,3.310983874146545,3.310983874146545,0.9459953926132986,0.0,0.0,0.00026871901185582746,8.981120575013623e-05,0.00017890780610569122,0.0007205752434530919,0.09582746129441144,0.07235151650256576,0.023475944791845685,0.09582735845366988,0.07235151649629548,0.023475944789811177,0.380858664890059,0.380858664890059,0.12357746489167247,0.0,6.4108439748075625,6.116004985766381,7.321789731473473,6.404778512859821,6.023714291939484,7.582983663152447,24919.449556561813,21181.53212307754,0.85,1.0813958860554183,0.6811946032115401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433576432124255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.189142650986,1537.7306232127632,0.380858664890059,0.12357746489167247,6.112874298809886,3.310983874146545
213.0,-28.645428871422148,5.3619097597277765,35.023367064519874,24.620582756493263,5.29847673563711,-25.25083975347779,-38.849463186319895,1.9038876176121542,1.5732679545785118,-4.828324280577302,40.061787064914824,43359.633637117244,25486.14299035096,25486.14299035096,68845.7766274682,78226.43627258012,78226.43627258012,25486.14299035096,103712.57926293107,103712.57926293107,103712.57926293107,128633.63665748925,91969.58669306437,57102.78405727515,38740.891817543576,24921.057394558167,0.0,63661.94921210174,21182.89878537444,1537.7993383810817,0.0,0.8875662443456468,2.816216252178824,0.0014959135982669303,357035.3959660778,1557199.0331918984,4.3614696211796575,1557199.0331918984,4.3614696211796575,0.8499999999999999,0.09583457915079222,4.027634451161993,1.2680494126630952,1.0,0.0,4.027634451162012,1.282762375996033,1.2831069011687741,3.139813364135065,19409.444833443376,1979.2125581562896,4632.441516551485,4632.441516551485,5.5016653527713695,5.3619097597277765,-2.294279412619906,7.656189172347682,3.312267459462412,3.312267459462412,0.9463621312749748,0.0,0.0,0.00026856668373464115,8.976386151569844e-05,0.0001788028222189427,0.0007201524067340068,0.09583457915904063,0.07235258204931641,0.02348199710972422,0.09583446147344318,0.07235258204308907,0.023481997107703146,0.3808553766366241,0.3808553766366241,0.12360643670336893,0.0,6.408873335236137,6.092966938598863,7.384845315811447,6.401592235155817,6.0016511334908955,7.6380575907286925,24921.057394558167,21182.89878537444,0.85,1.0814274064731442,0.6810918323071837,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433904278542369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.123856409613,1537.7993383810817,0.3808553766366241,0.12360643670336893,6.112874298809886,3.312267459462412
214.0,-28.65091578676353,5.364029383450982,35.02391019985719,24.619834881182783,5.298495947948693,-25.255776881020598,-38.85414657471699,1.9033570421254038,1.5701141950592046,-4.827908433694458,40.06255533907248,43355.17223359964,25495.64515321534,25495.64515321534,68850.81738681498,78223.30885025625,78223.30885025625,25495.64515321534,103718.95400347159,103718.95400347159,103718.95400347159,128641.57719765577,91968.6812549372,57100.54463795507,38742.37401886903,24922.62319418419,0.0,63664.99721305322,21184.22971505656,1537.866060307938,0.0,0.8875655796773482,2.816305614345517,0.0014959135982669303,357041.17472254444,1557232.2021413432,4.361491929751417,1557232.2021413432,4.361491929751417,0.85,0.095841566366659,4.027634451161993,1.2680470905592673,1.0,0.0,4.02763445116174,1.2827651630702637,1.2831094944544603,3.139806542237208,19409.253747976858,1979.1930728614623,4632.441516551485,4632.441516551485,5.5037165741047485,5.364029383450982,-2.2920953433809412,7.656124726831923,3.313530284919414,3.313530284919414,0.946722938548404,0.0,0.0,0.00026841503713771015,8.971676296479692e-05,0.00017869827417291324,0.0007197313254220167,0.09584156637428343,0.07235360934915921,0.02348795702512421,0.09584158884233726,0.07235360934340332,0.023487957023255675,0.3808520923956719,0.3808520923956719,0.1236349873846636,0.0,6.406587983947304,6.070209039438339,7.4457382253511355,6.398022628753665,5.979999821962167,7.690275911262745,24922.62319418419,21184.22971505656,0.85,1.0814548087767528,0.680989148377918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434230810755124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.058834724117,1537.866060307938,0.3808520923956719,0.1236349873846636,6.112874298809886,3.313530284919414
215.0,-28.6563828481716,5.366068689881186,35.02444137331961,24.618876550253503,5.298282120500573,-25.260719443272617,-38.85885322289539,1.9026187155220973,1.5677357359390385,-4.827660999303622,40.063293140679924,43350.894837213986,25505.283228375396,25505.283228375396,68856.17806558938,78220.27268455872,78220.27268455872,25505.283228375396,103725.55591293411,103725.55591293411,103725.55591293411,128649.68060014883,91967.76470596112,57098.386858294674,38743.75316407382,24924.12468721472,0.0,63667.87785128855,21185.505984132513,1537.9331612332787,0.0,0.8875641730147288,2.8163653065522576,0.0014959135982669303,357044.6131938335,1557264.055992089,4.361539142299499,1557264.055992089,4.361539142299499,0.85,0.09584855564606863,4.027634451161993,1.2680451080342756,1.0,0.0,4.0276344511622275,1.2827689177551511,1.2831130564140758,3.1397973519738565,19409.060317654636,1979.1733484578972,4632.441516551485,4632.441516551485,5.505797134674292,5.366068689881186,-2.2900791464830523,7.656147836364239,3.3147728876754607,3.3147728876754607,0.9470779679072745,0.0,0.0,0.0002682640176905217,8.966945350989156e-05,0.00017859456418063013,0.0007193136194841676,0.09584855565422673,0.07235469934427105,0.023493856309955683,0.09584765021648256,0.07235469933811262,0.023493856307956012,0.38084881300165346,0.38084881300165346,0.12366311199642194,0.0,6.404301943440942,6.047767803669728,7.505642354957217,6.395396735242684,5.958500270592083,7.745889517572152,24924.12468721472,21185.505984132513,0.85,1.081490076148279,0.6808911542249029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434556065434023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.994065891064,1537.9331612332787,0.38084881300165346,0.12366311199642194,6.112874298809886,3.3147728876754607
216.0,-28.661825734164346,5.368035090692665,35.02496117100627,24.61825293665754,5.298441280348986,-25.265602940047643,-38.86347919525576,1.9022184861518983,1.5628192502573484,-4.827165563135141,40.06402409381337,43346.387845228026,25514.031902622562,25514.031902622562,68860.4197478506,78217.0819376348,78217.0819376348,25514.031902622562,103731.11384025736,103731.11384025736,103731.11384025736,128656.66963559198,91966.83484745101,57096.14075471894,38745.215658591194,24925.555795334625,0.0,63670.771453925816,21186.72242603443,1537.9908930510207,0.0,0.8875640453539814,2.816486835474229,0.0014959135982669303,357051.49809919624,1557295.614652378,4.361543427048525,1557295.614652378,4.361543427048525,0.85,0.09585517939690218,4.027634451161993,1.2680426117451864,1.0,0.0,4.027634451162295,1.2827710941249428,1.2831150405906824,3.1397920249438505,19408.864078461836,1979.1533376292452,4632.441516551485,4632.441516551485,5.507685701257573,5.368035090692665,-2.287916741856824,7.655951832549489,3.315994794087657,3.315994794087657,0.9474270840250448,0.0,0.0,0.0002681137437854234,8.96229774435894e-05,0.000178490766341834,0.0007188955597326761,0.0958551794018847,0.07235556525367559,0.02349961414820911,0.09585537048871083,0.0723555652499146,0.023499614146987577,0.3808455415241617,0.3808455415241617,0.12369087636184162,0.0,6.401296977175491,6.025488481882007,7.562093303110544,6.389984813392516,5.937345300952529,7.788999506908283,24925.555795334625,21186.72242603443,0.85,1.0815075453841512,0.6807894243372697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434880157039296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.929511901297,1537.9908930510207,0.3808455415241617,0.12369087636184162,6.112874298809886,3.315994794087657
217.0,-28.66724688242829,5.369924235445578,35.025470213700984,24.617276584636443,5.29820306026989,-25.27050661345399,-38.86814561029894,1.9014627912159252,1.5595037997929921,-4.826987050305386,40.06475038078569,43342.14482669398,25523.302629650367,25523.302629650367,68865.44745634435,78214.07197571808,78214.07197571808,25523.302629650367,103737.37460536844,103737.37460536844,103737.37460536844,128664.49472562512,91965.91609788663,57093.98894854,38746.58572149625,24927.120120256674,0.0,63673.705841752926,21188.05210221817,1538.0635797294792,0.0,0.8875623315924652,2.8165506803728997,0.0014959135982669303,357053.97885588085,1557326.9723314228,4.361600947065802,1557326.9723314228,4.361600947065802,0.85,0.095862052284693,4.027634451161993,1.2680406396603217,1.0,0.0,4.027634451162503,1.2827749269101665,1.2831186824947167,3.139782643603269,19408.670183723076,1979.1335658683727,4632.441516551485,4632.441516551485,5.509686962794212,5.369924235445578,-2.2860312462158445,7.655955481661422,3.317198106148922,3.317198106148922,0.9477708874711206,0.0,0.0,0.00026796414710201176,8.957611761348292e-05,0.00017838802948852883,0.0007184817732429002,0.09586205229284837,0.07235668474633979,0.023505367546508588,0.09586188857251673,0.07235668474018413,0.023505367544508868,0.380842271241849,0.380842271241849,0.12371818297326863,0.0,6.3983186977698665,6.003484265193492,7.617797053802121,6.386490850098369,5.915831152713508,7.841087822817542,24927.120120256674,21188.05210221817,0.85,1.0815366648753626,0.6806914134134332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435202829224651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.865259990303,1538.0635797294792,0.380842271241849,0.12371818297326863,6.112874298809886,3.317198106148922
218.0,-28.67264679101356,5.371742004546804,35.02596802100984,24.616510862857126,5.29819280118563,-25.275368367487406,-38.87276410879565,1.9009143775807198,1.5547611763430496,-4.826631399912591,40.065441164081136,43337.79571966037,25531.867707852856,25531.867707852856,68869.66342751322,78210.99184454644,78210.99184454644,25531.867707852856,103742.8595523993,103742.8595523993,103742.8595523993,128671.32983426857,91965.01091734653,57091.8147921416,38747.99569467214,24928.47028186927,0.0,63676.46597654141,21189.19973958888,1538.120318273042,0.0,0.8875616416611671,2.816653689499201,0.0014959135982669303,357058.9212977569,1557356.7975703045,4.36162410369128,1557356.7975703045,4.36162410369128,0.85,0.09586853587626097,4.027634451161993,1.2680384241556752,1.0,0.0,4.027634451163023,1.2827777916349603,1.2831213569278204,3.139775631778427,19408.479152618238,1979.114086116894,4632.441516551485,4632.441516551485,5.511535896703447,5.371742004546804,-2.284051740924967,7.655793745471771,3.318381389967205,3.318381389967205,0.9481089685620586,0.0,0.0,0.00026781521294624784,8.952976125321573e-05,0.00017828545169303213,0.0007180686273798335,0.09586853588165917,0.07235756396187795,0.023510971919781208,0.09586885642314684,0.0723575639578036,0.02351097191845737,0.3808390037525076,0.3808390037525076,0.1237451156854876,0.0,6.394849769399059,5.981684908636851,7.670850389062991,6.381392576255621,5.895191349106767,7.883876917746079,24928.47028186927,21189.19973958888,0.85,1.0815559935892956,0.6805936079371323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443552422633218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.801262128944,1538.120318273042,0.3808390037525076,0.1237451156854876,6.112874298809886,3.318381389967205
219.0,-28.678025202221324,5.373486133973423,35.02645505541011,24.61551830582323,5.297919445017021,-25.280237083883602,-38.877398463059194,1.900131326600444,1.5510511589084217,-4.8264885774856365,40.06612295033597,43333.607163493594,25540.704468805703,25540.704468805703,68874.3116322993,78208.05870406503,78208.05870406503,25540.704468805703,103748.76317287073,103748.76317287073,103748.76317287073,128678.65546029409,91964.13752294333,57089.68598205259,38749.39060098971,24929.892287423354,0.0,63679.282888413065,21190.40844430985,1538.1861729766017,0.0,0.8875599077062104,2.8167185117587477,0.0014959135982669303,357060.9061034276,1557386.234776519,4.361682301689451,1557386.234776519,4.361682301689451,0.85,0.0958751445672162,4.027634451161993,1.2680365361412993,1.0,0.0,4.027634451161715,1.2827817492959461,1.2831251254466538,3.139765944887006,19408.294829723072,1979.0952904124317,4632.441516551485,4632.441516551485,5.51344347846595,5.373486133973423,-2.282269822353486,7.655755956326909,3.319546290705151,3.319546290705151,0.9484417973443289,0.0,0.0,0.0002676669474849405,8.948326803148711e-05,0.0001781836794534534,0.0007176587260015343,0.09587514457391628,0.07235859805245841,0.023516546521457876,0.09587498016328674,0.07235859804740175,0.023516546519814458,0.3808357362562469,0.3808357362562469,0.12377162562230447,0.0,6.391388038832304,5.960194793621895,7.722971042506458,6.377539736394056,5.874528354058157,7.931843738352086,24929.892287423354,21190.40844430985,0.85,1.081581143948961,0.6804977254443686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435844377728908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.737509064205,1538.1861729766017,0.3808357362562469,0.12377162562230447,6.112874298809886,3.319546290705151
220.0,-28.683383600335457,5.375161358110324,35.026931182257215,24.61468200143429,5.297819204222181,-25.285070409192134,-38.88199345730243,1.899506013079,1.5460601936084686,-4.826219747276111,40.06677926448439,43329.34261918565,25548.973103571898,25548.973103571898,68878.31572275754,78205.05732374349,78205.05732374349,25548.973103571898,103754.03042731539,103754.03042731539,103754.03042731539,128685.20473734432,91963.25816160282,57087.54345704542,38750.79411617488,24931.17431002894,0.0,63681.96842620382,21191.498163524597,1538.2414430509723,0.0,0.8875589028431612,2.8168146497026867,0.0014959135982669303,357064.64206485543,1557414.572581258,4.361716028713862,1557414.572581258,4.361716028713862,0.85,0.09588145828014762,4.027634451161993,1.2680344365770004,1.0,0.0,4.027634451160284,1.2827849700256384,1.2831281576400444,3.1397580617751504,19408.109247553562,1979.0763662977229,4632.441516551485,4632.441516551485,5.515228419460165,5.375161358110324,-2.2804308303480085,7.655592188458332,3.3206920064230925,3.3206920064230925,0.9487691446923121,0.0,0.0,0.0002675193088906337,8.943719171073174e-05,0.00017808211717990194,0.0007172496702896401,0.09588145827995356,0.07235946107966652,0.023521997200287043,0.0958815890317375,0.07235946107981296,0.02352199720033465,0.3808324729821998,0.3808324729821998,0.12379777612499292,0.0,6.387519585456346,5.938926488372374,7.772732882857497,6.372279940884596,5.8543889431426805,7.972409296267244,24931.17431002894,21191.498163524597,0.85,1.0815984088584727,0.6804020618394785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443616326797756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15454.674006666643,1538.2414430509723,0.3808324729821998,0.12379777612499292,6.112874298809886,3.3206920064230925
221.0,-28.688720010112775,5.376766396885864,35.02739684723031,24.613676277827494,5.297524822354136,-25.289903481611635,-38.88659948771817,1.8987082937753643,1.5416797375999067,-4.826112240508339,40.067426757366974,43325.22062403772,25557.395346935282,25557.395346935282,68882.615970973,78202.15610210756,78202.15610210756,25557.395346935282,103759.55144904285,103759.55144904285,103759.55144904285,128692.06130721746,91962.39097897774,57085.45550059354,38752.150531538,24932.50985817462,0.0,63684.66038971262,21192.633379448427,1538.3036154645613,0.0,0.8875571138086465,2.816884078113852,0.0014959135982669303,357066.1361061924,1557442.529890334,4.361776075643159,1557442.529890334,4.361776075643159,0.85,0.09588784610418653,4.027634451161993,1.2680326040601364,1.0,0.0,4.027634451163276,1.2827889934435532,1.283131993608155,3.13974821404579,19407.926235604427,1979.0577042725527,4632.441516551485,4632.441516551485,5.517046519771479,5.376766396885864,-2.2787493539149684,7.6555157508008325,3.321819842594347,3.321819842594347,0.9490913835983849,0.0,0.0,0.0002673723506701439,8.939102672977535e-05,0.00017798132394036855,0.0007168437119656511,0.09588784610985651,0.0723604367672743,0.02352740934258222,0.09588763445044508,0.07236043676299553,0.023527409341191,0.3808292122156394,0.3808292122156394,0.1238235307261533,0.0,6.383591062030746,5.917935242491126,7.821386231351255,6.367791978108244,5.834195401246689,8.01630613417467,24932.50985817462,21192.633379448427,0.85,1.081620213556168,0.680308576019922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436480984928897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.61072591768,1538.3036154645613,0.3808292122156394,0.1238235307261533,6.112874298809886,3.321819842594347
222.0,-28.69403772303798,5.378304496468221,35.02785189447085,24.61274187024685,5.297309089769315,-25.29471179569273,-38.89117523850871,1.8979831623461385,1.536530460339577,-4.8259467722750475,40.06804878219852,43321.05484581153,25565.42805011708,25565.42805011708,68886.48289592861,78199.22536769105,78199.22536769105,25565.42805011708,103764.65341780812,103764.65341780812,103764.65341780812,128698.3803752093,91961.51883729117,57083.348315096024,38753.522802439045,24933.726957401173,0.0,63687.24975984022,21193.667913790996,1538.3579568170294,0.0,0.887555709686724,2.816970248913742,0.0014959135982669303,357068.4356582666,1557469.3879025502,4.361823203530459,1557469.3879025502,4.361823203530459,0.85,0.0958940161835907,4.027634451161993,1.2680306786810984,1.0,0.0,4.0276344511618305,1.2827926771292242,1.2831354905074555,3.139739197900225,19407.74217708507,1979.03893552692,4632.441516551485,4632.441516551485,5.51878053047687,5.378304496468221,-2.2770605693490893,7.6553650658173105,3.322929298221818,3.322929298221818,0.9494083709205194,0.0,0.0,0.0002672259812950862,8.934518703839647e-05,0.00017788079425668974,0.000716438815148302,0.09589401618824209,0.07236129848474879,0.023532717703493307,0.09589380340982695,0.07236129848123886,0.023532717702351845,0.38082595608446657,0.38082595608446657,0.12384893453214547,0.0,6.379364277566651,5.897167702992476,7.868119741411647,6.362477232614651,5.814433549468902,8.05546747098316,24933.726957401173,21193.667913790996,0.85,1.0816369548959062,0.6802155063874157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443679741130945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.547707055131,1538.3579568170294,0.38082595608446657,0.12384893453214547,6.112874298809886,3.322929298221818
223.0,-28.69933276280141,5.379776360517813,35.028296799567734,24.611758218985074,5.297036514641072,-25.299505385489653,-38.8957372639328,1.8972091372519446,1.5312296633588858,-4.825843015084845,40.06866342691939,43316.93143451719,25573.37631404901,25573.37631404901,68890.30774856619,78196.32558264179,78196.32558264179,25573.37631404901,103769.70189669079,103769.70189669079,103769.70189669079,128704.67226422334,91960.64548030496,57081.251331867024,38754.88238715326,24934.970367532536,0.0,63689.852754685795,21194.724812402656,1538.415396200252,0.0,0.8875540200177074,2.817051208508523,0.0014959135982669303,357069.8776029717,1557495.9275975227,4.361879915643046,1557495.9275975227,4.361879915643046,0.85,0.0959001608484889,4.027634451161993,1.2680287802265964,1.0,0.0,4.0276344511622595,1.2827965874324736,1.2831392149784502,3.1397296271448085,19407.557862086458,1979.0201406276822,4632.441516551485,4632.441516551485,5.520496313375269,5.379776360517813,-2.275453189060241,7.655229549578054,3.3240212355906396,3.3240212355906396,0.949720353025897,0.0,0.0,0.0002670803093179049,8.929950647340369e-05,0.00017778080284450122,0.0007160360862917512,0.09590016085314693,0.07236219330987322,0.023537967543273714,0.09589995742162354,0.07236219330635847,0.023537967542130424,0.38082270323896034,0.38082270323896034,0.12387397366737045,0.0,6.374927056853437,5.876623371509027,7.9132953308455285,6.357072678443728,5.79466310377876,8.094283821804936,24934.970367532536,21194.724812402656,0.85,1.0816528029027008,0.680122964035747,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437112742140856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.484884872527,1538.415396200252,0.38082270323896034,0.12387397366737045,6.112874298809886,3.3240212355906396
224.0,-28.70460950931016,5.381183692595882,35.02873166300868,24.61077523129063,5.296757960463939,-25.304283106124558,-38.900289161223895,1.896431557201415,1.5256657457329652,-4.825751203515391,40.06926071544811,43312.846495012316,25581.120150631676,25581.120150631676,68893.96664564399,78193.45262869843,78193.45262869843,25581.120150631676,103774.5727793301,103774.5727793301,103774.5727793301,128710.73710889758,91959.78915398233,57079.18301998485,38756.22903777498,24936.164329567477,0.0,63692.39336734246,21195.739680132356,1538.4705013094867,0.0,0.8875523324508361,2.817134201911945,0.0014959135982669303,357071.15353962226,1557521.71819831,4.36193655734635,1557521.71819831,4.36193655734635,0.85,0.09590619207000954,4.027634451161993,1.2680269806785511,1.0,0.0,4.027634451160638,1.2828005131504143,1.2831429556060685,3.1397200187194922,19407.377141273024,1979.001712233334,4632.441516551485,4632.441516551485,5.522167966769056,5.381183692595882,-2.273889354477932,7.655073047073814,3.32509575540638,3.32509575540638,0.9500273586875371,0.0,0.0,0.0002669352133602428,8.925394883619853e-05,0.00017768126452404428,0.0007156351823230679,0.09590619207418796,0.07236305340252804,0.023543138671659927,0.0959060355657108,0.07236305339937533,0.023543138670634206,0.38081945271824735,0.38081945271824735,0.12389865770780369,0.0,6.370251910907314,5.856302958479375,7.956798187735501,6.351416949248346,5.775215003082906,8.131066255713733,24936.164329567477,21195.739680132356,0.85,1.0816671034530252,0.6800316993146701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437426741483728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.42233965183,1538.4705013094867,0.38081945271824735,0.12389865770780369,6.112874298809886,3.32509575540638
225.0,-28.7098660161133,5.382527595028235,35.02915667621001,24.609755956940376,5.296440724585714,-25.30904647647977,-38.90483124470336,1.89562118487508,1.5198802220690482,-4.8256983569329845,40.06984349761667,43308.809348152434,25588.73170811754,25588.73170811754,68897.54105626997,78190.58946229836,78190.58946229836,25588.73170811754,103779.3211704159,103779.3211704159,103779.3211704159,128716.6551534507,91958.91878660469,57077.13867214672,38757.53346050885,24937.333983034798,0.0,63694.86744354365,21196.73388557958,1538.525305355838,0.0,0.8875505000518471,2.817215543790209,0.0014959135982669303,357071.8879681985,1557546.8827332791,4.361998060379363,1557546.8827332791,4.361998060379363,0.85,0.09591214949270051,4.027634451161993,1.2680252173962074,1.0,0.0,4.027634451163602,1.2828045905366632,1.2831468487478794,3.139710039139341,19407.19345720736,1978.9829816713516,4632.441516551485,4632.441516551485,5.52381106522128,5.382527595028235,-2.272388635779238,7.654916230807473,3.326153261184127,3.326153261184127,0.9503295031954648,0.0,0.0,0.0002667907461157998,8.920851083044635e-05,0.00017758223528535348,0.0007152363287496445,0.09591214949653312,0.07236390870502674,0.02354824079150639,0.09591202324281269,0.0723639087021351,0.023548240790565406,0.38081620394553417,0.38081620394553417,0.1239229863103555,0.0,6.365360231276611,5.8361867653495665,7.9987772932962,6.345578579002051,5.755840537656809,8.166868115350383,24937.333983034798,21196.73388557958,0.85,1.081681206375659,0.6799419024859338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44377396689201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.359984404678,1538.525305355838,0.38081620394553417,0.1239229863103555,6.112874298809886,3.326153261184127
