time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
226.0,-28.715100930071035,5.3838094032165005,35.02957194050717,24.608729837369197,5.296097836266924,-25.313792975112094,-38.90935544678939,1.8947898812318493,1.514125406929793,-4.825671604023306,40.070409532072695,43304.79285451381,25596.183017408126,25596.183017408126,68900.97587192194,78187.8026183146,78187.8026183146,25596.183017408126,103783.98563572273,103783.98563572273,103783.98563572273,128722.44680457434,91958.10564390225,57075.09587979321,38758.89973789893,24938.461168851623,0.0,63697.36090675055,21197.69199352388,1538.5784916372836,0.0,0.887548595995831,2.817293453835494,0.0014959135982669303,357072.2597637697,1557571.324396145,4.362061968707948,1557571.324396145,4.362061968707948,0.85,0.09591801225235311,4.027634451161993,1.2680235227989036,1.0,0.0,4.027634451162513,1.282808764199676,1.2831508390440742,3.139699823983328,19407.021849951176,1978.9654826012122,4632.441516551485,4632.441516551485,5.525419571073746,5.3838094032165005,-2.2709408134583278,7.654750216674828,3.3271939779055466,3.3271939779055466,0.9506268508301562,0.0,0.0,0.00026664694388122957,8.916327295782767e-05,0.00017748367092340189,0.0007148393475297915,0.09591801225574592,0.07236474231334704,0.02355326994239889,0.09591778565265874,0.07236474231078735,0.023553269941565758,0.3808129554136194,0.3808129554136194,0.1239469671235928,0.0,6.360301624632825,5.816333318788338,8.039254702708035,6.3397970109530775,5.7369875621680535,8.201282160720325,24938.461168851623,21197.69199352388,0.85,1.0816927874419977,0.679852229952033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438051408879522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.297858734746,1538.5784916372836,0.3808129554136194,0.1239469671235928,6.112874298809886,3.3271939779055466
227.0,-28.720313784717256,5.385030550658119,35.02997763790242,24.607684404496126,5.2957418679816355,-25.318520925026462,-38.913865364715434,1.8939490082148134,1.507932243495759,-4.82566432413744,40.07096137135366,43300.813724529035,25603.462307005873,25603.462307005873,68904.27603153492,78184.99049651448,78184.99049651448,25603.462307005873,103788.45280352035,103788.45280352035,103788.45280352035,128728.01064734532,91957.25302683932,57073.07625454605,38760.19641365918,24939.55784382496,0.0,63699.754257484135,21198.624167251215,1538.6305756237025,0.0,0.8875466445715318,2.8173747996536345,0.0014959135982669303,357072.36093522154,1557595.153383004,4.362127467114644,1557595.153383004,4.362127467114644,0.8499999999999999,0.09592378348993763,4.027634451161993,1.268021847433411,1.0,0.0,4.027634451162344,1.2828129811243305,1.2831548734806197,3.139689503010754,19406.8419119473,1978.9471340312239,4632.441516551485,4632.441516551485,5.526990943226367,5.385030550658119,-2.269540257483435,7.654570808141553,3.3282182027007203,3.3282182027007203,0.9509194864859201,0.0,0.0,0.00026650381854496425,8.911819901400826e-05,0.000177385619530956,0.0007144444323635921,0.09592378349295727,0.07236555579580975,0.023558227697147525,0.09592359135831018,0.07236555579353171,0.023558227696405927,0.38080970960350646,0.38080970960350646,0.12397060658854914,0.0,6.355023046233498,5.79668045608571,8.07820579563969,6.333596567633208,5.7180993527463215,8.234084581524485,24939.55784382496,21198.624167251215,0.85,1.0817039537234838,0.6797642193327863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438361880961927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.23599042459,1538.6305756237025,0.38080970960350646,0.12397060658854914,6.112874298809886,3.3282182027007203
228.0,-28.725508295082356,5.386192236122909,35.03037395314162,24.606626957561843,5.295359784489533,-25.323234973556282,-38.91836173189802,1.8930864628884274,1.5016957437261453,-4.825686007737574,40.071499459330596,43296.858731956636,25610.597744225142,25610.597744225142,68907.45647618177,78182.23579464332,78182.23579464332,25610.597744225142,103792.83353886846,103792.83353886846,103792.83353886846,128733.46245880116,91956.43985609466,57071.06279310444,38761.53006998913,24940.628919932708,0.0,63702.15898992184,21199.5345819428,1538.6820573073978,0.0,0.8875445961721735,2.817453342136298,0.0014959135982669303,357072.05958972295,1557618.3888397338,4.36219622064365,1557618.3888397338,4.36219622064365,0.85,0.09592947546605185,4.027634451161993,1.2680201643751938,1.0,0.0,4.027634451162544,1.282817297972328,1.283159008602348,3.1396789375449115,19406.670298773028,1978.9296343576073,4632.441516551485,4632.441516551485,5.5285312621259735,5.386192236122909,-2.268193441007417,7.6543856771303265,3.329226264517636,3.329226264517636,0.951207504147896,0.0,0.0,0.0002663612672514467,8.907328146491899e-05,0.0001772879857865277,0.0007140511993309367,0.09592947546869741,0.07236635795107152,0.0235631175176259,0.09592925374434275,0.07236635794907578,0.023563117516976068,0.38080646490395803,0.38080646490395803,0.1239939073632872,0.0,6.3495691963042304,5.7772648524994,8.115700320177552,6.327381751463747,5.699576873136266,8.265690986919765,24940.628919932708,21199.5345819428,0.85,1.0817130466030744,0.6796764727990856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438671057344736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.174389538839,1538.6820573073978,0.38080646490395803,0.1239939073632872,6.112874298809886,3.329226264517636
229.0,-28.730685798354212,5.387296561647852,35.03076120930379,24.605604574922495,5.295020343431577,-25.327929448663788,-38.92283613150937,1.8922639936652264,1.494796376284853,-4.825690905785977,40.07202819516719,43292.887209893575,25617.480937006836,25617.480937006836,68910.36814690041,78179.45023775997,78179.45023775997,25617.480937006836,103796.93117476681,103796.93117476681,103796.93117476681,128738.61466398902,91955.6062328548,57069.04320468095,38762.84780908205,24941.683489222214,0.0,63704.53129830427,21200.43096583888,1538.7324094753783,0.0,0.8875426663568149,2.817542463571012,0.0014959135982669303,357071.99151965085,1557641.2207119917,4.362260994156607,1557641.2207119917,4.362260994156607,0.85,0.0959350537663667,4.027634451161993,1.2680184620851653,1.0,0.0,4.027634451163526,1.2828214268227098,1.2831629563635742,3.139668832268909,19406.49436926342,1978.9116945402782,4632.441516551485,4632.441516551485,5.530017129299279,5.387296561647852,-2.2668652795934916,7.6541618412413435,3.3302184238839447,3.3302184238839447,0.9514909782525557,0.0,0.0,0.0002662192525560549,8.902860413579067e-05,0.00017719064842026423,0.0007136591600011886,0.09593505376880883,0.07236712210826743,0.023567931660541396,0.09593521888383923,0.07236712210642525,0.02356793165994145,0.3808032223846724,0.3808032223846724,0.12401687478809671,0.0,6.343821417331242,5.758027669796093,8.15143432322401,6.320487282070815,5.681085271723816,8.294411011986483,24941.683489222214,21200.43096583888,0.85,1.0817184702956084,0.6795888193128575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438979158222762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.11298238837,1538.7324094753783,0.3808032223846724,0.12401687478809671,6.112874298809886,3.3302184238839447
230.0,-28.735841199526813,5.388342683503676,35.03113938212588,24.604439839627616,5.294514864678217,-25.33262063375,-38.927321148198075,1.891294298826101,1.4885745340376957,-4.825819902305468,40.07253810670175,43289.05680977243,25624.465377301138,25624.465377301138,68913.52218707357,78176.76082415287,78176.76082415287,25624.465377301138,103801.226201454,103801.226201454,103801.226201454,128743.94027461248,91954.79260786595,57067.0885931807,38764.1155718725,24942.714073158473,0.0,63706.82964503097,21201.306962184703,1538.784391909378,0.0,0.8875401766112845,2.8176083300266903,0.0014959135982669303,357070.1988088018,1557663.2399527708,4.362344561795377,1557663.2399527708,4.362344561795377,0.85,0.09594063879121334,4.027634451161993,1.2680170664051555,1.0,0.0,4.027634451160328,1.282826240983081,1.2831675904826034,3.1396570497930067,19406.32266022455,1978.894185091193,4632.441516551485,4632.441516551485,5.531524852660566,5.388342683503676,-2.265661006796512,7.654003690300188,3.3311952158108404,3.3311952158108404,0.9517700616602401,0.0,0.0,0.0002660779133894734,8.898384157777249e-05,0.00017709407181170094,0.0007132701847253627,0.09594063879283454,0.072367941143657,0.023572697649177556,0.09594043347364835,0.07236794114243411,0.023572697648779225,0.38079997949006156,0.38079997949006156,0.12403949372434259,0.0,6.338053163568873,5.73903204492467,8.186333762342372,6.31439443634315,5.662817724070976,8.32572369966374,24942.714073158473,21201.306962184703,0.85,1.0817289538822423,0.6795041764120954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439286262781998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.05174279632,1538.784391909378,0.38079997949006156,0.12403949372434259,6.112874298809886,3.3311952158108404
231.0,-28.7409779137396,5.3893335499104005,35.031508381270335,24.603351135179423,5.294091743610261,-25.337286760122538,-38.93177207848055,1.890400589917961,1.4816586458252914,-4.825889223650729,40.07302722068839,43285.16662553483,25631.096031193043,25631.096031193043,68916.26265672788,78174.04574736403,78174.04574736403,25631.096031193043,103805.14177855707,103805.14177855707,103805.14177855707,128748.78804887978,91953.97912974384,57065.100007610155,38765.421246815196,24943.64627032272,0.0,63709.06751713791,21202.09932977431,1538.8296205069498,0.0,0.8875380636348185,2.8176901770576475,0.0014959135982669303,357069.23542814684,1557684.3613250558,4.36241548353305,1557684.3613250558,4.36241548353305,0.85,0.09594602814706786,4.027634451161993,1.268015481703915,1.0,0.0,4.027634451160991,1.2828306995694063,1.2831718696770864,3.139646137650046,19406.150982180734,1978.8766788027242,4632.441516551485,4632.441516551485,5.532956204544494,5.3893335499104005,-2.264442539674887,7.653776089585287,3.332156290173427,3.332156290173427,0.9520446543352649,0.0,0.0,0.00026593715527178176,8.893943978097853e-05,0.00017699771549080324,0.0007128820966877279,0.09594602814849065,0.07236865633609418,0.023577371812396466,0.09594581197400413,0.07236865633502103,0.023577371812046836,0.38079673812491055,0.38079673812491055,0.12406180706219462,0.0,6.332046773323441,5.720239330923675,8.219625581062814,6.307547869476025,5.644950709690079,8.352698961209114,24943.64627032272,21202.09932977431,0.85,1.081733971984274,0.6794192461519077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439592068671843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.99077339955,1538.8296205069498,0.38079673812491055,0.12406180706219462,6.112874298809886,3.332156290173427
232.0,-28.746096014956645,5.39027011219526,35.03186875844915,24.602254258375638,5.293651722940438,-25.341937762551108,-38.93621302032841,1.8894934705348636,1.4745368414032214,-4.825992137474005,40.07351405583867,43281.31669248107,25637.612525816872,25637.612525816872,68918.92921829794,78171.36617086368,78171.36617086368,25637.612525816872,103808.97869668056,103808.97869668056,103808.97869668056,128753.59685435035,91953.18703984568,57063.13756146306,38766.72164264735,24944.618157669793,0.0,63711.339800317146,21202.925434019322,1538.878049385034,0.0,0.8875357889183177,2.8177707963360286,0.0014959135982669303,357067.805205964,1557705.3845054572,4.362491834308447,1557705.3845054572,4.362491834308447,0.85,0.09595138668811805,4.027634451161993,1.2680139321694153,1.0,0.0,4.027634451161897,1.2828352195415897,1.2831762110143208,3.1396350753460247,19405.983817950313,1978.8596327951252,4632.441516551485,4632.441516551485,5.534362912994141,5.39027011219526,-2.263278699750037,7.6535488119452975,3.3331024393452955,3.3331024393452955,0.9523149826700844,0.0,0.0,0.0002657969753986281,8.889515803429986e-05,0.00017690181736432822,0.0007124958540897352,0.09595138668772818,0.07236939389181618,0.023581992795912006,0.09595133086046977,0.07236939389211021,0.023581992796007843,0.38079349762950365,0.38079349762950365,0.12408380165865351,0.0,6.325851335370885,5.701659615095025,8.251480189412177,6.300528978877253,5.627158362757882,8.378734267058178,24944.618157669793,21202.925434019322,0.85,1.0817372454307557,0.6793345867177263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439896778325176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15453.93000651817,1538.878049385034,0.38079349762950365,0.12408380165865351,6.112874298809886,3.3331024393452955
233.0,-28.75119596597159,5.39115278640374,35.03222051004886,24.601090151723497,5.293136216050068,-25.34658009629865,-38.94064868856219,1.888520346302524,1.4675299706894407,-4.826153491559262,40.07398354980049,43277.5246469019,25644.079094982382,25644.079094982382,68921.60374188428,78168.72006009039,78168.72006009039,25644.079094982382,103812.79915507277,103812.79915507277,103812.79915507277,128758.34922670425,91952.39004353748,57061.194630046964,38767.99490387835,24945.550071631467,0.0,63713.54497550982,21203.717560886747,1538.9257044966723,0.0,0.8875332810310288,2.8178431211278046,0.0014959135982669303,357065.56283216644,1557725.6590380825,4.362576011762493,1557725.6590380825,4.362576011762493,0.85,0.09595668982715219,4.027634451161993,1.2680125040700663,1.0,0.0,4.0276344511633075,1.282840046240269,1.2831808598828645,3.1396232624372247,19405.815618261346,1978.8424812001394,4632.441516551485,4632.441516551485,5.535758844090607,5.39115278640374,-2.2621877905161867,7.653340576919927,3.334033858217745,3.334033858217745,0.9525811023479271,0.0,0.0,0.0002656573603310493,8.885094921139631e-05,0.00017680641111965302,0.0007121115926118254,0.09595668982774067,0.0723701354592228,0.02358655436851787,0.09595649398030565,0.07237013545877896,0.02358655436837323,0.38079025822330514,0.38079025822330514,0.12410547626578121,0.0,6.319548853917468,5.683290514113821,8.282241504807303,6.29368346224868,5.609519567399502,8.405003553274582,24945.550071631467,21203.717560886747,0.85,1.0817417829815672,0.6792515573185716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440200395997629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.86944129333,1538.9257044966723,0.38079025822330514,0.12410547626578121,6.112874298809886,3.334033858217745
234.0,-28.75627696516475,5.3919832812454835,35.03256366757996,24.59993421742695,5.292633243304774,-25.35120405642645,-38.94506637062875,1.8875603344922094,1.4601118011294147,-4.8263097058835855,40.07443670740797,43273.74088728109,25650.340618990806,25650.340618990806,68924.0815062719,78166.05650680147,78166.05650680147,25650.340618990806,103816.39712579228,103816.39712579228,103816.39712579228,128762.82293931254,91951.57327753617,57059.257657715236,38769.23957757881,24946.425813520258,0.0,63715.66539109907,21204.46194149222,1538.9702256024018,0.0,0.8875308579735017,2.817921400823328,0.0014959135982669303,357063.3918973012,1557745.2282940208,4.362657342206788,1557745.2282940208,4.362657342206788,0.85,0.09596187403908044,4.027634451161993,1.2680110869603234,1.0,0.0,4.027634451162564,1.282844810605419,1.2831854471517452,3.1396116021712808,19405.643246336946,1978.824904155542,4632.441516551485,4632.441516551485,5.537110512316971,5.3919832812454835,-2.261121722296737,7.653105003542221,3.334950581790962,3.334950581790962,0.9528430233688463,0.0,0.0,0.0002655183312470921,8.880693984581594e-05,0.00017671139140127616,0.000711728887920551,0.09596187403939309,0.07237083042706347,0.023591043612329627,0.09596167376373559,0.07237083042682767,0.023591043612252772,0.3807870200792969,0.3807870200792969,0.12412684979141027,0.0,6.3130528535087365,5.665094606788443,8.311670909000384,6.286421507013017,5.592026090538468,8.429112217570946,24946.425813520258,21204.46194149222,0.85,1.0817446711605783,0.6791695671960499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444050294901363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.809069074166,1538.9702256024018,0.3807870200792969,0.12412684979141027,6.112874298809886,3.334950581790962
235.0,-28.761339171541756,5.3927625866346105,35.03289848875619,24.598765710275643,5.292108038921706,-25.355813323324764,-38.949470362253464,1.8865821906305211,1.452601920564291,-4.826493455811511,40.07488018471301,43269.98267689593,25656.48335330479,25656.48335330479,68926.46603020073,78163.43212214905,78163.43212214905,25656.48335330479,103819.91547545385,103819.91547545385,103819.91547545385,128767.20981779283,91950.77909677188,57057.32965121843,38770.49938394827,24947.294342338977,0.0,63717.793726287244,21205.20019098813,1539.0151363022133,0.0,0.887528330467391,2.8179976735178207,0.0014959135982669303,357060.83830910834,1557764.3796935712,4.362742178813268,1557764.3796935712,4.362742178813268,0.85,0.0959669981853506,4.027634451161993,1.2680096517177302,1.0,0.0,4.027634451161162,1.2828496583794624,1.2831901185955206,3.139599737860033,19405.475640845973,1978.8078131518891,4632.441516551485,4632.441516551485,5.538436537544067,5.3927625866346105,-2.260104276568379,7.6528668632029895,3.3358530357122276,3.3358530357122276,0.9531008673463507,0.0,0.0,0.00026537988301969425,8.876308691789808e-05,0.00017661679610179618,0.0007113478926334475,0.09596699818530714,0.07237152311218137,0.023595475073125774,0.09596679832304811,0.07237152311221412,0.023595475073136467,0.38078378120605527,0.38078378120605527,0.1241479221567711,0.0,6.306401758516529,5.647093961837015,8.339857745633708,6.279095376375778,5.5747535894662406,8.452271111015534,24947.294342338977,21205.20019098813,0.85,1.081745961360313,0.6790878991003825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440804389687032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.748906524797,1539.0151363022133,0.38078378120605527,0.1241479221567711,6.112874298809886,3.3358530357122276
236.0,-28.76638352997007,5.393491887951227,35.03322512068103,24.597593570966296,5.291570823691071,-25.360407725545922,-38.95386440036816,1.8855950191930975,1.444974308377141,-4.826693860871927,40.07531127498168,43266.261546977374,25662.483842005953,25662.483842005953,68928.74538898333,78160.84160275222,78160.84160275222,25662.483842005953,103823.32544475817,103823.32544475817,103823.32544475817,128771.46093447141,91950.00671662683,57055.42666055317,38771.75561785962,24948.135489713237,0.0,63719.891107572854,21205.91516625625,1539.059041024429,0.0,0.8875257633032385,2.818073545198611,0.0014959135982669303,357058.053279474,1557782.9963342003,4.362828346893224,1557782.9963342003,4.362828346893224,0.85,0.0959720416555354,4.027634451161993,1.2680083153815942,1.0,0.0,4.027634451160581,1.2828545471528676,1.2831948317592679,3.1395877732988633,19405.312636201124,1978.791191303975,4632.441516551485,4632.441516551485,5.5397318563688644,5.393491887951227,-2.259126786936708,7.652618674887935,3.3367414316400232,3.3367414316400232,0.9533546947542924,0.0,0.0,0.0002652419890561827,8.871935304738096e-05,0.00017652263600880175,0.0007109686501989785,0.0959720416551573,0.07237219732797266,0.023599844327184635,0.095971842327728,0.07237219732825778,0.023599844327277616,0.38078054146473944,0.38078054146473944,0.12416869783108819,0.0,6.299602110359672,5.629300613585599,8.366791676254877,6.2716681692490965,5.557757347026495,8.47415744578575,24948.135489713237,21205.91516625625,0.85,1.0817461265371093,0.6790071482378185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441104727319045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.688951091539,1539.059041024429,0.38078054146473944,0.12416869783108819,6.112874298809886,3.3367414316400232
237.0,-28.77140798533555,5.39417441555055,35.03354419338265,24.59655002402144,5.29118178994252,-25.364969391930146,-38.95821569077668,1.884743196463986,1.4361218478836122,-4.826809525352065,40.075744339966484,43262.44974915822,25668.096688081252,25668.096688081252,68930.54643723948,78158.17202920848,78158.17202920848,25668.096688081252,103826.26871728973,103826.26871728973,103826.26871728973,128775.26559333253,91949.20725070627,57053.48497035994,38773.024755940365,24948.996876042795,0.0,63722.02163198316,21206.647344636374,1539.102345931579,0.0,0.8875236176860296,2.81817523195467,0.0014959135982669303,357056.44589765737,1557801.6984222792,4.3629003658116,1557801.6984222792,4.3629003658116,0.85,0.09597694193219782,4.027634451161993,1.2680067707924172,1.0,0.0,4.02763445116116,1.282858803390177,1.28319891300004,3.1395773568519543,19405.14391532024,1978.7739865622045,4632.441516551485,4632.441516551485,5.540943495210984,5.39417441555055,-2.25811224483034,7.65228666038089,3.3376160418482606,3.3376160418482606,0.9536045833852173,0.0,0.0,0.0002651047047661401,8.86760642692874e-05,0.00017642864049685267,0.0007105900706367978,0.09597694193237878,0.07237280566876282,0.02360413626361596,0.09597777380782396,0.07237280566862636,0.023604136263571454,0.3807773016045341,0.3807773016045341,0.1241891789341633,0.0,6.292382434718945,5.611618713515952,8.391656900827513,6.262931373235688,5.540683242727198,8.490912013137631,24948.996876042795,21206.647344636374,0.85,1.081738222860181,0.6789246267014867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441404017840314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.629184471974,1539.102345931579,0.3807773016045341,0.1241891789341633,6.112874298809886,3.3376160418482606
238.0,-28.776414803105318,5.394805640038772,35.03385533066818,24.59515038589018,5.290384081685738,-25.369556054128488,-38.96261196406556,1.8835253326363992,1.4294303989084938,-4.827214293363701,40.07615132845749,43258.90267875727,25674.253061413398,25674.253061413398,68933.15574017067,78155.71521020144,78155.71521020144,25674.253061413398,103829.96827161484,103829.96827161484,103829.96827161484,128779.81136025372,91948.4479501576,57051.63541842001,38774.2361463751,24949.843088638885,0.0,63724.07923501398,21207.366625343053,1539.151491646069,0.0,0.8875201034155884,2.8182151315801023,0.0014959135982669303,357050.82090741786,1557819.2745410022,4.3630183249037815,1557819.2745410022,4.3630183249037815,0.85,0.09598200724338132,4.027634451161993,1.268005698756315,1.0,0.0,4.027634451162368,1.2828647658838412,1.2832047016499026,3.139562764737028,19404.983671019476,1978.7576461910517,4632.441516551485,4632.441516551485,5.542272464677765,5.394805640038772,-2.257340731709199,7.652146371747971,3.338477757487308,3.338477757487308,0.9538507878535166,0.0,0.0,0.0002649679674876007,8.863234780348873e-05,0.00017633561968411195,0.0007102154168067282,0.09598200724035108,0.0723735872880608,0.023608419952290287,0.09598181735263404,0.0723735872903457,0.023608419953035625,0.38077405654817464,0.38077405654817464,0.1242093168346983,0.0,6.285461010810991,5.594214526393046,8.416884282013143,6.256644692272175,5.523836775976804,8.51701352926176,24949.843088638885,21207.366625343053,0.85,1.0817442412301579,0.6788470417786459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441702139186146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.56964843182,1539.151491646069,0.38077405654817464,0.1242093168346983,6.112874298809886,3.338477757487308
239.0,-28.781403116266624,5.395391392895972,35.03415803060284,24.59399193702268,5.2898537114970035,-25.374099320920816,-38.96695637432856,1.882549916078683,1.421189203811366,-4.827409646942426,40.07652782543412,43255.22097899972,25679.709657136013,25679.709657136013,68934.93063613573,78153.15271023677,78153.15271023677,25679.709657136013,103832.86236737279,103832.86236737279,103832.86236737279,128783.34127656941,91947.68375318564,57049.75202165508,38775.47970170063,24950.47890919662,0.0,63725.95861089724,21207.907072817125,1539.1841131117278,0.0,0.8875177584101825,2.818299599122703,0.0014959135982669303,357048.1061377889,1557835.5339930926,4.363097037103191,1557835.5339930926,4.363097037103191,0.8499999999999999,0.09598669010277622,4.027634451161993,1.2680043959384788,1.0,0.0,4.027634451162472,1.2828695963764027,1.283209358728447,3.139550943087638,19404.822393367784,1978.7412004474295,4632.441516551485,4632.441516551485,5.5434503739299625,5.395391392895972,-2.256439105921434,7.6518304988174055,3.3393251342338397,3.3393251342338397,0.9540928954953828,0.0,0.0,0.0002648318001673478,8.85891666294767e-05,0.0001762426335378711,0.0007098409026006478,0.095986690101633,0.07237411429132826,0.023612575810304744,0.0959864748460788,0.07237411429219025,0.023612575810585977,0.3807708123948773,0.3807708123948773,0.12422921872085212,0.0,6.2782340452657195,5.57699316797067,8.440290577886287,6.248598850753808,5.507746968284096,8.533548464398109,24950.47890919662,21207.907072817125,0.85,1.0817401909486184,0.6787692476014477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441999225645903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.510298249654,1539.1841131117278,0.3807708123948773,0.12422921872085212,6.112874298809886,3.3393251342338397
240.0,-28.78637337296905,5.39593096580734,35.03445329977785,24.592758051026635,5.28923328348316,-25.37863534161127,-38.97129568560047,1.8814952520527526,1.413061420482336,-4.827706004370178,40.07691677009963,43251.597582205046,25685.2512506358,25685.2512506358,68936.84883284084,78150.64954500267,78150.64954500267,25685.2512506358,103835.90079563847,103835.90079563847,103835.90079563847,128787.15854234206,91946.93513834108,57047.883175249335,38776.72440343528,24951.257746703588,0.0,63727.982150138865,21208.56908469805,1539.2273102400668,0.0,0.8875148575121664,2.818370831868293,0.0014959135982669303,357043.9877791251,1557852.3311475322,4.363194408727174,1557852.3311475322,4.363194408727174,0.85,0.09599147459889396,4.027634451161993,1.2680031172977761,1.0,0.0,4.027634451162674,1.2828747954018884,1.283214385150738,3.1395382196282444,19404.6644041993,1978.7250900357717,4632.441516551485,4632.441516551485,5.544646631557822,5.39593096580734,-2.2556381540154735,7.651569119822813,3.340159845745826,3.340159845745826,0.9543313844988075,0.0,0.0,0.00026469618983563503,8.854605554517733e-05,0.00017615013429045769,0.0007094683494450589,0.09599147459698651,0.07237475832019388,0.023616716276792626,0.09599128108220799,0.07237475832163204,0.023616716277261914,0.3807675684528461,0.3807675684528461,0.12424883813457949,0.0,6.270925218710772,5.559979096977656,8.462718142106837,6.240767424852493,5.49136881143437,8.551858174143774,24951.257746703588,21208.56908469805,0.85,1.0817359424692004,0.6786908375712756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44422952256495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.451151882551,1539.2273102400668,0.3807675684528461,0.12424883813457949,6.112874298809886,3.340159845745826
241.0,-28.79132241206838,5.396427375141222,35.034741383476224,24.59162516696381,5.288736181583852,-25.38313992899288,-38.975596230570204,1.8805536984365396,1.4038466328432264,-4.827922905311633,40.07729799859194,43247.905681710254,25690.430879934145,25690.430879934145,68938.33656164439,78148.05609319419,78148.05609319419,25690.430879934145,103838.48697312834,103838.48697312834,103838.48697312834,128790.48670914416,91946.13761088774,57045.987199113166,38777.94490197175,24951.999736015812,0.0,63729.94463798756,21209.19977561344,1539.2667671825093,0.0,0.8875123863678412,2.8184654776010065,0.0014959135982669303,357040.9736185626,1557868.795200374,4.363277355569535,1557868.795200374,4.363277355569535,0.85,0.09599609326825524,4.027634451161993,1.268001718870364,1.0,0.0,4.027634451161367,1.282879465539255,1.2832188833678022,3.1395267905929005,19404.496092416404,1978.7079270103864,4632.441516551485,4632.441516551485,5.545764752375934,5.396427375141222,-2.254802362662452,7.651229737803674,3.3409816025622483,3.3409816025622483,0.9545661721606423,0.0,0.0,0.00026456122195682165,8.850334873432354e-05,0.0001760578732224981,0.0007090967555892439,0.0959960932670039,0.07237531593999737,0.02362077732700652,0.09599669809338553,0.07237531594094081,0.02362077732731443,0.38076432577435954,0.38076432577435954,0.12426818779817601,0.0,6.263247869704628,5.543054817815857,8.483355874485653,6.231769538154879,5.474955525675,8.565491595502976,24951.999736015812,21209.19977561344,0.85,1.0817259759637743,0.6786120077049532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444259016566385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.392200969405,1539.2667671825093,0.38076432577435954,0.12426818779817601,6.112874298809886,3.3409816025622483
242.0,-28.79625455576412,5.396877309907448,35.03502207117675,24.590236774552636,5.287925434568647,-25.387660676299525,-38.979936694353796,1.879331555032032,1.3965342832285614,-4.828364471372847,40.07765872413506,43244.454187676194,25696.007828052872,25696.007828052872,68940.46201572906,78145.69804007758,78145.69804007758,25696.007828052872,103841.70586813045,103841.70586813045,103841.70586813045,128794.44015844626,91945.44166961234,57044.197816919244,38779.159836325656,24952.73429031581,0.0,63731.89412664146,21209.82414676844,1539.3110467024444,0.0,0.8875088523862386,2.818509195094214,0.0014959135982669303,357034.83746435074,1557884.3739167692,4.363395978333125,1557884.3739167692,4.363395978333125,0.85,0.09600083110222973,4.027634451161993,1.2680008045351134,1.0,0.0,4.0276344511608855,1.2828854434497792,1.283224690374627,3.139512161219453,19404.349219582917,1978.692950149431,4632.441516551485,4632.441516551485,5.546968641966079,5.396877309907448,-2.2541592674205693,7.651036577328018,3.3417912376543155,3.3417912376543155,0.9547974964726615,0.0,0.0,0.00026442677789823786,8.846026480959529e-05,0.00017596651308864257,0.0007087287903666645,0.09600083109802479,0.07237600741617826,0.023624823681846534,0.0960005663862714,0.07237600741934842,0.023624823682881303,0.3807610782113658,0.3807610782113658,0.12428722803024563,0.0,6.255818428207476,5.526430541956131,8.504080508790878,6.224898754601384,5.459101781414347,8.586116412529577,24952.73429031581,21209.82414676844,0.85,1.0817262370821377,0.678537093244793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442883857968887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.33350944035,1539.3110467024444,0.3807610782113658,0.12428722803024563,6.112874298809886,3.3417912376543155
243.0,-28.801171437598413,5.397287139093798,35.03529538332417,24.58913141107189,5.287450165721962,-25.392134132665614,-38.984209613967664,1.8784128607186048,1.3869274627254526,-4.828563830622666,40.07800525371333,43240.788808866455,25700.820497638015,25700.820497638015,68941.60930650447,78143.12776510956,78143.12776510956,25700.820497638015,103843.94826274758,103843.94826274758,103843.94826274758,128797.2869789273,91944.66318805063,57042.32423152183,38780.376618365335,24953.338716179715,0.0,63733.71533454505,21210.337908752757,1539.3426002517404,0.0,0.8875065949486494,2.818611007674584,0.0014959135982669303,357032.0671265994,1557899.3396604517,4.363471752547199,1557899.3396604517,4.363471752547199,0.85,0.09600520808331388,4.027634451161993,1.2679993956675757,1.0,0.0,4.027634451160401,1.2828900049647718,1.2832290812240372,3.1395009981955484,19404.18492728294,1978.6761969972356,4632.441516551485,4632.441516551485,5.548007547598875,5.397287139093798,-2.2533590563703423,7.650646195464141,3.342587680267362,3.342587680267362,0.9550250515049605,0.0,0.0,0.0002642928124891592,8.84178702691545e-05,0.00017587494222000467,0.0007083599763814158,0.0960052080817908,0.07237645963989321,0.023628748441897596,0.096005757940108,0.07237645964104143,0.02362874844227245,0.38075783365811383,0.38075783365811383,0.12430603974763216,0.0,6.2478998675926505,5.509889288365002,8.522541543680973,6.215491293348123,5.443355257114035,8.596001853989833,24953.338716179715,21210.337908752757,0.85,1.0817133277829893,0.678460193037405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443176558928077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.274991414575,1539.3426002517404,0.38075783365811383,0.12430603974763216,6.112874298809886,3.342587680267362
244.0,-28.80606814589325,5.3976520624893345,35.03556171533146,24.587696918193274,5.286594692478336,-25.39662745542137,-38.98852301118893,1.8771540019352762,1.3792320004267253,-4.829056068757039,40.07834855081404,43237.38022096399,25706.209192535687,25706.209192535687,68943.58941349968,78140.7642570708,78140.7642570708,25706.209192535687,103846.97344960648,103846.97344960648,103846.97344960648,128801.03159546672,91943.92938598669,57040.54534959163,38781.53781821673,24954.058145860232,0.0,63735.595964076965,21210.949423981197,1539.3874673124778,0.0,0.8875028672574719,2.8186538214190207,0.0014959135982669303,357025.22695496515,1557914.1659086682,4.36359687856226,1557914.1659086682,4.36359687856226,0.85,0.0960098404652745,4.027634451161993,1.2679985340824356,1.0,0.0,4.027634451160747,1.2828961519837614,1.2832350587799488,3.139485955222488,19404.030064233197,1978.6604053609742,4632.441516551485,4632.441516551485,5.5491707991754815,5.3976520624893345,-2.2528013363877974,7.650453398877132,3.3433727742550903,3.3433727742550903,0.955249364072883,0.0,0.0,0.0002641594588510338,8.837509316773617e-05,0.00017578436568329762,0.0007079951672017074,0.09600984046003294,0.0723771480338736,0.023632692426159348,0.09600961128771138,0.07237714803782494,0.023632692427449555,0.38075458546648905,0.38075458546648905,0.1243245451446639,0.0,6.240237183430793,5.493593755883751,8.541290843550826,6.208288069183766,5.427483161493285,8.615320950547812,24954.058145860232,21210.949423981197,0.85,1.0817124774726838,0.6783866937611079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443468365375676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.216614729969,1539.3874673124778,0.38075458546648905,0.1243245451446639,6.112874298809886,3.3433727742550903
245.0,-28.810947252704487,5.397977263649716,35.03582054316965,24.586472112592332,5.285973287357123,-25.401081523319167,-38.992785139102466,1.8761075579011406,1.370175584536014,-4.829361817011674,40.07866262333374,43233.8355943458,25710.9758607542,25710.9758607542,68944.8114551,78138.30216977221,78138.30216977221,25710.9758607542,103849.27803052642,103849.27803052642,103849.27803052642,128803.85624792807,91943.1846816185,57038.71810590601,38782.740639680545,24954.578217401653,0.0,63737.318857082195,21211.391484791406,1539.4169360921724,0.0,0.8875001883990328,2.8187360918011604,0.0014959135982669303,357020.9783100311,1557927.7301047856,4.363686799244348,1557927.7301047856,4.363686799244348,0.85,0.09601412411168417,4.027634451161993,1.2679973455565055,1.0,0.0,4.027634451161945,1.2829013071018944,1.283240044865525,3.139473339738439,19403.872900339444,1978.6443791039187,4632.441516551485,4632.441516551485,5.550199774544406,5.397977263649716,-2.252127777227084,7.6501050408768005,3.3441450047112333,3.3441450047112333,0.9554700013460666,0.0,0.0,0.0002640266461946324,8.833284330483882e-05,0.0001756938028897936,0.0007076304133745971,0.09601412410885393,0.07237760433791156,0.023636519770942367,0.09601396177158224,0.07237760434004507,0.0236365197716391,0.38075133824374424,0.38075133824374424,0.12434283528084386,0.0,6.232284890291339,5.477446971675022,8.55839099662694,6.199537401547673,5.412287368566979,8.626193657003682,24954.578217401653,21211.391484791406,0.85,1.0817024106347262,0.6783127431401494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443758985693989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.158478292542,1539.4169360921724,0.38075133824374424,0.12434283528084386,6.112874298809886,3.3441450047112333
246.0,-28.815807645124515,5.398261786123262,35.036072673335156,24.58516373243185,5.2852467945344035,-25.40552925595694,-38.99704992128534,1.8749684052963815,1.3614801886566283,-4.829772713747161,40.078985180776094,43230.38406460862,25715.85730317443,25715.85730317443,68946.24136778305,78135.92730066714,78135.92730066714,25715.85730317443,103851.78460384157,103851.78460384157,103851.78460384157,128807.00070222397,91942.47709212647,57036.93385578271,38783.93692927085,24955.216098382392,0.0,63739.15302765324,21211.933683625033,1539.4556295067366,0.0,0.8874969468745871,2.8188014180296124,0.0014959135982669303,357015.26859557105,1557941.6608415127,4.363795607314369,1557941.6608415127,4.363795607314369,0.85,0.09601850439004521,4.027634451161993,1.2679963053902616,1.0,0.0,4.0276344511607,1.2829068935397774,1.2832454631153278,3.1394596688532905,19403.72356924311,1978.6291515699154,4632.441516551485,4632.441516551485,5.551253526092654,5.398261786123262,-2.251555213744701,7.649816999867963,3.344905860498764,3.344905860498764,0.9556873887139326,0.0,0.0,0.00026389440410143193,8.829058581532595e-05,0.00017560381828610598,0.0007072679882847108,0.09601850438591983,0.07237817056881005,0.02364033381710979,0.09601824964102641,0.07237817057191974,0.023640333818125473,0.380748089956477,0.380748089956477,0.1243608656596368,0.0,6.224306527885403,5.461510126872042,8.574733845147819,6.1912529024037894,5.396989460027157,8.639296557617627,24955.216098382392,21211.933683625033,0.85,1.0816937171705232,0.678239073020834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444048572407269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.100531247896,1539.4556295067366,0.380748089956477,0.1243608656596368,6.112874298809886,3.344905860498764
247.0,-28.820654322572505,5.398507294350812,35.03631799949232,24.583877145219617,5.284547149369033,-25.40996195748378,-39.00129724116994,1.8738547842091369,1.3524229677773292,-4.83016256553127,40.07929124566794,43226.920176363354,25720.53901269405,25720.53901269405,68947.45918905741,78133.53202192049,78133.53202192049,25720.53901269405,103854.07103461454,103854.07103461454,103854.07103461454,128809.8541183564,91941.75443166704,57035.14258582177,38785.12427316141,24955.783083741866,0.0,63740.90735690328,21212.415621180586,1539.4899579703908,0.0,0.8874938712070604,2.818873917079423,0.0014959135982669303,357009.85138253326,1557954.8793785737,4.3638988485761345,1557954.8793785737,4.3638988485761345,0.85,0.0960227585699314,4.027634451161993,1.2679952575312932,1.0,0.0,4.027634451161731,1.282912360031728,1.2832507619427689,3.139446291609806,19403.571057539782,1978.6135997042602,4632.441516551485,4632.441516551485,5.552264161521703,5.398507294350812,-2.2509892115237844,7.6494965058745965,3.345654986884367,3.345654986884367,0.9559014248241048,0.0,0.0,0.0002637625959101617,8.824851991902318e-05,0.00017551407599113855,0.0007069065391257736,0.09602275856597363,0.07237867644102886,0.023644082124944774,0.09602252761522148,0.0723786764440121,0.023644082125919296,0.38074484278939297,0.38074484278939297,0.12437865368947919,0.0,6.2161820333074616,5.445733210372396,8.589982085106385,6.182585533308611,5.381892373249798,8.650206806487972,24955.783083741866,21212.415621180586,0.85,1.0816830517174973,0.6781660627189328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444337059339565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.04279647799,1539.4899579703908,0.38074484278939297,0.12437865368947919,6.112874298809886,3.345654986884367
248.0,-28.82548382952273,5.398714331594809,35.03655674634249,24.582563526369654,5.2838172266394166,-25.41438223096539,-39.00553118493406,1.8727156280125272,1.343288113465519,-4.8305836268002444,40.07959024832518,43223.476136772944,25725.155530720225,25725.155530720225,68948.63166749317,78131.14989060696,78131.14989060696,25725.155530720225,103856.30542132718,103856.30542132718,103856.30542132718,128812.65675743872,91941.02573142546,57033.3519773099,38786.3041712395,24956.351336111537,0.0,63742.65550735104,21212.898635694804,1539.5252048636357,0.0,0.8874906630047777,2.8189437994225526,0.0014959135982669303,357004.00056833785,1557967.7929889306,4.364006539166789,1557967.7929889306,4.364006539166789,0.85,0.0960269757106964,4.027634451161993,1.267994217365049,1.0,0.0,4.027634451161856,1.2829179445963157,1.2832561795490172,3.1394326255443663,19403.417271188802,1978.5979178607174,4632.441516551485,4632.441516551485,5.553260724135538,5.398714331594809,-2.2504682578707595,7.649182589465569,3.3463928181765494,3.3463928181765494,0.9561122337647284,0.0,0.0,0.00026363131499089416,8.820660493669254e-05,0.0001754247100542016,0.000706546605799406,0.09602697570623055,0.07237919004402767,0.023647785662202884,0.09602675947612635,0.07237919004739375,0.023647785663302653,0.38074159559620935,0.38074159559620935,0.12439619232914068,0.0,6.207951446177049,5.430109833522465,8.604320022710965,6.173871740265781,5.36682358234043,8.660840096241202,24956.351336111537,21212.898635694804,0.85,1.0816717803597273,0.6780934335531135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444624743121017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.98517445161,1539.5252048636357,0.38074159559620935,0.12439619232914068,6.112874298809886,3.3463928181765494
249.0,-28.830297865995274,5.39888608393236,35.036789456859665,24.58138702148574,5.283248612788653,-25.418772446107408,-39.009730343800015,1.8717231928312377,1.3328982961787688,-4.830906449690609,40.0798919090985,43219.95530731005,25729.38971949393,25729.38971949393,68949.34502680397,78128.6699993643,78128.6699993643,25729.38971949393,103858.05971885823,103858.05971885823,103858.05971885823,128814.991865906,91940.25834181206,57031.54364947614,38787.460769262136,24956.93214704777,0.0,63744.39291630991,21213.392324990604,1539.55907844926,0.0,0.8874879422654436,2.819041486341304,0.0014959135982669303,356999.51486653043,1557980.8214824998,4.364097867373781,1557980.8214824998,4.364097867373781,0.85,0.09603104623894065,4.027634451161993,1.2679929661983627,1.0,0.0,4.02763445116141,1.2829228437913371,1.2832609122200085,3.1394206367542656,19403.2553197557,1978.5814034105122,4632.441516551485,4632.441516551485,5.554174753758702,5.39888608393236,-2.249894655194572,7.6487807391269325,3.3471194532357402,3.3471194532357402,0.95631984378164,0.0,0.0,0.0002635005144964078,8.816505248905266e-05,0.0001753354620073551,0.0007061871472912282,0.09603104623581657,0.07237962804738082,0.023651418188435754,0.09603190567343349,0.07237962804973547,0.02365141818920518,0.38073834717894045,0.38073834717894045,0.12441348639714128,0.0,6.199315334368748,5.414534339699969,8.616847693854538,6.163804745869356,5.351627096597497,8.666320609470574,24956.93214704777,21213.392324990604,0.85,1.0816534893873357,0.6780197179703881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444911418539197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.927734851623,1539.55907844926,0.38073834717894045,0.12441348639714128,6.112874298809886,3.3471194532357402
250.0,-28.8350918977233,5.399018866214616,35.03701599592643,24.579950782377296,5.282359777424836,-25.423176679566765,-39.013961563445605,1.8704445591989562,1.3245242718933241,-4.831461082732895,40.08017756159526,43216.65550690015,25734.066126129273,25734.066126129273,68950.72163302942,78126.4348572921,78126.4348572921,25734.066126129273,103860.50098342137,103860.50098342137,103860.50098342137,128818.03039409446,91939.59797333989,57029.81862266707,38788.64372296979,24957.52941067309,0.0,63746.17313364288,21213.899999072128,1539.5992780314048,0.0,0.8874841061288876,2.819085910906521,0.0014959135982669303,356991.80821009073,1557993.158666989,4.3642266372401055,1557993.158666989,4.3642266372401055,0.85,0.09603526125686308,4.027634451161993,1.2679922013217584,1.0,0.0,4.027634451163004,1.2829290768500439,1.2832669798782885,3.1394053840068716,19403.115954277484,1978.5671920867458,4632.441516551485,4632.441516551485,5.555184244460016,5.399018866214616,-2.249515159839781,7.6485340260543975,3.3478357890768926,3.3478357890768926,0.9565245111648265,0.0,0.0,0.0002633703169402243,8.812320108490433e-05,0.00017524711585531998,0.0007058313212856638,0.09603526124998382,0.07238021687176048,0.023655044378223338,0.09603551144230053,0.07238021687694528,0.02365504437991781,0.3807350902717224,0.3807350902717224,0.12443048454360628,0.0,6.190931503052582,5.399227654686399,8.62957825177142,6.155985354626239,5.3369534210569896,8.679400366639868,24957.52941067309,21213.899999072128,0.85,1.081644877543869,0.6779490184657374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445197186397143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.870444193306,1539.5992780314048,0.3807350902717224,0.12443048454360628,6.112874298809886,3.3478357890768926
251.0,-28.839869728063256,5.399116120873236,35.03723571637254,24.578605137672298,5.281593705027734,-25.427553990194156,-39.01815845221279,1.869277967158778,1.3151276826078515,-4.8319059347415605,40.08043201796163,43213.283964097456,25738.32944096567,25738.32944096567,68951.61340506312,78124.06986735323,78124.06986735323,25738.32944096567,103862.3993083189,103862.3993083189,103862.3993083189,128820.33857958324,91938.85117454655,57028.06527129146,38789.76211472788,24957.939271264346,0.0,63747.70138599222,21214.248380574692,1539.6264712340576,0.0,0.8874809378769932,2.8191564590742466,0.0014959135982669303,356985.6270614511,1558004.148568823,4.364332988399642,1558004.148568823,4.364332988399642,0.85,0.09603920538647243,4.027634451161993,1.2679911990696566,1.0,0.0,4.027634451162264,1.2829347862760747,1.2832725244045742,3.1393914127567246,19402.95834837207,1978.5511207570446,4632.441516551485,4632.441516551485,5.556104561493954,5.399116120873236,-2.2490747442731323,7.648190865146368,3.3485406552052606,3.3485406552052606,0.9567259014872173,0.0,0.0,0.0002632406183337033,8.808170738863375e-05,0.00017515891094506953,0.0007054760641503775,0.09603920538591354,0.07238063237877014,0.023658573007143396,0.09603926816680185,0.07238063237919135,0.023658573007281077,0.380731832496617,0.380731832496617,0.12444726661308782,0.0,6.1823914667947975,5.384045177902749,8.641283984723884,6.147033617349393,5.32247712604925,8.687224683800878,24957.939271264346,21214.248380574692,0.85,1.0816329358695025,0.6778798768357324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445481777416707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15452.813393828821,1539.6264712340576,0.380731832496617,0.12444726661308782,6.112874298809886,3.3485406552052606
