time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
252.0,-28.844630657573777,5.3991778218055195,35.03744914987163,24.577235360071086,5.280779242675276,-25.43192104777886,-39.02234985781831,1.8680696328109092,1.3060194558103717,-4.83240490978124,40.080688328857704,43209.963841873774,25742.595888126023,25742.595888126023,68952.5597299998,78121.80293056575,78121.80293056575,25742.595888126023,103864.39881869178,103864.39881869178,103864.39881869178,128822.80726971399,91938.17552831581,57026.33643934247,38790.93232108149,24958.4084510222,0.0,63749.34077210369,21214.647183368867,1539.6584047170686,0.0,0.8874774889755496,2.8192169516607466,0.0014959135982669303,356978.6939817337,1558015.2186265215,4.3644487609286955,1558015.2186265215,4.3644487609286955,0.8499999999999999,0.09604317243199058,4.027634451161993,1.2679903319897132,1.0,0.0,4.027634451161303,1.2829406894090356,1.283278263350979,3.1393769676268146,19402.81575864525,1978.5365806514203,4632.441516551485,4632.441516551485,5.5570255546991785,5.3991778218055195,-2.2486949251106427,7.647872746916162,3.3492350251376353,3.3492350251376353,0.9569242928964672,0.0,0.0,0.0002631114370281046,8.804028592451856e-05,0.00017507115110358603,0.00070512259958939,0.09604317242600323,0.07238109737479209,0.023662075051211134,0.09604294770589146,0.07238109737930437,0.023662075052686207,0.3807285713580443,0.3807285713580443,0.12446382213530667,0.0,6.173858134125624,5.369078812465148,8.65234819263884,6.138424365591618,5.308271952556652,8.69561408765179,24958.4084510222,21214.647183368867,0.85,1.0816199649263354,0.6778103635039028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445765417259024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.756508231087,1539.6584047170686,0.3807285713580443,0.12446382213530667,6.112874298809886,3.3492350251376353
253.0,-28.849375266695063,5.3992077992861445,35.037656909971794,24.576041916757845,5.280177290203165,-25.436252101150142,-39.02649428984148,1.8670541245899603,1.295270904146605,-4.832770361677596,40.0809499360759,43206.51981572944,25746.402702325024,25746.402702325024,68952.92251805446,78119.3896381845,78119.3896381845,25746.402702325024,103865.79234050952,103865.79234050952,103865.79234050952,128824.68371759722,91937.4332282954,57024.56340556408,38792.077580812576,24958.89137708769,0.0,63750.968957900266,21215.057670524537,1539.6882216102315,0.0,0.8874746966300391,2.819314390300497,0.0014959135982669303,356973.6162253632,1558026.5174934666,4.364542494675178,1558026.5174934666,4.364542494675178,0.85,0.0960469691603018,4.027634451161993,1.2679891835758466,1.0,0.0,4.027634451160233,1.282945692032831,1.2832831021925444,3.1393647261718423,19402.659102169844,1978.5206061366364,4632.441516551485,4632.441516551485,5.557847327448043,5.3992077992861445,-2.248234551705421,7.647442350991565,3.3499188317869963,3.3499188317869963,0.9571196662248561,0.0,0.0,0.00026298275663867764,8.799934637664195e-05,0.0001749834102620357,0.000704769211553188,0.09604696915640838,0.07238146438705682,0.02366550476935156,0.09604782499112376,0.07238146438999091,0.023665504770310885,0.38072531051780145,0.38072531051780145,0.12448016530435174,0.0,6.16490298259987,5.354159499972752,8.66153816537809,6.1280412658242085,5.2937954316638525,8.697572000921411,24958.89137708769,21215.057670524537,0.85,1.0815980312956412,0.6777390292571408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446048064292096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.699801952289,1539.6882216102315,0.38072531051780145,0.12448016530435174,6.112874298809886,3.3499188317869963
254.0,-28.85410303094566,5.399200792546136,35.03785874873082,24.574489623215072,5.279150558824129,-25.440610474333464,-39.030687825847394,1.8656580021423708,1.2870275270742013,-4.833439306152033,40.08119297440506,43203.354104286635,25750.84080880108,25750.84080880108,68954.19491308772,78117.24341290373,78117.24341290373,25750.84080880108,103868.0842217048,103868.0842217048,103868.0842217048,128827.4825517237,91936.77920688302,57022.889897984234,38793.21034322087,24959.398330018903,0.0,63752.60867323977,21215.488580516067,1539.726405131392,0.0,0.8874704352248057,2.819343819603606,0.0014959135982669303,356964.321750634,1558037.0144219482,4.36468554274831,1558037.0144219482,4.36468554274831,0.85,0.09605098522642729,4.027634451161993,1.2679886038741097,1.0,0.0,4.027634451162623,1.2829524692018313,1.283289716704623,3.1393481425447685,19402.52107618778,1978.506531403464,4632.441516551485,4632.441516551485,5.558805376558905,5.399200792546136,-2.2480204194850266,7.6472212120311625,3.350593171363327,3.350593171363327,0.9573123346752362,0.0,0.0,0.00026285459075847515,8.795793967772841e-05,0.00017489665108074673,0.0007044197772856739,0.09605098521688006,0.07238203586355482,0.023668949353325242,0.09605074833589429,0.0723820358707494,0.023668949355677885,0.38072204279319094,0.38072204279319094,0.12449623226339573,0.0,6.156340454301585,5.339516402075333,8.671483691893286,6.12046683322626,5.279678785287103,8.709934426873701,24959.398330018903,21215.488580516067,0.85,1.0815901709451354,0.6776719416412099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444632975286638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.64326392764,1539.726405131392,0.38072204279319094,0.12449623226339573,6.112874298809886,3.350593171363327
255.0,-28.858812947242956,5.399162497424985,35.03805406709584,24.573171499092155,5.278402570983876,-25.444924902261214,-39.03482562219722,1.8645145259338314,1.276994193164171,-4.833886225796122,40.08140672063231,43200.03481311331,25754.595414538067,25754.595414538067,68954.63022765137,78114.91674897364,78114.91674897364,25754.595414538067,103869.51216351171,103869.51216351171,103869.51216351171,128829.2007256203,91936.0504149272,57021.168478790365,38794.313262374264,24959.688562108597,0.0,63754.00182448286,21215.735277792308,1539.7473693337472,0.0,0.887467402949282,2.8194224640267547,0.0014959135982669303,356958.1122478754,1558046.2462563023,4.364787331613797,1558046.2462563023,4.364787331613797,0.85,0.09605462159143417,4.027634451161993,1.2679876334918667,1.0,0.0,4.027634451160396,1.282958066714248,1.2832951519426123,3.1393344456511096,19402.36727048124,1978.4908475862035,4632.441516551485,4632.441516551485,5.559615879125116,5.399162497424985,-2.2476600699230254,7.646822567348011,3.3512564039955683,3.3512564039955683,0.9575018297130196,0.0,0.0,0.0002627269659234407,8.791710099761555e-05,0.00017480986492582513,0.0007040702343782279,0.09605462158621887,0.07238234541509131,0.02367227617112756,0.09605440725439851,0.07238234541902129,0.023672276172412878,0.38071877637189677,0.38071877637189677,0.12451213021801644,0.0,6.1474873015717435,5.32497204106329,8.679932144169811,6.110880418960278,5.265952417991059,8.71283657420588,24959.688562108597,21215.735277792308,0.85,1.0815733640922813,0.6776050691224782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446610451734716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.586905208263,1539.7473693337472,0.38071877637189677,0.12451213021801644,6.112874298809886,3.3512564039955683
256.0,-28.863505979149817,5.399092867407607,35.03824406580732,24.57185494657608,5.277642772196292,-25.449225314353665,-39.03894986780358,1.8633621073324516,1.2668340577227468,-4.834382296270507,40.08164240265897,43196.73313144757,25758.35560208539,25758.35560208539,68955.08873353296,78112.64436592026,78112.64436592026,25758.35560208539,103870.99996800565,103870.99996800565,103870.99996800565,128831.15014353281,91935.3643028993,57019.453068152514,38795.45692749642,24960.150175527153,0.0,63755.607103023576,21216.12764919808,1539.7793170581335,0.0,0.8874640427826395,2.8194970426582486,0.0014959135982669303,356951.2199425913,1558056.4255595903,4.364900127838682,1558056.4255595903,4.364900127838682,0.85,0.09605834617319828,4.027634451161993,1.2679867191566156,1.0,0.0,4.0276344511609015,1.2829637049300153,1.2833006285530504,3.139320649278771,19402.222472031728,1978.4760822535452,4632.441516551485,4632.441516551485,5.560427586630519,5.399092867407607,-2.2473544282375766,7.646447295645183,3.3519101862882645,3.3519101862882645,0.9576886246537899,0.0,0.0,0.000262599855369161,8.787641349698208e-05,0.00017472344187217893,0.0007037221539099878,0.09605834616719404,0.07238275267753919,0.023675593489654853,0.09605857741303944,0.07238275268206353,0.02367559349113475,0.3807155072212281,0.3807155072212281,0.1245278087769457,0.0,6.138490457760668,5.310568120024925,8.68735771284895,6.101216353993266,5.252016656082844,8.716071763339755,24960.150175527153,21216.12764919808,0.85,1.081553323178422,0.6775362214282638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446890101228436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.530746450744,1539.7793170581335,0.3807155072212281,0.1245278087769457,6.112874298809886,3.3519101862882645
257.0,-28.868184684822623,5.398990576646549,35.038428384631494,24.570396355725848,5.276716058184892,-25.45352952362597,-39.043085848074384,1.8620608969205235,1.2576085094709128,-4.834989922217262,40.081856952310616,43193.543137637425,25762.274891326986,25762.274891326986,68955.81802896441,78110.47276324977,78110.47276324977,25762.274891326986,103872.74765457676,103872.74765457676,103872.74765457676,128833.30160174557,91934.70560922852,57017.77598334198,38796.588473207266,24960.553947168806,0.0,63757.14242037607,21216.470855093485,1539.8106235004516,0.0,0.887460194098277,2.8195464451030365,0.0014959135982669303,356942.77784986707,1558065.6921816778,4.36502932365538,1558065.6921816778,4.36502932365538,0.85,0.0960620770408827,4.027634451161993,1.2679860026342795,1.0,0.0,4.027634451162175,1.282970036411194,1.2833067991796272,3.1393051566725205,19402.083460006943,1978.461906971998,4632.441516551485,4632.441516551485,5.56127363924178,5.398990576646549,-2.247150518455653,7.646141095102202,3.352554452062064,3.352554452062064,0.9578727005891611,0.0,0.0,0.00026247318921985625,8.783562770575828e-05,0.00017463756151409797,0.0007033762592211027,0.0960620770326567,0.07238319767744568,0.02367887935521102,0.09606179700504844,0.07238319768364403,0.02367887935723867,0.3807122347108442,0.3807122347108442,0.1245432553966851,0.0,6.129611894815753,5.296367745065709,8.694639080642844,6.092598431688202,5.238418002934225,8.722553407466535,24960.553947168806,21216.470855093485,0.85,1.0815387172516517,0.6774698723610494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444716875844576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.474768946635,1539.8106235004516,0.3807122347108442,0.1245432553966851,6.112874298809886,3.352554452062064
258.0,-28.872847230221193,5.398858572909386,35.038606937949666,24.56904362132775,5.275915875165145,-25.457806530866996,-39.04719123439861,1.8608751757435968,1.247454168683248,-4.835503159955068,40.082057648532356,43190.29674339529,25765.840448459534,25765.840448459534,68956.13719185482,78108.21747008996,78108.21747008996,25765.840448459534,103874.0579185495,103874.0579185495,103874.0579185495,128834.93005209356,91934.00793952866,57016.08721256139,38797.689696630296,24960.87213354406,0.0,63758.56183017435,21216.74131351245,1539.8350473973699,0.0,0.8874568729840436,2.8196189681684993,0.0014959135982669303,356935.64726823807,1558074.3604974567,4.365140810176799,1558074.3604974567,4.365140810176799,0.85,0.09606561923820736,4.027634451161993,1.2679851745674386,1.0,0.0,4.027634451162341,1.2829758281562949,1.283312430560079,3.139290984889341,19401.93622240331,1978.4468929148395,4632.441516551485,4632.441516551485,5.562043332095928,5.398858572909386,-2.246894203216867,7.645752776126253,3.353188749128157,3.353188749128157,0.9580539283223306,0.0,0.0,0.00026234701655552606,8.779516090941808e-05,0.00017455185564610798,0.0007030310673145195,0.09606561923184859,0.07238352757982601,0.023682091652022577,0.09606543209332809,0.0723835275846172,0.02368209165359016,0.38070896225853623,0.38070896225853623,0.12455851266726468,0.0,6.120544041827941,5.282281311236659,8.700792587918897,6.082957328638315,5.224967106857093,8.724383257177465,24960.87213354406,21216.74131351245,0.85,1.0815196455579503,0.677403873356426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447446575180756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.418922010353,1539.8350473973699,0.38070896225853623,0.12455851266726468,6.112874298809886,3.353188749128157
259.0,-28.877493701945145,5.398696373000845,35.03878016392805,24.56763364551591,5.275043582429244,-25.46207628163559,-39.05129155665634,1.8596261620521384,1.237579602951314,-4.8360846791768655,40.08225957723684,43187.09998512906,25769.46398902502,25769.46398902502,68956.56397415408,78106.02260773265,78106.02260773265,25769.46398902502,103875.48659675766,103875.48659675766,103875.48659675766,128836.73351005622,91933.33501602578,57014.41239314894,38798.802914307606,24961.246913298557,0.0,63760.04982760616,21217.059876303774,1539.8643547155057,0.0,0.8874532017392547,2.8196798939040435,0.0014959135982669303,356927.5681644308,1558083.0820824625,4.365264050897516,1558083.0820824625,4.365264050897516,0.85,0.09606920025838907,4.027634451161993,1.2679844245268037,1.0,0.0,4.027634451160623,1.2829819142137424,1.283318356957981,3.1392760930930756,19401.794207286403,1978.4324114031197,4632.441516551485,4632.441516551485,5.562825541769279,5.398696373000845,-2.246706255487493,7.645402628488338,3.3538139122951907,3.3538139122951907,0.9582325463700545,0.0,0.0,0.00026222133443077727,8.775476122815889e-05,0.00017446657320261837,0.0007026875808070415,0.0960692002507047,0.07238391735884236,0.023685282891862336,0.09606893886425859,0.07238391736463219,0.02368528289375688,0.3807056872982009,0.3807056872982009,0.12457355488922353,0.0,6.111456952918331,5.268350602453211,8.706386417994509,6.0736642821281634,5.211529346292423,8.727601687709807,24961.246913298557,21217.059876303774,0.85,1.0815010992086456,0.6773379271487074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447723442431606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.363242861373,1539.8643547155057,0.3807056872982009,0.12457355488922353,6.112874298809886,3.3538139122951907
260.0,-28.882121618799072,5.398505235645796,35.03894801245165,24.566241166926943,5.274191845053684,-25.46632727389064,-39.05537385782225,1.8583975000778923,1.2274558833856304,-4.836650508212238,40.082449391670295,43183.90942617358,25772.93648260578,25772.93648260578,68956.84590877936,78103.815236441,78103.815236441,25772.93648260578,103876.75171904679,103876.75171904679,103876.75171904679,128838.32347390658,91932.65042158136,57012.74461104126,38799.89534504456,24961.571754859797,0.0,63761.46709990436,21217.335991630825,1539.8905838021649,0.0,0.8874496534869308,2.8197459078273033,0.0014959135982669303,356919.7071836564,1558091.2804686879,4.365383163521866,1558091.2804686879,4.365383163521866,0.85,0.09607268328985591,4.027634451161993,1.2679836156917736,1.0,0.0,4.027634451162843,1.2829879042317989,1.2833241880044648,3.1392614364307487,19401.649729110737,1978.417678729305,4632.441516551485,4632.441516551485,5.5635751450979685,5.398505235645796,-2.246523832699824,7.64502906834562,3.3544297462776296,3.3544297462776296,0.9584084989364656,0.0,0.0,0.0002620962093171122,8.77145561734064e-05,0.00017438165314370582,0.0007023455538521707,0.09607268328249403,0.07238426207658963,0.02368842120590441,0.09607244031004906,0.07238426208213629,0.023688421207719627,0.38070241038780733,0.38070241038780733,0.12458839522087381,0.0,6.102269162140942,5.254545450535204,8.711180079400265,6.064106391597875,5.198256345177924,8.729225608448303,24961.571754859797,21217.335991630825,0.85,1.081481481609177,0.6772728324853484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444799936523694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.307730303495,1539.8905838021649,0.38070241038780733,0.12458839522087381,6.112874298809886,3.3544297462776296
261.0,-28.88673601948779,5.398287124621519,35.03911098529013,24.56493858424949,5.273434787369542,-25.47055663072977,-39.05943017508832,1.8572553985443878,1.2166985462273487,-4.837164554745392,40.08264306728922,43180.67014621357,25776.17332291322,25776.17332291322,68956.84346912679,78101.58861395597,78101.58861395597,25776.17332291322,103877.7619368692,103877.7619368692,103877.7619368692,128839.68822939423,91931.97945674944,57011.06098873538,38801.02052001562,24961.926292525033,0.0,63762.94681254066,21217.637348646276,1539.9174458282655,0.0,0.8874463533386671,2.8198262330189254,0.0014959135982669303,356912.5657274442,1558099.6456592362,4.365493948030614,1558099.6456592362,4.365493948030614,0.8499999999999999,0.09607608232625137,4.027634451161993,1.2679827117966491,1.0,0.0,4.027634451161312,1.282993489605833,1.28332961483854,3.1392477699940478,19401.50812735565,1978.40323936876,4632.441516551485,4632.441516551485,5.564273878216534,5.398287124621519,-2.2463191380899312,7.64460626271145,3.355036580463858,3.355036580463858,0.9585818801325309,0.0,0.0,0.0002619715043889533,8.767462388615347e-05,0.00017429688050279982,0.0007020041206431416,0.09607608231987944,0.0723845728561245,0.023691509463754944,0.09607649576111368,0.07238457286092521,0.02369150946532616,0.38069913024734436,0.38069913024734436,0.1246030292259313,0.0,6.092849761856314,5.240842467079744,8.714709805327573,6.053863100972762,5.18506064223601,8.727802549898286,24961.926292525033,21217.637348646276,0.85,1.0814563459850104,0.6772063134591665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444827419614408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.252434579123,1539.9174458282655,0.38069913024734436,0.1246030292259313,6.112874298809886,3.355036580463858
262.0,-28.891336030754346,5.398039123473425,35.03926883561556,24.563403438683622,5.272418244205189,-25.474798986144123,-39.06351086972279,1.8558811995277864,1.2072539515795029,-4.837861387455536,40.0828198019425,43177.59553766181,25779.76013777126,25779.76013777126,68957.35567543306,78099.47121907392,78099.47121907392,25779.76013777126,103879.23135684518,103879.23135684518,103879.23135684518,128841.50112511584,91931.30684995725,57009.43116827323,38802.08409076003,24962.269768270657,0.0,63764.353859030685,21217.929303030058,1539.947926806982,0.0,0.8874421889301675,2.8198681371093093,0.0014959135982669303,356902.8850702486,1558107.279169308,4.365633746173356,1558107.279169308,4.365633746173356,0.85,0.09607957958052273,4.027634451161993,1.2679821408865979,1.0,0.0,4.027634451161292,1.2830001569286567,1.2833361244720736,3.1392314563730457,19401.366179077995,1978.3887646727471,4632.441516551485,4632.441516551485,5.565048159952251,5.398039123473425,-2.2462675242484056,7.64430664772183,3.355634959030944,3.355634959030944,0.9587528454374127,0.0,0.0,0.0002618472427286225,8.763446856990642e-05,0.00017421277415871611,0.0007016653710341488,0.09607957957025794,0.07238499147863198,0.02369458809162596,0.09607937440346871,0.07238499148636535,0.023694588094157382,0.3806958445176114,0.3806958445176114,0.12461742468673649,0.0,6.083634447734141,5.227313789134939,8.718538479537358,6.045115339035021,5.171881477601687,8.732461960663613,24962.269768270657,21217.929303030058,0.85,1.0814405149918556,0.6771431516912759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448548234276235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.197255364701,1539.947926806982,0.3806958445176114,0.12461742468673649,6.112874298809886,3.355634959030944
263.0,-28.895919939767214,5.397766028910606,35.0394214746479,24.56210640901702,5.271656049346799,-25.479001408719427,-39.067544031981356,1.8547375182325263,1.1965293030957582,-4.838370197092936,40.0829837057844,43174.393662532646,25782.771347538284,25782.771347538284,68957.16501007092,78097.28795176878,78097.28795176878,25782.771347538284,103880.05929930706,103880.05929930706,103880.05929930706,128842.5587443723,91930.66486059046,57007.77057108517,38803.215877228096,24962.49944506524,0.0,63765.71532229334,21218.124528305456,1539.967802468009,0.0,0.887439022444246,2.8199486702590133,0.0014959135982669303,356895.81662911124,1558114.3585171835,4.365740044906123,1558114.3585171835,4.365740044906123,0.8500000000000001,0.09608279064984934,4.027634451161993,1.2679813089733947,1.0,0.0,4.027634451163446,1.283005747852792,1.28334155805092,3.139217776617561,19401.230692362806,1978.374948872735,4632.441516551485,4632.441516551485,5.565698186456906,5.397766028910606,-2.246091824508315,7.643857853418921,3.3562239572256383,3.3562239572256383,0.9589211306358967,0.0,0.0,0.000261723470044027,8.759479768881481e-05,0.00017412867235521215,0.0007013266397129514,0.09608279064361935,0.07238521870118345,0.02369757194243591,0.09608301562118642,0.07238521870587687,0.02369757194397247,0.38069255575567446,0.38069255575567446,0.12463164980148625,0.0,6.074146145454392,5.213912461881932,8.720855239570085,6.034899500188715,5.159347241145952,8.72910621098157,24962.49944506524,21218.124528305456,0.85,1.0814144350383,0.6770784808782393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448821427683969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.14221060501,1539.967802468009,0.38069255575567446,0.12463164980148625,6.112874298809886,3.3562239572256383
264.0,-28.900486261365213,5.397464669564762,35.039569305608694,24.560584884043806,5.270649615585379,-25.483212426987485,-39.071597101259954,1.8533757811415383,1.1868151005090226,-4.839071508522344,40.08314893250397,43171.3518520157,25786.163121501213,25786.163121501213,68957.51497351691,78095.18475062646,78095.18475062646,25786.163121501213,103881.34787212768,103881.34787212768,103881.34787212768,128844.17448716766,91929.9969480582,57006.164049179795,38804.258776531555,24962.826615039983,0.0,63767.08539157154,21218.402622783986,1539.9976826846394,0.0,0.8874348766291067,2.8199935872864903,0.0014959135982669303,356886.074111304,1558121.4950275011,4.365879220441538,1558121.4950275011,4.365879220441538,0.85,0.09608617667230189,4.027634451161993,1.267980760042556,1.0,0.0,4.027634451163165,1.28301235505973,1.2833480088551168,3.1392016103964084,19401.08973477112,1978.3605751985767,4632.441516551485,4632.441516551485,5.566430364931436,5.397464669564762,-2.246075531589346,7.643540201154108,3.35680497223831,3.35680497223831,0.9590871349252315,0.0,0.0,0.0002616002258213799,8.755494771934318e-05,0.0001740452781020367,0.0007009907581458331,0.09608617666195135,0.07238560978444057,0.023700566877510786,0.096085961520644,0.07238560979223806,0.023700566880063834,0.38068926327479763,0.38068926327479763,0.12464564946904774,0.0,6.06482640953476,5.200672414928533,8.723365716154035,6.0258866090313745,5.1463862748043425,8.732007033822981,24962.826615039983,21218.402622783986,0.85,1.081396688433739,0.6770162316015451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449093674545865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.087335093427,1539.9976826846394,0.38068926327479763,0.12464564946904774,6.112874298809886,3.35680497223831
265.0,-28.9050370739318,5.397138177954937,35.03971194398361,24.559189087618165,5.26977666913057,-25.48739613364915,-39.07561580473555,1.8521357287817457,1.1764531613313238,-4.8396634901001665,40.08329334293314,43168.23502139501,25789.17899317907,25789.17899317907,68957.41401457408,78093.05043489404,78093.05043489404,25789.17899317907,103882.22942807311,103882.22942807311,103882.22942807311,128845.24898798796,91929.34571500184,57004.53030123471,38805.350459741254,24963.01955991484,0.0,63768.3700196561,21218.56662592761,1540.0175696932017,0.0,0.8874313592062592,2.8200597130608407,0.0014959135982669303,356877.8505505298,1558127.7324560673,4.365997301464509,1558127.7324560673,4.365997301464509,0.8499999999999999,0.09608933715352261,4.027634451161993,1.2679800006607556,1.0,0.0,4.027634451163204,1.2830183936408401,1.2833538914884803,3.13918683560936,19400.952297249267,1978.3465604716462,4632.441516551485,4632.441516551485,5.567081397797599,5.397138177954937,-2.245993522076214,7.643131700031152,3.3573770055504983,3.3573770055504983,0.9592505730144281,0.0,0.0,0.0002614774533630352,8.75154521788363e-05,0.0001739620011841989,0.0007006553491625629,0.09608933714573395,0.0723858547379654,0.02370348240776856,0.0960890746236749,0.07238585474383273,0.023703482409689884,0.38068596866888893,0.38068596866888893,0.12465948207550273,0.0,6.055374057720371,5.187564762826241,8.724924153047539,6.016116651431503,5.134016145899636,8.72997551329604,24963.01955991484,21218.56662592761,0.85,1.081373320241971,0.6769537155817021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449364886548743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.03265911942,1540.0175696932017,0.38068596866888893,0.12465948207550273,6.112874298809886,3.3573770055504983
266.0,-28.909574822058,5.396786342410866,35.039849920199636,24.55775773795324,5.268861510826389,-25.4915723025174,-39.07962947906924,1.8508589912215971,1.1661348048632476,-4.840304200078066,40.08344281893891,43165.15464294106,25792.22026528848,25792.22026528848,68957.37490822954,78090.94294667544,78090.94294667544,25792.22026528848,103883.16321196393,103883.16321196393,103883.16321196393,128846.44495420186,91928.69894456718,57002.91064057272,38806.43144888273,24963.28174223793,0.0,63769.71319112066,21218.78948090224,1540.042602205927,0.0,0.8874275767414348,2.8201195985597978,0.0014959135982669303,356868.950242721,1558134.1886987628,4.36612428074511,1558134.1886987628,4.36612428074511,0.85,0.09609253277342668,4.027634451161993,1.2679793819459158,1.0,0.0,4.027634451160838,1.2830246025966312,1.2833599450596005,3.1391716441062174,19400.815801527988,1978.332641781647,4632.441516551485,4632.441516551485,5.567737913826684,5.396786342410866,-2.2459629212508028,7.642749263661669,3.3579409550308092,3.3579409550308092,0.9594117014373741,0.0,0.0,0.00026135508619758093,8.74760224995245e-05,0.00017387906369805643,0.0007003213072860827,0.09609253276455754,0.07238615316698914,0.0237063795975684,0.09609226748675916,0.07238615317367024,0.023706379599756435,0.380682671568211,0.380682671568211,0.12467312494964904,0.0,6.045894836963157,5.174596573385031,8.725942574662952,6.006439004941342,5.121513233500309,8.728736460268635,24963.28174223793,21218.78948090224,0.85,1.0813499302021514,0.6768911522868728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449635187031635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.978141632291,1540.042602205927,0.380682671568211,0.12467312494964904,6.112874298809886,3.3579409550308092
267.0,-28.914097203869243,5.396409989178593,35.03998321908629,24.556320520956092,5.2679485769662096,-25.495734416540934,-39.08362960265947,1.8495857895731713,1.1555725519147586,-4.840943540892599,40.083582528863445,43162.08525162074,25795.162387872802,25795.162387872802,68957.24763949354,78088.802703065,78088.802703065,25795.162387872802,103883.9650909378,103883.9650909378,103883.9650909378,128847.47453946734,91928.01412056736,57001.29666886097,38807.46383522932,24963.509448529538,0.0,63770.97328375885,21218.983031250107,1540.0657428761658,0.0,0.887423836313756,2.820182836824705,0.0014959135982669303,356860.0691280058,1558140.2231382513,4.366249849543536,1558140.2231382513,4.366249849543536,0.85,0.09609565783880196,4.027634451161993,1.2679786643246196,1.0,0.0,4.027634451161957,1.283030794150442,1.2833659818216885,3.139156495327058,19400.671274906494,1978.3179041677326,4632.441516551485,4632.441516551485,5.568373026558018,5.396409989178593,-2.2459462270642296,7.642356216242822,3.3584967149382727,3.3584967149382727,0.9595704899823636,0.0,0.0,0.000261233185882122,8.743674227603715e-05,0.00017379644360608485,0.0006999885437572998,0.09609565783000229,0.07238642457423378,0.02370923325576851,0.09609546113517109,0.07238642458086232,0.023709233257939638,0.3806793721940178,0.3806793721940178,0.12468658431597944,0.0,6.036325774814657,5.161713254481185,8.72633210825137,5.996516092807383,5.108972124524655,8.726613128462986,24963.509448529538,21218.983031250107,0.85,1.0813265673813313,0.6768296456691093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444990472110391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.923734175698,1540.0657428761658,0.3806793721940178,0.12468658431597944,6.112874298809886,3.3584967149382727
268.0,-28.918604312658456,5.396009660768105,35.0401119574196,24.55488973008471,5.267026359168651,-25.49988371091817,-39.08762015691025,1.8483057573637334,1.1451829161878777,-4.841594144724495,40.083716285802296,43159.0429064602,25798.03940925841,25798.03940925841,68957.08231571861,78086.72628533209,78086.72628533209,25798.03940925841,103884.76569459049,103884.76569459049,103884.76569459049,128848.49444355266,91927.3832011949,56999.69982206136,38808.53708792615,24963.728748962167,0.0,63772.26583688832,21219.16943661784,1540.0887696499733,0.0,0.8874200602237985,2.8202425204580894,0.0014959135982669303,356851.03173619,1558146.0004691673,4.3663766162824516,1558146.0004691673,4.3663766162824516,0.85,0.0960987388342251,4.027634451161993,1.2679780989093707,1.0,0.0,4.027634451161599,1.2830370166741145,1.283372050155297,3.139141270921721,19400.538124424966,1978.3043265972547,4632.441516551485,4632.441516551485,5.568994085965962,5.396009660768105,-2.2459525143243093,7.641962175092415,3.3590444922838882,3.3590444922838882,0.9597269977953966,0.0,0.0,0.0002611117493491944,8.739757226437017e-05,0.00017371417708482423,0.0006996572042820933,0.09609873882519693,0.0723866888793247,0.023712049945872223,0.09609852272670791,0.07238668888612514,0.02371204994809995,0.38067606750436533,0.38067606750436533,0.12469985940246457,0.0,6.026726470473363,5.148978618394835,8.72613939744042,5.986777060912345,5.096810870885349,8.724068932497744,24963.728748962167,21219.16943661784,0.85,1.0813020583601594,0.676768221108044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450173351949318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.869483299344,1540.0887696499733,0.38067606750436533,0.12469985940246457,6.112874298809886,3.3590444922838882
269.0,-28.923096002172414,5.395587020701147,35.040236441750146,24.55352044142785,5.266179024050617,-25.50401163653204,-39.09158472726119,1.8470946583454406,1.134156334819295,-4.842200766487731,40.08384985108535,43155.96018088243,25800.716808034947,25800.716808034947,68956.67698891737,78084.59561301861,78084.59561301861,25800.716808034947,103885.31242105356,103885.31242105356,103885.31242105356,128849.26613217517,91926.7221249971,56998.08669259859,38809.594924887235,24963.9537111216,0.0,63773.54863600884,21219.36065445336,1540.1112201289975,0.0,0.8874165073989534,2.8203156574231865,0.0014959135982669303,356842.6054511977,1558151.7695380917,4.3664958884826515,1558151.7695380917,4.3664958884826515,0.85,0.09610173489975445,4.027634451161993,1.2679773230431608,1.0,0.0,4.027634451161396,1.2830429166735582,1.2833777964784177,3.139126835760191,19400.398609586926,1978.2901000430245,4632.441516551485,4632.441516551485,5.56957205306322,5.395587020701147,-2.2459399960065403,7.641527016707688,3.359584409862022,3.359584409862022,0.9598812599605777,0.0,0.0,0.0002609907799878965,8.735867336203685e-05,0.00017363210662585962,0.0006993266544741448,0.09610173489170312,0.07238691512118807,0.023714819770515046,0.09610203098864845,0.07238691512725261,0.02371481977250184,0.3806727589935571,0.3806727589935571,0.12471295200193565,0.0,6.01694548571237,5.1363235820780915,8.724958128032085,5.9763571013070305,5.084557922118506,8.71902135319624,24963.9537111216,21219.36065445336,0.85,1.0812739523480421,0.6767062693531064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450441085013752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.815387646471,1540.1112201289975,0.3806727589935571,0.12471295200193565,6.112874298809886,3.359584409862022
270.0,-28.92757237087929,5.395140471574082,35.04035662834652,24.552022909652464,5.265177277780609,-25.508141155735608,-39.09555687624959,1.8457460626368263,1.124044697626232,-4.842919522782772,40.08397363355429,43152.97631298287,25803.585895247837,25803.585895247837,68956.56220823071,78082.57090704924,78082.57090704924,25803.585895247837,103886.15680229708,103886.15680229708,103886.15680229708,128850.33839647457,91926.09854836724,56996.50395430042,38810.660660074245,24964.181594177495,0.0,63774.84225425174,21219.55435505087,1540.1364776185094,0.0,0.8874124220060204,2.820363786023998,0.0014959135982669303,356832.62176256854,1558157.116073538,4.3666330403791225,1558157.116073538,4.3666330403791225,0.85,0.09610478132417344,4.027634451161993,1.2679767856514084,1.0,0.0,4.027634451161136,1.2830494572872062,1.2833841841767677,3.13911083340291,19400.26700873243,1978.2766804905275,4632.441516551485,4632.441516551485,5.57019139973012,5.395140471574082,-2.2460251141452727,7.641165585719355,3.3601169295431035,3.3601169295431035,0.9600334084408867,0.0,0.0,0.00026087027459625384,8.731971614795762e-05,0.00017355055844829622,0.0006989982082247609,0.09610478132359525,0.07238720845370064,0.023717572869894607,0.09610480460718367,0.07238720845413614,0.0237175728700373,0.3806694437651196,0.3806694437651196,0.1247258385107667,0.0,6.007284583441447,5.123834777041225,8.72375685758982,5.966964220409011,5.072521069263701,8.717516096162285,24964.181594177495,21219.55435505087,0.85,1.0812502198487761,0.6766457554053135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450707911513854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15451.761450656122,1540.1364776185094,0.3806694437651196,0.1247258385107667,6.112874298809886,3.3601169295431035
271.0,-28.932033687485802,5.394672335840829,35.04047234103403,24.550604342389875,5.2642723515449195,-25.51224750282033,-39.09950283179057,1.8444861668794335,1.1132414387688527,-4.843562289114662,40.08408369015635,43149.94937813978,25806.176287990318,25806.176287990318,68956.1256661301,78080.4741774153,78080.4741774153,25806.176287990318,103886.6504654056,103886.6504654056,103886.6504654056,128850.97596631601,91925.43583318887,56994.91103391324,38811.69422141736,24964.32550091041,0.0,63776.01972232777,21219.676675773848,1540.1553360516602,0.0,0.8874087707371985,2.8204298160908823,0.0014959135982669303,356823.6937774679,1558161.869759341,4.366755618899805,1558161.869759341,4.366755618899805,0.85,0.09610766347574096,4.027634451161993,1.2679761229781437,1.0,0.0,4.02763445116064,1.2830555831724286,1.283390157622323,3.1390958458739844,19400.12714800066,1978.2624186649532,4632.441516551485,4632.441516551485,5.570750584931536,5.394672335840829,-2.2460674171980375,7.640739753038867,3.360641532257607,3.360641532257607,0.9601832949307448,0.0,0.0,0.00026075022539906033,8.728103172637186e-05,0.00017346919367268847,0.0006986705006514121,0.09610766347563104,0.07238740172694083,0.023720261748690217,0.09610783596184952,0.07238740172702361,0.023720261748717338,0.38066612481058537,0.38066612481058537,0.12473855814617674,0.0,5.997493943468385,5.111433788316276,8.721754341211977,5.956803727883539,5.060615801465019,8.712460514738268,24964.32550091041,21219.676675773848,0.85,1.0812234122849906,0.6765858008387615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450973837203656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15451.707670869622,1540.1553360516602,0.38066612481058537,0.12473855814617674,6.112874298809886,3.360641532257607
272.0,-28.936480703249696,5.394181418471726,35.0405837327853,24.54909912720325,5.263249253838812,-25.5163528481312,-39.10345982350407,1.8431213986561854,1.1032650048324513,-4.8442966518405814,40.08418925608139,43147.0310311593,25808.910084292253,25808.910084292253,68955.94111545155,78078.50501347827,78078.50501347827,25808.910084292253,103887.41509777051,103887.41509777051,103887.41509777051,128851.91076005048,91924.84685338399,56993.37287080543,38812.74886953173,24964.49566227997,0.0,63777.244531811695,21219.821312937973,1540.177866191465,0.0,0.8874046717722389,2.820474379716813,0.0014959135982669303,356813.4937385638,1558166.4294891807,4.366893228065093,1558166.4294891807,4.366893228065093,0.85,0.09611059600996874,4.027634451161993,1.2679757119668653,1.0,0.0,4.027634451159712,1.2830621975294099,1.2833966202242308,3.1390796634156723,19400.00284852905,1978.2497436463063,4632.441516551485,4632.441516551485,5.5713407264999,5.394181418471726,-2.246191581689072,7.640373000160798,3.3611588787640327,3.3611588787640327,0.960331108218295,0.0,0.0,0.0002606306116588561,8.72422550168128e-05,0.00017338835664204328,0.0006983449186418559,0.09611059599906507,0.07238765880969321,0.023722937189371858,0.09611031649020643,0.07238765881790551,0.023722937192063226,0.3806627998768267,0.3806627998768267,0.12475109487308289,0.0,5.98784763972634,5.099237104622034,8.71971295997622,5.947561656673031,5.049062403865605,8.710080742652792,24964.49566227997,21219.821312937973,0.85,1.0811997542643403,0.6765270489169194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451238877952142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.654043414574,1540.177866191465,0.3806627998768267,0.12475109487308289,6.112874298809886,3.3611588787640327
273.0,-28.94091178789431,5.393669808249133,35.040690742372085,24.547658452671044,5.26231474953199,-25.520434936858255,-39.10738678006453,1.8418378984313117,1.0924948375068766,-4.8449648326626376,40.084284395683454,43144.05763407241,25811.393226711323,25811.393226711323,68955.45086078373,78076.43856843156,78076.43856843156,25811.393226711323,103887.83179514289,103887.83179514289,103887.83179514289,128852.43529060684,91924.1902609063,56991.80932628561,38813.75659402298,24964.60349546395,0.0,63778.36008948693,21219.912971144357,1540.195442117407,0.0,0.887400945393461,2.8205370356932993,0.0014959135982669303,356804.2131417129,1558170.5388814318,4.367018329636621,1558170.5388814318,4.367018329636621,0.85,0.09611339033452053,4.027634451161993,1.2679751141322781,1.0,0.0,4.027634451161358,1.2830684317811059,1.283402703234574,3.139064411062617,19399.864279944235,1978.2356135830519,4632.441516551485,4632.441516551485,5.5718767596932395,5.393669808249133,-2.2462797526600915,7.6399495609092245,3.361668572584088,3.361668572584088,0.9604767350240252,0.0,0.0,0.0002605114766912404,8.720378837928263e-05,0.00017330768831195776,0.0006980200160964857,0.09611339032532437,0.07238783321661513,0.023725557108709244,0.09611314475155085,0.07238783322354125,0.02372555711097928,0.38065947428686786,0.38065947428686786,0.12476348158037366,0.0,5.978084203013168,5.087125012464924,8.716931859503177,5.937459670169517,5.0374144690030676,8.704473139761092,24964.60349546395,21219.912971144357,0.85,1.0811731559737954,0.6764685948891961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451503078300023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.60055374252,1540.195442117407,0.38065947428686786,0.12476348158037366,6.112874298809886,3.361668572584088
274.0,-28.94532914341779,5.393137502599488,35.040793747896785,24.546200804784917,5.261352996437947,-25.52450739299402,-39.111304621305294,1.8405312459495986,1.0818337221020329,-4.845665428604479,40.08438178452412,43141.10653527247,25813.87667795741,25813.87667795741,68954.98321322988,78074.41387428752,78074.41387428752,25813.87667795741,103888.29055224493,103888.29055224493,103888.29055224493,128853.04597470959,91923.55884470615,56990.25150542955,38814.78593252955,24964.755422464652,0.0,63779.5413549942,21220.042109094953,1540.216354111697,0.0,0.8873970466593891,2.8205944980254833,0.0014959135982669303,356794.48252334475,1558174.7454341806,4.3671492182680565,1558174.7454341806,4.3671492182680565,0.85,0.09611619619127781,4.027634451161993,1.26797453223262,1.0,0.0,4.0276344511619,1.2830747732527672,1.2834088940290138,3.139048896543572,19399.731024611203,1978.222025320696,4632.441516551485,4632.441516551485,5.572412859552723,5.393137502599488,-2.2464048817984645,7.639542384397952,3.3621712058643918,3.3621712058643918,0.9606203445326834,0.0,0.0,0.0002603927607698628,8.716542665207807e-05,0.00017322733411778474,0.0006976963787757391,0.09611619618128445,0.07238803990919486,0.023728156272089584,0.09611598557017491,0.07238803991672119,0.023728156274556624,0.380656145172713,0.380656145172713,0.1247757020347509,0.0,5.96829321390436,5.075129560070025,8.713679168568262,5.927499150706524,5.0258241363678735,8.699269501692527,24964.755422464652,21220.042109094953,0.85,1.081145799237241,0.6764097956608204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451766341298502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.547234990034,1540.216354111697,0.380656145172713,0.1247757020347509,6.112874298809886,3.3621712058643918
275.0,-28.949730699304812,5.392585074253972,35.04089274357338,24.544743785541527,5.260385715313839,-25.528566179398457,-39.11520520979536,1.8392211953449478,1.0712190808230275,-4.846370535308765,40.08447099680246,43138.15277857826,25816.291401461862,25816.291401461862,68954.44418004013,78072.41405741808,78072.41405741808,25816.291401461862,103888.70545887994,103888.70545887994,103888.70545887994,128853.58645618748,91922.94369442467,56988.682415331845,38815.845865658695,24964.880997307533,0.0,63780.72686296623,21220.148847711404,1540.2359624315882,0.0,0.887393154454346,2.8206508384968476,0.0014959135982669303,356784.68946496537,1558178.5988211343,4.367279888488994,1558178.5988211343,4.367279888488994,0.85,0.0961189470144459,4.027634451161993,1.2679739591246473,1.0,0.0,4.0276344511621485,1.283081129662384,1.2834151003722247,3.1390333456324626,19399.60120207006,1978.2087871056945,4632.441516551485,4632.441516551485,5.572934123231028,5.392585074253972,-2.246546038465087,7.63913111271906,3.3626667433404975,3.3626667433404975,0.9607619266687136,0.0,0.0,0.00026027451902091697,8.712724935007497e-05,0.000173147269670842,0.0006973739084509192,0.09611894700440446,0.07238822834377744,0.02373071866062702,0.09611870753501586,0.07238822835133972,0.02373071866310618,0.3806528122406188,0.3806528122406188,0.12478775902290896,0.0,5.958479646191336,5.063262242431222,8.709939729232246,5.9175896161318065,5.014460883463414,8.693574250426366,24964.880997307533,21220.148847711404,0.85,1.0811172523666859,0.6763509119496424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445202879768352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.494043574783,1540.2359624315882,0.3806528122406188,0.12478775902290896,6.112874298809886,3.3626667433404975
276.0,-28.954118354831497,5.392013524509684,35.04098791125138,24.543312994670146,5.259450345409039,-25.532609205478668,-39.119095740001626,1.8379411960562335,1.06029039878905,-4.847058529810495,40.08455748559062,43135.21832965932,25818.585969314594,25818.585969314594,68953.80429897392,78070.3913921353,78070.3913921353,25818.585969314594,103888.97736144988,103888.97736144988,103888.97736144988,128853.98153692232,91922.31323574319,56987.14017326733,38816.858958306504,24965.004175472433,0.0,63781.86313377894,21220.253549151566,1540.2551346789157,0.0,0.8873893586127506,2.82071328777366,0.0014959135982669303,356775.1342771648,1558182.3345780002,4.367407324321848,1558182.3345780002,4.367407324321848,0.8499999999999999,0.09612163790244573,4.027634451161993,1.2679733931599189,1.0,0.0,4.027634451163283,1.283087345042366,1.283421166189907,3.139018139898344,19399.46814881367,1978.1952194494218,4632.441516551485,4632.441516551485,5.573429449042381,5.392013524509684,-2.2466866910036978,7.638700215513381,3.363155323293933,3.363155323293933,0.9609015209411237,0.0,0.0,0.00026015669990342145,8.708918588871278e-05,0.00017306751401470867,0.0006970526818226017,0.09612163790192559,0.07238839472063349,0.02373324318129209,0.09612162091571559,0.0723883947210252,0.02373324318142052,0.3806494760307134,0.3806494760307134,0.12479965354022808,0.0,5.94857344878767,5.05148767746698,8.705536303868882,5.907348928599561,5.003089924455423,8.686549339178612,24965.004175472433,21220.253549151566,0.85,1.0810879599792673,0.6762928552147431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452290324345631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15451.441021433731,1540.2551346789157,0.3806494760307134,0.12479965354022808,6.112874298809886,3.363155323293933
277.0,-28.958490779674207,5.391422173851315,35.04107922649202,24.54180634757506,5.258427900368322,-25.53664734282197,-39.122985397092975,1.8365844634531183,1.0497979907439117,-4.847809641109326,40.08463560832698,43132.3469511387,25820.962079004275,25820.962079004275,68953.30903014298,78068.4141746884,78068.4141746884,25820.962079004275,103889.37625369267,103889.37625369267,103889.37625369267,128854.49570409895,91921.68636734552,56985.61914354095,38817.85247089397,24965.119450406295,0.0,63782.97192130027,21220.35153284535,1540.2753755150368,0.0,0.8873852731989047,2.8207626869108537,0.0014959135982669303,356764.70272318047,1558185.708981297,4.367544482645523,1558185.708981297,4.367544482645523,0.85,0.09612433626638242,4.027634451161993,1.2679729453334585,1.0,0.0,4.0276344511619095,1.2830939175755083,1.2834275898396534,3.139002060560366,19399.33585325793,1978.1817290571123,4632.441516551485,4632.441516551485,5.573942377199422,5.391422173851315,-2.2468865808182965,7.638308754669612,3.363637214244829,3.363637214244829,0.9610392040699512,0.0,0.0,0.00026003933863187986,8.705114633328012e-05,0.00017298819229859974,0.000696733202946076,0.09612433625525871,0.07238859118109767,0.023735745074161034,0.09612412492715933,0.07238859118947463,0.02373574507690778,0.38064613491400956,0.38064613491400956,0.12481137530609748,0.0,5.938723841345563,5.039834626339655,8.700991277987214,5.897607631853248,4.991803267678051,8.6813119833227,24965.119450406295,21220.35153284535,0.85,1.081061401704866,0.6762360807577028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452551034043486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.388131044705,1540.2753755150368,0.38064613491400956,0.12481137530609748,6.112874298809886,3.363637214244829
