time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
278.0,-28.962850560229686,5.390813519981043,35.041166842646675,24.540420749131613,5.257536288809856,-25.54066095713571,-39.12684110747648,1.835346685653284,1.0385840532733255,-4.8484705623039455,40.08471049228126,43129.38985026973,25823.038464432655,25823.038464432655,68952.42831470238,78066.39723292323,78066.39723292323,25823.038464432655,103889.43569735589,103889.43569735589,103889.43569735589,128854.63952581336,91921.06787459698,56984.0604916902,38818.89709211864,24965.20382845747,0.0,63784.10092057611,21220.42325418885,1540.2919061357122,0.0,0.887381656089549,2.820832044469556,0.0014959135982669303,356755.5239417432,1558188.9434950778,4.3676659194477505,1558188.9434950778,4.3676659194477505,0.85,0.09612689391515852,4.027634451161993,1.2679722843086347,1.0,0.0,4.027634451163766,1.283099934322325,1.2834334580548534,3.1389873410672458,19399.205325315877,1978.1684189112366,4632.441516551485,4632.441516551485,5.574390604213398,5.390813519981043,-2.247030959186934,7.637844479167977,3.364112179337071,3.364112179337071,0.9611749083820202,0.0,0.0,0.0002599223652992657,8.701345392126272e-05,0.000172908911378003,0.0006964138883789608,0.0961268939063015,0.072388702878958,0.02373819102734349,0.09612712827314411,0.07238870288562785,0.023738191029530675,0.3806427893939964,0.3806427893939964,0.12482294734475877,0.0,5.928698274786086,5.028266615350674,8.695464869756108,5.887054615577256,4.980746646012108,8.672040632313383,24965.20382845747,21220.42325418885,0.85,1.0810284588092238,0.6761777500630509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452810847642341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.33539952186,1540.2919061357122,0.3806427893939964,0.12482294734475877,6.112874298809886,3.364112179337071
279.0,-28.96719529291431,5.390185111301046,35.04125077828097,24.538856092281662,5.256445459823529,-25.54468095015344,-39.13071648040784,1.8339311169992116,1.0283583970229984,-4.8492780750108055,40.08477851894226,43126.58043589734,25825.409041599567,25825.409041599567,68951.98947749691,78064.46222952598,78064.46222952598,25825.409041599567,103889.87127112554,103889.87127112554,103889.87127112554,128855.18816912445,91920.44458613342,56982.56279224807,38819.86865987261,24965.316897998917,0.0,63785.18555787153,21220.519363299078,1540.3134719597756,0.0,0.8873773212045445,2.8208713999260855,0.0014959135982669303,356744.30956931063,1558191.8818215032,4.367811454940019,1558191.8818215032,4.367811454940019,0.85,0.09612955492967162,4.027634451161993,1.2679719304433097,1.0,0.0,4.027634451161922,1.2831067797835183,1.2834401557782646,3.1389705943581117,19399.07378527657,1978.1550055601629,4632.441516551485,4632.441516551485,5.574902338070899,5.390185111301046,-2.2472963121103344,7.637481423411381,3.364580939042624,3.364580939042624,0.961308839726464,0.0,0.0,0.0002598058439139482,8.697558449282609e-05,0.00017283025942112213,0.0006960971070477761,0.09612955491710154,0.07238891819899307,0.02374063671810847,0.09612934572192063,0.07238891820845876,0.02374063672121286,0.38063943774173675,0.38063943774173675,0.12483433703444043,0.0,5.9188498375106064,5.016835707957739,8.690242576976686,5.877636472033828,4.969586181351417,8.667742037653795,24965.316897998917,21220.519363299078,0.85,1.0810031965014446,0.6761222070408357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445306991874407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.282775558742,1540.3134719597756,0.38063943774173675,0.12483433703444043,6.112874298809886,3.364580939042624
280.0,-28.971525600362583,5.38953966180244,35.04133075363273,24.537408083584182,5.2554797879771105,-25.54867544016532,-39.1345615038648,1.8326296277164495,1.0175304936442444,-4.849984925952609,40.08483103578993,43123.70809037178,25827.45393983276,25827.45393983276,68951.16203020455,78062.49268041016,78062.49268041016,25827.45393983276,103889.94662024292,103889.94662024292,103889.94662024292,128855.2707237187,91919.83161065169,56981.04702035683,38820.87176699428,24965.324103475778,0.0,63786.19587047005,21220.52548795441,1540.3268266802834,0.0,0.8873735519268208,2.8209303787945625,0.0014959135982669303,356734.4933691209,1558194.1502238319,4.36793800203541,1558194.1502238319,4.36793800203541,0.8500000000000001,0.09613202474675153,4.027634451161993,1.2679714419553059,1.0,0.0,4.027634451161822,1.2831130921058747,1.283446320780637,3.1389551520760706,19398.944421709497,1978.1418141474915,4632.441516551485,4632.441516551485,5.575343767979056,5.38953966180244,-2.247498332845036,7.637037994647476,3.36504272495746,3.36504272495746,0.9614407785592743,0.0,0.0,0.00025968975726973614,8.693802668793657e-05,0.00017275173058179955,0.0006957808215891108,0.09613202473700999,0.0723890080815689,0.02374301665544109,0.09613178073191016,0.07238900808890444,0.02374301665784708,0.38063608178929076,0.38063608178929076,0.12484559561033698,0.0,5.90890765933699,5.005513786070537,8.684301276766348,5.8675154195968275,4.958891222938121,8.659126120183203,24965.324103475778,21220.52548795441,0.85,1.0809731022402236,0.6760664670760839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453328104437153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.230307728621,1540.3268266802834,0.38063608178929076,0.12484559561033698,6.112874298809886,3.36504272495746
281.0,-28.97584058789561,5.388876859148684,35.041407239645444,24.53592885229739,5.254477166998449,-25.55265983570704,-39.13839734215287,1.831296414746891,1.0067756201417524,-4.850734140587801,40.08488934980836,43120.864594356135,25829.536318450704,25829.536318450704,68950.40091280684,78060.54640742418,78060.54640742418,25829.536318450704,103890.08272587488,103890.08272587488,103890.08272587488,128855.47996859501,91919.22076736215,56979.538954039024,38821.868681470136,24965.397242720137,0.0,63787.26592419027,21220.587656312116,1540.3449730926438,0.0,0.887369547070339,2.8209834716516253,0.0014959135982669303,356724.08908602875,1558196.6690309301,4.368072459090786,1558196.6690309301,4.368072459090786,0.85,0.09613453193656385,4.027634451161993,1.2679709726991137,1.0,0.0,4.02763445116057,1.2831195515723959,1.283452633551881,3.13893934998211,19398.81550812451,1978.1286686202232,4632.441516551485,4632.441516551485,5.5757932887361985,5.388876859148684,-2.2477429507410958,7.63661980988978,3.365498322877549,3.365498322877549,0.9615709493935853,0.0,0.0,0.0002595741288409277,8.690057353861647e-05,0.00017267355530231125,0.0006954659601402144,0.09613453192567975,0.07238914762437558,0.023745384301304163,0.09613428870004759,0.07238914763257129,0.02374538430399257,0.3806327213878781,0.3806327213878781,0.12485670219389278,0.0,5.898968447842265,4.994307024709428,8.678018374993087,5.857509760729556,4.9480648740359925,8.65139250081711,24965.397242720137,21220.587656312116,0.85,1.080943036416592,0.6760105480238691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445358544163307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.177984059643,1540.3449730926438,0.3806327213878781,0.12485670219389278,6.112874298809886,3.365498322877549
282.0,-28.980141950789562,5.388199534610858,35.041480671804315,24.534601054061227,5.253645288812955,-25.55661489102001,-39.14219472846014,1.8301182289822033,0.9949647659975653,-4.851373540524165,40.084953369947776,43117.92095282098,25831.27894453903,25831.27894453903,68949.19989736001,78058.52211344002,78058.52211344002,25831.27894453903,103889.80105797906,103889.80105797906,103889.80105797906,128855.2838879666,91918.59553728614,56977.99437641935,38822.89017874087,24965.482829987533,0.0,63788.373008728406,21220.6604054894,1540.3614187350524,0.0,0.8873660777146335,2.821063189669912,0.0014959135982669303,356715.2099790909,1558199.434310919,4.368188938179154,1558199.434310919,4.368188938179154,0.8499999999999999,0.09613690823529454,4.027634451161993,1.2679702935414392,1.0,0.0,4.027634451162924,1.283125286855688,1.283458222479547,3.138925319624675,19398.683558323442,1978.1152134850784,4632.441516551485,4632.441516551485,5.576169467492498,5.388199534610858,-2.2479160844227315,7.636115619033589,3.3659476101800037,3.3659476101800037,0.9616993171942868,0.0,0.0,0.0002594589127043335,8.686351052367517e-05,0.00017259540218065835,0.0006951511879349793,0.09613690822703341,0.07238920932810089,0.02374769889893252,0.09613765589811249,0.07238920933432139,0.02374769890097316,0.3806293568657495,0.3806293568657495,0.12486766249888101,0.0,5.888739942328243,4.983132936201855,8.670452616964894,5.846338306521716,4.937229849550363,8.638915376829914,24965.482829987533,21220.6604054894,0.85,1.0809054478929168,0.6759526684733125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445384187707464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.125822956052,1540.3614187350524,0.3806293568657495,0.12486766249888101,6.112874298809886,3.3659476101800037
283.0,-28.984429928530357,5.387502614968617,35.04155066097898,24.53294531386348,5.252426442259649,-25.560596598492744,-39.146041218750156,1.8285931121596604,0.9855516333679475,-4.852282858950012,40.084999947903576,43115.240115407185,25833.63035706899,25833.63035706899,68948.87047247618,78056.73677231684,78056.73677231684,25833.63035706899,103890.36712938584,103890.36712938584,103890.36712938584,128855.94337464427,91918.04717974486,56976.550522582496,38823.88517462484,24965.57624525844,0.0,63789.46141988328,21220.739808469672,1540.3845092273689,0.0,0.8873613040195549,2.8210800875169815,0.0014959135982669303,356702.582914064,1558201.4461971708,4.36834920977449,1558201.4461971708,4.36834920977449,0.85,0.0961394846608285,4.027634451161993,1.2679701369395486,1.0,0.0,4.027634451163135,1.283132640234545,1.2834654304413506,3.138907331065772,19398.56783185528,1978.1034126694926,4632.441516551485,4632.441516551485,5.576677064301126,5.387502614968617,-2.2483013325303056,7.635803947498923,3.366391412043007,3.366391412043007,0.9618261177265734,0.0,0.0,0.0002593441019838062,8.682598314136855e-05,0.00017251811884243766,0.0006948399188994609,0.09613948464542789,0.07238944976890395,0.02375003487652394,0.09613915569822715,0.07238944978050003,0.02375003488032847,0.38062598355802696,0.38062598355802696,0.12487842376580122,0.0,5.878959303158979,4.972197713523656,8.663985037699547,5.837834492317938,4.926738413068222,8.636301199477089,24965.57624525844,21220.739808469672,0.85,1.0808818406324512,0.6758991086569685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454097511424033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.07379096648,1540.3845092273689,0.38062598355802696,0.12487842376580122,6.112874298809886,3.366391412043007
284.0,-28.988702591491712,5.38679140838921,35.04161668408286,24.531527724489592,5.2514946388737735,-25.564535811824737,-39.14983217893166,1.8273278591459101,0.9743416108407246,-4.852965495916218,40.08502440367349,43112.395570575485,25835.344789528874,25835.344789528874,68947.74036010436,78054.75351573114,78054.75351573114,25835.344789528874,103890.09830526,103890.09830526,103890.09830526,128855.57998902268,91917.41095291078,56975.053007508555,38824.84216155803,24965.481683762668,0.0,63790.3238453207,21220.659431198266,1540.3918501301835,0.0,0.8873577581412959,2.8211469318349156,0.0014959135982669303,356693.1038454052,1558202.5025394496,4.368468259523156,1558202.5025394496,4.368468259523156,0.85,0.09614171418250335,4.027634451161993,1.2679696028446785,1.0,0.0,4.0276344511618,1.2831387801383978,1.2834714251977817,3.138892311186774,19398.433561276473,1978.0897208808792,4632.441516551485,4632.441516551485,5.577047156930197,5.38679140838921,-2.2485286639491164,7.6353200723383265,3.3668281738419488,3.3668281738419488,0.9619509068119854,0.0,0.0,0.00025922974785798684,8.678901218718615e-05,0.0001724407356708007,0.0006945282477714357,0.0961417141736835,0.07238944296341984,0.02375227121026366,0.09614150766889731,0.07238944297006071,0.023752271212442642,0.38062261026363053,0.38062261026363053,0.12488908738127326,0.0,5.868941791279781,4.9613093713197145,8.656404449112188,5.827307106756962,4.916467414591921,8.624721803871125,24965.481683762668,21220.659431198266,0.85,1.0808495113975187,0.6758453786049867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445435235883381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.02188374738,1540.3918501301835,0.38062261026363053,0.12488908738127326,6.112874298809886,3.3668281738419488
285.0,-28.99296126619135,5.386064253170704,35.04167962543476,24.53002631608399,5.250459802515269,-25.56847273901368,-39.15362268509341,1.825971275276651,0.9635916557031692,-4.853752091049298,40.08506668569703,43109.61028715825,25837.25862622075,25837.25862622075,68946.868913379,78052.848151644,78052.848151644,25837.25862622075,103890.10677786474,103890.10677786474,103890.10677786474,128855.6493494035,91916.80525306224,56973.56738832969,38825.81984970283,24965.542571538757,0.0,63791.36242124159,21220.711185807944,1540.4104656922757,0.0,0.8873536212799302,2.8211956426148874,0.0014959135982669303,356682.18146303756,1558204.3288700199,4.368607151830751,1558204.3288700199,4.368607151830751,0.85,0.0961440914798684,4.027634451161993,1.2679691528202968,1.0,0.0,4.027634451161218,1.2831453454167856,1.2834778459772846,3.1388762508847,19398.305733173525,1978.0766860419742,4632.441516551485,4632.441516551485,5.577460294729142,5.386064253170704,-2.2488433992325976,7.634907652403301,3.3672594642154423,3.3672594642154423,0.9620741326329835,0.0,0.0,0.00025911581432869966,8.675206020792537e-05,0.0001723637541207743,0.0006942181942284455,0.09614409146815128,0.0723895686506234,0.023754522817527886,0.09614388133816508,0.07238956865944554,0.02375452282042285,0.38061923253382873,0.38061923253382873,0.12489960104130174,0.0,5.858974402689341,4.950530690100322,8.6486926200634,5.817343746752442,4.905930472205284,8.616277738402573,24965.542571538757,21220.711185807944,0.85,1.0808182533881845,0.6757907128944369,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445460630453536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.97014040177,1540.4104656922757,0.38061923253382873,0.12489960104130174,6.112874298809886,3.3672594642154423
286.0,-28.997206049819027,5.385322298359414,35.04173927315476,24.52855644458907,5.2494567606169245,-25.572393981741442,-39.15739943096412,1.8246446924787052,0.9527177659597896,-4.854508658564708,40.08509663263583,43106.82856629376,25839.0345773548,25839.0345773548,68945.86314364856,78050.9417388336,78050.9417388336,25839.0345773548,103889.9763161884,103889.9763161884,103889.9763161884,128855.51388665478,91916.20577514236,56972.092602357196,38826.79241420573,24965.53757046637,0.0,63792.329984672106,21220.706934896414,1540.424729971828,0.0,0.8873496808862886,2.821249488951737,0.0014959135982669303,356671.6762811628,1558205.6223996729,4.368739448689348,1558205.6223996729,4.368739448689348,0.85,0.09614636670163079,4.027634451161993,1.2679687115876006,1.0,0.0,4.02763445116329,1.2831517699008719,1.2834841264602999,3.1388605351595644,19398.179218158803,1978.0637851008044,4632.441516551485,4632.441516551485,5.577843667326011,5.385322298359414,-2.2491458937413964,7.63446819210081,3.367684758071842,3.367684758071842,0.9621956451633834,0.0,0.0,0.00025900229832581255,8.671525683365065e-05,0.0001722870414921619,0.000693909223802607,0.09614636669087358,0.07238963629867136,0.023756730392202222,0.09614617973866696,0.07238963630677056,0.02375673039486023,0.3806158506495742,0.3806158506495742,0.12490998172132829,0.0,5.848964912264194,4.939847715965641,8.640514949829196,5.807226424524515,4.89568734719245,8.60629707088492,24965.53757046637,21220.706934896414,0.85,1.0807860938801692,0.6757368570273478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454859427283584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.91853486557,1540.424729971828,0.3806158506495742,0.12490998172132829,6.112874298809886,3.367684758071842
287.0,-29.001437013322466,5.384565665642076,35.041795781104234,24.527078645210736,5.2484355615432605,-25.576304600149193,-39.16116688689215,1.8233031483086946,0.94200533015362,-4.855283415965115,40.08512447404755,43104.068884469976,25840.79592608059,25840.79592608059,68944.86481055057,78049.07700083712,78049.07700083712,25840.79592608059,103889.87292691771,103889.87292691771,103889.87292691771,128855.41532695053,91915.63504401411,56970.62692739878,38827.786796239256,24965.542400032817,0.0,63793.32919627207,21220.711040027894,1540.440043131587,0.0,0.8873456558229486,2.8212991127688722,0.0014959135982669303,356660.9187785172,1558206.8249838066,4.368874589120422,1558206.8249838066,4.368874589120422,0.85,0.09614862738350965,4.027634451161993,1.2679683307977396,1.0,0.0,4.0276344511623225,1.2831582634078347,1.2834904765153516,3.138844650748949,19398.058769924264,1978.0515027990461,4632.441516551485,4632.441516551485,5.578223887717244,5.384565665642076,-2.2494717292989765,7.6340373949410525,3.368104375459054,3.368104375459054,0.9623155358454439,0.0,0.0,0.0002588891974865663,8.667855836465052e-05,0.0001722106391219158,0.0006936015029840533,0.09614862737228928,0.07238971276198669,0.023758914610302596,0.09614839054049844,0.07238971277043445,0.023758914613075215,0.3806124640621998,0.3806124640621998,0.12492022261510204,0.0,5.838976158886169,4.929295222221185,8.632021294166464,5.797288746118738,4.885622402600518,8.596503538731099,24965.542400032817,21220.711040027894,0.85,1.080753515754427,0.675683013060069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455111732773018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.867065658023,1540.440043131587,0.3806124640621998,0.12492022261510204,6.112874298809886,3.368104375459054
288.0,-29.0056542290917,5.383794785201116,35.04184915240677,24.525596026238077,5.247410457358823,-25.58020323373718,-39.164921071473486,1.8219594619437682,0.9312498963747089,-4.856061240137126,40.0851461269696,43101.31438702932,25842.50565291511,25842.50565291511,68943.82003994443,78047.20837156015,78047.20837156015,25842.50565291511,103889.71402447525,103889.71402447525,103889.71402447525,128855.24200283128,91915.05329453769,56969.159309762006,38828.7710941952,24965.527978356018,0.0,63794.29907255122,21220.698781602616,1540.4544030712054,0.0,0.887341637421532,2.8213489516716006,0.0014959135982669303,356650.1189498589,1558207.7602623135,4.369009506713162,1558207.7602623135,4.369009506713162,0.85,0.09615084357081591,4.027634451161993,1.2679679423151544,1.0,0.0,4.027634451161927,1.2831647661236139,1.2834968363098098,3.1388287439728457,19397.935996355573,1978.0389833791942,4632.441516551485,4632.441516551485,5.578592964548201,5.383794785201116,-2.249809507850646,7.633604293051762,3.3685183284199223,3.3685183284199223,0.9624338081199778,0.0,0.0,0.00025877650941451036,8.664200344939274e-05,0.00017213450596511762,0.0006932948664588574,0.09615084355959219,0.07238977509359548,0.023761068465996706,0.0961505499067097,0.07238977510204554,0.023761068468770363,0.38060907450615705,0.38060907450615705,0.12493032705831071,0.0,5.828990203678586,4.918851579937154,8.623205168826473,5.787311136511846,4.875608467198731,8.58639179947778,24965.527978356018,21220.698781602616,0.85,1.080720707684817,0.6756295627296033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455363225139324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.815731820845,1540.4544030712054,0.38060907450615705,0.12493032705831071,6.112874298809886,3.3685183284199223
289.0,-29.009858821406496,5.3830101723652355,35.04189947142764,24.52411742359402,5.2463915275335635,-25.58408988708477,-39.16866582641376,1.820622593150302,0.9203833138241748,-4.8568373950087445,40.08516396404158,43098.57593971034,25844.153540305684,25844.153540305684,68942.72948001602,78045.33122268299,78045.33122268299,25844.153540305684,103889.48476298866,103889.48476298866,103889.48476298866,128854.99098243118,91914.4604307075,56967.705147485845,38829.72809246851,24965.506219442515,0.0,63795.23431191103,21220.680286526138,1540.4683790054632,0.0,0.8873376411166061,2.8214004497949,0.0014959135982669303,356639.34255465085,1558208.5307189233,4.369143683243937,1558208.5307189233,4.369143683243937,0.85,0.09615301862474802,4.027634451161993,1.2679675324028366,1.0,0.0,4.027634451163449,1.283171236299929,1.2835031640454837,3.138812916953955,19397.810877191514,1978.0262247751796,4632.441516551485,4632.441516551485,5.578948692167144,5.3830101723652355,-2.2501554563374526,7.633165628702688,3.3689267222629695,3.3689267222629695,0.9625504920751341,0.0,0.0,0.0002586642036274377,8.66055545463706e-05,0.0001720586490810671,0.0006929893426592976,0.09615301861361927,0.07238982553722279,0.02376319307639648,0.09615274425259576,0.0723898255456012,0.023763193079146833,0.38060568214383916,0.38060568214383916,0.1249402971154698,0.0,5.818982103315932,4.908496296805708,8.614027916712018,5.777220708832942,4.865609910496801,8.575773798210037,24965.506219442515,21220.680286526138,0.85,1.0806877696057606,0.6755767324090465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455613908604714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.76453236449,1540.4683790054632,0.38060568214383916,0.1249402971154698,6.112874298809886,3.3689267222629695
290.0,-29.01404866117567,5.382212106533601,35.04194681363226,24.522629531007283,5.245363332052012,-25.587964187322275,-39.17239731000734,1.819278858138209,0.9094999231165275,-4.857622603705108,40.085177894748085,43095.84677773409,25845.767899796258,25845.767899796258,68941.61467753035,78043.4539714408,78043.4539714408,25845.767899796258,103889.22187123707,103889.22187123707,103889.22187123707,128854.70185325014,91913.85776118307,56966.25056723174,38830.67465994592,24965.479982013076,0.0,63796.154641959,21220.657984711113,1540.4823754852382,0.0,0.8873336129111158,2.821451122124955,0.0014959135982669303,356628.4407130772,1558209.1324437205,4.369278931674903,1558209.1324437205,4.369278931674903,0.85,0.09615516377466027,4.027634451161993,1.2679670983133842,1.0,0.0,4.027634451161358,1.2831777376765563,1.2835095235510416,3.138797013775201,19397.6836886142,1978.0132551497404,4632.441516551485,4632.441516551485,5.579297182155588,5.382212106533601,-2.2505173577574205,7.632729464291021,3.369329688699481,3.369329688699481,0.9626656253427088,0.0,0.0,0.00025855233653917885,8.656924891425748e-05,0.00017198308762492138,0.0006926850087353452,0.09615516376333588,0.07238987262900312,0.023765291134332765,0.09615490828922532,0.0723898726375286,0.02376529113713168,0.38060228593452816,0.38060228593452816,0.1249501318780147,0.0,5.808958844081587,4.898218968538913,8.604550398718345,5.767122526821652,4.855627393740065,8.565077555115465,24965.479982013076,21220.657984711113,0.85,1.0806547050437294,0.6755242070560437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455863849922685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.713445224146,1540.4823754852382,0.38060228593452816,0.1249501318780147,6.112874298809886,3.369329688699481
291.0,-29.01822547913891,5.381403168652057,35.04199167969821,24.521283711679303,5.244498726731984,-25.59181040521151,-39.17609432302413,1.8180836527453819,0.897560807977527,-4.858304767808142,40.0852004554219,43093.03132404228,25847.072545785253,25847.072545785253,68940.10386982752,78041.48971197865,78041.48971197865,25847.072545785253,103888.5622577639,103888.5622577639,103888.5622577639,128854.04534445477,91913.22906512923,56964.77067695318,38831.62043130672,24965.483086690878,0.0,63797.1035179976,21220.660623687247,1540.4957728508764,0.0,0.8873300755064935,2.8215276426335647,0.0014959135982669303,356618.9697554303,1558210.1069328492,4.369397701982796,1558210.1069328492,4.369397701982796,0.85,0.09615719805566295,4.027634451161993,1.267966512567364,1.0,0.0,4.027634451160383,1.283183545170177,1.2835151894958732,3.1387828080571625,19397.551007346265,1977.9997254257332,4632.441516551485,4632.441516551485,5.579578814634775,5.381403168652057,-2.2508109360444415,7.632214104696499,3.369727289127546,3.369727289127546,0.9627792254650132,0.0,0.0,0.00025844086148025733,8.6533292537433e-05,0.00017190756894282434,0.0006923808470896248,0.09615719804687797,0.07238985496309994,0.02376734308377804,0.09615796903243508,0.07238985496971344,0.0237673430859495,0.3805988844733624,0.3805988844733624,0.12495983407057012,0.0,5.7986486449171935,4.88793667710604,8.593916971220949,5.755865575785663,4.845520561391595,8.550027127012243,24965.483086690878,21220.660623687247,0.85,1.0806149506517806,0.6754700283828001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456112922450088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.662513473391,1540.4957728508764,0.3805988844733624,0.12495983407057012,6.112874298809886,3.369727289127546
292.0,-29.022389518855473,5.380578333845454,35.04203365876578,24.519624199625127,5.243256624254495,-25.59568287448498,-39.17983656339345,1.8165499798246139,0.8880962292087133,-4.859249262787788,40.08520609648223,43090.460054017574,25848.9801767924,25848.9801767924,68939.44023080997,78039.78388691295,78039.78388691295,25848.9801767924,103888.76406370534,103888.76406370534,103888.76406370534,128854.25604465471,91912.7008025457,56963.37696940996,38832.58203681749,24965.491980949377,0.0,63798.07401776686,21220.66818380697,1540.5155216884602,0.0,0.8873252699453829,2.8215411855464696,0.0014959135982669303,356605.8570019597,1558210.3505937275,4.369559052377439,1558210.3505937275,4.369559052377439,0.85,0.09615942844869026,4.027634451161993,1.2679664477286865,1.0,0.0,4.0276344511628475,1.2831909314502057,1.2835224351278722,3.138764740653317,19397.439521758028,1977.9883570595493,4632.441516551485,4632.441516551485,5.579990612819455,5.380578333845454,-2.2513090027016047,7.631887336547059,3.370120279710837,3.370120279710837,0.9628915084888107,0.0,0.0,0.00025832977152407007,8.649691034619706e-05,0.000171832861177873,0.0006920799515217374,0.0961594284326704,0.0723900104960365,0.023769417936633914,0.09615914253054739,0.07239001050809642,0.023769417940593843,0.38059547165806185,0.38059547165806185,0.12496935376361211,0.0,5.788796379205223,4.877884392611293,8.584449977513714,5.747345491996498,4.835891666415932,8.544701953189076,24965.491980949377,21220.66818380697,0.85,1.080588110098924,0.6754194498413462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456361228993282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.611702931488,1540.5155216884602,0.38059547165806185,0.12496935376361211,6.112874298809886,3.370120279710837
293.0,-29.026539548317057,5.379743352936811,35.04207236142739,24.51824356047439,5.242343501843323,-25.599509778612475,-39.18351534577084,1.8153137321388713,0.876664905018913,-4.859940559553347,40.08519462086649,43087.68614464874,25850.19770903727,25850.19770903727,68937.88385368601,78037.87515217354,78037.87515217354,25850.19770903727,103888.0728612108,103888.0728612108,103888.0728612108,128853.40311974766,91912.09738926454,56961.9083817402,38833.543341693716,24965.33025853685,0.0,63798.87360023057,21220.530719756323,1540.5198946169728,0.0,0.8873218088294763,2.8216100220872975,0.0014959135982669303,356596.2597274578,1558209.8549141441,4.369675262732888,1558209.8549141441,4.369675262732888,0.85,0.09616130230898785,4.027634451161993,1.267965897149407,1.0,0.0,4.027634451160369,1.2831969289381446,1.2835282921433113,3.138750070493772,19397.312176216816,1977.975371428247,4632.441516551485,4632.441516551485,5.580253440151547,5.379743352936811,-2.2516274749324836,7.631370827869294,3.370507126491932,3.370507126491932,0.963002036140552,0.0,0.0,0.0002582190990983329,8.646115887605702e-05,0.00017175794022227588,0.0006917781972998605,0.09616130230868213,0.07238990931011141,0.02377139299857071,0.0961613863798511,0.07238990931034156,0.02377139299864629,0.3805920568583468,0.3805920568583468,0.1249787911317416,0.0,5.778668972752939,4.867869944305085,8.57374213317496,5.736605464572278,4.826508028886849,8.52953680730144,24965.33025853685,21220.530719756323,0.85,1.0805501721810473,0.6753675059318449,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456608783956983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15450.561009153194,1540.5198946169728,0.3805920568583468,0.1249787911317416,6.112874298809886,3.370507126491932
294.0,-29.030675681049683,5.378893692209566,35.04210822867579,24.51660098684954,5.241124188388754,-25.60335489943396,-39.18723058942703,1.8138034067149118,0.8669386583452479,-4.8608693074169285,40.08518943817906,43085.12492632455,25851.95928726935,25851.95928726935,68937.0842135939,78036.14567505995,78036.14567505995,25851.95928726935,103888.1049623293,103888.1049623293,103888.1049623293,128853.4054433808,91911.54323402488,56960.52248505406,38834.467498856466,24965.30048105151,0.0,63799.76797990798,21220.505408893783,1540.5372238320467,0.0,0.8873171217955712,2.821628843133516,0.0014959135982669303,356583.36623788805,1558209.6310523513,4.369832635470776,1558209.6310523513,4.369832635470776,0.8500000000000001,0.09616343257335815,4.027634451161993,1.2679657713184138,1.0,0.0,4.027634451162352,1.2832042046940144,1.2835354282866367,3.1387322738101533,19397.195226190834,1977.9634458444866,4632.441516551485,4632.441516551485,5.580633710086048,5.378893692209566,-2.2521313787359145,7.63102507094548,3.370889537807567,3.370889537807567,0.9631112965164477,0.0,0.0,0.0002581088407192822,8.64250669260251e-05,0.00017168377379325712,0.0006914794820352249,0.09616343255800792,0.0723900219246661,0.02377341063334182,0.09616260157282211,0.07239002193622142,0.023773410637136727,0.3805886360649726,0.3805886360649726,0.12498808105034032,0.0,5.768898011815622,4.858041302419167,8.563921362455233,5.727807965762167,4.816973234995601,8.522790364640912,24965.30048105151,21220.505408893783,0.85,1.0805224908545714,0.6753178936307895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456855514020264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.510457245686,1540.5372238320467,0.3805886360649726,0.12498808105034032,6.112874298809886,3.370889537807567
295.0,-29.03479918059805,5.378034994140247,35.042141157217664,24.515251779835694,5.24024191369851,-25.607154888426745,-39.19088625172151,1.8125976214690516,0.8552634285077829,-4.861548403522903,40.08517557572271,43082.371105009785,25853.043768318188,25853.043768318188,68935.41487332797,78034.23944988538,78034.23944988538,25853.043768318188,103887.28321820358,103887.28321820358,103887.28321820358,128852.43219025565,91910.94390944982,56959.07556433857,38835.40927234584,24965.148972052073,0.0,63800.55824439791,21220.376626244262,1540.5420344468394,0.0,0.8873137308903807,2.8217023189687294,0.0014959135982669303,356573.93880997424,1558209.0322754164,4.36994648985219,1558209.0322754164,4.36994648985219,0.85,0.09616524185457091,4.027634451161993,1.2679652218380948,1.0,0.0,4.027634451160832,1.2832100585004798,1.2835411425996297,3.1387179553973916,19397.068743538304,1977.9505482033421,4632.441516551485,4632.441516551485,5.580867815804374,5.378034994140247,-2.252457727318544,7.630492721458792,3.3712661290764094,3.3712661290764094,0.9632188940218313,0.0,0.0,0.0002579989622712831,8.638956737423984e-05,0.00017160939489704326,0.0006911799110303946,0.09616524184637748,0.07238990309632815,0.023775338750049335,0.09616503846300807,0.07238990310249588,0.02377533875207503,0.3805852150726284,0.3805852150726284,0.12499729968655109,0.0,5.758785842060718,4.848228352830006,8.552657907141452,5.716811832030658,4.80769569392379,8.506255294364848,24965.148972052073,21220.376626244262,0.85,1.0804829420027988,0.6752663658517861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457101425852326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.460045401665,1540.5420344468394,0.3805852150726284,0.12499729968655109,6.112874298809886,3.3712661290764094
296.0,-29.03890955841397,5.377163993870469,35.042171884963096,24.513729905616515,5.239153860791201,-25.61096364741554,-39.19456192580981,1.8112079497346436,0.8447109136427002,-4.862401766997217,40.08517732938901,43079.758041738496,25854.52003237335,25854.52003237335,68934.27807411185,78032.46736198147,78032.46736198147,25854.52003237335,103886.98739435483,103886.98739435483,103886.98739435483,128852.14786044719,91910.39010377254,56957.680783294265,38836.34368942031,24965.16046609236,0.0,63801.504155512666,21220.386396178503,1540.5601305511623,0.0,0.8873094005190284,2.821740771279303,0.0014959135982669303,356562.0924243709,1558209.108023522,4.370091888985726,1558209.108023522,4.370091888985726,0.8499999999999999,0.0961672688988696,4.027634451161993,1.2679649899574001,1.0,0.0,4.0276344511627125,1.2832167697283072,1.2835477150575572,3.138701539892403,19396.95186728466,1977.938630142267,4632.441516551485,4632.441516551485,5.5811864952847055,5.377163993870469,-2.2529214926038827,7.630085486474352,3.371638577979181,3.371638577979181,0.9633253079940517,0.0,0.0,0.00025788947635355797,8.635388707906409e-05,0.0001715355892744939,0.0006908826489623253,0.09616726888576298,0.07238996952139214,0.023777299364370844,0.09616700923543596,0.0723899695312581,0.023777299367611495,0.3805817883206795,0.3805817883206795,0.12500636722680564,0.0,5.748822423994909,4.838540379233393,8.54162006956875,5.707112680639909,4.798177962674231,8.495772569346457,24965.16046609236,21220.386396178503,0.85,1.0804491051823533,0.6752153983193554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457346594500664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.409748771346,1540.5601305511623,0.3805817883206795,0.12500636722680564,6.112874298809886,3.371638577979181
297.0,-29.043005603162364,5.376282303739353,35.042199849443264,24.512246658001118,5.238119133184711,-25.614754170064916,-39.19821210494263,1.8098677000289076,0.8338153588644559,-4.863197593299156,40.08515829815739,43077.10172424687,25855.80281573401,25855.80281573401,68932.90453998088,78030.63576801632,78030.63576801632,25855.80281573401,103886.43858375034,103886.43858375034,103886.43858375034,128851.48347466244,91909.79260469938,56956.258560693816,38837.26004889507,24965.044890912097,0.0,63802.30493980717,21220.28815727528,1540.5697537372682,0.0,0.8873054365514192,2.821790440616263,0.0014959135982669303,356551.0450476656,1558208.2859860174,4.370224986376658,1558208.2859860174,4.370224986376658,0.85,0.09616913766693608,4.027634451161993,1.2679646344436337,1.0,0.0,4.027634451161015,1.283223249498823,1.2835540565416017,3.1386856906894653,19396.825769889692,1977.9257717864605,4632.441516551485,4632.441516551485,5.5814634083026196,5.376282303739353,-2.2533505799610705,7.629632883700423,3.372005884554698,3.372005884554698,0.9634302527299138,0.0,0.0,0.000257780414787766,8.631846774598532e-05,0.0001714619470417807,0.0006905860449687891,0.09616913765580368,0.07238993303702658,0.023779204618777097,0.0961688730988222,0.0723899330454063,0.02377920462152978,0.38057835800095746,0.38057835800095746,0.12501532006880128,0.0,5.73880911338,4.828906638337344,8.530213251133716,5.697012952163618,4.78887016694847,8.48300505787006,24965.044890912097,21220.28815727528,0.85,1.0804140164687477,0.6751652901080453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457590990844402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.359577563078,1540.5697537372682,0.38057835800095746,0.12501532006880128,6.112874298809886,3.372005884554698
298.0,-29.047089546129246,5.375390069143072,35.04222530384696,24.510769138019555,5.237080209276049,-25.618534219364147,-39.20185306398196,1.8085248824517899,0.8230341189338901,-4.864004701462928,40.08514111524426,43074.460094021124,25857.068151553623,25857.068151553623,68931.52824557475,78028.8443423916,78028.8443423916,25857.068151553623,103885.91249394523,103885.91249394523,103885.91249394523,128850.86959724907,91909.228690186,56954.84444157608,38838.20472067769,24964.957103303834,0.0,63803.16182398153,21220.213537808257,1540.5812799959385,0.0,0.8873014086210922,2.8218373076441696,0.0014959135982669303,356539.84133449104,1558207.5437853031,4.370360232262113,1558207.5437853031,4.370360232262113,0.8499999999999999,0.09617100109971644,4.027634451161993,1.2679642327735205,1.0,0.0,4.027634451162463,1.2832297405650515,1.2835604097906372,3.1386698140182467,19396.706760247136,1977.9136361802591,4632.441516551485,4632.441516551485,5.581736554939248,5.375390069143072,-2.253795741774956,7.6291858109180275,3.372368514688262,3.372368514688262,0.9635338613395035,0.0,0.0,0.0002576717177370687,8.628315125613354e-05,0.00017138856648093515,0.000690290494893882,0.09617100108823771,0.07238990962331913,0.023781091464918584,0.09617075332439334,0.07238990963195939,0.023781091467757042,0.38057492165848494,0.38057492165848494,0.12502415140879247,0.0,5.728807378582303,4.819372242828138,8.518549614667563,5.687038820396822,4.7797119235168,8.470292131218343,24964.957103303834,21220.213537808257,0.85,1.0803779354343164,0.6751148197459838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445783454278139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.30955648134,1540.5812799959385,0.38057492165848494,0.12502415140879247,6.112874298809886,3.372368514688262
299.0,-29.051161563672785,5.374487585084452,35.04224827996351,24.509281559754186,5.23603696997911,-25.622303965467424,-39.20548860970882,1.8071793717151212,0.812154092835101,-4.86481564223361,40.08511983815037,43071.848202566674,25858.29808703445,25858.29808703445,68930.14628960112,78027.02978052667,78027.02978052667,25858.29808703445,103885.32786756112,103885.32786756112,103885.32786756112,128850.18762472832,91908.63508063616,56953.453502438686,38839.09064244164,24964.859757167203,0.0,63803.950399608846,21220.13079359212,1540.592407530542,0.0,0.8872973759135567,2.821885031029643,0.0014959135982669303,356528.5846979444,1558206.6247404488,4.370495639390546,1558206.6247404488,4.370495639390546,0.85,0.09617283074155256,4.027634451161993,1.2679639157233762,1.0,0.0,4.027634451162168,1.2832362435225446,1.2835667753938516,3.1386539084229295,19396.58148370492,1977.9008615281384,4632.441516551485,4632.441516551485,5.582002059744096,5.374487585084452,-2.2542513240379956,7.628738909122448,3.3727264944246165,3.3727264944246165,0.9636361412641762,0.0,0.0,0.0002575633801200096,8.6247900599403e-05,0.0001713154795206066,0.000689996127334532,0.09617283073003104,0.07238987774143744,0.023782952988593592,0.0961726373299102,0.07238987775010976,0.023782952991442795,0.3805714801022716,0.3805714801022716,0.12503286236234054,0.0,5.7187930528655215,4.809898262626177,8.506650683848989,5.676969735068724,4.770472501394011,8.457444842705172,24964.859757167203,21220.13079359212,0.85,1.0803429232498385,0.6750655395599255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458077382909493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.259641303797,1540.592407530542,0.3805714801022716,0.12503286236234054,6.112874298809886,3.3727264944246165
300.0,-29.055221262366512,5.373576312161901,35.04226905851179,24.507880175393097,5.235078784195629,-25.626054116511824,-39.209098485857226,1.8059116382838434,0.8009300442268454,-4.865573454753334,40.08510178113869,43069.18354368876,25859.35275070618,25859.35275070618,68928.53629439494,78025.21991435092,78025.21991435092,25859.35275070618,103884.5726650571,103884.5726650571,103884.5726650571,128849.34800693912,91908.0756332352,56952.03926234165,38840.04041210395,24964.77534188202,0.0,63804.81575398597,21220.059040599717,1540.6031306186599,0.0,0.8872936007015245,2.821943472721628,0.0014959135982669303,356518.0657845892,1558205.8447844582,4.37062240129491,1558205.8447844582,4.37062240129491,0.85,0.0961745886696875,4.027634451161993,1.2679634689958772,1.0,0.0,4.027634451160925,1.2832423827883395,1.2835727776845165,3.13863889252972,19396.46341681067,1977.8888220555104,4632.441516551485,4632.441516551485,5.582229728818375,5.373576312161901,-2.254674442048107,7.628250754210008,3.3730798951821708,3.3730798951821708,0.9637371129091916,0.0,0.0,0.0002574554120143204,8.621291200781967e-05,0.00017124250000650075,0.0006897021925292902,0.09617458865957396,0.072389808481224,0.023784780178349944,0.09617488929128981,0.07238980848883642,0.023784780180851093,0.3805680316839972,0.3805680316839972,0.12504145495645247,0.0,5.708667381703663,4.800495773184366,8.494078373262255,5.666503498980205,4.761456582002495,8.442285747408334,24964.77534188202,21220.059040599717,0.85,1.080303037942538,0.6750146213062009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445831952164743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.209828900804,1540.6031306186599,0.3805680316839972,0.12504145495645247,6.112874298809886,3.3730798951821708
301.0,-29.059265049834185,5.37265365293303,35.042287422879134,24.506295227352553,5.233916648559013,-25.62981034187455,-39.212724182847865,1.8044619405424416,0.7908142370278597,-4.866472865232615,40.08507301965065,43066.6542947779,25860.719107464414,25860.719107464414,68927.37340224232,78023.49283671331,78023.49283671331,25860.719107464414,103884.21194417772,103884.21194417772,103884.21194417772,128848.90149760476,91907.50997817157,56950.67143600581,38840.93171351751,24964.689553427044,0.0,63805.62126694455,21219.98612041299,1540.617042917142,0.0,0.8872891463932215,2.821970882611628,0.0014959135982669303,356505.5817187108,1558204.6024590775,4.370771966449963,1558204.6024590775,4.370771966449963,0.85,0.09617643818095312,4.027634451161993,1.2679633085476238,1.0,0.0,4.0276344511623705,1.2832493704039074,1.2835796291381916,3.138621801851561,19396.344039838925,1977.8766489921559,4632.441516551485,4632.441516551485,5.58252468273271,5.37265365293303,-2.2552103814785274,7.627864034411557,3.373429140492342,3.373429140492342,0.9638368972835263,0.0,0.0,0.0002573479085102121,8.617778327855115e-05,0.00017117012523166095,0.0006894106933927503,0.09617643816690993,0.07238982831674427,0.023786609850165657,0.09617620914119455,0.07238982832731426,0.02378660985363885,0.3805645757971933,0.3805645757971933,0.12504990407868896,0.0,5.698777179895899,4.791219186927208,8.482083431552951,5.6572871022604545,4.752415942627181,8.432317924626886,24964.689553427044,21219.98612041299,0.85,1.0802711741316617,0.6749664596885482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445856093553212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.160127551519,1540.617042917142,0.3805645757971933,0.12504990407868896,6.112874298809886,3.373429140492342
302.0,-29.063296717709072,5.371722846999693,35.042303185345986,24.50487093245613,5.232934258264959,-25.63353763073011,-39.216311532631494,1.8031751712859836,0.7797605671008228,-4.867234584520238,40.08503396202203,43064.0186080285,25861.69671200045,25861.69671200045,68925.71532002895,78021.68822334676,78021.68822334676,25861.69671200045,103883.38493534722,103883.38493534722,103883.38493534722,128847.89454787661,91906.93487864816,56949.26526333004,38841.85512813124,24964.5096125294,0.0,63806.36474066064,21219.83317064999,1540.622538969135,0.0,0.887285426915864,2.822026659805631,0.0014959135982669303,356495.0091128679,1558202.9154028043,4.370896858501237,1558202.9154028043,4.370896858501237,0.85,0.09617808147553429,4.027634451161993,1.2679628991847864,1.0,0.0,4.0276344511617275,1.2832555969270325,1.2835857197684315,3.1386065728502013,19396.222669689567,1977.8642726812488,4632.441516551485,4632.441516551485,5.58273571713704,5.371722846999693,-2.2556510925320983,7.627373939531791,3.373773432145236,3.373773432145236,0.9639352663272103,0.0,0.0,0.0002572407683630568,8.614303910894595e-05,0.00017109772925411087,0.0006891191088594441,0.0961780814751563,0.07238970532937378,0.023788376145782518,0.09617805002931984,0.07238970532965829,0.02378837614587601,0.38056111530536607,0.38056111530536607,0.12505826506892997,0.0,5.68875338612645,4.782003023389336,8.469357833737831,5.64699515162107,4.743701954355004,8.416944895297263,24964.5096125294,21219.83317064999,0.85,1.080232600621831,0.674917287375031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458801410860054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15450.110609633835,1540.622538969135,0.38056111530536607,0.12505826506892997,6.112874298809886,3.373773432145236
303.0,-29.067315521409856,5.370782823610253,35.04231688179255,24.503394041117303,5.23188411562296,-25.63726016598931,-39.21990181608123,1.8018287602024394,0.7690901269769483,-4.868062927791225,40.08500530949761,43061.45148455379,25862.802806732765,25862.802806732765,68924.25429128656,78019.94506722939,78019.94506722939,25862.802806732765,103882.74787396216,103882.74787396216,103882.74787396216,128847.17250496315,91906.38841059769,56947.8948279222,38842.77064741721,24964.424631001,0.0,63807.19527841821,21219.76093635085,1540.6350065258762,0.0,0.887281332114817,2.822069650207677,0.0014959135982669303,356483.51205044036,1558201.6777857633,4.371034353940293,1558201.6777857633,4.371034353940293,0.85,0.09617981021308533,4.027634451161993,1.2679626436764377,1.0,0.0,4.027634451161579,1.2832621010808922,1.2835920885906549,3.138590664969779,19396.107341983305,1977.8525125280607,4632.441516551485,4632.441516551485,5.5829744885771895,5.370782823610253,-2.2561480439137522,7.626930867524005,3.374113728443567,3.374113728443567,0.9640324938410192,0.0,0.0,0.000257134010963565,8.610827948889426e-05,0.00017102573147467076,0.000688829128122564,0.09617981021294672,0.07238966391376286,0.023790146299183856,0.09617984966100215,0.07238966391386718,0.023790146299218145,0.38055764861077424,0.38055764861077424,0.12506650323047638,0.0,5.6787908618052825,4.772894324135848,8.456553836693672,5.637153054768191,4.734897257378691,8.403694970370111,24964.424631001,21219.76093635085,0.85,1.0801956423651036,0.6748682698974336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459041173032892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15450.06119971908,1540.6350065258762,0.38055764861077424,0.12506650323047638,6.112874298809886,3.374113728443567
