time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
304.0,-29.07132171372331,5.369833444417918,35.042328172311954,24.50187705634164,5.230786641791163,-25.640976133598954,-39.223487210087455,1.8004410616095055,0.7587667035040795,-4.868914271715208,40.08496262441805,43058.91930787489,25863.92550308011,25863.92550308011,68922.844810955,78018.23145549162,78018.23145549162,25863.92550308011,103882.15695857174,103882.15695857174,103882.15695857174,128846.43470308244,91905.84702850983,56946.534880661144,38843.68016427632,24964.277744510706,0.0,63807.95790878702,21219.6360828341,1540.6445306236678,0.0,0.8872771712422961,2.822105420302094,0.0014959135982669303,356471.69605161867,1558199.8340479608,4.371174068816748,1558199.8340479608,4.371174068816748,0.85,0.09618149391071373,4.027634451161993,1.2679623804753652,1.0,0.0,4.027634451160732,1.2832687972238581,1.2835986499320042,3.138574287690249,19395.993087628733,1977.8408618262845,4632.441516551485,4632.441516551485,5.583216843789518,5.369833444417918,-2.2566691262712744,7.626502570689192,3.3744496927994194,3.3744496927994194,0.964128483656977,0.0,0.0,0.0002570276291942781,8.607358014346633e-05,0.00017095404905081177,0.0006885404175226867,0.09618149389837816,0.07238960431499081,0.023791889583387345,0.0961812122972544,0.07238960432427499,0.023791889586438738,0.38055417732936164,0.38055417732936164,0.1250746298891153,0.0,5.668934692514142,4.7639048023821715,8.443819399227152,5.627680975219278,4.726341064343842,8.391193173568013,24964.277744510706,21219.6360828341,0.85,1.080160642493522,0.674820519556938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459280177700826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.011913127686,1540.6445306236678,0.38055417732936164,0.1250746298891153,6.112874298809886,3.3744496927994194
305.0,-29.07531506152214,5.368875999850812,35.042337126754916,24.500417801924073,5.229755044921711,-25.6446738996282,-39.22705095084382,1.7991138829706408,0.748045669061014,-4.869719543626918,40.08491716205308,43056.353172130424,25864.893348052727,25864.893348052727,68921.24652018315,78016.48475507513,78016.48475507513,25864.893348052727,103881.37810312785,103881.37810312785,103881.37810312785,128845.48878687917,91905.29425471066,56945.162671534585,38844.59064797342,24964.110683751314,0.0,63808.70133172473,21219.494081188615,1540.651917590794,0.0,0.8872732537750073,2.822151787944913,0.0014959135982669303,356460.5197797067,1558197.8703500058,4.371305611384327,1558197.8703500058,4.371305611384327,0.85,0.09618309853944353,4.027634451161993,1.267962084305473,1.0,0.0,4.027634451161402,1.2832752101818308,1.2836049285036681,3.138558603178586,19395.876429144704,1977.8289659715301,4632.441516551485,4632.441516551485,5.583425771407741,5.368875999850812,-2.257162620717031,7.626038620567844,3.374781268115749,3.374781268115749,0.9642232194616426,0.0,0.0,0.00025692162884523827,8.603910316462723e-05,0.00017088252568061104,0.0006882523475328031,0.09618309852849273,0.07238949846590213,0.023793600062590594,0.09618282907590514,0.07238949847414393,0.0237936000652996,0.38055070353612797,0.38055070353612797,0.12508266302937796,0.0,5.659048462758847,4.754997178890164,8.430711604608803,5.617765212687914,4.717848235343865,8.37668431200757,24964.110683751314,21219.494081188615,0.85,1.0801230095857872,0.6747724412739842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445951843982655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.962745224291,1540.651917590794,0.38055070353612797,0.12508266302937796,6.112874298809886,3.374781268115749
306.0,-29.07929571339944,5.367910215430239,35.04234396188787,24.498926137480908,5.228694188664862,-25.64836316411635,-39.230609487835295,1.7977616393257319,0.7373263865887338,-4.870552752741566,40.08487334138971,43053.82116698573,25865.89413046875,25865.89413046875,68919.71529745447,78014.72542996278,78014.72542996278,25865.89413046875,103880.61956043153,103880.61956043153,103880.61956043153,128844.59346022838,91904.71188466092,56943.80762145708,38845.4491813376,24963.973899796856,0.0,63809.42308113446,21219.377814827327,1540.6617103926653,0.0,0.887269188654895,2.822194880509896,0.0014959135982669303,356448.9560601393,1558195.9775653535,4.371442112745192,1558195.9775653535,4.371442112745192,0.85,0.09618471913740453,4.027634451161993,1.267961787586101,1.0,0.0,4.02763445116166,1.2832817394116138,1.2836113238595643,3.138542634455835,19395.75352460898,1977.8164331967573,4632.441516551485,4632.441516551485,5.583641809195257,5.367910215430239,-2.257683328665848,7.625593544096088,3.3751088280787016,3.3751088280787016,0.9643168080224862,0.0,0.0,0.0002568160055718639,8.600468926494515e-05,0.00017081131630691877,0.0006879655422060743,0.09618471912562368,0.0723894196397522,0.023795299485871474,0.09618446842393756,0.07238941964861859,0.023795299488785948,0.38054722670891744,0.38054722670891744,0.1250905902149807,0.0,5.649172421655635,4.746141429315571,8.417488057377568,5.607879139330294,4.709147328757695,8.362942542270957,24963.973899796856,21219.377814827327,0.85,1.080086795485084,0.6747251281717791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459755945474517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.913701099596,1540.6617103926653,0.38054722670891744,0.1250905902149807,6.112874298809886,3.3751088280787016
307.0,-29.083263149172218,5.366938791713942,35.04234911675381,24.497595300804846,5.227811408841742,-25.652022722713852,-39.23412576606495,1.7965709823266804,0.7256074212107251,-4.871270042874341,40.08483807024264,43051.17126136819,25866.570845955626,25866.570845955626,68917.74210732381,78012.89628826846,78012.89628826846,25866.570845955626,103879.46713422408,103879.46713422408,103879.46713422408,128843.32481311538,91904.1264658065,56942.40143867669,38846.36114125535,24963.857678891312,0.0,63810.21882014666,21219.279027057615,1540.6700970732056,0.0,0.8872656801310183,2.822264618094147,0.0014959135982669303,356439.0013616726,1558194.4540687804,4.371559925025452,1558194.4540687804,4.371559925025452,0.85,0.09618622040418258,4.027634451161993,1.2679612639313569,1.0,0.0,4.027634451162384,1.2832875137092807,1.2836169645892723,3.138528512227404,19395.629976647444,1977.8038348108116,4632.441516551485,4632.441516551485,5.583787891015061,5.366938791713942,-2.258123520562569,7.62506231227651,3.3754322764449136,3.3754322764449136,0.9644092218414039,0.0,0.0,0.0002567107727724184,8.597069653794271e-05,0.00017074007623447566,0.0006876786132359993,0.09618622039540135,0.0723892651333555,0.02379695526204585,0.09618698842671626,0.07238926513996422,0.02379695526421836,0.3805437446631274,0.3805437446631274,0.12509841687600062,0.0,5.639026295437645,4.7372778382580805,8.403187418300035,5.5968774640850825,4.700471595346926,8.344565655078952,24963.857678891312,21219.279027057615,0.85,1.0800424035776,0.6746751861596145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459992703411657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.864778204937,1540.6700970732056,0.3805437446631274,0.12509841687600062,6.112874298809886,3.3754322764449136
308.0,-29.087217432206096,5.365956545907938,35.04235220950996,24.4959506666288,5.226551893205827,-25.655708119325947,-39.23769478043539,1.7950425802696748,0.7163666720327342,-4.872249737522983,40.08478831652554,43048.7982447004,25867.86949672049,25867.86949672049,68916.6677414209,78011.32198207479,78011.32198207479,25867.86949672049,103879.19147879528,103879.19147879528,103879.19147879528,128842.94905417573,91903.63803957816,56941.1143019771,38847.24859733451,24963.757575380445,0.0,63811.00617271496,21219.19393907338,1540.6854106378012,0.0,0.8872608936348679,2.8222712533910825,0.0014959135982669303,356425.40531236574,1558192.3050161877,4.371720651199406,1558192.3050161877,4.371720651199406,0.85,0.09618793166070015,4.027634451161993,1.2679612958012152,1.0,0.0,4.027634451160937,1.2832948636654482,1.283624181879046,3.1385105365870047,19395.52689820298,1977.7933237347088,4632.441516551485,4632.441516551485,5.584068229311881,5.365956545907938,-2.258765433690455,7.624721979598393,3.3757524139828807,3.3757524139828807,0.9645006897093945,0.0,0.0,0.00025660592835650774,8.593620669625585e-05,0.00017066972166025188,0.0006873952507290587,0.09618793164439562,0.07238929026848996,0.023798641375905667,0.09618765172256406,0.07238929028076048,0.023798641379939676,0.3805402520629241,0.3805402520629241,0.1251060889580841,0.0,5.629356988656923,4.728636116064138,8.390154527895675,5.588616409555698,4.692221578302281,8.336080589340497,24963.757575380445,21219.19393907338,0.85,1.0800122404415098,0.6746296732601547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446022868262747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.81598738451,1540.6854106378012,0.3805402520629241,0.1251060889580841,6.112874298809886,3.3757524139828807
309.0,-29.091161980989586,5.364969366747174,35.04235288114496,24.49459758298474,5.225641056373123,-25.659349880996913,-39.24119310742242,1.7938289563237302,0.7049952656705614,-4.872962633386492,40.08472398165051,43046.17389094178,25868.46149929175,25868.46149929175,68914.63539023354,78009.51647778145,78009.51647778145,25868.46149929175,103877.9779770732,103877.9779770732,103877.9779770732,128841.47115726912,91903.05566792288,56939.713080853646,38848.158430076925,24963.493180195914,0.0,63811.651610272835,21218.969203166525,1540.6853748775216,0.0,0.8872575120480793,2.8223369737370367,0.0014959135982669303,356415.512110719,1558189.5261511572,4.371834202511119,1558189.5261511572,4.371834202511119,0.85,0.09618928525591151,4.027634451161993,1.2679607847845187,1.0,0.0,4.027634451162376,1.2833007438610355,1.283629929411343,3.1384961556588427,19395.40399332842,1977.7807909253843,4632.441516551485,4632.441516551485,5.584196024248771,5.364969366747174,-2.2592151042061315,7.624184470953306,3.376067667817593,3.376067667817593,0.9645907622335981,0.0,0.0,0.00025650138132975566,8.590241236675753e-05,0.00017059896896299813,0.0006871102847280868,0.09618928524776744,0.07238905424268943,0.023800231005078012,0.09618952274234537,0.07238905424881838,0.023800231007093137,0.3805367585701738,0.3805367585701738,0.1251137047533452,0.0,5.619387308276487,4.719995214143012,8.375893235232752,5.577957899057026,4.684088169983511,8.317438043248615,24963.493180195914,21218.969203166525,0.85,1.0799694671927156,0.6745817230032629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460463886818344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.767327809426,1540.6853748775216,0.3805367585701738,0.1251137047533452,6.112874298809886,3.376067667817593
310.0,-29.09509007960156,5.363973058834223,35.04235172521025,24.493013054039352,5.224463608087333,-25.66300349975204,-39.24472698764873,1.7923770281812719,0.6950455327581722,-4.873889021922991,40.08467209310349,43043.76929375908,25869.55694955411,25869.55694955411,68913.32624331319,78007.85348762982,78007.85348762982,25869.55694955411,103877.41043718393,103877.41043718393,103877.41043718393,128840.79481877311,91902.50122149593,56938.41702739621,38848.982437888575,24963.38438158918,0.0,63812.36681947776,21218.876724350805,1540.699083861185,0.0,0.8872530031760538,2.822359140851207,0.0014959135982669303,356402.65648962907,1558187.2848925344,4.371985608187733,1558187.2848925344,4.371985608187733,0.85,0.09619089339953159,4.027634451161993,1.2679607023624708,1.0,0.0,4.027634451162041,1.2833077354251101,1.2836367892054477,3.1384790568785856,19395.286981849695,1977.7688590751884,4632.441516551485,4632.441516551485,5.584432497879026,5.363973058834223,-2.259829427477044,7.623802486311267,3.3763797963472757,3.3763797963472757,0.9646799418135074,0.0,0.0,0.0002563973092882616,8.586828705896142e-05,0.0001705290222293002,0.0006868285648536989,0.09619089338503556,0.07238902780940337,0.02380186557563218,0.09619064530528189,0.07238902782031251,0.023801865579219084,0.38053325865200116,0.38053325865200116,0.12512119230748447,0.0,5.609688024714387,4.711471729075356,8.362377882065687,5.568934554681164,4.675631162208845,8.306481290878253,24963.38438158918,21218.876724350805,0.85,1.079936847324059,0.6745364799824447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460698519256237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.718731434392,1540.699083861185,0.38053325865200116,0.12512119230748447,6.112874298809886,3.3763797963472757
311.0,-29.099007817318565,5.3629708445931765,35.0423482766182,24.491590714920335,5.223456252975586,-25.66663078036945,-39.2482229048386,1.7910792159709024,0.6844361549745486,-4.874675448205634,40.084603002703304,43041.25223999782,25870.265708925614,25870.265708925614,68911.51794892343,78006.15832693547,78006.15832693547,25870.265708925614,103876.42403586108,103876.42403586108,103876.42403586108,128839.56238280979,91901.97929528383,56937.073208121226,38849.8956524029,24963.1383469487,0.0,63813.033999351595,21218.667594906394,1540.7018667315506,0.0,0.8872492657746135,2.822406309226156,0.0014959135982669303,356391.74342951877,1558184.300625913,4.3721111090612705,1558184.300625913,4.3721111090612705,0.8499999999999999,0.0961922731559308,4.027634451161993,1.267960383663886,1.0,0.0,4.027634451163172,1.2833140070656421,1.2836429292920433,3.1384637189236084,19395.176833501908,1977.7576270695813,4632.441516551485,4632.441516551485,5.5845854969765805,5.3629708445931765,-2.260345711386367,7.623316555979544,3.3766875257381144,3.3766875257381144,0.9647678644966041,0.0,0.0,0.00025629355048946065,8.583454067412235e-05,0.0001704590098153383,0.0006865465804432168,0.09619227314594628,0.0723888388830167,0.023803434262929572,0.09619202143317984,0.07238883889053054,0.023803434265400266,0.38052975495617836,0.38052975495617836,0.12512861301486058,0.0,5.5999100427249004,4.703042671341734,8.348251443292895,5.559111603180156,4.667844277027484,8.290189803309488,24963.1383469487,21218.667594906394,0.85,1.0798972189541034,0.6744899833541085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460932180388402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.670333126163,1540.7018667315506,0.38052975495617836,0.12512861301486058,6.112874298809886,3.3766875257381144
312.0,-29.102914004694554,5.361962920173828,35.042343305722625,24.490189470257633,5.222480162185519,-25.67024453775011,-39.25170160420237,1.7898106951847947,0.6734034757157019,-4.875463895483173,40.08455176529397,43038.71418447971,25870.95093032185,25870.95093032185,68909.66511480155,78004.42217649725,78004.42217649725,25870.95093032185,103875.3731068191,103875.3731068191,103875.3731068191,128838.37950107592,91901.4243749162,56935.716382670595,38850.78665805067,24963.006394256823,0.0,63813.79305230749,21218.5554351183,1540.7112294721867,0.0,0.8872454535784052,2.822458799942334,0.0014959135982669303,356380.8025877306,1558182.087497933,4.372239122264039,1558182.087497933,4.372239122264039,0.85,0.09619369736792555,4.027634451161993,1.2679600380407647,1.0,0.0,4.027634451161217,1.2833201413332516,1.2836489324112264,3.138448717073552,19395.05972200179,1977.7456850200417,4632.441516551485,4632.441516551485,5.584733414957581,5.361962920173828,-2.260868628760152,7.62283154893398,3.3769918128734555,3.3769918128734555,0.9648548036781301,0.0,0.0,0.00025619013609748425,8.580097266201828e-05,0.00017038916343546596,0.0006862652647573541,0.09619369735754807,0.0723886975034971,0.023804999854050976,0.09619398164885645,0.07238869751130649,0.023804999856619064,0.38052624828450365,0.38052624828450365,0.12513593416206395,0.0,5.590039044278001,4.694650639378722,8.333633416006194,5.548867371198867,4.6595966719056605,8.273602253716206,24963.006394256823,21218.5554351183,0.85,1.0798553387716199,0.6744421875878985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461165232359554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.62201144458,1540.7112294721867,0.38052624828450365,0.12513593416206395,6.112874298809886,3.3769918128734555
313.0,-29.106805950110093,5.3609469042722955,35.04233640817947,24.48862394029277,5.221311628327433,-25.67386472134457,-39.25519996611399,1.7883703995072384,0.6636130786230297,-4.876379049400062,40.08448570584514,43036.32022128568,25871.921908183875,25871.921908183875,68908.24212946955,78002.80010990665,78002.80010990665,25871.921908183875,103874.72201809051,103874.72201809051,103874.72201809051,128837.56325879844,91900.89987448989,56934.41998564764,38851.644320935826,24962.841240707923,0.0,63814.48556164375,21218.415054601734,1540.721625876625,0.0,0.887241052380666,2.8224802177423594,0.0014959135982669303,356368.103839271,1558179.2341562705,4.372386915017063,1558179.2341562705,4.372386915017063,0.85,0.09619518734444563,4.027634451161993,1.2679599495744336,1.0,0.0,4.027634451161259,1.2833270765924518,1.2836557372588238,3.138431756506183,19394.949030386706,1977.7343976165873,4632.441516551485,4632.441516551485,5.584943018869158,5.3609469042722955,-2.2614915727994,7.622438477071695,3.3772927070812737,3.3772927070812737,0.9649407734517925,0.0,0.0,0.00025608713697798413,8.576722715105074e-05,0.0001703199098269334,0.0006859863365377611,0.09619518733057685,0.07238862234165179,0.023806564988925052,0.09619488352563643,0.07238862235208829,0.02380656499235733,0.38052273585900565,0.38052273585900565,0.1251431364204668,0.0,5.5804151168308636,4.686387596373947,8.319630051007437,5.539992128023073,4.651610403269274,8.261805267462876,24962.841240707923,21218.415054601734,0.85,1.079821321491424,0.674397354182434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461397604354418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.573790563569,1540.721625876625,0.38052273585900565,0.1251431364204668,6.112874298809886,3.3772927070812737
314.0,-29.11068555796635,5.359925583626158,35.042327350206016,24.487191542889946,5.220296927151359,-25.67745841385182,-39.258664101921,1.7870697829813194,0.65297261034965,-4.877173894413556,40.08440898374137,43033.83792853754,25872.558477536557,25872.558477536557,68906.3964060741,78001.09427357007,78001.09427357007,25872.558477536557,103873.65275110662,103873.65275110662,103873.65275110662,128836.23609669857,91900.34891315816,56933.092567900785,38852.50705028597,24962.58334559195,0.0,63815.090395877916,21218.195843753158,1540.724064884152,0.0,0.887237299485304,2.822526840794661,0.0014959135982669303,356357.0747948191,1558175.9202617125,4.372512938486961,1558175.9202617125,4.372512938486961,0.85,0.09619649350925782,4.027634451161993,1.2679596292274078,1.0,0.0,4.0276344511614655,1.2833333591870573,1.283661889741077,3.138416392225124,19394.83275440942,1977.7225407666656,4632.441516551485,4632.441516551485,5.585080434387607,5.359925583626158,-2.2620306753793895,7.621956259005547,3.3775894804846014,3.3775894804846014,0.9650255658527432,0.0,0.0,0.00025598450232786166,8.573382387573512e-05,0.00017025067845212656,0.0006857074978674877,0.09619649349919131,0.0723884184070799,0.023808075092111414,0.09619621790252363,0.072388418414655,0.023808075094602817,0.3805192210610912,0.3805192210610912,0.1251502711119898,0.0,5.570700414875546,4.6781782021394065,8.305092353350403,5.530146504763195,4.643842898349703,8.245370267140743,24962.58334559195,21218.195843753158,0.85,1.0797821640400755,0.6743520640898015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461629136183578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.525724790255,1540.724064884152,0.3805192210610912,0.1251502711119898,6.112874298809886,3.3775894804846014
315.0,-29.114553974831978,5.3588981191233955,35.042316610372296,24.48571426738056,5.219232348945911,-25.68104702135802,-39.262123592756666,1.7857253954175514,0.6425035583440604,-4.878020102345789,40.084341880201514,43031.38533014247,25873.295740331472,25873.295740331472,68904.68107047395,77999.40876472843,77999.40876472843,25873.295740331472,103872.7045050599,103872.7045050599,103872.7045050599,128835.11287288628,91899.79356765912,56931.77013285293,38853.359372006875,24962.408367826385,0.0,63815.76773983326,21218.047112652428,1540.7324317098096,0.0,0.8872332513386609,2.8225652267892563,0.0014959135982669303,356345.33334739465,1558173.0218307597,4.372648877407144,1558173.0218307597,4.372648877407144,0.85,0.09619787095060964,4.027634451161993,1.2679593874560675,1.0,0.0,4.027634451162541,1.2833398454663265,1.2836682463872013,3.138400529984693,19394.715553188726,1977.7105895681734,4632.441516551485,4632.441516551485,5.585239586487487,5.3588981191233955,-2.2626130992355944,7.6215112183589895,3.3778829602634706,3.3778829602634706,0.9651094172181345,0.0,0.0,0.00025588220145725954,8.57004773900491e-05,0.00017018172406721042,0.0006854297748112408,0.09619787093888024,0.07238828160753931,0.02380958933134093,0.09619760963705071,0.07238828161636557,0.02380958933424407,0.38051570211124036,0.38051570211124036,0.12515730999825103,0.0,5.561023232097909,4.6700291698429055,8.290524420115844,5.5205236606898325,4.635838469882287,8.23057966347858,24962.408367826385,21218.047112652428,0.85,1.0797438236798682,0.6743064739983163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461859941068071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.477776447864,1540.7324317098096,0.38051570211124036,0.12515730999825103,6.112874298809886,3.3778829602634706
316.0,-29.11840904769906,5.3578651992942365,35.04230410670993,24.48426433783027,5.218192855745845,-25.684621107982647,-39.265569497924275,1.784404915974197,0.6320063820099904,-4.878844871389151,40.08426902542581,43028.93454963358,25873.950379499078,25873.950379499078,68902.88492913266,77997.7324271936,77997.7324271936,25873.950379499078,103871.68280669267,103871.68280669267,103871.68280669267,128833.88469526284,91899.25216763941,56930.45428985593,38854.219864203864,24962.20188857017,0.0,63816.42175277403,21217.871605284643,1540.7385668813574,0.0,0.8872293325235778,2.822606495903241,0.0014959135982669303,356333.8896645866,1558169.8749889089,4.372780474109825,1558169.8749889089,4.372780474109825,0.85,0.09619918693179377,4.027634451161993,1.2679591182107113,1.0,0.0,4.027634451161288,1.2833462194049985,1.2836744911636393,3.138384942630163,19394.60129504978,1977.6989384804983,4632.441516551485,4632.441516551485,5.585380902716793,5.3578651992942365,-2.263184740676917,7.6210499399711535,3.378172884444514,3.378172884444514,0.9651922526984326,0.0,0.0,0.000255780290931942,8.566727377591319e-05,0.00017011301715602882,0.0006851530484887329,0.09619918692080295,0.07238811092489686,0.0238110759959061,0.096198974315906,0.07238811093316719,0.023811075998626592,0.38051217802886844,0.38051217802886844,0.1251642607142127,0.0,5.551338327256246,4.661945889859737,8.275724647849643,5.510851253399153,4.628058791879425,8.214895710253643,24962.20188857017,21217.871605284643,0.85,1.0797046126475671,0.6742611598677288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446209008715605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.429922978059,1540.7385668813574,0.38051217802886844,0.1251642607142127,6.112874298809886,3.378172884444514
317.0,-29.122251943811083,5.3568267732023145,35.042289922959824,24.482806096226,5.217138063462436,-25.688185764239666,-39.269006287772186,1.7830718838354183,0.6216754492002678,-4.879683041650961,40.084195082154025,43026.49935627049,25874.611131030528,25874.611131030528,68901.11048730102,77996.08446424956,77996.08446424956,25874.611131030528,103870.69559528009,103870.69559528009,103870.69559528009,128832.69841630622,91898.72803240722,56929.14292420308,38855.094564671264,24962.002821026126,0.0,63817.09738569739,21217.702397872206,1540.7454744546314,0.0,0.8872253495637236,2.8226440294967303,0.0014959135982669303,356322.2603351064,1558166.6811361779,4.372914225652886,1558166.6811361779,4.372914225652886,0.85,0.09620049502215747,4.027634451161993,1.2679588703950873,1.0,0.0,4.027634451162203,1.2833526512586602,1.2836807943294586,3.1383692138024983,19394.49068050599,1977.6876589361293,4632.441516551485,4632.441516551485,5.585523538415286,5.3568267732023145,-2.263771342500795,7.6205981157031095,3.37845945049459,3.37845945049459,0.96527412871274,0.0,0.0,0.00025567873951149546,8.563416983704737e-05,0.00017004456967444808,0.000684877367053823,0.0962004950107989,0.07238794752735023,0.023812547483448673,0.09620025294936832,0.07238794753589722,0.023812547486260237,0.3805086483967652,0.3805086483967652,0.12517111711707793,0.0,5.541696482041175,4.653951328410756,8.260829785245505,5.501358490851203,4.6203939131725065,8.199594290822631,24962.002821026126,21217.702397872206,0.85,1.0796653766760482,0.6742158625019748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462319446291487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.382207885794,1540.7454744546314,0.3805086483967652,0.12517111711707793,6.112874298809886,3.37845945049459
318.0,-29.12608351961807,5.355784287117067,35.04227428850155,24.48141738949346,5.216174002398632,-25.691731156302836,-39.27242128467185,1.7818216390282837,0.6106460916763581,-4.880462127452295,40.08412445988061,43024.02295943729,25875.098330229746,25875.098330229746,68899.12128966703,77994.35075159429,77994.35075159429,25875.098330229746,103869.44908182404,103869.44908182404,103869.44908182404,128831.26083893304,91898.1503161115,56927.8225237314,38855.919769311215,24961.811757108997,0.0,63817.73152642021,21217.539993542647,1540.7515356662868,0.0,0.887221654085138,2.82269763445121,0.0014959135982669303,356311.4510496312,1558163.6307328937,4.373038324035941,1558163.6307328937,4.373038324035941,0.85,0.09620173078755044,4.027634451161993,1.2679584577353675,1.0,0.0,4.0276344511621565,1.283358696037036,1.283686710751137,3.138354431694879,19394.36875810779,1977.6752263115122,4632.441516551485,4632.441516551485,5.585628709564773,5.355784287117067,-2.264318599381371,7.620102886498438,3.378742633955684,3.378742633955684,0.9653550382730526,0.0,0.0,0.00025557752421052915,8.560128752406583e-05,0.0001699762366864633,0.0006846021467572646,0.09620173077779798,0.07238774252309771,0.02381398825470027,0.09620205764314337,0.07238774253043607,0.023813988257114362,0.3805051143182812,0.3805051143182812,0.12517788243413738,0.0,5.531909842051334,4.645952083920122,8.245360649594204,5.491108219128648,4.612487613702569,8.181946413327466,24961.811757108997,21217.539993542647,0.85,1.0796234783297358,0.674170358776002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462548087851734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.334608232093,1540.7515356662868,0.3805051143182812,0.12517788243413738,6.112874298809886,3.378742633955684
319.0,-29.129904505692796,5.354735037844291,35.042256988070854,24.479871277604275,5.215007837461313,-25.695287228316037,-39.27586037954313,1.780390560029688,0.6011430209175614,-4.881381126310559,40.084044666175075,43021.69319123968,25875.909912733063,25875.909912733063,68897.60310397274,77992.79798363475,77992.79798363475,25875.909912733063,103868.70789636782,103868.70789636782,103868.70789636782,128830.33190188972,91897.66744301908,56926.5626504018,38856.783102908084,24961.62400552189,0.0,63818.40710842998,21217.380404693606,1540.7610118909345,0.0,0.8872172821329374,2.8227148870761294,0.0014959135982669303,356298.7008964332,1558160.1841913662,4.373185140083581,1558160.1841913662,4.373185140083581,0.8499999999999999,0.09620306609001282,4.027634451161993,1.2679584439983596,1.0,0.0,4.027634451161566,1.2833655843448706,1.2836934713227592,3.138337586961248,19394.266851608198,1977.664834740528,4632.441516551485,4632.441516551485,5.585803904977476,5.354735037844291,-2.2649748885109275,7.619709926355219,3.3790228619419715,3.3790228619419715,0.9654351034119919,0.0,0.0,0.0002554766254012744,8.556818497062914e-05,0.00016990844043064527,0.0006843290882216722,0.09620306607629406,0.07238762880389601,0.023815437272398043,0.09620276326452962,0.07238762881421869,0.023815437275794136,0.38050157106888055,0.38050157106888055,0.12518453011341227,0.0,5.5224166647442985,4.638122772159932,8.23056919480581,5.482524147228105,4.605074047450671,8.169587370465138,24961.62400552189,21217.380404693606,0.85,1.0795882602790916,0.6741267157944594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462776062730545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.287107265298,1540.7610118909345,0.38050157106888055,0.12518453011341227,6.112874298809886,3.3790228619419715
320.0,-29.13371190773031,5.353682980306576,35.04223799364737,24.478528287168615,5.214084503427747,-25.698806786915537,-39.27924492219461,1.7791793825597664,0.5901334813354424,-4.8821213397745655,40.08396072441357,43019.19582089592,25876.24690452571,25876.24690452571,68895.44272542163,77991.08450004662,77991.08450004662,25876.24690452571,103867.33140457232,103867.33140457232,103867.33140457232,128828.69162242941,91897.11669243209,56925.22801306622,38857.654088184296,24961.360217857095,0.0,63819.01430604139,21217.15618517853,1540.7621448128775,0.0,0.8872138316192089,2.82277279477156,0.0014959135982669303,356288.43146491155,1558156.5584884528,4.373301013681398,1558156.5584884528,4.373301013681398,0.85,0.09620417598716663,4.027634451161993,1.2679580285912384,1.0,0.0,4.0276344511631,1.283371445406543,1.283699204891697,3.1383232544075574,19394.1506201069,1977.6529824258946,4632.441516551485,4632.441516551485,5.585876651021099,5.353682980306576,-2.265502826823943,7.61918580713052,3.3792993122232122,3.3792993122232122,0.9655140892066321,0.0,0.0,0.0002553761217925081,8.553561905400519e-05,0.0001698405027385029,0.0006840554600322671,0.09620417597871704,0.07238735442303974,0.023816821555677298,0.09620443343921448,0.07238735442939753,0.0238168215577691,0.3804980254591692,0.3804980254591692,0.1251911144823414,0.0,5.512699492775255,4.630304012316742,8.214832503500759,5.4722548211100275,4.597635004014137,8.150426140926811,24961.360217857095,21217.15618517853,0.85,1.0795441370347156,0.6740811698312854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446300341433806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.239690726949,1540.7621448128775,0.3804980254591692,0.1251911144823414,6.112874298809886,3.3792993122232122
321.0,-29.137507190382717,5.3526266463437615,35.04221801593199,24.477112967893504,5.213085395533363,-25.702323014769007,-39.282632573135174,1.7779012198648148,0.5793500364407578,-4.8829397672841415,40.083894095303904,43016.764610549435,25876.76007553786,25876.76007553786,68893.5246860873,77989.38502368273,77989.38502368273,25876.76007553786,103866.1450992206,103866.1450992206,103866.1450992206,128827.37679028577,91896.54437748002,56923.92396412466,38858.4671259504,24961.231691065168,0.0,63819.69881701557,21217.046937405394,1540.7727857856298,0.0,0.8872099218767318,2.8228186097686527,0.0014959135982669303,356277.077192736,1558153.6805767682,4.373432309634253,1558153.6805767682,4.373432309634253,0.8500000000000001,0.09620540894184228,4.027634451161993,1.2679576620878654,1.0,0.0,4.027634451161552,1.2833776184757064,1.2837052510037081,3.138308159016904,19394.029837619022,1977.6406660397815,4632.441516551485,4632.441516551485,5.585987428676968,5.3526266463437615,-2.2660928505907107,7.618719496934473,3.3795731665957427,3.3795731665957427,0.9655923333130694,0.0,0.0,0.0002552759743410503,8.550303470091645e-05,0.00016977293964013382,0.0006837833405696485,0.09620540893091116,0.07238718918090618,0.023818219750004976,0.09620623535251202,0.07238718918913102,0.02381821975271126,0.38049447338181774,0.38049447338181774,0.12519758099767542,0.0,5.502962044717549,4.622493312924178,8.198991498894486,5.4622898037249,4.589709126451623,8.13401308716169,24961.231691065168,21217.046937405394,0.85,1.0795025041346473,0.6740358448554811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446322996444676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.19241895594,1540.7727857856298,0.38049447338181774,0.12519758099767542,6.112874298809886,3.3795731665957427
322.0,-29.141291143718625,5.3515632927117,35.042196106122404,24.475509055797033,5.211848518778143,-25.705852823300663,-39.28604854792354,1.7764101983064606,0.5704394826155408,-4.883900382059561,40.083797863774556,43014.50067352667,25877.60243584741,25877.60243584741,68892.10310937409,77987.88471971454,77987.88471971454,25877.60243584741,103865.48715556195,103865.48715556195,103865.48715556195,128826.47555115195,91896.07039635218,56922.686349946845,38859.31560711704,24960.988395589997,0.0,63820.30400270704,21216.840136251496,1540.7801737799732,0.0,0.8872053978104653,2.8228232519298757,0.0014959135982669303,356263.7506793257,1558149.5240546209,4.373584236632362,1558149.5240546209,4.373584236632362,0.85,0.09620667440852976,4.027634451161993,1.2679577186843383,1.0,0.0,4.027634451161267,1.283384784557741,1.2837122908106677,3.138290635532141,19393.929807697354,1977.6304658264908,4632.441516551485,4632.441516551485,5.586169268060483,5.3515632927117,-2.2667937428957656,7.618357035607465,3.379843977484138,3.379843977484138,0.9656697078526107,0.0,0.0,0.00025517616185186055,8.547018953015465e-05,0.0001697059723217059,0.0006835136206908463,0.09620667439379235,0.0723870638221839,0.02381961057160845,0.0962063642952702,0.07238706383327248,0.023819610575257274,0.3804909114068483,0.3804909114068483,0.1252039364106655,0.0,5.493635944132507,4.614883299413293,8.184214526680648,5.454339864675092,4.582633644949794,8.123209114838573,24960.988395589997,21216.840136251496,0.85,1.0794699929109068,0.6739939795915442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463455800139235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.145263063212,1540.7801737799732,0.3804909114068483,0.1252039364106655,6.112874298809886,3.379843977484138
323.0,-29.145062949946084,5.350497181082662,35.04217216652365,24.47412157142537,5.210870413179878,-25.709345817008025,-39.289413672499336,1.775153280188688,0.5599159381203549,-4.88466777919284,40.08369492259547,43012.07846522922,25877.933395484622,25877.933395484622,68890.01186071384,77986.21289016765,77986.21289016765,25877.933395484622,103864.14628565227,103864.14628565227,103864.14628565227,128824.79577007635,91895.52476432621,56921.39033917285,38860.14936128151,24960.64948442408,0.0,63820.79884570559,21216.552061760467,1540.7777761583816,0.0,0.8872018776991878,2.8228716386788,0.0014959135982669303,356253.1049361243,1558145.077732284,4.373702449587513,1558145.077732284,4.373702449587513,0.85,0.09620769526989412,4.027634451161993,1.2679573675664146,1.0,0.0,4.0276344511592965,1.283390857152816,1.2837182373074514,3.138275786144559,19393.814656427374,1977.6187236647963,4632.441516551485,4632.441516551485,5.5862407119494195,5.350497181082662,-2.2673556474656302,7.617852828548292,3.380110910215705,3.380110910215705,0.9657459743473443,0.0,0.0,0.00025507670555016633,8.543784469541931e-05,0.00016963886085474703,0.0006832433202344548,0.09620769526113107,0.07238675936277107,0.023820935898360006,0.09620748196536258,0.0723867593693644,0.02382093590052973,0.38048734848159504,0.38048734848159504,0.12521025693240917,0.0,5.484149710542965,4.607309558792565,8.168673357810576,5.444583717313208,4.575569609011609,8.104995779513956,24960.64948442408,21216.552061760467,0.85,1.0794288555877165,0.673950800415646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463680968366226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.098207625037,1540.7777761583816,0.38048734848159504,0.12521025693240917,6.112874298809886,3.380110910215705
324.0,-29.148822446754462,5.349428720114268,35.04214739793398,24.472801491525047,5.209962814818103,-25.712820680312888,-39.29275710890067,1.773961048322513,0.5488772631960614,-4.885422386995744,40.08362289752577,43009.61998921366,25878.21531620717,25878.21531620717,68887.83530542083,77984.52883039099,77984.52883039099,25878.21531620717,103862.74414659815,103862.74414659815,103862.74414659815,128823.23722300203,91894.99047685745,56920.08163546148,38861.0098237733,24960.49307640387,0.0,63821.50290017716,21216.419114943288,1540.7855120262689,0.0,0.8871983107303757,2.8229282893383116,0.0014959135982669303,356242.63685675804,1558141.966770355,4.373822236771927,1558141.966770355,4.373822236771927,0.85,0.0962087921174926,4.027634451161993,1.267957004359924,1.0,0.0,4.0276344511630215,1.2833966270930672,1.2837238815332153,3.138261676972542,19393.70189933535,1977.6072256413097,4632.441516551485,4632.441516551485,5.586301569862369,5.349428720114268,-2.2679114146639727,7.617340134778241,3.380375238695465,3.380375238695465,0.9658214967701328,0.0,0.0,0.0002549776093568506,8.540571952705328e-05,0.00016957188982979734,0.0006829735854271378,0.09620879210842606,0.07238652392952453,0.023822268178901526,0.09620950893531435,0.07238652393634609,0.02382226818114651,0.3804837819233277,0.3804837819233277,0.12521649332857712,0.0,5.474498536841452,4.599750466844,8.152416172103642,5.434299650191804,4.568093369847304,8.085901118213371,24960.49307640387,21216.419114943288,0.85,1.0793828439478759,0.6739048445237141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463905420402507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.051269402156,1540.7855120262689,0.3804837819233277,0.12521649332857712,6.112874298809886,3.380375238695465
325.0,-29.15257186814682,5.348353458649723,35.042121109717726,24.4711821776815,5.208719825351462,-25.71632001643719,-39.296141791250534,1.7724679735879276,0.5398001947162356,-4.886399103682699,40.08352909825418,43007.377114321156,25879.031375745388,25879.031375745388,68886.40849006655,77982.99101360787,77982.99101360787,25879.031375745388,103862.02238935325,103862.02238935325,103862.02238935325,128822.31589729236,91894.46257312129,56918.84867361641,38861.79322167208,24960.293507939103,0.0,63822.08672961118,21216.249481748237,1540.7958664950906,0.0,0.8871936957938578,2.8229332565088057,0.0014959135982669303,356229.08799425437,1558137.9153274728,4.373977218145095,1558137.9153274728,4.373977218145095,0.85,0.09621003591988696,4.027634451161993,1.2679570054588845,1.0,0.0,4.027634451162129,1.2834038008676671,1.2837309303361988,3.138244135196609,19393.59048947897,1977.5958649976262,4632.441516551485,4632.441516551485,5.586477731727618,5.348353458649723,-2.268636876095036,7.616990334744759,3.380637081605137,3.380637081605137,0.9658963090300391,0.0,0.0,0.00025487881405766296,8.537320942202998e-05,0.00016950560463563298,0.0006827066128955194,0.09621003590455576,0.07238641604579091,0.023823619858764862,0.09620982432019488,0.07238641605732575,0.02382361986256121,0.3804802082981748,0.3804802082981748,0.12522260862515047,0.0,5.465241841741545,4.592313788365971,8.137395593398537,5.426199298398956,4.560727531668476,8.075385251415014,24960.293507939103,21216.249481748237,0.85,1.0793506138699427,0.6738635371877815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464129146525286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.004452051096,1540.7958664950906,0.3804802082981748,0.12522260862515047,6.112874298809886,3.380637081605137
326.0,-29.156309774254332,5.347278038265314,35.04209328241025,24.469942843448393,5.2078977728867155,-25.719766888151106,-39.29945445908231,1.7713548867300848,0.5285560190196179,-4.887067007201926,40.08343169285212,43004.8851995278,25879.0504461291,25879.0504461291,68883.9356456569,77981.28742666829,77981.28742666829,25879.0504461291,103860.33787279739,103860.33787279739,103860.33787279739,128820.31357222113,91893.93468776371,56917.532460407034,38862.669141507424,24959.975699423743,0.0,63822.64484093117,21215.979344510182,1540.7925290998364,0.0,0.8871906599833891,2.823002756710001,0.0014959135982669303,356219.82317294035,1558133.708134539,4.374079169025032,1558133.708134539,4.374079169025032,0.85,0.09621091747576346,4.027634451161993,1.2679564905958256,1.0,0.0,4.027634451162097,1.2834092001306505,1.2837362046084941,3.138230932700172,19393.47908350125,1977.5845047494558,4632.441516551485,4632.441516551485,5.5864818484301475,5.347278038265314,-2.2691366237265505,7.616414661991865,3.3808950922635232,3.3808950922635232,0.9659700263610066,0.0,0.0,0.0002547803572763809,8.534140209705996e-05,0.00016943895517932095,0.0006824381732491258,0.09621091746938637,0.07238604014056262,0.023824877328823747,0.09621165537496434,0.07238604014536058,0.023824877330402887,0.3804766314065361,0.3804766314065361,0.1252286912247491,0.0,5.455602948822218,4.5848765934728135,8.120817782339145,5.415623026221567,4.553870780179636,8.053193158436216,24959.975699423743,21215.979344510182,0.85,1.0793024296837004,0.6738186000707326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446435227962078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.957711227646,1540.7925290998364,0.3804766314065361,0.1252286912247491,6.112874298809886,3.3808950922635232
327.0,-29.16003344557685,5.346195502407245,35.04206421539035,24.46830718489366,5.206622251540141,-25.723246299001612,-39.302824647724606,1.7698351049124261,0.5198493175254839,-4.88807517493823,40.08333992928417,43002.69452253701,25879.90430296834,25879.90430296834,68882.59882550535,77979.81533599683,77979.81533599683,25879.90430296834,103859.71963896517,103859.71963896517,103859.71963896517,128819.53385468572,91893.44894728226,56916.32813361013,38863.46757074681,24959.81421572056,0.0,63823.28178646737,21215.842083362473,1540.8058465063325,0.0,0.8871858778895928,2.822999202436226,0.0014959135982669303,356205.838735834,1558129.7446349652,4.374239765874502,1558129.7446349652,4.374239765874502,0.85,0.09621217005850924,4.027634451161993,1.2679566065361727,1.0,0.0,4.02763445116255,1.283416497175619,1.2837433776710085,3.1382130898469067,19393.376571862165,1977.5740514714164,4632.441516551485,4632.441516551485,5.586666169556747,5.346195502407245,-2.269893385093015,7.61608888750026,3.381151262878643,3.381151262878643,0.9660432179653266,0.0,0.0,0.00025468231027157823,8.530905371313078e-05,0.00016937325655844745,0.000682173563220302,0.09621217004204805,0.07238596169893945,0.0238262083431086,0.09621184721852608,0.07238596171132415,0.02382620834718508,0.3804730469125938,0.3804730469125938,0.1252346431809527,0.0,5.4464815383920495,4.577622361180374,8.105792102949806,5.407924492463735,4.546706824282069,8.043699801035586,24959.81421572056,21215.842083362473,0.85,1.0792707127778993,0.6737775513708383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464574733944315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.91107611302,1540.8058465063325,0.3804730469125938,0.1252346431809527,6.112874298809886,3.381151262878643
328.0,-29.163745369258823,5.345111414111883,35.04203314827875,24.466941982414596,5.205662504079246,-25.72668355285855,-39.30613560425115,1.7686006876254305,0.5094109538038651,-4.888827293272379,40.08322353875099,43000.30918645891,25880.090595443507,25880.090595443507,68880.39978190241,77978.15982377327,77978.15982377327,25880.090595443507,103858.25041921678,103858.25041921678,103858.25041921678,128817.68090586008,91892.90290423468,56915.05226670353,38864.27848614572,24959.430486643298,0.0,63823.70897278901,21215.515913646803,1540.8007417083675,0.0,0.8871824832807487,2.8230483053397193,0.0014959135982669303,356195.4062767275,1558124.7174457079,4.374353767592398,1558124.7174457079,4.374353767592398,0.85,0.09621304909060574,4.027634451161993,1.2679562504729258,1.0,0.0,4.027634451161493,1.283422461402595,1.2837492180161763,3.138198506172606,19393.26133384936,1977.5623004644158,4632.441516551485,4632.441516551485,5.586706384306249,5.345111414111883,-2.2704641794978024,7.615575593609686,3.3814034946252343,3.3814034946252343,0.9661152841786383,0.0,0.0,0.0002545846071797959,8.527728489829322e-05,0.00016930732228150267,0.0006819080040549667,0.09621304908255127,0.07238560528098384,0.023827443801567424,0.09621283381623161,0.07238560528704362,0.023827443803562116,0.3804694624784099,0.3804694624784099,0.12524057373322084,0.0,5.437149131610681,4.570380842949646,8.089867258774348,5.398238247076222,4.53999907397241,8.024687279147713,24959.430486643298,21215.515913646803,0.85,1.0792290340141357,0.673735667803197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464796347583213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.864601571717,1540.8007417083675,0.3804694624784099,0.12524057373322084,6.112874298809886,3.3814034946252343
329.0,-29.167445670232517,5.344023737752097,35.04200100756067,24.465492891054623,5.20460069720093,-25.73012055278036,-39.30945022786034,1.7672755796962096,0.4994709932211663,-4.889683307796761,40.083130133801006,42997.989715123455,25880.521163174282,25880.521163174282,68878.51087829773,77976.57779272781,77976.57779272781,25880.521163174282,103857.0989559021,103857.0989559021,103857.0989559021,128816.32182634123,91892.38432491451,56913.796247097416,38865.097864241216,24959.222870439135,0.0,63824.320734680354,21215.339439873263,1540.808054588616,0.0,0.8871784785803858,2.8230787338724688,0.0014959135982669303,356183.53298936086,1558120.6830683711,4.374488258880042,1558120.6830683711,4.374488258880042,0.85,0.09621410664345165,4.027634451161993,1.2679560559568932,1.0,0.0,4.0276344511641415,1.2834288483629914,1.2837554816379415,3.138182888984633,19393.15189183632,1977.551140484908,4632.441516551485,4632.441516551485,5.586799330483604,5.344023737752097,-2.2711156320953636,7.61513936984746,3.3816534538268117,3.3816534538268117,0.9661867010933748,0.0,0.0,0.00025448724437543007,8.524549185062208e-05,0.00016924175252480797,0.0006816439130439488,0.09621410663196768,0.07238539465604586,0.02382871197592182,0.09621389319573488,0.07238539466468567,0.02382871197876598,0.38046587402719756,0.38046587402719756,0.12524642259589067,0.0,5.4279056637233225,4.563213985627442,8.074077907307014,5.389154301017925,4.532935085121153,8.009234159690038,24959.222870439135,21215.339439873263,0.85,1.0791890941484172,0.6736928684892302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465017268492197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.818238252434,1540.808054588616,0.38046587402719756,0.12524642259589067,6.112874298809886,3.3816534538268117
