time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
330.0,-29.171136487292777,5.342933214925026,35.04196749501543,24.46406615143644,5.203562507184334,-25.73354665334103,-39.31275556152684,1.7659726731795833,0.48950172824271476,-4.890511679531726,40.08302589532618,42995.67330700325,25880.862739248594,25880.862739248594,68876.53604625184,77974.99078882045,77974.99078882045,25880.862739248594,103855.85352806904,103855.85352806904,103855.85352806904,128814.80331848277,91891.8665100153,56912.5490279835,38865.908313368665,24958.949790413728,0.0,63824.85810378239,21215.10732185167,1540.8110491350835,0.0,0.8871746530887433,2.823112786307992,0.0014959135982669303,356172.0434149778,1558116.180775187,4.374616732509289,1558116.180775187,4.374616732509289,0.85,0.09621508246725209,4.027634451161993,1.2679558196803558,1.0,0.0,4.027634451161752,1.28343513115332,1.2837616414260324,3.1381675266615785,19393.042611148194,1977.539996955963,4632.441516551485,4632.441516551485,5.586873066131013,5.342933214925026,-2.271750317829228,7.614683532754254,3.3819005238151294,3.3819005238151294,0.9662572925186084,0.0,0.0,0.00025439016527766987,8.521379881940332e-05,0.00016917636645826656,0.0006813805618697207,0.09621508245681637,0.07238513206608599,0.023829950390730378,0.09621482585873313,0.07238513207393708,0.02382995039331501,0.3804622820641121,0.3804622820641121,0.12525220371021004,0.0,5.418671768373372,4.556105370699527,8.058150440926624,5.380013407774413,4.5261116592648705,7.99280951841871,24958.949790413728,21215.10732185167,0.85,1.0791490665636134,0.6736509031808602,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465237504046584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.771984043953,1540.8110491350835,0.3804622820641121,0.12525220371021004,6.112874298809886,3.3819005238151294
331.0,-29.174813612317127,5.3418399596085715,35.04193272634761,24.462638853024714,5.202526466967404,-25.73696021419537,-39.31604758892206,1.7646730687930618,0.47947982412563306,-4.891341725064815,40.0829222833523,42993.36137875286,25881.190637974552,25881.190637974552,68874.55201672741,77973.39277986009,77973.39277986009,25881.190637974552,103854.58341783464,103854.58341783464,103854.58341783464,128813.27141561387,91891.33303468705,56911.30163336693,38866.70155702235,24958.687997779223,0.0,63825.38955480157,21214.88479811234,1540.8147576471274,0.0,0.8871708167253369,2.8231473429228964,0.0014959135982669303,356160.53091659787,1558111.7055517274,4.374745572008906,1558111.7055517274,4.374745572008906,0.85,0.09621604761917464,4.027634451161993,1.267955618021079,1.0,0.0,4.027634451162356,1.2834413977743944,1.2837677855453165,3.138152204024494,19392.930025451922,1977.5285164099794,4632.441516551485,4632.441516551485,5.58694384926444,5.3418399596085715,-2.272389793087045,7.614229752695616,3.3821449223252165,3.3821449223252165,0.9663271206643476,0.0,0.0,0.00025429348024011796,8.518224419993812e-05,0.00016911123604017986,0.0006811182403540161,0.09621604760867712,0.07238487170763552,0.023831175901041595,0.09621581910192081,0.07238487171553296,0.02383117590364169,0.3804586860469952,0.3804586860469952,0.12525791172064332,0.0,5.409446511427404,4.549040398011755,8.042126171597886,5.3708215491904525,4.519218217866751,7.976395183795205,24958.687997779223,21214.88479811234,0.85,1.079108995607313,0.6736090712276503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465457181489565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.725796486506,1540.8147576471274,0.3804586860469952,0.12525791172064332,6.112874298809886,3.3821449223252165
332.0,-29.178479188687497,5.340744233586501,35.04189675300318,24.4612255943008,5.201499768181384,-25.740362444853233,-39.319330256525404,1.7633830242948705,0.46952000759557677,-4.892166120982471,40.08281765759959,42991.061139130936,25881.48712264846,25881.48712264846,68872.54826177939,77971.81404710455,77971.81404710455,25881.48712264846,103853.30116975302,103853.30116975302,103853.30116975302,128811.72644810606,91890.81795945924,56910.06505127389,38867.50323131705,24958.425278353043,0.0,63825.92850967009,21214.661486600085,1540.8183219199982,0.0,0.8871670125629818,2.8231817535049597,0.0014959135982669303,356149.0970658142,1558107.1865508393,4.374873330825574,1558107.1865508393,4.374873330825574,0.85,0.09621698769601725,4.027634451161993,1.2679553971299908,1.0,0.0,4.02763445116292,1.2834476191280768,1.2837738848174747,3.1381369922196027,19392.82132294951,1977.517431839569,4632.441516551485,4632.441516551485,5.587007851081376,5.340744233586501,-2.2730285100918857,7.613772743678387,3.3823866789962946,3.3823866789962946,0.9663961939989413,0.0,0.0,0.00025419713254601513,8.515079004958929e-05,0.00016904634249642584,0.0006808568728815344,0.09621698768570537,0.072384602953501,0.023832384732204365,0.09621680184692666,0.07238460296125865,0.023832384734758606,0.3804550846952057,0.3804550846952057,0.12526354475694462,0.0,5.4002366524999275,4.542037137244449,8.02597704997197,5.3616861285780715,4.512472557143781,7.9597583432799865,24958.425278353043,21214.661486600085,0.85,1.0790684894046578,0.6735673439144325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44656760502943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.679760198942,1540.8183219199982,0.3804550846952057,0.12526354475694462,6.112874298809886,3.3823866789962946
333.0,-29.182133320783343,5.339646046938745,35.041859601877256,24.45980824939909,5.20046481608481,-25.743755199768046,-39.322600106801815,1.762086695018495,0.4596813605128318,-4.892996678773072,40.08271140587332,42988.7575551218,25881.782397730774,25881.782397730774,68870.53995285257,77970.25197450593,77970.25197450593,25881.782397730774,103852.0343722367,103852.0343722367,103852.0343722367,128810.19641126739,91890.31158313774,56908.81716354697,38868.32713287863,24958.162039030685,0.0,63826.489171909314,21214.43773317608,1540.82203169482,0.0,0.8871631828956007,2.823213861517349,0.0014959135982669303,356137.5780450071,1558102.5973309558,4.375001946955594,1558102.5973309558,4.375001946955594,0.85,0.09621791309347752,4.027634451161993,1.2679551432700835,1.0,0.0,4.0276344511609325,1.2834538691917798,1.283780013234796,3.138121710364461,19392.71445628162,1977.5065344721818,4632.441516551485,4632.441516551485,5.5870715917851195,5.339646046938745,-2.27367517576311,7.613321222701854,3.382625868245651,3.382625868245651,0.9664645337844717,0.0,0.0,0.00025410111912470073,8.511946938595091e-05,0.00016898164973874982,0.0006805963141019778,0.09621791308302274,0.07238433409606877,0.023833578986953978,0.09621771243152683,0.07238433410393381,0.023833578989543712,0.380451478109553,0.380451478109553,0.1252690995567214,0.0,5.391069078159546,4.535105710328821,8.009781696792118,5.352678039285877,4.505816949977373,7.9433662647456345,24958.162039030685,21214.43773317608,0.85,1.0790275455596139,0.6735253358419343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446589423797406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.633832698577,1540.82203169482,0.380451478109553,0.1252690995567214,6.112874298809886,3.382625868245651
334.0,-29.185776542670876,5.338547618835638,35.04182169622399,24.458528856653743,5.19958623685094,-25.74712249498458,-39.325839712377615,1.7609321891135172,0.44893926527117856,-4.8937263765555405,40.08261512666897,42986.375790162034,25881.81137237272,25881.81137237272,68868.18716253476,77968.61560197538,77968.61560197538,25881.81137237272,103850.4269743481,103850.4269743481,103850.4269743481,128808.3555892513,91889.7898174481,56907.55000542775,38869.15534668927,24957.928614903205,0.0,63827.08396159248,21214.239322667723,1540.8251813478648,0.0,0.8871598287733077,2.8232696315569386,0.0014959135982669303,356127.4580946959,1558098.4388526224,4.37511459292846,1558098.4388526224,4.37511459292846,0.85,0.09621874563101124,4.027634451161993,1.2679547575348993,1.0,0.0,4.027634451162112,1.283459456532321,1.2837854791700412,3.1381080490411004,19392.604341810813,1977.4953059210652,4632.441516551485,4632.441516551485,5.587077846508863,5.338547618835638,-2.274249598146704,7.612797216982342,3.382862488996222,3.382862488996222,0.9665321397132063,0.0,0.0,0.00025400542562624564,8.508844892596778e-05,0.00016891697670027786,0.0006803358347441668,0.09621874562309447,0.07238400606110472,0.023834739561989754,0.09621944603081345,0.07238400606706039,0.023834739563950852,0.3804478670258894,0.3804478670258894,0.12527457819648327,0.0,5.381693591027442,4.52817441376925,7.992740097109447,5.342665641826727,4.499076368897761,7.9231408132371826,24957.928614903205,21214.239322667723,0.85,1.07898062841122,0.6734817435186103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446611175068334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.588012279302,1540.8251813478648,0.3804478670258894,0.12527457819648327,6.112874298809886,3.382862488996222
335.0,-29.189406851532727,5.337444044833793,35.04178262101264,24.456947086751484,5.198358564323582,-25.750513079386653,-39.329120284505166,1.759464792126057,0.44034569184378825,-4.894697002494641,40.08250524983484,42984.22108900708,25882.428880221283,25882.428880221283,68866.64996922837,77967.16827078756,77967.16827078756,25882.428880221283,103849.59715100884,103849.59715100884,103849.59715100884,128807.30211271078,91889.31053995038,56906.363357961534,38869.941313320945,24957.704961701937,0.0,63827.64627502288,21214.049217446645,1540.834390675588,0.0,0.887155301365398,2.823269033110305,0.0014959135982669303,356113.9971368395,1558093.6930775559,4.375266643840586,1558093.6930775559,4.375266643840586,0.85,0.09621977364242398,4.027634451161993,1.2679548372095453,1.0,0.0,4.027634451163576,1.2834665039412583,1.28379240602108,3.1380908179480858,19392.503194132692,1977.4849917283368,4632.441516551485,4632.441516551485,5.58721114724161,5.337444044833793,-2.2750066193438987,7.6124506641776915,3.3830972065966827,3.3830972065966827,0.9665992018847664,0.0,0.0,0.00025391010432094006,8.505704684368065e-05,0.0001688530574772594,0.0006800783914794461,0.09621977362765267,0.07238384228690406,0.023835931340748615,0.09621950969148209,0.07238384229801614,0.02383593134440784,0.3804442477307741,0.3804442477307741,0.12527993377237653,0.0,5.372760015133281,4.5214025355268745,7.977013987989153,5.335042694338426,4.4924882451966255,7.912198425827455,24957.704961701937,21214.049217446645,0.85,1.0789470392264386,0.6734420521132035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466328620155768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.542288623461,1540.834390675588,0.3804442477307741,0.12527993377237653,6.112874298809886,3.3830972065966827
336.0,-29.193027765940165,5.336339801988609,35.04174183249359,24.45558733250948,5.1973876169321,-25.75386953117647,-39.332354232296325,1.758229382117631,0.4303790531094478,-4.895461389485669,40.08237719620113,42981.91358058992,25882.509141422048,25882.509141422048,68864.42272201196,77965.58049021506,77965.58049021506,25882.509141422048,103848.0896316371,103848.0896316371,103848.0896316371,128805.40245212478,91888.79097075984,56905.12406092931,38870.741010922815,24957.312820487678,0.0,63828.05383141049,21213.715897414524,1540.8293634554545,0.0,0.8871518857855852,2.8233105819009197,0.0014959135982669303,356103.396649152,1558088.1622281072,4.3753813552168985,1558088.1622281072,4.3753813552168985,0.85,0.09622050381642727,4.027634451161993,1.267954543787055,1.0,0.0,4.027634451161942,1.283472467763328,1.2837982493676015,3.138076236400178,19392.393543215432,1977.4738104465268,4632.441516551485,4632.441516551485,5.587228473137787,5.336339801988609,-2.2756139666416106,7.611953768630219,3.383328541137519,3.383328541137519,0.9666652974678626,0.0,0.0,0.00025381506250715734,8.502610154026081e-05,0.0001687889609668965,0.0006798202341661093,0.09622050380832119,0.07238345867927641,0.023837045129044773,0.09622024132200455,0.07238345868537434,0.023837045131052934,0.380440626917011,0.380440626917011,0.1252852593425359,0.0,5.363693756017312,4.514666889526723,7.960636496312418,5.3258404425951085,4.486286214731081,7.893624719232491,24957.312820487678,21213.715897414524,0.85,1.0789052554211362,0.6734016000882365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466544727109678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.496702217839,1540.8293634554545,0.380440626917011,0.1252852593425359,6.112874298809886,3.383328541137519
337.0,-29.196638739742983,5.335232185375157,35.0416998590111,24.45408491129058,5.196254100158242,-25.757233294231302,-39.33560428032649,1.756848654594698,0.4212372450824091,-4.896360795009291,40.08226110502349,42979.71638547736,25882.913993614176,25882.913993614176,68862.63037909154,77964.07339000878,77964.07339000878,25882.913993614176,103846.98738362295,103846.98738362295,103846.98738362295,128804.03027290478,91888.28224605987,56903.925241318575,38871.50778304588,24957.042889281824,0.0,63828.55067232771,21213.48645588955,1540.834389474669,0.0,0.8871477418754141,2.8233255221252658,0.0014959135982669303,356090.9240470166,1558083.1480698567,4.375520528189971,1558083.1480698567,4.375520528189971,0.85,0.09622141047929561,4.027634451161993,1.267954438286834,1.0,0.0,4.0276344511624105,1.2834791094884026,1.2838047711647906,3.138059997538578,19392.286180941068,1977.4628625413438,4632.441516551485,4632.441516551485,5.587315868130402,5.335232185375157,-2.2763248016848174,7.611556987059975,3.3835578346206114,3.3835578346206114,0.9667308098916033,0.0,0.0,0.0002537203142474758,8.499501265932305e-05,0.00016872530158815272,0.0006795638374591412,0.09622141046698544,0.07238321824631876,0.02383819222066669,0.09622061490501149,0.07238321825557915,0.023838192223716463,0.3804370025718336,0.3804370025718336,0.125290510906827,0.0,5.354843407820681,4.508027064975806,7.94484717048374,5.317598040091696,4.479775393111879,7.879920507527856,24957.042889281824,21213.48645588955,0.85,1.078868776648352,0.6733619349453728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466760280944173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.451183004161,1540.834389474669,0.3804370025718336,0.125290510906827,6.112874298809886,3.3835578346206114
338.0,-29.200235526733145,5.3341267107934245,35.04165717801424,24.452906555403047,5.1954961553437045,-25.760546725828597,-39.338782558310754,1.7558073543874646,0.40983565235046626,-4.897001052697588,40.082156550476334,42977.282940556215,25882.65694980789,25882.65694980789,68859.9398903641,77962.35766462525,77962.35766462525,25882.65694980789,103845.01461443314,103845.01461443314,103845.01461443314,128801.77180287922,91887.71123546745,56902.6365111892,38872.30524919805,24956.75718844608,0.0,63829.06243764413,21213.243610179168,1540.832660825972,0.0,0.8871448710157752,2.823400449099754,0.0014959135982669303,356082.0454140265,1558078.6322070332,4.375616946356876,1558078.6322070332,4.375616946356876,0.85,0.09622206248188918,4.027634451161993,1.2679538431996487,1.0,0.0,4.027634451161505,1.2834841657205025,1.283809707584972,3.1380476352826854,19392.165673727854,1977.4505742254341,4632.441516551485,4632.441516551485,5.5872603803697105,5.3341267107934245,-2.276845342298244,7.610972053091668,3.3837842699455343,3.3837842699455343,0.9667955056987241,0.0,0.0,0.0002536259706214193,8.496462046813649e-05,0.0001686613501532828,0.0006793062644568579,0.09622206247630721,0.07238279110119691,0.023839271375110296,0.09622274912578296,0.07238279110539592,0.023839271376493262,0.3804333767242619,0.3804333767242619,0.12529572803015715,0.0,5.345511678007028,4.501287349600716,7.9274034131842654,5.306836705048056,4.473124468071262,7.856374170813467,24956.75718844608,21213.243610179168,0.85,1.0788179750820364,0.6733184116959507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466975249098226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.405742236779,1540.832660825972,0.3804333767242619,0.12529572803015715,6.112874298809886,3.3837842699455343
339.0,-29.203823868113574,5.3330160192241225,35.04161378695186,24.451321781985484,5.194249552075687,-25.76390142656702,-39.342034806590505,1.7543271104785816,0.4015971338431541,-4.897997576270474,40.082050506564514,42975.19387960198,25883.28298831623,25883.28298831623,68858.47686791822,77960.97503958948,77960.97503958948,25883.28298831623,103844.25802790571,103844.25802790571,103844.25802790571,128800.84773324894,91887.27206449737,56901.490904305196,38873.09017799131,24956.589705343224,0.0,63829.67988333454,21213.101249541738,1540.8457866234671,0.0,0.8871401978119056,2.8233921847489576,0.0014959135982669303,356068.22668765316,1558074.05202649,4.375773897380766,1558074.05202649,4.375773897380766,0.8499999999999999,0.09622307625394154,4.027634451161993,1.2679539959551769,1.0,0.0,4.0276344511632205,1.283491270833311,1.283816693730064,3.1380302637719053,19392.072990211243,1977.441123136978,4632.441516551485,4632.441516551485,5.587395522606499,5.3330160192241225,-2.2776335356509585,7.610649554875081,3.3840095054223367,3.3840095054223367,0.9668598586920962,0.0,0.0,0.0002535318807220988,8.493353133630828e-05,0.00016859834938579054,0.0006790525203952564,0.09622307623820012,0.0723826553377045,0.02384042090049563,0.09622278028308165,0.07238265534954576,0.023840420904395785,0.3804297391881818,0.3804297391881818,0.12530080670565877,0.0,5.3367332152379845,4.4947532804661705,7.911587000649888,5.299594710113638,4.4667419415742415,7.846360749539144,24956.589705343224,21213.101249541738,0.85,1.0787846185939696,0.673279169786695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467189378726457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.360465312751,1540.8457866234671,0.3804297391881818,0.12530080670565877,6.112874298809886,3.3840095054223367
340.0,-29.20739750884098,5.3319065781617985,35.04156895738955,24.450060200784378,5.193383527644993,-25.76720483151178,-39.34521133834494,1.7531908502651514,0.3912158847611522,-4.8986916083669065,40.081921825539006,42972.854486210315,25883.132927478895,25883.132927478895,68855.9874136892,77959.36026602439,77959.36026602439,25883.132927478895,103842.4931935033,103842.4931935033,103842.4931935033,128798.68731207539,91886.7489083964,56900.24312837726,38873.89531113238,24956.194118572093,0.0,63830.08942970447,21212.76500078628,1540.8390890598744,0.0,0.8871371410604916,2.8234474404772745,0.0014959135982669303,356058.6028391372,1558068.4941319302,4.375876559948885,1558068.4941319302,4.375876559948885,0.85,0.09622367117028971,4.027634451161993,1.267953585493379,1.0,0.0,4.027634451161481,1.2834967691325607,1.2838220731887957,3.13801682094146,19391.962582305256,1977.4298646638003,4632.441516551485,4632.441516551485,5.5873631291403765,5.3319065781617985,-2.278200016584988,7.610106594746787,3.3842313246502536,3.3842313246502536,0.9669232356143581,0.0,0.0,0.00025343820824206637,8.490317614971178e-05,0.00016853503209235458,0.0006787975014828594,0.09622367116399923,0.07238220782195944,0.023841463342039793,0.09622391361874434,0.07238220782669134,0.023841463343598372,0.38042610028402324,0.38042610028402324,0.12530586171930844,0.0,5.327657382486905,4.488209830423955,7.894588002284706,5.289907493128055,4.460730823637903,7.825231414329778,24956.194118572093,21212.76500078628,0.85,1.0787386956353822,0.6732381995725691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467403011566666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.315237689538,1540.8390890598744,0.38042610028402324,0.12530586171930844,6.112874298809886,3.3842313246502536
341.0,-29.210963342809734,5.330793810083075,35.04152333604611,24.44855327429252,5.1922404513436975,-25.77052891848204,-39.34842485524712,1.7518060269656037,0.3822631833977539,-4.899608500636984,40.08180910444476,42970.702858398625,25883.532169446866,25883.532169446866,68854.23502784548,77957.87369282256,77957.87369282256,25883.532169446866,103841.40586226943,103841.40586226943,103841.40586226943,128797.37906259486,91886.23862346471,56899.067788836765,38874.63426069772,24955.973200325432,0.0,63830.60746102315,21212.577220276617,1540.847422199901,0.0,0.8871328957488125,2.8234578812501905,0.0014959135982669303,356045.8889961208,1558063.6255790917,4.3760191417238,1558063.6255790917,4.3760191417238,0.85,0.09622454824632384,4.027634451161993,1.267953545930796,1.0,0.0,4.027634451162868,1.2835034275178037,1.2838286133298493,3.1380005419628105,19391.854890756484,1977.418883181972,4632.441516551485,4632.441516551485,5.58744931306014,5.330793810083075,-2.278934704033825,7.609728514116901,3.384451669961826,3.384451669961826,0.9669861914176645,0.0,0.0,0.00025334477216685245,8.487247773357295e-05,0.00016847229443327948,0.0006785448171257833,0.09622454823338418,0.0723819867367527,0.023842561496631488,0.09622432936709273,0.07238198674648622,0.02384256149983763,0.3804224553602475,0.3804224553602475,0.12531081551566112,0.0,5.31887407582019,4.481759502364866,7.878498420648782,5.281871684034741,4.454233354854807,7.812338082700421,24955.973200325432,21212.577220276617,0.85,1.0787024872023958,0.6731990273574915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467615775165525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.27018495803,1540.847422199901,0.3804224553602475,0.12531081551566112,6.112874298809886,3.384451669961826
342.0,-29.214514697209257,5.329681765237543,35.04147658590317,24.44726542979481,5.1913389233945395,-25.77381581295145,-39.35158745208753,1.7506400390868797,0.37216752081104687,-4.90033719334629,40.08168498347613,42968.40274681321,25883.445381463906,25883.445381463906,68851.84812827711,77956.29623572134,77956.29623572134,25883.445381463906,103839.74161718524,103839.74161718524,103839.74161718524,128795.3692506234,91885.72941663039,56897.83592752043,38875.43721012218,24955.627633438155,0.0,63831.064843560336,21212.283488422432,1540.8444192481477,0.0,0.8871296464626068,2.8235053505092997,0.0014959135982669303,356035.78502635733,1558058.264665955,4.376128271911241,1558058.264665955,4.376128271911241,0.85,0.09622516923400097,4.027634451161993,1.2679531645914541,1.0,0.0,4.027634451161348,1.2835090633806807,1.2838341312158053,3.13798676306458,19391.747426731527,1977.4079249011158,4632.441516551485,4632.441516551485,5.587430578234746,5.329681765237543,-2.2795322478435684,7.609214013081111,3.384669162555014,3.384669162555014,0.9670483321585754,0.0,0.0,0.0002532517470379885,8.484227576867683e-05,0.00016840947126931167,0.0006782917883862555,0.09622516922673713,0.0723815781654878,0.02384359106124933,0.09622540715551778,0.07238157817095175,0.023843591063049212,0.38041880690787827,0.38041880690787827,0.1253157321767922,0.0,5.309901991840093,4.475326171965946,7.861588327665629,5.272504714157321,4.448222532273007,7.792519336547173,24955.627633438155,21212.283488422432,0.85,1.0786573637306835,0.6731581691786256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467828079908414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.22516950056,1540.8444192481477,0.38041880690787827,0.1253157321767922,6.112874298809886,3.384669162555014
343.0,-29.218056190565655,5.328566998917501,35.04142899293263,24.44578082012015,5.19021795699518,-25.777115777886788,-39.354774496145524,1.7492775442668298,0.36321447119308914,-4.901234656735883,40.08156693439046,42966.247498262856,25883.771958405003,25883.771958405003,68850.01945666785,77954.8107603036,77954.8107603036,25883.771958405003,103838.58271870861,103838.58271870861,103838.58271870861,128793.96322374893,91885.21936195392,56896.65609971272,38876.18140249021,24955.380505040324,0.0,63831.56190753054,21212.073429284275,1540.8508778909356,0.0,0.8871255187293394,2.8235180811687917,0.0014959135982669303,356023.3412108383,1558053.166016664,4.376266906314941,1558053.166016664,4.376266906314941,0.85,0.09622598021694728,4.027634451161993,1.2679530810704458,1.0,0.0,4.027634451161481,1.2835156161919838,1.2838405666530532,3.1379707425075485,19391.639783776274,1977.3969483744474,4632.441516551485,4632.441516551485,5.587501076035944,5.328566998917501,-2.280257770956681,7.608824769874182,3.3848850187100834,3.3848850187100834,0.9671100053457381,0.0,0.0,0.0002531590115432053,8.481185038859803e-05,0.00016834716115460724,0.0006780408260216161,0.09622598020474418,0.07238132511805428,0.02384465508668989,0.09622579662870727,0.07238132512723348,0.02384465508971379,0.38041515236360696,0.38041515236360696,0.12532055862566985,0.0,5.301177127056292,4.4689779043951035,7.845427357295591,5.26444912792897,4.441896808251329,7.779020719880066,24955.380505040324,21212.073429284275,0.85,1.0786203157053762,0.6731191625939817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468039528450363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.180325255997,1540.8508778909356,0.38041515236360696,0.12532055862566985,6.112874298809886,3.3848850187100834
344.0,-29.22158860687814,5.327452088224004,35.04138015527916,24.44442599024626,5.189239328107609,-25.78039333618266,-39.357935486454494,1.7480440573628626,0.35364613378186505,-4.902014377667983,40.08143549487646,42964.023717833974,25883.789283219587,25883.789283219587,68847.81300105355,77953.27437125116,77953.27437125116,25883.789283219587,103837.06365447075,103837.06365447075,103837.06365447075,128792.0848802304,91884.71236417208,56895.461710555384,38876.94517068522,24955.021225759647,0.0,63831.96639644487,21211.7680418957,1540.8483098920713,0.0,0.8871220367307274,2.823552671016012,0.0014959135982669303,356012.53023525845,1558047.4890372125,4.376383853702091,1558047.4890372125,4.376383853702091,0.85,0.096226606191881,4.027634451161993,1.2679528447939088,1.0,0.0,4.027634451162012,1.2835215661648578,1.283846399443176,3.1379561959340516,19391.532785954158,1977.3860376330508,4632.441516551485,4632.441516551485,5.587504815924407,5.327452088224004,-2.280898596702921,7.608350684926926,3.385098200478933,3.385098200478933,0.9671709144225523,0.0,0.0,0.00025306654489259153,8.478168369440461e-05,0.00016828486119818692,0.0006777899045708318,0.0962266061834426,0.07238093815432452,0.023845668029118087,0.09622643738784853,0.07238093816067183,0.023845668031209175,0.38041149381740524,0.38041149381740524,0.1253253470781213,0.0,5.292394362794312,4.462673912101991,7.828895718198339,5.2556605114498325,4.435991704207197,7.761239850861273,24955.021225759647,21211.7680418957,0.85,1.0785789141048308,0.6730800591508467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468250395719453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.135560182516,1540.8483098920713,0.38041149381740524,0.1253253470781213,6.112874298809886,3.385098200478933
345.0,-29.225110016509955,5.326336118043674,35.04133048414988,24.4430364453234,5.18821298190578,-25.78366575959136,-39.36109186671672,1.746768724937853,0.34441370846707287,-4.9028416543154645,40.08131354318068,42961.82873010905,25883.916421639584,25883.916421639584,68845.74515174863,77951.79077148392,77951.79077148392,25883.916421639584,103835.70719312351,103835.70719312351,103835.70719312351,128790.44583931309,91884.23439200941,56894.27235043468,38877.7356017497,24954.738646189573,0.0,63832.47424793927,21211.527849261136,1540.8512179205923,0.0,0.8871182790238675,2.823577293455847,0.0014959135982669303,356001.06017249584,1558042.221858322,4.376510061805412,1558042.221858322,4.376510061805412,0.85,0.09622730472623552,4.027634451161993,1.2679526568716395,1.0,0.0,4.027634451161238,1.2835277109149454,1.2838524274682581,3.1379411733081697,19391.431913756544,1977.3757515315162,4632.441516551485,4632.441516551485,5.587532261153785,5.326336118043674,-2.281577091809695,7.607913209853368,3.3853094807512574,3.3853094807512574,0.967231280214645,0.0,0.0,0.0002529743973226524,8.475157089192732e-05,0.0001682228264307251,0.0006775400512042327,0.09622730471623617,0.07238061464411535,0.02384669007212081,0.09622705052325942,0.07238061465163671,0.023846690074598803,0.38040783052351435,0.38040783052351435,0.12533007187221543,0.0,5.283704907756714,4.45645899996822,7.81247260618386,5.247255362782539,4.430043654343308,7.7451571152490715,24954.738646189573,21211.527849261136,0.85,1.0785379379833644,0.6730403174289614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468460728349926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.090858902704,1540.8512179205923,0.38040783052351435,0.12533007187221543,6.112874298809886,3.3853094807512574
346.0,-29.22862038001594,5.325219714802107,35.04127989452761,24.441668239329033,5.187216871189945,-25.786925215833676,-39.36423487085847,1.7455217069581621,0.3349716631238948,-4.903643195332786,40.08118744823292,42959.62653465234,25883.96838898801,25883.96838898801,68843.59492364035,77950.27104164797,77950.27104164797,25883.96838898801,103834.23943063598,103834.23943063598,103834.23943063598,128788.66781279404,91883.72807487575,56893.08356767978,38878.49389688441,24954.42838215807,0.0,63832.922279042476,21211.264124834357,1540.8519891796095,0.0,0.8871146667757129,2.823607687663267,0.0014959135982669303,355989.94720685016,1558036.7757436375,4.37663138515069,1558036.7757436375,4.37663138515069,0.85,0.09622794932077063,4.027634451161993,1.2679524623556064,1.0,0.0,4.027634451161516,1.2835337228574093,1.28385832306151,3.1379264755082965,19391.325059579773,1977.3648554378685,4632.441516551485,4632.441516551485,5.587543479287514,5.325219714802107,-2.282238874984369,7.607458589786476,3.3855185832272316,3.3855185832272316,0.9672910237792091,0.0,0.0,0.00025288256956577883,8.472159552471148e-05,0.00016816097404106736,0.0006772909323887605,0.09622794931160178,0.07238025835586931,0.023847690955732463,0.09622774268855798,0.07238025836276589,0.023847690958004736,0.3804041646330069,0.3804041646330069,0.1253347413025073,0.0,5.2750151098359765,4.450282857295917,7.795930873285386,5.238614858456685,4.424071137225042,7.728192222090286,24954.42838215807,21211.264124834357,0.85,1.0784966826787903,0.6730010941196841,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446867041139506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.046260376184,1540.8519891796095,0.3804041646330069,0.1253347413025073,6.112874298809886,3.3855185832272316
347.0,-29.23212055985034,5.324103715417756,35.04122868176615,24.44035290917384,5.186284021908769,-25.79016917842891,-39.36735660592092,1.7443326404375397,0.3251165084345189,-4.904407883435456,40.08106811901526,42957.380471198056,25883.919926122104,25883.919926122104,68841.30039732016,77948.7093431549,77948.7093431549,25883.919926122104,103832.62926927701,103832.62926927701,103832.62926927701,128786.77902374389,91883.20129345034,56891.87242129192,38879.25430239825,24954.14975446688,0.0,63833.404056865125,21211.027291296847,1540.8537485001295,0.0,0.887111217012727,2.8236478296196807,0.0014959135982669303,355979.3454421743,1558031.6218580492,4.376747251790028,1558031.6218580492,4.376747251790028,0.85,0.09622856377162553,4.027634451161993,1.2679520953027534,1.0,0.0,4.027634451160299,1.2835394636542528,1.2838639478206755,3.1379124407248593,19391.213886578098,1977.3535189466434,4632.441516551485,4632.441516551485,5.5875330176625315,5.324103715417756,-2.282875267632678,7.606978983050434,3.3857256951127646,3.3857256951127646,0.967350198603647,0.0,0.0,0.0002527910387730503,8.469183270441523e-05,0.00016809920606863506,0.0006770421535750137,0.09622856376330848,0.0723798881398821,0.02384867562342638,0.09622884637690889,0.07237988814613791,0.023848675625487613,0.38040049487394545,0.38040049487394545,0.12533934829668242,0.0,5.266230769792742,4.444103690817826,7.779015237618637,5.2295243918699725,4.4179493652706014,7.7098545774769605,24954.14975446688,21211.027291296847,0.85,1.0784525972638686,0.6729608283608071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44688794424521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.001765760064,1540.8537485001295,0.38040049487394545,0.12533934829668242,6.112874298809886,3.3857256951127646
348.0,-29.235607893205756,5.322986986913759,35.04117684823298,24.438976356200897,5.185271539231021,-25.7934095414593,-39.37048144927246,1.7430731874349878,0.3158994018275507,-4.9052298603291415,40.0809476124595,42955.20345765996,25884.007420479636,25884.007420479636,68839.2108781396,77947.22229139647,77947.22229139647,25884.007420479636,103831.2297118761,103831.2297118761,103831.2297118761,128785.11829178504,91882.71173239281,56890.692898455745,38880.020926596735,24953.888579908933,0.0,63833.90950650567,21210.805292922592,1540.8578309781954,0.0,0.8871074806501839,2.8236728929402886,0.0014959135982669303,355967.9496923359,1558026.4171357471,4.3768727450950395,1558026.4171357471,4.3768727450950395,0.85,0.09622922039275147,4.027634451161993,1.2679519205680125,1.0,0.0,4.027634451161922,1.2835455323974605,1.283869901078201,3.137897604332748,19391.11056863702,1977.3429834486824,4632.441516551485,4632.441516551485,5.5875519049722175,5.322986986913759,-2.283556308186926,7.6065432951006855,3.385931068156489,3.385931068156489,0.9674088766161397,0.0,0.0,0.00025269987426730243,8.46620499281999e-05,0.00016803782433910252,0.0006767949304064766,0.09622922038287186,0.07237956125756201,0.02384965912530985,0.09622955018077214,0.0723795612649931,0.023849659127758372,0.38039681771916817,0.38039681771916817,0.1253438716307076,0.0,5.257545687127447,4.437992580812534,7.762297490098547,5.221129262156694,4.412002733595045,7.693815378594877,24953.888579908933,21210.805292922592,0.85,1.0784113241744,0.6729213953797105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469087872825661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.957358144715,1540.8578309781954,0.38039681771916817,0.1253438716307076,6.112874298809886,3.385931068156489
349.0,-29.239085588973946,5.321868904694563,35.04112389727793,24.437542352266632,5.184189191715114,-25.79664821623049,-39.37360975015906,1.7417518189221821,0.3072736982442166,-4.906086185155142,40.080811398551795,42953.082837111295,25884.16986630367,25884.16986630367,68837.25270341497,77945.78556661664,77945.78556661664,25884.16986630367,103829.95543292031,103829.95543292031,103829.95543292031,128783.508723976,91882.24032298196,56889.537593276254,38880.78081078412,24953.55329105569,0.0,63834.334101839806,21210.520297397336,1540.8585031242478,0.0,0.8871036265871488,2.8236861710155465,0.0014959135982669303,355956.0780529739,1558020.5340229783,4.377002192363496,1558020.5340229783,4.377002192363496,0.85,0.09622984708343812,4.027634451161993,1.2679518013307831,1.0,0.0,4.027634451161053,1.2835518897163707,1.283876143345331,3.1378820626036306,19391.01108145563,1977.3328385794975,4632.441516551485,4632.441516551485,5.587586971971651,5.321868904694563,-2.2842654520903567,7.60613435678492,3.3861343612501464,3.3861343612501464,0.9674669603571847,0.0,0.0,0.0002526089918607695,8.46322438950504e-05,0.0001679767479657191,0.0006765489371008855,0.09622984707292605,0.07237922105095877,0.02385062602196728,0.09622962659475227,0.07237922105886542,0.023850626024572708,0.38039313465713326,0.38039313465713326,0.1253483287647366,0.0,5.2490565007529995,4.431994020538184,7.746034310382754,5.213359883399335,4.406389787833632,7.679302433820169,24953.55329105569,21210.520297397336,0.85,1.0783734752146645,0.6728836987409463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469295543893579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.9130912145,1540.8585031242478,0.38039313465713326,0.1253483287647366,6.112874298809886,3.3861343612501464
350.0,-29.24255137319051,5.320751177630332,35.041069895523066,24.436201457306765,5.183214732843968,-25.799865378180282,-39.37671210207043,1.7405287377847252,0.2980278410935284,-4.90686480599525,40.08067489032963,42950.906420087194,25884.127247707747,25884.127247707747,68835.03366779494,77944.28901703493,77944.28901703493,25884.127247707747,103828.41626474267,103828.41626474267,103828.41626474267,128781.61149018229,91881.74796727137,56888.36537012516,38881.53621905134,24953.19522543962,0.0,63834.73144449096,21210.215941623675,1540.856140155104,0.0,0.887100167856866,2.8237166958791415,0.0014959135982669303,355945.28393068555,1558014.638215537,4.377118362155164,1558014.638215537,4.377118362155164,0.85,0.09623037917139607,4.027634451161993,1.2679515787912536,1.0,0.0,4.027634451163572,1.2835577874550068,1.2838819263529913,3.137867644547461,19390.9071737254,1977.3222429397808,4632.441516551485,4632.441516551485,5.58757777194273,5.320751177630332,-2.2849191322717926,7.605670309902125,3.3863353847588784,3.3863353847588784,0.9675243956453938,0.0,0.0,0.0002525184506899314,8.460269467912416e-05,0.00016791575601080727,0.0006763032838020389,0.09623037916311136,0.07237881481851371,0.023851564344597644,0.09623014409780496,0.07237881482474497,0.023851564346651102,0.3803894496232359,0.3803894496232359,0.1253527493707171,0.0,5.240541853298225,4.426048032766687,7.729507295723579,5.204892647088798,4.400800410238446,7.661874085681632,24953.19522543962,21210.215941623675,0.85,1.078332000623393,0.6728454157817865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446950264669114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.868901112835,1540.856140155104,0.3803894496232359,0.1253527493707171,6.112874298809886,3.3863353847588784
351.0,-29.24600736969577,5.319633248370009,35.04101518165512,24.434833006840222,5.182213964160977,-25.803076361729676,-39.37980966931207,1.7392829561460752,0.288821019199645,-4.907672914831379,40.08054614535416,42948.75290069534,25884.15151123895,25884.15151123895,68832.90441193429,77942.78749062339,77942.78749062339,25884.15151123895,103826.93900186234,103826.93900186234,103826.93900186234,128779.83601618926,91881.23602973204,56887.20143960666,38882.26065569487,24952.897014326925,0.0,63835.15767002179,21209.962462177886,1540.8578761853346,0.0,0.8870965313092614,2.823743266597105,0.0014959135982669303,355934.08128408494,1558009.0777191552,4.377240505035108,1558009.0777191552,4.377240505035108,0.85,0.09623095968764225,4.027634451161993,1.2679514062544333,1.0,0.0,4.027634451162076,1.2835637906546473,1.2838878152136384,3.1378529688094474,19390.79913340702,1977.3112258933502,4632.441516551485,4632.441516551485,5.587583009684235,5.319633248370009,-2.2855966651427813,7.60522991351279,3.38653465193566,3.38653465193566,0.9675813291244743,0.0,0.0,0.0002524281949811393,8.457320055020518e-05,0.00016785499443093413,0.0006760585583696348,0.09623095967835144,0.07237845291340628,0.023852506764945165,0.09623076354150248,0.07237845292039416,0.023852506767248087,0.3803857622022069,0.3803857622022069,0.12535711390615245,0.0,5.232061309534458,4.420133538126265,7.713024499907306,5.196493934031025,4.394956495936583,7.645510276026869,24952.897014326925,21209.962462177886,0.85,1.0782914450959291,0.6728071875800331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469709045747725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.824833716064,1540.8578761853346,0.3803857622022069,0.12535711390615245,6.112874298809886,3.38653465193566
352.0,-29.2494529554831,5.318517366567043,35.04096010762652,24.433612601738446,5.181372823925641,-25.80626200961471,-39.38286937829105,1.7381818780078835,0.2788281695024466,-4.908375439110241,40.08042622735945,42946.4876846444,25883.905816355793,25883.905816355793,68830.39350100019,77941.23900736184,77941.23900736184,25883.905816355793,103825.14482371764,103825.14482371764,103825.14482371764,128777.76291883481,91880.73756530967,56885.98624239238,38883.057025463655,24952.61809511717,0.0,63835.675120580825,21209.725380849595,1540.8583374300508,0.0,0.8870933986934124,2.823792529315704,0.0014959135982669303,355924.3425592929,1558003.8984736248,4.377345722606987,1558003.8984736248,4.377345722606987,0.85,0.09623144265392228,4.027634451161993,1.267950967769139,1.0,0.0,4.027634451161939,1.2835691176046815,1.283893028039912,3.137839946381788,19390.693936482086,1977.3004987923591,4632.441516551485,4632.441516551485,5.5875299718029625,5.318517366567043,-2.2861972083507363,7.60471457491778,3.386731995238179,3.386731995238179,0.9676377129251941,0.0,0.0,0.0002523382407352027,8.454407622701241e-05,0.0001677941645081903,0.0006758135576771302,0.09623144264721864,0.07237802505926921,0.02385341758794943,0.0962321313524365,0.07237802506431124,0.023853417589611042,0.38038207081806397,0.38038207081806397,0.1253614252497517,0.0,5.223378258399578,4.414212747435215,7.695737739867468,5.187203608612663,4.389209303074722,7.625217320234583,24952.61809511717,21209.725380849595,0.85,1.078243370513192,0.6727662487084486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469914867492828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.780846873637,1540.8583374300508,0.38038207081806397,0.1253614252497517,6.112874298809886,3.386731995238179
353.0,-29.252887622104556,5.317398598731091,35.040904268223656,24.432094569224887,5.180185741333246,-25.809472426428943,-39.38598175356162,1.7367705456095195,0.2710029381555614,-4.909316796153117,40.080293786471834,42944.48889605534,25884.25214031426,25884.25214031426,68828.74103636961,77939.88620791316,77939.88620791316,25884.25214031426,103824.13834822743,103824.13834822743,103824.13834822743,128776.4906666642,91880.29031191951,56884.89299986714,38883.7747911693,24952.352318436788,0.0,63836.12710960609,21209.499470671268,1540.8649968926206,0.0,0.8870890989296873,2.823785361498092,0.0014959135982669303,355911.29334923235,1557998.1783807927,4.3774901428936435,1557998.1783807927,4.3774901428936435,0.85,0.09623212645679277,4.027634451161993,1.2679510870063684,1.0,0.0,4.027634451162634,1.2835758926704715,1.2838996897499328,3.1378233840014906,19390.59954723544,1977.2908737678454,4632.441516551485,4632.441516551485,5.587604732370847,5.317398598731091,-2.286977419733353,7.604376018464444,3.3869280929749013,3.3869280929749013,0.9676937408499718,0.0,0.0,0.0002522486009431939,8.451446010246384e-05,0.0001677341408407301,0.0006755718042861824,0.0962321264435258,0.07237776253374399,0.023854363909781816,0.09623183654602431,0.07237776254372225,0.023854363913070532,0.3803783719384731,0.3803783719384731,0.12536563427752193,0.0,5.215145569339654,4.4084531610220665,7.6797935961009784,5.180319734308682,4.3836452053190555,7.614171264970025,24952.352318436788,21209.499470671268,0.85,1.07820985001473,0.6727301739706111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470120074774784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.736953392707,1540.8649968926206,0.3803783719384731,0.12536563427752193,6.112874298809886,3.3869280929749013
354.0,-29.256311275448116,5.316281474881703,35.04084714510638,24.43080232422801,5.179264411511358,-25.812646350570244,-39.38903573490677,1.7355994865845512,0.26168762522928546,-4.910046149121949,40.08014471731472,42942.29570067683,25884.054861926645,25884.054861926645,68826.35056260347,77938.37178867766,77938.37178867766,25884.054861926645,103822.4266506043,103822.4266506043,103822.4266506043,128774.34967850643,91879.78459799122,56883.70850979216,38884.528986887846,24951.92302790212,0.0,63836.45201478997,21209.1345737168,1540.8575548647768,0.0,0.887085935258298,2.8238225904929446,0.0014959135982669303,355901.18322449946,1557991.7401356422,4.377596404766304,1557991.7401356422,4.377596404766304,0.85,0.09623251516981762,4.027634451161993,1.26795074577909,1.0,0.0,4.027634451162496,1.2835815451923733,1.283905229038206,3.137809565934794,19390.49282036033,1977.2799906553544,4632.441516551485,4632.441516551485,5.58756214610464,5.316281474881703,-2.2876024636009036,7.603883938482607,3.3871214602886677,3.3871214602886677,0.967748988653905,0.0,0.0,0.0002521592777715755,8.448540895249666e-05,0.00016767386881907882,0.0006753290506153385,0.09623251516314803,0.07237727976798815,0.023855235395159883,0.09623229729022835,0.07237727977300433,0.02385523539681329,0.3803746728950564,0.3803746728950564,0.12536983138017618,0.0,5.206761327201946,4.4027077833005706,7.663189350983032,5.171733774351253,4.378355620589161,7.595345767011224,24951.92302790212,21209.1345737168,0.85,1.0781669154585443,0.6726923935360275,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470324637261065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.693163806207,1540.8575548647768,0.3803746728950564,0.12536983138017618,6.112874298809886,3.3871214602886677
355.0,-29.259724778390165,5.315166160333433,35.040789915548366,24.429563234467082,5.178404745899612,-25.815804971961427,-39.39207228887824,1.7344849394231137,0.2518261387187408,-4.910768092821499,40.08002737089717,42940.07430110281,25883.83774579242,25883.83774579242,68823.91204689523,77936.82289509327,77936.82289509327,25883.83774579242,103820.66064088569,103820.66064088569,103820.66064088569,128772.34008439534,91879.26527583595,56882.51668165207,38885.27621575986,24951.67944350965,0.0,63836.955659269515,21208.9275269832,1540.8605382077926,0.0,0.88708269449962,2.82386787867261,0.0014959135982669303,355891.17602730414,1557986.6719987427,4.377705256393357,1557986.6719987427,4.377705256393357,0.8499999999999999,0.09623299328460067,4.027634451161993,1.2679503430100163,1.0,0.0,4.027634451161604,1.2835869332712788,1.2839105041929861,3.137796394434607,19390.383221577882,1977.2688146898158,4632.441516551485,4632.441516551485,5.587515277486126,5.315166160333433,-2.288222999226516,7.603389159559949,3.3873134589253207,3.3873134589253207,0.9678038454072345,0.0,0.0,0.00025207024842901495,8.445653273269237e-05,0.00016761371569632257,0.0006750867758257804,0.09623299327735173,0.0723768727019766,0.02385612057537513,0.09623367540964992,0.07237687270742853,0.023856120577172134,0.38037097074284854,0.38037097074284854,0.12537396826715985,0.0,5.198222851054709,4.3969375600507306,7.646035181471632,5.162594231540254,4.372500069122509,7.576007575449125,24951.67944350965,21208.9275269832,0.85,1.0781202100902751,0.6726522882810382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470528549294113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.649480363489,1540.8605382077926,0.38037097074284854,0.12537396826715985,6.112874298809886,3.3873134589253207
